time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.470998;1.05444906160709;-0.016842652954345082;-0.01596555475607021;-0.19489290125589087;-0.18473239187452947;1.0482148224466799;10.028086408900052;-6.152927840075486e-07;0.17629612589788643;1.042428639274731;1.0026494987149641;0.17709592064392635;1.0007711753312651
25.480998;1.0544669922104597;-0.016842678043358993;-0.015965553755590525;-0.1948928885839942;-0.1847323859934183;1.048278470196773;10.027323060414297;-5.994603236196223e-07;0.17630708797970845;1.0424913217294072;1.002579115764041;0.17708803143235452;1.0007509140745992
25.490998;1.05448438037729;-0.01684270260111221;-0.015965552762932878;-0.19489287620421034;-0.18473238028695294;1.0483396823844304;10.026578739390283;-5.83928621323059e-07;0.1763178475526665;1.042552612182694;1.0025103529096029;0.17708026848252204;1.000731149888983
25.500998;1.054501236313863;-0.01684272663349689;-0.015965551778009193;-0.19489286411324763;-0.1847323747474465;1.0484004861362004;10.02585316099803;-5.686982785290927e-07;0.17632840446461515;1.0426125243681326;1.0024431859948921;0.17707263376750934;1.0007118667921788
25.510998;1.054517570219294;-0.016842758383407375;-0.01596555860796409;-0.19489461062057725;-0.18473403601607857;1.0484599095115652;10.025146030614662;-5.537697157048193e-07;0.17633875898973925;1.0426710725424901;1.002377591674336;0.17706512892348447;1.0006930500762063
25.520998;1.054533392105054;-0.016842781383713548;-0.01596555763815949;-0.1948945990953925;-0.18473403078946926;1.0485179807386527;10.024457035822183;-5.391431416073458e-07;0.17634991189156213;1.0427282716566526;1.002313547785141;0.17705875512664201;1.000674686280767
25.530998;1.054548711716592;-0.016842803877143202;-0.01596555667592783;-0.19489458784680028;-0.18473402571001782;1.048574726793822;10.023785856756147;-5.248185403764125e-07;0.17635986435282042;1.042784136982388;1.0022510335373327;0.17705151311517048;1.000656763279377
25.540998;1.0545635394468105;-0.01684282586985679;-0.015965555721596206;-0.1948945768703786;-0.18473402077230855;1.0486301723279154;10.023132179029371;-5.107955234684336e-07;0.17636961790878733;1.0428386843766448;1.0021900288868937;0.17704440335220703;1.000639270638056
25.550998;1.0545778872428728;-0.01684284736828016;-0.015965554775745322;-0.19489456616137377;-0.18473401597139202;1.048684339826896;10.022495696431609;-4.970732051249295e-07;0.17637917448319562;1.0428919316090846;1.00213051356758;0.17703742618158308;1.0006221997183886
25.560998;1.0545907683958662;-0.016842853278879615;-0.01596555465941315;-0.19489437090815345;-0.18473401123195138;1.048737250406728;10.021876108299962;-4.836501478434239e-07;0.1763885363577143;1.042943899066203;1.0020724665319884;0.1770305819408286;1.0006055431182987
25.570998;1.0546041969620756;-0.016842873807923913;-0.015965553733067413;-0.19489436071914;-0.1847340066919467;1.048788924539579;10.021273118187791;-4.7052443217285745e-07;0.17639770598620622;1.042994609141111;1.0020158661254273;0.1770238709825169;1.0005892939532548
25.580998;1.05461718748421;-0.016842893861644687;-0.01596555281802334;-0.19489435078301934;-0.18473400227715392;1.0488393827697344;10.020686432982506;-4.576938566538507e-07;0.1764066858477319;1.0430440854516227;1.0019606904309557;0.17701729356420262;1.0005734452648558
25.590998;1.0546297546175083;-0.01684291344650088;-0.01596555191541697;-0.19489434109553008;-0.18473399798444232;1.0488886464376124;10.020115760301247;-4.4515606828578587e-07;0.17641647843600644;1.0430923521368527;1.0019069173074284;0.1770118497428408;1.00055798934954
25.600998;1.054641912770425;-0.016842932569185193;-0.015965551026498312;-0.19489433165280556;-0.18473399381074473;1.048936738191009;10.019560805584083;-4.32908553910454e-07;0.17642508627093378;1.043139433228995;1.0018545246316781;0.17700553935875624;1.0005429173429288
25.610998;1.0546536757343954;-0.016842951236577273;-0.01596555015267741;-0.19489432245122457;-0.18473398975320768;1.0489836817604326;10.019021267367823;-4.2094850054532593e-07;0.17643351186883965;1.0431853525041954;1.0018034904437996;0.17699936204484498;1.0005282193948786
25.620998;1.054665056778487;-0.016842969455878782;-0.01596554929555399;-0.19489431348718936;-0.18473398580937328;1.049029501078466;10.018496833500778;-4.0927255902783126e-07;0.17644175773775547;1.04323013348659;1.0017537919019095;0.17699331723209338;1.0005138850143986
25.630998;1.0546760692627584;-0.016842995471368243;-0.015965556264189096;-0.19489606306868085;-0.18473564862547545;1.0490742199971896;10.017987184230382;-3.9787679813840433e-07;0.17644982646274196;1.0432737992823597;1.0017054037254924;0.17698740416042508;1.000499903161061
25.640998;1.0546867267302575;-0.016843012817593872;-0.01596555544590658;-0.19489605456867848;-0.1847356449028047;1.0491178628483686;10.017491994931287;-3.867569221774072e-07;0.17645772076968866;1.0433163719783953;1.0016582979210105;0.17698162192650557;1.0004862621818598
25.650998;1.0546970424765865;-0.01684302973913431;-0.015965554649789642;-0.19489604629529644;-0.18473564128810122;1.049160454528555;10.017010933526338;-3.7590837173436587e-07;0.17646544347377244;1.0433578718243444;1.0016124450869603;0.17697596960253847;1.0004729498740565
25.660998;1.0547070297483114;-0.016843046243736684;-0.015965553877397315;-0.19489603824507531;-0.184735637780095;1.049202019740568;10.01654366132145;-3.653262288023196e-07;0.1764739974485343;1.0433983174928716;1.0015678159934127;0.17697144627441191;1.0004599538777217
25.670998;1.0547167017272896;-0.016843062339018323;-0.01596555313005718;-0.19489603041445397;-0.18473563437769017;1.0492425825635614;10.016089840432965;-3.5500525484587467e-07;0.17648138568128946;1.0434377274433768;1.001524381892183;0.17696605089841183;1.000447262154323
25.680998;1.0547260702083638;-0.016843078032675374;-0.01596555240909074;-0.19489602279963406;-0.1847356310796387;1.0492811670456632;10.015649143985968;-3.449401282420849e-07;0.1764886112842771;1.0434761207344954;1.0014821135368763;0.17696078220429545;1.00043486284489
25.690998;1.0547351445120718;-0.01684309333254115;-0.01596555171586337;-0.19489601539656984;-0.18473562788434128;1.0493197977041344;10.015221265244065;-3.3512562848829e-07;0.17649567740869843;1.0435135169518108;1.001440980671264;0.1769556387186707;1.000422743518447
25.700998;1.054743931919964;-0.01684310824656878;-0.015965551051463696;-0.19489600820099243;-0.18473562478984443;1.0493574989793117;10.014805918578707;-3.2555667049690823e-07;0.17650258717864659;1.043549936057452;1.0014009527280883;0.17695061870378445;1.0004108910186764
25.710998;1.0547524387927059;-0.01684312278293716;-0.015965550416441553;-0.1948960012084197;-0.18473562179387984;1.0493942945571968;10.01440283030909;-3.162282697314396e-07;0.17650934366851384;1.0435853978023744;1.0013619999531018;0.17694572007282364;1.000399292492255
25.720998;1.0547606712465647;-0.016843136950112407;-0.015965549810898497;-0.19489599441419064;-0.18473561889407694;1.0494302071386779;10.014011727067933;-3.0713540718178243e-07;0.176516949846582;1.043619920465279;1.0013240942345352;0.17694194046792475;1.0003879363282095
25.730998;1.0547686354720192;-0.01684315899344457;-0.01596555704195304;-0.19489774612518407;-0.18473728273682558;1.0494652582567503;10.013632328940728;-2.982729226466409e-07;0.17652340857167031;1.0436535202211987;1.0012872089151912;0.17693727741633233;1.000376811914832
25.740998;1.0547763385747015;-0.016843172448411835;-0.01596555649466776;-0.1948977397131652;-0.18473728002400946;1.0494994681386831;10.013264348164315;-2.896356579320598e-07;0.1765297226274541;1.0436862118856665;1.0012513178111817;0.1769327284809333;1.0003659090956214
25.750998;1.054782789575747;-0.016843170460569684;-0.015965556795868203;-0.19489754867484604;-0.1847372773321232;1.0495328554862828;10.012907489760853;-2.8121861382396583e-07;0.17653589457552257;1.043718009966227;1.001216394538041;0.1769282914053415;1.000355218456833
25.760998;1.0547899991228662;-0.01684318323889568;-0.015965556303932153;-0.19489754262543585;-0.18473727480192234;1.0495654371569947;10.01256145040579;-2.730169206666919e-07;0.17654192650386413;1.0437489290704935;1.0011824124730122;0.17692396417393882;1.0003447319188212
25.770998;1.0547969782976545;-0.016843195692463325;-0.015965555837794507;-0.1948975367505118;-0.1847372723613299;1.0495972278656414;10.012225915577488;-2.650259388040801e-07;0.17654781995863902;1.0437789843422398;1.0011493450973268;0.17691974497560545;1.0003344424640181
25.780998;1.054803737690015;-0.016843207830464085;-0.015965555395896804;-0.19489753104594043;-0.1847372700089665;1.0496282395567682;10.011900558679143;-2.572415129322532e-07;0.17655457619066375;1.0438081926158371;1.0011171662318603;0.17691663210093012;1.000324343122168
25.790998;1.0548102875019427;-0.016843219662302327;-0.015965554976179762;-0.19489752550752712;-0.1847372677431139;1.0496584812628842;10.011585045791204;-2.4965990336540265e-07;0.17656019659660735;1.0438365730742645;1.001085849878328;0.1769126238256127;1.0003144264636312
25.800998;1.054816638139803;-0.016843231197386423;-0.015965554576020547;-0.1948975201307821;-0.1847372655615841;1.04968796049228;10.01127904669912;-2.422773191803706e-07;0.17656568295869413;1.043864146102314;1.0010553700441671;0.1769087184175738;1.0003046850656405
25.810998;1.054822800302592;-0.016843242444385374;-0.015965554192653112;-0.1948975149111587;-0.18473726346187117;1.0497166850862574;10.010982245322372;-2.3508948930077634e-07;0.17657103729929485;1.043890931490921;1.0010257010125265;0.1769049142044754;1.0002951121184505
25.820998;1.0548287842593254;-0.016843261647264587;-0.01596556163090802;-0.1948992681545014;-0.18473892808985742;1.0497446644498094;10.010694339381027;-2.280916215239387e-07;0.17657626159948078;1.043916947939132;1.0009968177639843;0.17690120950814672;1.000285701414615
25.830998;1.0548345990559471;-0.016843272338794926;-0.015965561274158165;-0.19489926323712628;-0.18473892614654913;1.049771910271198;10.01041503073655;-2.2127871286707882e-07;0.17658235763454638;1.0439422136765886;1.0009686958361534;0.1768986025037914;1.00027644682501
25.840998;1.0548402521520834;-0.016843282761184155;-0.01596556092782325;-0.19489925846554745;-0.1847389242785495;1.049797436352781;10.010144017822634;-2.146459212424612e-07;0.17658732703891697;1.0439667468155114;1.0009413110851613;0.1768950912020941;1.0002673419959163
25.850998;1.0548457491540262;-0.01684329291966581;-0.015965560590022194;-0.1948992538363254;-0.1847389224846056;1.049823257193448;10.009880995849326;-2.0818879406416196e-07;0.1765921715145731;1.043990565365231;1.0009146403056401;0.17689167355177518;1.0002583806904681
25.860998;1.0548510934525412;-0.016843302819088864;-0.01596556025887638;-0.1948992493460554;-0.1847389207638001;1.0498483868394406;10.009625665961611;-2.0190334792095345e-07;0.1765968929764126;1.044013687639175;1.0008886620757795;0.1768883474378876;1.0002495570693013
25.870998;1.0548562860858341;-0.016843312464102006;-0.015965559932723396;-0.19489924499121347;-0.18473891911527213;1.0498728393487864;10.009377748540418;-1.9578604074808715e-07;0.17660149358477542;1.044036132690802;1.0008633567170653;0.17688511056656567;1.0002408653930825
25.880998;1.054861326100571;-0.01684332185942421;-0.015965559610347943;-0.19489924076803403;-0.18473891753808325;1.049896629741309;10.009136984234328;-1.8983356726354096e-07;0.1766069757069637;1.0440579199217517;1.0008387057032198;0.17688296047787938;1.0002322998547883
25.890998;1.0548662116791578;-0.016843331009698;-0.01596555929104952;-0.1948992366726316;-0.184738916031172;1.0499197744268813;10.00890312409597;-1.8404264061941298e-07;0.1766113418141504;1.0440790683383474;1.0008146911514075;0.1768798946088362;1.000223854920214
25.900998;1.0548709414596849;-0.016843339919291208;-0.015965558974428168;-0.19489923270118803;-0.1847389145933567;1.049942291131447;10.00867592804233;-1.784100855477289e-07;0.1766155943020169;1.0440995963529107;1.0007912954818905;0.17687691016782237;1.000215526030758
25.910998;1.0548755146293554;-0.016843356829239577;-0.015965566467367295;-0.1949009871600742;-0.18474057987178671;1.0499641978828942;10.008455168164192;-1.7293297145123788e-07;0.17661973528909428;1.0441195216554413;1.0007685017128942;0.17687400399118391;1.000207310590141
25.920998;1.0548789300934884;-0.016843350170903822;-0.015965566975107863;-0.19490079861251242;-0.18474057849744638;1.0499855115389491;10.008240626786044;-1.6760839530137793e-07;0.17662376656682785;1.0441388605943878;1.0007462942571697;0.1768711726672615;1.000199207991361
25.930998;1.0548831863918333;-0.016843358385900554;-0.015965566663995685;-0.19490079499174376;-0.1847405772587822;1.0500062472090177;10.008032095492291;-1.6243318624283487e-07;0.17662868973005316;1.044157627699227;1.0007246592230312;0.17686941277130705;1.0001912180383947
25.940998;1.0548872827501419;-0.016843366379305016;-0.015965566354139683;-0.19490079148094228;-0.18474057608290756;1.0500264187649855;10.007829376744384;-1.574038979204761e-07;0.17663250628588584;1.0441758359084998;1.0007035838941543;0.1768667209439175;1.0001833397803779
25.950998;1.054891219900534;-0.01684337415635464;-0.015965566045576626;-0.19490078807677919;-0.18474057496780863;1.0500460397830462;10.00763228551637;-1.525170376878103e-07;0.17663621770535273;1.0441934971572555;1.0006830555383033;0.17686409396499086;1.0001755719671945
25.960998;1.054895000428296;-0.016843381722486422;-0.01596556573860407;-0.19490078477639744;-0.18474057391151452;1.0500651243517765;10.007440652461133;-1.4776925933672613e-07;0.17663982554942267;1.0442106231120423;1.000663060241217;0.17686152896481652;1.0001679138366195
25.970998;1.054898628719232;-0.016843389083314796;-0.0159655654338204;-0.1949007815774022;-0.18474057291199586;1.0500836871984887;10.007254322949153;-1.4315733462701557e-07;0.17664333160836984;1.0442272260753294;1.0006435829420315;0.1768590235354715;1.000160365457392
25.980998;1.0549021102507814;-0.01684339624461539;-0.015965565131990146;-0.19490077847772555;-0.18474057196714555;1.050100743081786;10.007073147744833;-1.3867802865236105e-07;0.17664773792832625;1.0442433196093306;1.0006246084254922;0.17685757560226867;1.0001529279431256
25.990998;1.0549054505013586;-0.016843411448950296;-0.015965572641119027;-0.19490253378403244;-0.1847422377232583;1.050118306021862;10.00689697626956;-1.3432801935306684e-07;0.17665104672835952;1.0442589186372517;1.000606121730637;0.17685518320143223;1.0001456034816116
26.000998;1.0549086544701756;-0.01684341822879122;-0.01596557234715177;-0.19490253087843057;-0.18474223688162777;1.050135388457478;10.006725658087365;-1.3010380907009505e-07;0.1766542602718659;1.0442740391776941;1.0005881076829855;0.1768528443332517;1.0001383951781417
26.010998;1.05491172717794;-0.01684342482626425;-0.015965572057802642;-0.19490252806837155;-0.1847422360888941;1.0501520007978118;10.006559044877733;-1.260016664397342e-07;0.17665738085259158;1.044288697633613;1.000570550737248;0.17685055697740554;1.0001313069056228
26.020998;1.0549146746156577;-0.016843431246567335;-0.0159655717736603;-0.19490252535324074;-0.18474223534357725;1.050168152046768;10.00639699331799;-1.2201768484786377e-07;0.176660410961354;1.044302909677176;1.0005534354494234;0.17684831922507746;1.00012434292825
26.030998;1.0549175043187304;-0.01684343749493622;-0.0159655714957001;-0.19490252273235184;-0.18474223464454287;1.0501838506465748;10.006239371351775;-1.1814794010158707e-07;0.17666435338054473;1.0443166893370046;1.000536746412267;0.17684712943019792;1.0001175071342892
26.040998;1.0549202251949215;-0.016843443576702956;-0.015965571225226058;-0.19490252020423457;-0.18474223399106154;1.0501991050665593;10.00608606154375;-1.143886720518818e-07;0.17666721104784575;1.0443300489751528;1.0005204674070005;0.17684498631341933;1.0001108024895586
26.050998;1.054922847021956;-0.016843449497143722;-0.015965570963507345;-0.19490251776612316;-0.18474223338279994;1.050213924228924;10.005936960234797;-1.1073644153205012e-07;0.1766699869083888;1.0443430003845255;1.0005045812303932;0.1768428888973212;1.0001042315783168
26.060998;1.05492438011504;-0.016843440161388203;-0.015965571531676256;-0.19490233059898643;-0.1847422327487845;1.0502283173897125;10.00579197513457;-1.0718824532057297e-07;0.17667268389265509;1.0443555561458424;1.000489070777872;0.17684083630492264;1.0000977977140277
26.070998;1.0549268349610357;-0.01684345401110338;-0.015965579096837174;-0.1949040866345049;-0.1847438988790289;1.050242294167425;10.005651021132437;-1.0374146101996823e-07;0.17667630488957098;1.0443677296630922;1.0004739204760615;0.17683982769590015;1.000091505098986
26.080998;1.0549292217024333;-0.0168434594778528;-0.01596557886493129;-0.19490408443874563;-0.1847438984054081;1.050255865068346;10.005514015915976;-1.0039354777388869e-07;0.1766788526437461;1.0443795338625375;1.0004591169891481;0.1768378623351062;1.000085358155703
26.090998;1.0549315494821305;-0.016843464803065356;-0.015965578643720186;-0.19490408231260753;-0.1847438979754853;1.0502690412585096;10.005380877964734;-9.714177443971747e-08;0.17668132961622982;1.0443909804019573;1.000444648627622;0.17683593951943385;1.0000793615009935
26.100998;1.0549338264101362;-0.01684346999118097;-0.015965578433968085;-0.19490408025062744;-0.18474389758822055;1.0502818334891946;10.005251529162862;-9.398318309944943e-08;0.17668373788389558;1.0444020802165936;1.0004305040483603;0.1768340584734285;1.0000735206914722
26.110998;1.0549360602345756;-0.016843475045972594;-0.015965578236607797;-0.19490407824780012;-0.18474389724241255;1.0502932518798014;10.005125898158353;-9.09145563888167e-08;0.17668707915051352;1.0444128443547536;1.000416671368652;0.1768332183845809;1.0000678423312015
26.120998;1.0549382589604193;-0.016843479970390433;-0.015965578052611708;-0.19490407629949194;-0.1847438969367688;1.050305306931331;10.005003913474399;-8.793228475360951e-08;0.17668935478412576;1.0444232841983165;1.00040313813177;0.17683141837527702;1.000062332667915
26.130998;1.0549404308543284;-0.016843484766798585;-0.015965577882991872;-0.1949040744014001;-0.1847438966700975;1.050317010064132;10.004885489884867;-8.50323602325617e-08;0.17669156576737768;1.0444334107550823;1.0003898918399792;0.17682965742386908;1.0000569959072232
26.140998;1.0549425839715403;-0.016843497674021813;-0.01596558553615847;-0.19490583085622376;-0.18474556308984982;1.0503283727373993;10.004770525616841;-8.221061200051308e-08;0.17669371270472925;1.0444432336112806;1.0003769206007265;0.1768279344048234;1.000051833933003
26.150998;1.054944725408853;-0.016843502220907313;-0.01596558539872473;-0.19490582904718037;-0.18474556289856053;1.050339405132951;10.004658912423375;-7.946307900433301e-08;0.176695796026671;1.0444527612830647;1.0003642138609854;0.17682624815015652;1.0000468468492378
26.160998;1.0549468606245465;-0.016843506646377317;-0.015965585279215457;-0.19490582727825567;-0.18474556274394388;1.050350115754417;10.004550545934121;-7.678630050173852e-08;0.1766988161752051;1.0444620028525986;1.0003517632857808;0.17682559746835919;1.0000420331085
26.170998;1.0549489929615778;-0.016843510952784576;-0.015965585178724283;-0.1949058255474183;-0.18474556262527883;1.0503605122355313;10.004445327723984;-7.417734395733134e-08;0.17670077360298955;1.044470968570571;1.000339563011511;0.17682398116379022;1.000037389890226
26.180998;1.0549511234022673;-0.016843515142451675;-0.01596558509812832;-0.19490582385300986;-0.18474556254191518;1.0503706023907573;10.004343157576358;-7.163364666631814e-08;0.17670266877372476;1.0444796691796867;1.000327608962726;0.1768223980788864;1.0000329141591071
26.190998;1.0549522509341918;-0.01684350411725433;-0.015965585858445056;-0.19490563737538893;-0.18474556242248943;1.0503803943302679;10.004243928738848;-6.915295402928803e-08;0.17670450224965115;1.0444881157275774;1.0003158980086775;0.17682084723420308;1.0000286030337064
26.200998;1.05495437348758;-0.01684350807843202;-0.01596558581972102;-0.1949056357502244;-0.18474556240832782;1.0503898958681077;10.00414753680521;-6.673335985006007e-08;0.17670727477413078;1.0444963195572283;1.0003044271931902;0.176820328009577;1.0000244531074138
26.210998;1.0549564889902856;-0.01684352016366478;-0.015965593610270327;-0.19490739246319547;-0.18474722907614183;1.0503991144505902;10.004053885950773;-6.437325279286322e-08;0.17670898738667715;1.04450429140725;1.0002931929308279;0.1768188401190069;1.0000204600194138
26.220998;1.0549585958303862;-0.01684352390088384;-0.015965593616265997;-0.19490739090307474;-0.18474722912783773;1.0504080574999362;10.00396288196342;-6.207127677238269e-08;0.1767106415564743;1.0445120406841546;1.0002821904855168;0.17681738337920472;1.000016618729856
26.230998;1.0549606933217601;-0.01684352752836439;-0.015965593645812504;-0.1949073893734617;-0.18474722920990685;1.0504157321691783;10.003874423077182;-5.982649567789948e-08;0.17671223914582998;1.0445195754130827;1.0002714143446818;0.17681595751490628;1.0000129239374298
26.240998;1.0549627822524894;-0.016843531048021523;-0.0159655936995696;-0.1949073878730554;-0.1847472293201024;1.0504241449413534;10.003788395810643;-5.7638478224387495e-08;0.176714782143902;1.0445269021512693;1.0002608595790363;0.17681556210494892;1.0000093702880324
26.250998;1.0549648645978653;-0.016843534462182563;-0.015965593777946915;-0.1949073864008927;-0.1847472294562485;1.050432301818555;10.003704677554383;-5.550686958723793e-08;0.17671627239045049;1.044534026204706;1.0002505229987133;0.1768141966975078;1.000005952383244
26.260998;1.0549669426104606;-0.016843537773575615;-0.015965593881178086;-0.19490738495635163;-0.18474722961661605;1.0504402086171558;10.003623140791207;-5.343089949560922e-08;0.1767177114673329;1.044540952229748;1.000240403115357;0.1768128610098442;1.0000026647258424
26.270998;1.0549690184973162;-0.016843549221688663;-0.015965601816949945;-0.19490914184388458;-0.18474889644826484;1.0504478708112;10.003543653470082;-5.140952202414477e-08;0.17671910071024466;1.0445476844519672;1.0002304996419025;0.1768115549827109;0.9999995016229097
26.280998;1.0549710946081496;-0.016843552335843535;-0.015965601971339023;-0.19490914045277535;-0.18474889665324654;1.0504552931083824;10.003466084384494;-4.9441828337625015e-08;0.17672144126516265;1.0445542265645718;1.0002208136316622;0.17681127868901605;0.9999964570212169
26.290998;1.0549731734825336;-0.016843555355133665;-0.01596560215242281;-0.19490913908724974;-0.1847488968787097;1.050462479297292;10.003390313413917;-4.752705106804105e-08;0.17672273413124007;1.0445605816423225;1.0002113474873755;0.17681003228026995;0.999993524596314
26.300998;1.0549752575408122;-0.016843558281766362;-0.01596560236074253;-0.1949091377467588;-0.18474889712334125;1.0504694321652546;10.003316230078012;-4.5664239607696824e-08;0.17672398020100646;1.044566751986083;1.000202104008656;0.1768088159714243;0.9999906983251264
26.310998;1.0549763484516295;-0.01684354601780551;-0.015965603416768306;-0.19490895160931557;-0.18474889731486402;1.0504761532912996;10.003243725165202;-4.385218998279763e-08;0.17672618035660181;1.0445727391790705;1.0001930855433474;0.17680862994890287;0.9999879730086942
26.320998;1.0549784467801357;-0.016843548765216668;-0.015965603679619494;-0.1949089503178587;-0.1847488975936067;1.050482643742301;10.003172694389061;-4.208971188044032e-08;0.1767273355293184;1.0445785444663156;1.0001842936532799;0.17680747419788678;0.9999853444270199
26.330998;1.0549805523920706;-0.016843551425785752;-0.015965603969214686;-0.19490894905000256;-0.18474889788718532;1.0504889054874587;10.003103048030976;-4.037572800220473e-08;0.17672844665869156;1.0445841690073594;1.0001757283837103;0.17680634833232423;0.9999828094773103
26.340998;1.0549826643638274;-0.016843562237777075;-0.015965612092588764;-0.19491070610806518;-0.1847505648425276;1.0504939414906254;10.003034710726357;-3.870914907018329e-08;0.17672951464846162;1.0445896141861148;1.000167387175954;0.17680525154469012;0.9999803663365388
26.350998;1.0549847804546681;-0.016843564729461444;-0.015965612435063777;-0.194910704884237;-0.18475056516152785;1.0504997543877956;10.002967612274958;-3.708883641320382e-08;0.17673154035647332;1.0445948819981405;1.0001592647970383;0.17680518274392132;0.9999780146494801
26.360998;1.0549868974108638;-0.0168435671392556;-0.015965612804031186;-0.19491070368061408;-0.18475056549122412;1.0505053458956308;10.002901681764158;-3.551362992244001e-08;0.17673252463818445;1.0445999745452244;1.0001513547534986;0.17680414073999084;0.9999757554515101
26.370998;1.0549890121701078;-0.01684356946899745;-0.01596561319961136;-0.19491070249575013;-0.18475056583009183;1.0505107174215453;10.002836851419245;-3.398232259649154e-08;0.1767334684352108;1.0446048929188203;1.0001436507434236;0.1768031242839266;0.9999735903289587
26.380998;1.054991122770572;-0.016843571720539133;-0.015965613621958696;-0.1949107013278587;-0.18475056617646882;1.050515870806851;10.002773061604541;-3.2493564394130796e-08;0.17673437277157936;1.0446096368519076;1.0001361472377461;0.17680213194754124;0.9999715206734507
26.390998;1.054993228593763;-0.016843573895635962;-0.01596561407125685;-0.19491070017468548;-0.18475056652879346;1.0505208090617948;10.002710262147737;-3.1045804226221896e-08;0.17673623870065136;1.0446142054851955;1.0001288395894905;0.17680216200225957;0.9999695476751623
26.400998;1.0549953303295732;-0.016843584232412452;-0.015965622355067217;-0.1949124573368773;-0.18475223353413686;1.0505255368683095;10.00264841468019;-2.963751656835668e-08;0.17673706732804487;1.044618598852798;1.0001217238090927;0.17680121252515976;0.9999676722786291
26.410998;1.054997429687726;-0.016843586258696593;-0.015965622858991006;-0.19491245620491995;-0.18475223389471257;1.0505300601809455;10.002587496493033;-2.826757516176275e-08;0.17673785982587112;1.0446228190242257;1.0001147963475003;0.17680028169436207;0.999965895011751
26.420998;1.05499852903439;-0.016843573112209253;-0.015965624210526805;-0.1949122702542692;-0.18475223418712322;1.0505343854054534;10.002527503689127;-2.6935332482848725e-08;0.17673861744327043;1.0446268699500878;1.000108054615606;0.1767993679591972;0.9999642160551253
26.430998;1.0550006314231524;-0.016843574993844847;-0.015965624768082127;-0.19491226913186488;-0.184752234552136;1.0505385189006498;10.00246844758675;-2.564052160430317e-08;0.17674034158323906;1.0446307567371336;1.0001014974636313;0.17679946998277235;0.9999626350980912
26.440998;1.0550027408963554;-0.01684357680408378;-0.01596562535031168;-0.19491226800944347;-0.1847522349176836;1.0505414667058774;10.002410344017287;-2.4383231566991035e-08;0.17674103383513434;1.0446344852097558;1.0000951244458032;0.17679858648827243;0.9999611510176534
26.450998;1.0550048621236467;-0.016843578542934032;-0.015965625955047774;-0.19491226688382957;-0.18475223528258958;1.050545234931257;10.002353207658963;-2.3163657707439057e-08;0.17674169584980176;1.044638061610003;1.00008893489447;0.1767977161167881;0.999959762102292
26.460998;1.055006999564326;-0.016843588446767768;-0.015965634387155394;-0.19491402405386501;-0.18475390229415575;1.0505488310042717;10.002297055275422;-2.1981695698885237e-08;0.17674332914290788;1.0446414923208263;1.0000829279125465;0.17679785743347365;0.9999584665469519
26.470998;1.055009156978053;-0.016843590041826662;-0.015965635029276948;-0.19491402291374332;-0.18475390265473543;1.0505522640000355;10.002241910051556;-2.0836857270599846e-08;0.17674393508670017;1.0446447835986385;1.0000771024343416;0.17679700906475318;0.9999572628374707
26.480998;1.0550113374563976;-0.01684359156437021;-0.01596563568600044;-0.1949140217629305;-0.18475390301200248;1.05055554316068;10.002187800010667;-1.9728460700825244e-08;0.176744515129629;1.0446479414877348;1.0000714567219147;0.17679616976164592;0.9999561503073431
26.490998;1.0550135429371343;-0.016843593014321197;-0.015965636354991614;-0.1949140205995505;-0.1847539033651726;1.0505586763746846;10.002134751442833;-1.865584444178818e-08;0.17674507093435043;1.0446509722053374;1.0000659882603435;0.1767953383957946;0.9999551292804579
26.500998;1.055015773725331;-0.016843594392337347;-0.01596563703453091;-0.19491401942208667;-0.1847539037132858;1.0505616700668496;10.002082785270288;-1.7618534800017206e-08;0.1767466042897312;1.044653882530359;1.0000606946052664;0.17679551398811402;0.9999542007494945
26.510998;1.0550180289444413;-0.016843595699925374;-0.015965637723458676;-0.19491401822921883;-0.18475390405554126;1.0505645302776923;10.002031917395984;-1.6616237417968746e-08;0.17674711696938708;1.0446566794296985;1.0000555741049597;0.176794695698836;0.9999533667852323
26.520998;1.0550203069998443;-0.016843605175782577;-0.015965646228232502;-0.19491577532135151;-0.1847555710400155;1.0505672641282435;10.001982157677624;-1.564853691404638e-08;0.1767476107223395;1.044659369137199;1.0000506261379607;0.17679388273041827;0.9999526313153658
26.530998;1.0550216054059158;-0.01684359124857815;-0.0159656477536625;-0.19491558926569413;-0.18475557129925385;1.0505698802409449;10.00193350634926;-1.471460127825132e-08;0.1767490873844302;1.0446619569933402;1.0000458512948918;0.1767940742339676;0.999951999921343
26.540998;1.0550239200173355;-0.016843592356603924;-0.015965648465207708;-0.19491558801967285;-0.1847555716240227;1.0505713876312273;10.001885950522864;-1.3813251951963708e-08;0.1767495488879245;1.0446644483933756;1.0000412508768957;0.1767932693033895;0.9999514786852205
26.550998;1.0550262444450795;-0.016843593401198814;-0.015965649181730147;-0.19491558675419576;-0.18475557194440997;1.05057379481824;10.001839464346903;-1.2943167865510112e-08;0.17674999704681285;1.0446668493847735;1.000036826094787;0.17679246704083357;0.9999510731364215
26.560998;1.0550285701437425;-0.01684359438356562;-0.015965649901601937;-0.19491558546869825;-0.18475557226155043;1.0505761097981325;10.001794013030459;-1.2102923472608041e-08;0.17675043329516335;1.0446691665969514;1.000032578015941;0.1767916666268498;0.9999507878489008
26.570998;1.05503088706101;-0.0168435953048017;-0.015965650623514807;-0.1949155841631026;-0.18475557257626504;1.0505783399479254;10.001749555141282;-1.1290919623918512e-08;0.17675185860309278;1.044671407229611;1.0000285072381394;0.17679186731808508;0.9999506263752971
26.580998;1.0550331846572265;-0.016843604402687076;-0.015965659154020533;-0.194917341137926;-0.1847572395370938;1.0505804921187178;10.001706040252666;-1.0505273250294404e-08;0.17675227360731674;1.044673578113866;1.0000246130902417;0.1767910684214201;0.9999505913857492
26.590998;1.0550354528924946;-0.01684360520505773;-0.0159656598780377;-0.1949173397938242;-0.1847572398467915;1.050582573319502;10.001663410594361;-9.743795495276265e-09;0.1767526788229247;1.0446756838700786;1.0000208939776547;0.17679026939485742;0.9999506850942167
26.600998;1.0550376821232486;-0.016843605949681092;-0.01596566060255317;-0.19491733843108355;-0.18475724015282763;1.0505845910809308;10.00162160889686;-9.004192266509954e-09;0.17675407478504007;1.0446777265959504;1.000017348246458;0.17679046996597458;0.9999509096776015
26.610998;1.055039862686424;-0.0168436066375073;-0.01596566132716575;-0.19491733704982517;-0.1847572404540809;1.0505865529067515;10.001580581250682;-8.284334776061664e-09;0.17675446210694007;1.0446797069713745;1.000013973782801;0.17678967005847093;0.9999512673577474
26.620998;1.0550419858404048;-0.016843607269394725;-0.015965662051382883;-0.19491733565062502;-0.1847572407493447;1.050588465794535;10.00154027718403;-7.582457076201052e-09;0.17675484151673287;1.04468162472352;1.0000107672656466;0.17678886966492838;0.999951760060834
26.630998;1.055044045376454;-0.016843616082965633;-0.015965670581890502;-0.1949190925346275;-0.18475890768571104;1.050590336431572;10.00150065475064;-6.897339287625873e-09;0.17675521384613246;1.0446834787344381;1.0000077245793497;0.17678806883261478;0.9999523890135854
26.640998;1.055045037919649;-0.016843601505990666;-0.01596567212353099;-0.19491890627145503;-0.18475890789413765;1.0505911712143052;10.001461685864227;-6.2283744079394034e-09;0.1767565799560735;1.044685267181211;1.0000048414127127;0.17678826762038993;0.9999531547038742
26.650998;1.0550469621797045;-0.016843601976223768;-0.01596567284172273;-0.19491890482575863;-0.18475890816338175;1.0505929758233614;10.001423355364242;-5.575394840776805e-09;0.17675694069533843;1.044686987222515;1.000002113113898;0.1767874659605033;0.9999540568850288
26.660998;1.055048818963288;-0.01684360239462281;-0.01596567355531941;-0.19491890336765746;-0.18475890842131415;1.0505947551506116;10.001385653880792;-4.938535302451674e-09;0.1767572968691505;1.044688634749295;0.9999995345164585;0.1767866635693711;0.999955094048532
26.670998;1.0550506111217925;-0.016843602762017816;-0.0159656742624079;-0.1949189018996767;-0.18475890866708408;1.0505965137055844;10.001348573617454;-4.31833836289033e-09;0.1767586491022722;1.0446902045745454;0.9999971002940129;0.1767868600202921;0.9999562626832516
26.680998;1.0550523424126965;-0.016843603079232206;-0.0159656749606458;-0.19491890042480614;-0.18475890890037996;1.0505982556308777;10.001312110445104;-3.7158014424964184e-09;0.17675899773299703;1.0446916909981345;0.9999948058267067;0.176786054961218;0.9999575575754595
26.690998;1.0550540158110504;-0.016843611583914262;-0.015965683454750832;-0.19492065724454152;-0.18476057576977467;1.0505999839409532;10.00127626249073;-3.132073043600353e-09;0.17675934290506223;1.0446930887877817;0.9999926478597939;0.1767852482425504;0.9999589732691018
26.700998;1.0550556325935234;-0.016843611803852836;-0.015965684127489183;-0.194920655765587;-0.18476057597913761;1.0506016998152683;10.001241023040308;-2.5679468665116465e-09;0.1767606847424884;1.0446943941105165;0.9999906244709814;0.17678543980678876;0.9999605046231907
26.710998;1.055057192989736;-0.016843611976889626;-0.015965684783992684;-0.19492065428997024;-0.18476057617791375;1.0506034030335887;10.00120637549385;-2.0235128343841054e-09;0.17676102347139366;1.044695604975153;0.9999887351803618;0.17678462959129976;0.999962145807676
26.720998;1.0550586975371092;-0.016843612104273827;-0.01596568542256553;-0.19492065282163307;-0.18476057636742335;1.0506050931509414;10.00117229482752;-1.498204670916773e-09;0.17676135941889395;1.0446967215043341;0.999986981042209;0.17678381758066689;0.9999638898985038
26.730998;1.055060147687061;-0.016843612187318897;-0.015965686042051203;-0.19492065136453068;-0.1847605765488512;1.0506067695313683;10.001138754274773;-9.912149469234556e-10;0.1767616928882888;1.0446977461384563;0.9999853636454834;0.17678300379666134;0.9999657295808801
26.740998;1.0550605457335587;-0.016843605363995616;-0.015965695269550342;-0.19492222338594462;-0.18476224330039775;1.0506074304195077;10.001105730347941;-5.018893537967902e-10;0.17676302401940355;1.0446986830891833;0.99998388390589;0.17678318818644626;0.999967657240436
26.750998;1.0550618945563939;-0.016843605362339496;-0.0159656958494563;-0.19492222196338566;-0.18476224346722017;1.0506090730158244;10.001073202109259;-2.972656847852885e-11;0.1767633527082202;1.0446995369583236;0.999982541810826;0.1767823705962575;0.9999696646161036
26.760998;1.055063197423745;-0.01684360532070629;-0.015965696409611187;-0.1949222205645659;-0.18476224362657037;1.050610694009717;10.00104115070842;4.2577799784315027e-10;0.1767636786599275;1.0447003117771545;0.9999813365244065;0.17678155087114858;0.9999717434571451
26.770998;1.0550644575828132;-0.016843605241237087;-0.0159656969501843;-0.19492221919375088;-0.18476224377810646;1.0506122895490226;10.001009561023457;8.650816178488651e-10;0.1767650015026838;1.0447010115632678;0.9999802662410294;0.17678172895807662;0.9999738865987213
26.780998;1.0550656780014858;-0.016843605126362973;-0.015965697471236485;-0.19492221785504912;-0.18476224392132504;1.050613855471414;10.000978420380703;1.2885380474152099e-09;0.1767653208004175;1.044701641697185;0.9999793279871297;0.17678090496574575;0.9999760880647512
26.790998;1.0550668615963248;-0.016843604978568197;-0.01596569797263803;-0.1949222165525668;-0.18476224405535177;1.0506153875888289;10.000947721124193;1.6965197867596177e-09;0.17676563604434833;1.0447022095269678;0.999978517650157;0.17678007920742358;0.9999783425699194
26.800998;1.0550680113670747;-0.01684361303689676;-0.015965706261476854;-0.1949239735868258;-0.18476391082740443;1.0506168812286105;10.000917472728025;2.089539091964142e-09;0.17676694664059056;1.0447027238347784;0.9999778302511768;0.1767802522108848;0.9999806453226843
26.810998;1.05506912976711;-0.016843612830185487;-0.015965706722865434;-0.194923972367602;-0.1847639109396198;1.0506183306669474;10.0008877086558;2.468291046920938e-09;0.17676725183454356;1.0447031939286409;0.9999772604612939;0.1767794246969407;0.9999829921304686
26.820998;1.0550702180659495;-0.016843612596977246;-0.015965707164093533;-0.1949239711938043;-0.18476391103955594;1.0506197294286763;10.000858477149055;2.8336187067841573e-09;0.17676755076582695;1.0447036289269607;0.9999768029790085;0.1767785975194888;0.9999853797315973
26.830998;1.0550712763634045;-0.016843612338704027;-0.015965707585121662;-0.19492397006694606;-0.18476391112661578;1.0506200715832823;10.000829826090522;3.1862836656268656e-09;0.17676884266027848;1.044704037450561;0.9999764524614846;0.17677877153270968;0.9999878061095734
26.840998;1.0550713040239508;-0.016843596956308316;-0.01596570880612671;-0.1949237841511715;-0.1847639111294321;1.05062135291824;10.000801794688904;3.52661654779315e-09;0.17676912685280236;1.0447044276834485;0.999976203642191;0.17677794752290488;0.9999902701461141
26.850998;1.055072300328193;-0.01684360488726614;-0.015965716993385934;-0.19492554141498816;-0.18476557783786382;1.0506225712712638;10.00077441598967;3.854443079048705e-09;0.17676940268041322;1.0447048072271712;0.9999760515936434;0.17677712633556675;0.999992770709462
26.860998;1.055073265258341;-0.01684360455955938;-0.015965717352741562;-0.1949255404314817;-0.18476557788421327;1.0506237268612517;10.000747722478208;4.169481509014482e-09;0.17677066954715748;1.0447051824798896;0.9999759918630794;0.17677730897006358;0.9999953058711127
26.870998;1.0550741997874913;-0.01684360421212957;-0.01596571769244552;-0.19492553949515531;-0.18476557791699294;1.0506248223265018;10.000721741037916;4.471876438116321e-09;0.17677092709912293;1.044705558470046;0.9999760208029028;0.17677649647093932;0.9999978727124688
26.880998;1.0550751061747043;-0.01684360384819754;-0.015965718013977004;-0.19492553860536438;-0.18476557793634574;1.0506258614557582;10.00069648293914;4.7623655151987305e-09;0.17677117522813512;1.0447059397247866;0.999976135706501;0.17677568972935584;1.0000004681304018
26.890998;1.055075988228933;-0.016843603471599727;-0.015965718319001496;-0.19492553776131044;-0.18476557794235376;1.0506268476223664;10.000671947146255;5.041989427609391e-09;0.17677141394569573;1.0447063312076335;0.9999763346390145;0.17677488934529062;1.000003090013521
26.900998;1.0550768506868797;-0.016843611323104062;-0.015965726416503245;-0.19492729525680147;-0.18476724458335528;1.0506277831656872;10.000648133358055;5.311748087275116e-09;0.17677264336586093;1.0447067385632074;0.9999766162846094;0.1767750956628652;1.0000057372516873
26.910998;1.0550776979632552;-0.016843610933561546;-0.015965726693391347;-0.19492729450010604;-0.1847672445623327;1.050628669637186;10.000625045322607;5.572468911929962e-09;0.1767728636945056;1.044707167859053;0.9999769798335474;0.17677430886447415;1.0000084087241106
26.920998;1.0550785335412842;-0.016843610543826104;-0.015965726958583514;-0.194927293784262;-0.18476724452727333;1.0506285085651168;10.000602684292083;5.82484102008351e-09;0.1767730750395811;1.044707624966743;0.9999774249911986;0.1767735290568432;1.0000111026032676
26.930998;1.0550783600587754;-0.016843595057821674;-0.01596572803384744;-0.19492710826748855;-0.18476724440702724;1.0506293024955853;10.000581051370945;6.0695245184583035e-09;0.17677427722966196;1.0447081151482955;0.9999779520348391;0.17677375646839819;1.000013816157801
26.940998;1.055079179237207;-0.016843594678904426;-0.01596572827945032;-0.19492710762837717;-0.1847672443434618;1.0506300557486763;10.000560157449733;6.307093249005431e-09;0.17677446977804442;1.044708643536945;0.9999785618772594;0.17677299158098744;1.0000165457276917
26.950998;1.0550799916917581;-0.016843602546556775;-0.01596573632411658;-0.19492886531929546;-0.18476891091444186;1.0506307739011076;10.000540023382463;6.5377788686144905e-09;0.17677465194342223;1.0447092155558217;0.9999792556813578;0.17677223500672976;1.0000192868866542
26.960998;1.0550807968959262;-0.016843602189945628;-0.01596573655391802;-0.19492886475291835;-0.18476891082366242;1.0506314622508968;10.000520672449367;6.761455301002236e-09;0.17677582291462382;1.0447098360730365;0.9999800337511155;0.17677248735308268;1.0000220346292303
26.970998;1.0550815939028169;-0.01684360184810586;-0.015965736776714527;-0.19492886422190336;-0.1847689107198381;1.0506321248996893;10.000502123731867;6.977982922297643e-09;0.1767759819968543;1.044710508291581;0.9999808949301255;0.17677174924991734;1.0000247837259542
26.980998;1.0550823821343793;-0.016843601523345682;-0.01596573699283564;-0.19492886372541562;-0.18476891060299386;1.0506327647201532;10.000484386714454;7.187458354133242e-09;0.17677612867511083;1.044711233614171;0.9999818372360818;0.1767710213518994;1.0000275295693182
26.990998;1.0550831614254084;-0.016843601217832748;-0.01596573720269101;-0.19492886326256637;-0.18476891047268498;1.0506333835645423;10.000467459565519;7.390138368445381e-09;0.17677726270309857;1.0447120121882865;0.9999828589481782;0.17677130423119472;1.0000302688836638
27.000998;1.0550839318613987;-0.016843600933470922;-0.015965737406784287;-0.19492886283256616;-0.18476891032799841;1.0506329826475;10.000451330081814;7.586299320252305e-09;0.17677738419084538;1.0447128436738369;0.999983959520677;0.17677059828688998;1.0000329995002206
27.010998;1.0550846940284395;-0.016843608908497548;-0.015965745412852634;-0.1949306207282717;-0.18477057681619685;1.05063356244094;10.000435978641038;7.776134781850029e-09;0.17677749353607689;1.0447137276606486;0.9999851396664212;0.17676990375764345;1.0000357196440126
27.020998;1.0550854492049682;-0.016843608670796675;-0.015965745606238792;-0.19493062036307612;-0.18477057663966862;1.0506341219163473;10.000421384620813;7.959501370944678e-09;0.17677859136549345;1.044714663381525;0.9999863999623313;0.17677022080390511;1.000038427660334
27.030998;1.0550851989956802;-0.016843593358031893;-0.015965746614453637;-0.19493043518755945;-0.18477057637561098;1.0506346583207713;10.000407524531056;8.135673374004427e-09;0.17677867861446717;1.044715649362362;0.9999877391838583;0.1767695495397167;1.0000411221992673
27.040998;1.0550859448662424;-0.016843593171326835;-0.015965746796184586;-0.19493043488926254;-0.18477057616596138;1.050635167796451;10.000394360793262;8.303462668822225e-09;0.17677875656012326;1.044716683265736;0.9999891538955241;0.17676889002391086;1.0000438024956984
27.050998;1.0550866884269665;-0.01684359301217837;-0.015965746971421262;-0.19493043462589585;-0.18477057594023624;1.0506356464551092;10.000381842183549;8.461568115881364e-09;0.1767798266494132;1.0447177620583235;0.9999906387967344;0.17676924228320845;1.0000464685144208
27.060998;1.0550874316924141;-0.01684360111884091;-0.015965754947079018;-0.19493219269034784;-0.18477224234745995;1.0506360916606763;10.000369916676497;8.608769071346087e-09;0.1767798902174585;1.0447188829670682;0.9999921871160545;0.1767686062571295;1.0000491206542466
27.070998;1.0550881766703406;-0.016843601019107878;-0.01596575510783856;-0.19493219250067867;-0.18477224209176854;1.0506365027076692;10.000358539537308;8.7439564988937e-09;0.17677994831875898;1.0447200444262537;0.9999937910770086;0.17676798168134483;1.0000517590368068
27.080998;1.0550889245492787;-0.016843600950098424;-0.015965755260401435;-0.19493219235011455;-0.18477224182261645;1.0506368804249098;10.000347674639631;8.866268386921832e-09;0.17678100173238834;1.0447212459616804;0.9999954423283062;0.17676836811531055;1.0000543827392738
27.090998;1.0550896752885248;-0.01684360091168681;-0.015965755404182515;-0.19493219224028077;-0.18477224154108798;1.0506362264706497;10.000337292091256;8.975318220908877e-09;0.17678105103237934;1.0447224875174161;0.999997132284633;0.17676776503976052;1.000056989533936
27.100998;1.0550904278621942;-0.016843600903334855;-0.015965755538759004;-0.19493219217262098;-0.18477224124817335;1.0506365431744997;10.00032736501681;9.071190241259167e-09;0.1767810966631544;1.0447237690782172;0.9999988525276772;0.176767171849762;1.0000595765117763
27.110998;1.0550911810283254;-0.016843609160903262;-0.01596576347116474;-0.19493395043988226;-0.18477390759326937;1.0506368334675593;10.000317874261354;9.154151940101568e-09;0.17678213903172801;1.0447250906050274;1.0000005953835578;0.17676758787074576;1.0000621412481976
27.120998;1.055090934110129;-0.016843594109978464;-0.015965764406655508;-0.19493376561271022;-0.18477390720997075;1.0506371000394454;10.000308817469516;9.224450866318471e-09;0.17678217858733622;1.0447264521502952;1.0000023542873473;0.1767670125530507;1.000064682782565
27.130998;1.0550916872200657;-0.01684359418584042;-0.015965764511071377;-0.19493376567632129;-0.18477390688991555;1.0506373442673187;10.000300207174288;9.282269788985356e-09;0.17678221579156927;1.0447278539723701;1.0000041233702965;0.17676644568591204;1.0000672016137295
27.140998;1.055092441229712;-0.01684359428693424;-0.015965764604381972;-0.19493376578405736;-0.18477390656369988;1.050637566001507;10.000292058898943;9.327523900427573e-09;0.17678325099883604;1.0447292963467396;1.0000058969002383;0.17676688736949292;1.0000696987479485
27.150998;1.055093197324089;-0.016843594411778656;-0.01596576468667751;-0.19493376593599712;-0.18477390623270043;1.0506377641981666;10.00028438316121;9.359654947093108e-09;0.1767832844246114;1.044730779357592;1.0000076695483846;0.17676633783413692;1.000072174967587
27.160998;1.0550939567136393;-0.016843602795832788;-0.015965772565964913;-0.1949355244222039;-0.18477557254663812;1.0506379377144683;10.000277185201417;9.377931397094436e-09;0.17678331621650734;1.0447323026132025;1.000009436638176;0.17676579731885356;1.0000746305682189
27.170998;1.0550947209704122;-0.016843602964813617;-0.015965772628323806;-0.19493552466233827;-0.18477557221011448;1.0506370858125476;10.000270469202224;9.382028681091029e-09;0.1767843465133732;1.0447338644215276;1.0000111934553588;0.17676626595082742;1.0000770650740793
27.180998;1.055095492139273;-0.0168436031543666;-0.01596577268198723;-0.1949355249453511;-0.1847755718728879;1.0506372077225812;10.000264240786827;9.372106284750292e-09;0.17678437547572817;1.044735461449584;1.0000129344871531;0.17676574365789482;1.0000794773895125
27.190998;1.0550962720801904;-0.0168436033630106;-0.015965772727913587;-0.19493552526941635;-0.18477557153646418;1.0506373014278874;10.000258500436372;9.348318615453932e-09;0.1767844032514873;1.0447370897901087;1.0000146533520298;0.17676523022922574;1.000081866176481
27.200998;1.0550970620349005;-0.016843611825350928;-0.015965780574593625;-0.19493728392218582;-0.18477723785099964;1.0506373635473145;10.000253233005887;9.310426326469841e-09;0.1767854299039868;1.0447387460421;1.0000163432694344;0.17676572540708502;1.000084229666786
27.210998;1.0550968628615551;-0.016843596965556148;-0.015965781429005534;-0.19493709947124163;-0.1847772374509538;1.0506373903350377;10.000248404691673;9.25779842267014e-09;0.17678545543018326;1.0447404273075205;1.000017997455842;0.1767652289356966;1.0000865654009385
27.220998;1.0550976748730645;-0.016843597217661363;-0.01596578145888577;-0.19493709990435096;-0.18477723712881294;1.0506373781083753;10.00024396734346;9.189605960843321e-09;0.17678547979115147;1.044742131035082;1.0000196088226514;0.17676474061626937;1.0000888703273656
27.230998;1.0550984970011643;-0.016843597479268904;-0.01596578148572985;-0.19493710036935688;-0.1847772368158141;1.050637323442119;10.000239862400782;9.105043191688613e-09;0.1767865028106764;1.044743855169242;1.0000211695382142;0.1767652603753881;1.0000911411750735
27.240998;1.0550993261353205;-0.016843597748439205;-0.01596578151009976;-0.19493710086395985;-0.1847772365136256;1.0506372235207795;10.000236023121852;9.003511572249259e-09;0.17678652413761126;1.0447455978318763;1.00002267121419;0.17676478831997358;1.000093375116213
