time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.250998;1.0551001575097458;-0.016843606260317518;-0.015965789339667778;-0.19493885967401162;-0.18477890287182672;1.0506370761719044;10.000232381164833;8.884770697064833e-09;0.1767865434886193;1.0447473567806684;1.000024105442208;0.17676432481561863;1.0000955702521928
27.260998;1.055100986021622;-0.0168436065403609;-0.015965789360174905;-0.19493886022025533;-0.18477890259428673;1.0506358801770896;10.000228876328569;8.748986004336066e-09;0.1767875608933866;1.0447491296762264;1.0000254642332493;0.17676487064375823;1.0000977254803132
27.270998;1.0551018079502656;-0.01684360682440297;-0.01596578938001007;-0.19493886078843348;-0.1847789023293708;1.0506356359788382;10.00022545952617;8.596655897334505e-09;0.17678757658570923;1.0447509146366958;1.0000267398459979;0.17676442706549442;1.000099839849827
27.280998;1.0551026215655823;-0.016843607112130878;-0.015965789400576656;-0.19493886137618324;-0.18477890207662048;1.0506353455329804;10.000222086404152;8.428678649077601e-09;0.17678759069121558;1.0447527103686853;1.0000279242460024;0.17676399564742204;1.0001019119063592
27.290998;1.0551034261499637;-0.01684360740374486;-0.015965789423345235;-0.19493886198149613;-0.18477890183541723;1.0506350111206852;10.000218708646129;8.246458344769968e-09;0.17678860309523636;1.0447545165455665;1.0000290094437145;0.17676457802035017;1.000103939664051
27.300998;1.0551032207309732;-0.016843600836463316;-0.015965798077539367;-0.1949404360375354;-0.18478056818258543;1.0506346346685171;10.000215272127098;8.051670684213578e-09;0.1767886135773345;1.0447563339456085;1.0000299885630213;0.17676417572107214;1.000105920929018
27.310998;1.0551040035404886;-0.016843601137791386;-0.01596579810864671;-0.19494043667247998;-0.18478056796237738;1.0506342178864283;10.000211725195253;7.84588608436022e-09;0.17678962200938028;1.0447581632958074;1.000030856217552;0.17676479007591048;1.0001078531735985
27.320998;1.0551047727743477;-0.016843601445638266;-0.015965798145480884;-0.19494043731961347;-0.18478056775136711;1.0506337619643875;10.000208028301877;7.630402051937194e-09;0.17678962843759802;1.0447600041848555;1.0000316079664362;0.17676442208030238;1.0001097335091456
27.330998;1.0551055277312607;-0.01684360176163475;-0.015965798188791118;-0.1949404379773236;-0.1847805675486198;1.0506332670561511;10.00020415417692;7.4063482549573096e-09;0.17678963297783057;1.044761855615671;1.0000322399950832;0.17676407236664166;1.0001115592740575
27.340998;1.0551062688487833;-0.016843602087461013;-0.01596579823928801;-0.19494043864388114;-0.18478056735320542;1.0506317325250676;10.000200079779322;7.174996056286283e-09;0.1767906356486046;1.0447637172663784;1.0000327495531351;0.17676474130521375;1.0001133281308796
27.350998;1.0551069967661302;-0.016843610661108645;-0.015965806105041825;-0.19494219760403309;-0.18478223381243872;1.050631157488988;10.000195778645713;6.937948271563474e-09;0.17679063638348513;1.0447655897181487;1.0000331352959897;0.17676442910241263;1.000115037307193
27.360998;1.05510771218027;-0.016843611009991707;-0.015965806171811807;-0.1949421982825707;-0.18478223362838972;1.0506305411781107;10.00019121564965;6.697064213364667e-09;0.17679063512206414;1.0447674735805754;1.0000333969348436;0.176764135886814;1.0001166831746848
27.370998;1.0551084163670756;-0.016843611370844832;-0.01596580624732211;-0.19494219896456708;-0.18478223344842234;1.0506298830634564;10.000186344217457;6.454423871940538e-09;0.1767916318366817;1.044769368818943;1.0000335345597988;0.1767648618198756;1.0001182617441922
27.380998;1.0551081111927278;-0.016843596643056243;-0.01596580715219137;-0.19494201479379775;-0.1847822332009385;1.0506291823661411;10.000181109729589;6.212359066145304e-09;0.1767916266994232;1.0447712745798594;1.0000335480482465;0.17676460707848196;1.0001197695662642
27.390998;1.0551087990331918;-0.016843597025496416;-0.015965807245311887;-0.19494201547949022;-0.1847822330272699;1.0506284376648563;10.00017545504312;5.9733081476286524e-09;0.17679162026503759;1.0447731890903507;1.0000334368227615;0.1767643717275159;1.0001212045489096
27.400998;1.0551094837538215;-0.016843605653443363;-0.015965815154046187;-0.19494377445130867;-0.18478389950461804;1.0506276479400793;10.000169322522886;5.73952789533736e-09;0.1767926132757154;1.044775110129711;1.0000332000165733;0.17676515576842494;1.0001225663131994
27.410998;1.0551101716136289;-0.016843606052215743;-0.015965815262711278;-0.19494377513899705;-0.18478389933609882;1.050626814113637;10.000162655496212;5.512794277521176e-09;0.17679260626106358;1.0447770356000154;1.000032836785518;0.17676495934645545;1.0001238559488117
27.420998;1.05511087050979;-0.016843606457316185;-0.01596581537786251;-0.19494377582688205;-0.1847838991700864;1.0506249389790805;10.000155403069778;5.2942131766336294e-09;0.1767925993616179;1.0447789629446973;1.000032346567763;0.176764782738367;1.000125075632111
27.430998;1.055111588095002;-0.016843606867618967;-0.01596581549918684;-0.19494377651368078;-0.18478389900661907;1.0506240258379824;10.000147527430206;5.084183727114205e-09;0.17679359243375506;1.0447808882999432;1.0000317291711023;0.1767656261226324;1.0001262284751977
27.440998;1.0551123307624537;-0.016843615518563997;-0.015965823434329375;-0.19494553548262653;-0.18478556549419345;1.0506230775214898;10.00013900672874;4.8823749307478956e-09;0.17679358524922875;1.044782806763651;1.0000309849189717;0.17676548952161725;1.000127318417082
27.450998;1.055113103712304;-0.016843615935546848;-0.015965823569048538;-0.19494553616170965;-0.1847855653362969;1.0506220964565924;10.000129831617272;4.687776184166433e-09;0.17679357762447326;1.0447847132199923;1.0000301152054507;0.17676537299727074;1.0001283498776432
27.460998;1.0551139111804178;-0.016843616354000095;-0.015965823711257602;-0.19494553683398233;-0.18478556518159894;1.0506210856816678;10.00012000000684;4.498918020841162e-09;0.1767945694875565;1.044786602468522;1.000029122825435;0.17676627683419127;1.0001293271910825
27.470998;1.0551137561404127;-0.016843601672674718;-0.01596582468165994;-0.19494535263949453;-0.1847855649595234;1.050620049810199;10.000109509694466;4.3141050962627055e-09;0.17679456091410078;1.0447884686687812;1.0000280115589053;0.17676620152764336;1.0001302538909778
27.480998;1.055114639640054;-0.016843602090198948;-0.015965824839158975;-0.194945353293761;-0.1847855648124109;1.0506189948901021;10.00009835386726;4.13162410180819e-09;0.17679555202202493;1.0447903047055003;1.0000267857014709;0.17676714772332053;1.0001311320042425
27.490998;1.0551155611012824;-0.01684361074180941;-0.015965832811512315;-0.19494711222114938;-0.18478723131854433;1.0506179274433216;10.000086529626355;3.949925449687269e-09;0.17679554282016344;1.0447921017497093;1.000025449935188;0.1767671162741324;1.0001319621196116
27.500998;1.05511651921507;-0.016843611152898858;-0.015965832983596485;-0.1949471128549493;-0.18478723118190096;1.050615853487734;10.000074051615167;3.767673510333017e-09;0.17679553324512381;1.0447938498901719;1.0000240090564911;0.17676710824970943;1.0001327447084984
27.510998;1.0551175123309011;-0.016843611559093755;-0.015965833161877562;-0.19494711347903934;-0.1847872310515379;1.0506147777778827;10.000060954824713;3.5837275036426586e-09;0.1767965232449147;1.0447955400220037;1.0000224675562979;0.1767681247673811;1.000133481293786
27.520998;1.0551185380694086;-0.01684361195951497;-0.015965833344595438;-0.19494711409426993;-0.1847872309283208;1.0506137032543104;10.000047289467663;3.3971529446387208e-09;0.1767965127503761;1.0447971652411316;1.0000208297142532;0.17676816680241073;1.0001341742230854
27.530998;1.0551195928313963;-0.016843612353443907;-0.015965833529482453;-0.1949471147013395;-0.18478723081327325;1.0506126310600188;10.00003311820787;3.2071849530400922e-09;0.17679650168938618;1.0447987208145684;1.000019099924825;0.1767682351270582;1.0001348262164909
27.540998;1.0551206717463397;-0.0168436209769039;-0.015965841521755026;-0.19494887358396945;-0.18478889735577478;1.0506115612625466;10.000018514140617;3.0130689414954297e-09;0.17679749003419507;1.0448002038759912;1.000017282754055;0.17676933030076655;1.0001354402103546
27.550998;1.0551217690366976;-0.016843621355683673;-0.015965841704950443;-0.19494887417577994;-0.18478889725994066;1.0506104939142853;10.000003551727215;2.813899755381028e-09;0.17679747773994128;1.0448016133396458;1.00001538332787;0.1767694525312295;1.0001360185291248
27.560998;1.0551218787284742;-0.016843606625277664;-0.01596584270588843;-0.19494868989879557;-0.18478889710383256;1.050609430182989;9.999988293060559;2.60869650116325e-09;0.1767974646110779;1.0448029493464654;1.0000134077033926;0.17676960147546186;1.0001365622313834
27.570998;1.0551229954846753;-0.01684360698452598;-0.01596584288271305;-0.1949486904768569;-0.18478889702923884;1.050608372772784;9.99997278700397;2.3967213061116715e-09;0.17679845019856688;1.0448042124153465;1.000011362521002;0.1767707763053872;1.0001370716594256
27.580998;1.0551241152716075;-0.016843607332435555;-0.015965843055218233;-0.19494869104907245;-0.18478889696455164;1.050606324737094;9.999957085530296;2.177712276386251e-09;0.17679843380219076;1.0448054029485538;1.0000092547834671;0.17677097602640082;1.000137546964702
27.590998;1.0551252355058824;-0.01684361590479234;-0.015965851030192085;-0.19495044989815657;-0.18479056355676168;1.050605287830644;9.999941255764824;1.9518402919591475e-09;0.17679841459547543;1.0448065211755353;1.0000070919117496;0.17677119965665705;1.0001379881092538
27.600998;1.0551263543623162;-0.016843616227453045;-0.015965851192375636;-0.19495045046194348;-0.1847905635071782;1.050604262216358;9.999925374906448;1.7194734350327098e-09;0.17679939183577875;1.0448075673680375;1.0000048814519127;0.17677244626080962;1.0001383954120244
27.610998;1.055127469311567;-0.016843616536293064;-0.015965851348780785;-0.19495045102333886;-0.1847905634620048;1.050603247276045;9.9999095182716;1.4809419483002746e-09;0.176799365038765;1.0448085420109037;1.0000026308835412;0.1767727150662634;1.0001387705418434
27.620998;1.055128576645201;-0.016843616830508543;-0.015965851498635608;-0.19495045158368263;-0.18479056341930872;1.0506022421861119;9.999893755271726;1.2365449039493898e-09;0.17680033398987385;1.0448094454936252;1.0000003478389852;0.17677400547239447;1.0001391167725342
27.630998;1.055129672373576;-0.016843625345959783;-0.01596585944798404;-0.19495221042586047;-0.1847922300261515;1.0506012455642109;9.999878156430052;9.86639761401233e-10;0.1768002986405296;1.044810277308674;0.9999980403248493;0.17677431688658976;1.0001394382106281
27.640998;1.0551297525093186;-0.016843610508495765;-0.015965860400898427;-0.1949520261223756;-0.18479222991410532;1.0506002550387339;9.999862799731778;7.313731209576089e-10;0.17680025901666943;1.0448110355295055;0.9999957166797091;0.1767746487449083;1.0001397389350233
27.650998;1.0551308120325245;-0.016843610754017392;-0.015965860522151255;-0.19495202668547149;-0.18479222987271254;1.0505992678675606;9.999847764515806;4.703340352006524e-10;0.1768012151606946;1.0448117172060174;0.9999933850356317;0.176776000702391;1.0001400227941024
27.660998;1.055131844833666;-0.016843610982000885;-0.015965860630693444;-0.19495202725072408;-0.1847922298302642;1.0505972817283777;9.999833118071717;2.0283160138310115e-10;0.17680116706757013;1.0448123191314491;0.9999910522958996;0.1767763726088797;1.000140293751424
27.670998;1.055132844702353;-0.016843611192283045;-0.01596586072482323;-0.19495202781883003;-0.18479222978567228;1.0505962951689292;9.999818911305995;-7.15277400754001e-11;0.17680111465557774;1.044812838229975;0.9999887232849404;0.17677676430457637;1.000140556330139
27.680998;1.055133805485329;-0.01684361962159749;-0.015965868610355753;-0.19495378667071275;-0.18479389638610103;1.0505953085859991;9.999805185788386;-3.5276306006174765e-10;0.17680205779531508;1.0448132718045733;0.9999864006537355;0.17677817556933959;1.0001408153328686
27.690998;1.0551347208149877;-0.01684361979667953;-0.015965868671159893;-0.19495378724759269;-0.1847938963335518;1.0505943250696848;9.999791980364902;-6.40875750404111e-10;0.17680199635127894;1.0448136180816816;0.9999840855547575;0.1767786062428722;1.000141074532287
27.700998;1.0551355847037172;-0.01684361995408309;-0.0159658687137925;-0.19495378783090234;-0.1847938962750842;1.050593349805195;9.999779333561362;-9.361403167447637e-10;0.17680193020087703;1.0448138766211181;0.9999817784203118;0.17677905625512416;1.0001413357026423
27.710998;1.0551363918198087;-0.016843620093463296;-0.015965868737895073;-0.19495378842204156;-0.18479389620929065;1.0505923883552697;9.999767284710511;-1.2390194148185173e-09;0.176802859230673;1.044814048301751;0.9999794789698814;0.1767805254479955;1.0001415993291662
27.720998;1.0551371369370728;-0.01684362845112094;-0.0159658765509108;-0.1949555473021486;-0.18479556278315046;1.0505914454031027;9.999755874934804;-1.549810402037807e-09;0.17680278341480102;1.0448141353392268;0.9999771857672355;0.176781013377867;1.0001418663178245
27.730998;1.0551368149191405;-0.016843613453539436;-0.015965877358655813;-0.19495536304375616;-0.18479556262766722;1.050590524616643;9.999745146091705;-1.868458842537561e-09;0.17680270294707953;1.0448141410117957;0.9999748963525353;0.17678151935334602;1.000142138849201
27.740998;1.0551374209511286;-0.016843613537404527;-0.01596587732727046;-0.19495536366422533;-0.1847955625317493;1.050588628772744;9.99973513472375;-2.1946126897424734e-09;0.17680361827361266;1.0448140687780099;0.9999726083114353;0.17678304264065375;1.0001424197248001
27.750998;1.0551379502379412;-0.01684361360298594;-0.015965877276810984;-0.19495536429570562;-0.1847955624233614;1.0505877597661568;9.999725864559133;-2.527669675082222e-09;0.17680353002966448;1.0448139216084131;0.9999703207748452;0.17678358247434375;1.0001427116939534
27.760998;1.0551383978589002;-0.01684361365078379;-0.015965877206829338;-0.19495536493832066;-0.18479556230154565;1.050586918387499;9.999717343313762;-2.866859340902175e-09;0.17680443885629568;1.0448137020956845;0.9999680354088484;0.1767851378134928;1.0001430179645483
27.770998;1.0551387595000152;-0.016843621917981787;-0.015965884924748857;-0.19495712387024275;-0.18479722881395758;1.050586103603552;9.999709566834003;-3.211494668321439e-09;0.17680434518882282;1.0448134132241327;0.9999657564880329;0.17678570724638745;1.0001433431194946
27.780998;1.0551390321047787;-0.01684362193163914;-0.01596588481630392;-0.1949571245345807;-0.18479722866311263;1.050585312093057;9.999702529462974;-3.5611719479472403e-09;0.1768042493078118;1.044813058668837;0.9999634900789188;0.17678628918533595;1.000143692964987
27.790998;1.055139213735941;-0.0168436219287564;-0.015965884690100327;-0.1949571252092898;-0.1847972284963373;1.0505845384762436;9.999696231869475;-3.915719385814224e-09;0.17680515160619031;1.0448126418209438;0.9999612426201657;0.17678788205746981;1.0001440729091677
27.800998;1.0551393027108915;-0.01684362190960401;-0.015965884547755986;-0.1949571258935769;-0.18479722831239007;1.0505837756815017;9.999690680275732;-4.274986582493979e-09;0.17680505274502653;1.0448121652585003;0.9999590198172956;0.17678848438625716;1.0001444867302702
27.810998;1.0551382969918455;-0.016843606774190535;-0.015965885211458832;-0.19495694171629221;-0.1847972280394793;1.0505830155066898;9.999685879553606;-4.638556788392625e-09;0.1768049536030527;1.0448116313847495;0.9999568266620172;0.17678909488997693;1.0001449376057348
27.820998;1.0551381943644522;-0.01684361495888468;-0.015965892848762316;-0.19495870069285473;-0.18479889446759482;1.050581249631621;9.99968182815745;-5.005559868565316e-09;0.17680585517752365;1.0448110424021222;0.9999546682128646;0.17679071254458065;1.000145430084144
27.830998;1.0551379926348115;-0.016843614890041502;-0.015965892666253527;-0.19495870139850704;-0.1847988942295799;1.0505804708095074;9.999678519995543;-5.374729555972272e-09;0.17680575855393477;1.0448103999076335;0.9999525497797025;0.17679133650208728;1.0001459704372835
27.840998;1.0551376889487802;-0.016843614804345312;-0.015965892472234226;-0.19495870210792543;-0.184798893974695;1.0505796739802846;9.999675944878733;-5.744550686152907e-09;0.17680566493227787;1.044809705488559;0.9999504763364238;0.1767919659706402;1.0001465651512662
27.850998;1.0551372795574943;-0.01684361470221273;-0.015965892267884686;-0.19495870281848207;-0.18479889370401162;1.050578856444208;9.999674083430971;-6.1134305630413575e-09;0.17680657566691194;1.0448089611742557;0.9999484522631519;0.17679360020798138;1.0001472195738483
27.860998;1.0551367609502829;-0.01684362282087628;-0.01596589986224081;-0.19496046180398213;-0.18480056006715784;1.0505780166157919;9.99967290609533;-6.479926996355322e-09;0.17680649223541575;1.0448081690290685;0.9999464811239579;0.1767942386927004;1.0001479378380804
27.870998;1.0551361310545724;-0.016843622687356244;-0.015965899642243698;-0.19496046250838553;-0.18480055976874946;1.0505771531119101;9.999672375329242;-6.842964010990595e-09;0.17680741610149323;1.0448073309604446;0.9999445649597505;0.17679588139136135;1.0001487230186779
27.880998;1.0551353890231485;-0.016843622538371454;-0.015965899417085108;-0.19496046320587668;-0.184800559458587;1.0505762651599713;9.999672442542252;-7.201955102275435e-09;0.17680734863603975;1.0448064490300322;0.9999427043121948;0.17679652883055352;1.0001495769955877
27.890998;1.055133534449985;-0.0168436072740823;-0.015965900008963422;-0.1949602790207584;-0.18480055906733509;1.050575352926311;9.99967304835991;-7.556775827460374e-09;0.17680729118517233;1.0448055258976507;0.9999408991330131;0.17679718181831142;1.0001505004272775
27.900998;1.0551325677767658;-0.0168436070951605;-0.015965899778061208;-0.19496027969733953;-0.18480055873848472;1.0505734173565384;9.999674133761772;-7.907647563770714e-09;0.17680824509148352;1.0448045649967377;0.9999391488562386;0.17679884103720947;1.0001514926614279
27.910998;1.0551314919812418;-0.01684361513927575;-0.015965907353340327;-0.194962038634838;-0.18480222505109184;1.0505724599559798;9.999675647844246;-8.25504430231695e-09;0.17680821155308726;1.0448035701454006;0.9999374516879446;0.17679950681582995;1.0001525516278726
27.920998;1.0551303134003376;-0.016843614934054757;-0.01596590712060159;-0.1949620392807064;-0.18480222470959687;1.0505714820366105;9.999677543947076;-8.599622923596525e-09;0.17680819145115106;1.044802545075802;0.9999358047497685;0.17680017910817197;1.000153674042812
27.930998;1.0551290413734404;-0.016843614717066604;-0.01596590688789947;-0.19496203990747213;-0.1848022243630741;1.0505704839234962;9.999679773054247;-8.942142018338638e-09;0.17680918523288422;1.0448014933661205;0.9999342048672183;0.17680185752038968;1.000154855654107
27.940998;1.0551276876507443;-0.01684361448929172;-0.015965906655812878;-0.19496204051300572;-0.18480222401157895;1.0505694655193643;9.999682280413284;-9.2833233417184e-09;0.17680919289021277;1.0448004187876077;0.9999326486620224;0.1768025413247656;1.0001560911024248
27.950998;1.0551262657734322;-0.016843622488496402;-0.015965914232278593;-0.19496379937063218;-0.18480389030300154;1.0505684278725314;9.999685007490113;-9.623609828685509e-09;0.176810214077629;1.0447993257028276;0.9999311320279115;0.1768042294523798;1.0001573739893246
27.960998;1.055124790011977;-0.016843622242699266;-0.0159659140027907;-0.19496379992890003;-0.18480388994001465;1.050567373898005;9.99968790117024;-9.962980734636243e-09;0.17681024822829644;1.0447982187784195;0.9999296500263133;0.17680492051130553;1.0001586979074775
27.970998;1.0551232736455753;-0.016843621990332135;-0.01596591377495104;-0.19496380046125938;-0.18480388957089278;1.0505653073280605;9.99969092431179;-1.0301020634005037e-08;0.17681029455510464;1.044797102333647;0.9999281974674635;0.1768056129143363;1.0001600574713185
27.980998;1.055120727506819;-0.016843606633497453;-0.015965914369229745;-0.19496361608945062;-0.18480388912527285;1.0505642307588703;9.999694056624188;-1.0637229100143411e-08;0.17681135206117954;1.0447959808008624;0.9999267698196632;0.1768073050443618;1.0001614483679897
27.990998;1.0551191599521648;-0.016843606374380326;-0.01596591414410697;-0.19496361656546146;-0.18480388874593232;1.0505631446490604;9.99969728737072;-1.0971404313118207e-08;0.17681141962107774;1.044794860149411;0.9999253643150233;0.17680799533668068;1.0001628671298133
28.000998;1.0551175778757342;-0.016843614351696325;-0.015965921727198643;-0.19496537528490004;-0.1848055550116155;1.050562048464671;9.999700614046596;-1.1303651894344356e-08;0.17681149608659977;1.0447937479765135;0.9999239806242745;0.1768086822549254;1.0001643112191727
28.010998;1.0551159876816658;-0.016843614093905872;-0.015965921503064466;-0.19496537570028138;-0.1848055546269746;1.0505609427481883;9.999704046812456;-1.163398963969205e-08;0.1768125803879093;1.0447926515513475;0.9999226204063435;0.17681036429660232;1.0001657788928704
28.020998;1.0551143963661953;-0.01684361383909049;-0.01596592127842173;-0.19496537608459197;-0.1848055542418087;1.0505598298900114;9.999707604431718;-1.196222600931435e-08;0.1768126715668857;1.0447915759883206;0.999921286380759;0.17681104015048868;1.000167268625589
28.030998;1.055112812005017;-0.01684361358818531;-0.01596592105227459;-0.19496537643821898;-0.18480555385742456;1.050558713376593;9.999711305559309;-1.2288100525470806e-08;0.17681276871470963;1.0447905242044948;0.999919981736581;0.1768117088458698;1.0001687787315272
28.040998;1.0551112427780192;-0.016843621578403824;-0.015965928630727676;-0.19496713503554888;-0.18480722012329506;1.0505575969080305;9.999715169790182;-1.261116454701277e-08;0.17681387086409392;1.0447894978572858;0.9999187098393447;0.17681336972489908;1.0001703068656
28.050998;1.055109695274376;-0.016843621336700438;-0.015965928397312378;-0.19496713533134316;-0.18480721974331346;1.0505554842345213;9.999719219630698;-1.2930525245525911e-08;0.1768139770141385;1.044788497794765;0.999917474072528;0.17681402230413815;1.0001718488321212
28.060998;1.0551071740315663;-0.016843605999751224;-0.015965928978493808;-0.19496695072056128;-0.1848072192950444;1.0505543791294314;9.999723469469455;-1.3244729125809435e-08;0.17681508632970244;1.0447875239439788;0.9999162781124077;0.17681566612137561;1.0001733982158232
28.070998;1.0551056827427907;-0.01684360576741413;-0.015965928731503386;-0.19496695096502348;-0.18480721892002985;1.0505532849901489;9.999727917394969;-1.3551754550295702e-08;0.17681519827855957;1.044786575158591;0.9999151267090269;0.17681630064435142;1.00017494797848
28.080998;1.0551042258832426;-0.016843605539654583;-0.015965928475547536;-0.194966951186773;-0.1848072185471557;1.0505522047568383;9.999732556393838;-1.3849110297909663e-08;0.17681531261219058;1.0447856490492606;0.9999140258187725;0.17681692534653437;1.0001764923132757
28.090998;1.0551028090458956;-0.016843613553101197;-0.015965936016988053;-0.1949687096597945;-0.18480888482470362;1.0505511415029938;9.999737389565478;-1.413411684362332e-08;0.1768164292435515;1.0447847421242826;0.9999129814724981;0.17681853988382268;1.000178026777032
28.100998;1.0551014380700627;-0.01684361333405151;-0.015965935740066686;-0.19496870984334475;-0.1848088844558079;1.05055009904514;9.999742430869656;-1.4404187734519049e-08;0.1768165481190354;1.0447838507308445;0.9999119987016005;0.17681914418997274;1.0001795472000272
28.110998;1.0551001183604436;-0.016843613118440997;-0.015965935451363968;-0.1949687100116826;-0.18480888408863383;1.050549081911617;9.999747694180328;-1.4656858720693891e-08;0.17681666917163266;1.0447829724980213;0.9999110812515547;0.1768197384564089;1.0001810493670078
28.120998;1.0550988549984288;-0.016843612905459347;-0.015965935149936147;-0.1949687101670657;-0.18480888372290688;1.0505480948027932;9.99975318373367;-1.4889686689167963e-08;0.17681779229115202;1.0447821071867942;0.9999102312890491;0.17682132305184156;1.000182529800817
28.130998;1.0550976525872175;-0.01684362093117298;-0.01596594264243083;-0.1949704685831591;-0.18481055000678348;1.0505461420630577;9.999758892352949;-1.5100248298528592e-08;0.17681791727814403;1.0447812563180534;0.999909449265936;0.17682189840849355;1.0001839861954946
28.140998;1.0550955145278653;-0.01684360562190681;-0.015965943134024156;-0.19497028383535348;-0.1848105495726008;1.0505452277050804;9.999764802419918;-1.528632456523985e-08;0.1768180437718736;1.044780422314639;0.999908734580545;0.17682246488606781;1.000185417101357
28.150998;1.0550944423487199;-0.016843605414188837;-0.015965942790681063;-0.19497028396403895;-0.18481054921091475;1.0505443560854646;9.999770883953234;-1.5446192466344448e-08;0.17681917113171755;1.0447796078148341;0.9999080862831289;0.17682402269838746;1.0001868213805023
28.160998;1.0550934358802002;-0.0168436052081092;-0.015965942433059623;-0.19497028408752584;-0.18481054885160286;1.05054353194585;9.999777089447903;-1.5578781552940732e-08;0.1768192983935971;1.0447788148354418;0.9999075032860324;0.1768245719819074;1.0001881976279776
28.170998;1.055092493932761;-0.016843605004006744;-0.015965942061317014;-0.19497028420679421;-0.18481054849555736;1.0505427597561163;9.999783351062593;-1.5683621884022153e-08;0.17682042440782864;1.0447780438546375;0.9999069845635356;0.1768261128606303;1.0001895439907769
28.180998;1.0550916146672318;-0.016843613039063402;-0.015965949483174785;-0.1949720425922449;-0.18481221479193516;1.0505420441899673;9.999789586928301;-1.576074091196696e-08;0.17682054803729366;1.0447772937192505;0.9999065292903672;0.17682664538033968;1.0001908585607027
28.190998;1.0550907958493143;-0.01684361284039141;-0.01596594908416334;-0.19497204270398263;-0.18481221444461984;1.0505413911243666;9.999795712856407;-1.5810616638635223e-08;0.17682066828511653;1.0447765626105665;0.9999061366008698;0.17682716952436905;1.000192139823539
28.200998;1.0550900357378137;-0.01684361264468963;-0.01596594867232524;-0.19497204281208527;-0.1848122141024715;1.0505398073381589;9.999801649034488;-1.583412243876648e-08;0.17682178442491664;1.0447758492406325;0.9999058053326368;0.17682868537626667;1.000193386850689
28.210998;1.0550893336092042;-0.01684361245143879;-0.015965948248130194;-0.19497204291667453;-0.1848122137658064;1.050539299802707;9.99980731963335;-1.5832415195163378e-08;0.1768218961034635;1.044775153659167;0.9999055338433985;0.17682919307233905;1.0001945993069599
28.220998;1.0550886894948535;-0.016843620496430813;-0.015965955619345246;-0.19497380128785896;-0.18481388008348829;1.0505388756427676;9.99981265217194;-1.5807000756185458e-08;0.1768220032411797;1.0447744774003134;0.9999053196120108;0.17682969254448447;1.0001957771276428
28.230998;1.0550871037342149;-0.01684360520556695;-0.015965955992045592;-0.19497361649903852;-0.18481387968887183;1.0505385417609368;9.999817578754035;-1.5759973517008795e-08;0.17682310586525676;1.0447738228206287;0.9999051589700134;0.17683118350514251;1.0001969198707057
28.240998;1.055086576214794;-0.01684360501533643;-0.01596595553294778;-0.1949736165935783;-0.18481387937362262;1.0505383039424447;9.999822036635448;-1.5693875168599775e-08;0.17682320409630403;1.0447731923959034;0.9999050472832456;0.17683166570617484;1.0001980267075203
28.250998;1.0550861058910983;-0.016843604826085615;-0.01596595506328158;-0.19497361668488883;-0.18481387906860058;1.0505381668549887;9.999825971462686;-1.5611097505820797e-08;0.17682429816324569;1.0447725887292965;0.9999049793984217;0.17683313907534046;1.0001990972798414
28.260998;1.055085690918941;-0.01684360463803851;-0.01596595458347994;-0.1949736167732154;-0.18481387877563413;1.0505381351935354;9.99982934207307;-1.5513548784907776e-08;0.1768243883396032;1.0447720144025165;0.9999049500728473;0.1768336036632239;1.0002001322127436
28.270998;1.0550853290622908;-0.016843612687533614;-0.015965961901175208;-0.1949753751271639;-0.18481554514482823;1.0505382145786106;9.999832118261443;-1.540287988529699e-08;0.1768244748560018;1.044771471233442;0.9999049539494542;0.17683405962710855;1.0002011329391367
28.280998;1.055085017959181;-0.016843612500507494;-0.015965961401305507;-0.1949753752099909;-0.18481554488091545;1.0505374111428631;9.999834276218806;-1.5280751501286373e-08;0.176825557791783;1.0447709601868382;0.9999049851458405;0.17683550720738053;1.0002021012290645
28.290998;1.055084755611314;-0.016843612312832826;-0.015965960891109077;-0.19497537528957273;-0.18481554463352953;1.050537730409432;9.999835801384197;-1.5148817048070622e-08;0.1768256370221473;1.0447704820169703;0.9999050371462166;0.17683594660842233;1.0002030386524994
28.300998;1.055084540897995;-0.016843612123928375;-0.015965960370569948;-0.19497537536541498;-0.1848155444036974;1.050538176820489;9.99983669532191;-1.5008643287844507e-08;0.1768257122879189;1.0447700372398345;0.9999051032171168;0.17683637794215457;1.0002039462406025
28.310998;1.0550833731313898;-0.016843605070239645;-0.01596596846835342;-0.19497694881538494;-0.1848172107696079;1.0505387540040063;9.999836979537017;-1.4861741362419272e-08;0.1768267832885612;1.0447696254992767;0.9999051773475425;0.1768378013106849;1.0002048242539585
28.320998;1.055083250607978;-0.016843604878498435;-0.015965967929390052;-0.19497694888216896;-0.18481721057653813;1.0505394647207782;9.9998366924369;-1.4709597733722294e-08;0.1768268497190568;1.0447692457185664;0.9999052554272713;0.176838216873676;1.0002056721882944
28.330998;1.0550831698265621;-0.01684360468556834;-0.015965967383353673;-0.1949769489433276;-0.18481721040177007;1.0505403102834436;9.999835881858653;-1.4553549398591534e-08;0.17682791130527548;1.0447688969553788;0.9999053355972413;0.17683962478917034;1.0002064891613873
28.340998;1.0550831256458582;-0.016843604491707166;-0.015965966831827758;-0.19497694899825282;-0.18481721024490597;1.0505412904469236;9.999834596799671;-1.4394628312010801e-08;0.1768279679053551;1.0447685786094691;0.9999054178741682;0.1768400251190016;1.0002072739900907
28.350998;1.0550831115323824;-0.01684360429721166;-0.015965966276527667;-0.1949769490466763;-0.18481721010558774;1.0505424038762756;9.999832878470947;-1.4233595221101834e-08;0.17682801959642194;1.0447682897589534;0.9999055042332218;0.17684041779025478;1.0002080249023149
28.360998;1.0550831199727304;-0.016843612339063705;-0.015965973526923326;-0.1949787073553333;-0.18481887663183794;1.050542648311766;9.999830758342947;-1.4070953357895025e-08;0.17682906658704875;1.0447680287045664;0.999905598767616;0.176841802653756;1.0002087397110302
28.370998;1.0550831436289818;-0.016843612144290337;-0.015965972970095874;-0.19497870739117013;-0.18481887652650628;1.0505440204737464;9.99982826705201;-1.3906801216106578e-08;0.17682910905405644;1.0447677934303699;0.9999057068400712;0.17684217963607374;1.0002094162638981
28.380998;1.0550831763294106;-0.01684361195007516;-0.015965972415285246;-0.1949787074212032;-0.18481887643769826;1.050545515863521;9.999825440644337;-1.3740902190197854e-08;0.1768291471963492;1.0447675824279496;0.9999058334776917;0.1768425488237528;1.000210052453471
28.390998;1.055082213292327;-0.016843596657098378;-0.01596597268468842;-0.194978522554191;-0.18481887629441765;1.050547128468382;9.999822317681081;-1.3572982523552179e-08;0.17683018135961362;1.0447673947927512;0.9999059821043111;0.17684391036476754;1.0002106460611424
28.400998;1.0550822506479731;-0.01684360470264895;-0.01596597994590812;-0.19498028083902663;-0.1848205428868202;1.0505488509900733;9.999818937056572;-1.3402862466424804e-08;0.176830211823342;1.0447672293441257;0.9999061542684026;0.17684426435118353;1.0002111948216488
28.410998;1.055082284689863;-0.016843604513802454;-0.015965979405862234;-0.19498028085461586;-0.18482054284726138;1.0505506752583944;9.999815339156978;-1.3230445926617797e-08;0.17683023849954488;1.0447670839735783;0.9999063502704996;0.17684461086431186;1.0002116960504621
28.420998;1.0550823114187307;-0.01684360432747606;-0.015965978872720898;-0.19498028086634142;-0.18482054282410768;1.0505525922204486;9.99981156277101;-1.3055753622913544e-08;0.1768312610842399;1.0447669561862722;0.9999065701533287;0.17684595007064965;1.0002121458015685
28.430998;1.055082326896524;-0.016843604143786856;-0.015965978346595567;-0.19498028087447322;-0.18482054281741137;1.0505545921132182;9.999807638806132;-1.2878978566659397e-08;0.17683127946782493;1.044766844071349;0.999906814676342;0.1768462822324276;1.000212538979104
28.440998;1.0550823280609443;-0.016843603962620288;-0.015965977827197036;-0.19498028087946187;-0.1848205428274473;1.050555664936163;9.999803592903463;-1.2700415404773689e-08;0.17683229389825778;1.044766746686533;0.9999070863614855;0.1768476076441601;1.0002128703334932
28.450998;1.0550823135032723;-0.016843612020230214;-0.015965985121634264;-0.19498203914695827;-0.18482220950298112;1.0505578009311567;9.999799457198284;-1.2520205515821846e-08;0.17683230485371432;1.0447666639439328;0.9999073900377219;0.1768479265160435;1.0002131348343068
28.460998;1.0550822831469855;-0.016843611842693104;-0.01596598461467529;-0.1949820391475601;-0.18482220954749404;1.0505599910467187;9.999795274851044;-1.2338153779064256e-08;0.1768323128218708;1.0447665964730177;0.9999077320350102;0.17684823888770282;1.0002133276606666
28.470998;1.0550812365849995;-0.01684359656617949;-0.015965984934080635;-0.19498185425172576;-0.18482220953845438;1.0505622268002537;9.99979109149408;-1.2153790411822042e-08;0.17683331816581213;1.0447665455494555;0.999908118771195;0.17684954461709337;1.0002134446214588
28.480998;1.0550811716692128;-0.016843596390413388;-0.015965984437705753;-0.1949818542498982;-0.18482220961738297;1.050564499500225;9.999786942513367;-1.1966574535308903e-08;0.17683332113922;1.0447665128264323;0.9999085560645787;0.17684984341038787;1.0002134824302893
28.490998;1.0550810846954608;-0.016843604451859076;-0.015965991752951384;-0.19498361251098736;-0.18482387636125833;1.050566799604016;9.99978284313794;-1.1776141155222051e-08;0.17683332199889173;1.044766499634025;0.999909049337153;0.17685013488519777;1.0002134384223769
28.500998;1.055080971091988;-0.01684360427689231;-0.015965991264442116;-0.1949836125091359;-0.18482387647256684;1.0505691168485927;9.999778785596428;-1.1582440289648795e-08;0.17683432116808973;1.0447665065176879;0.9999096040956892;0.17685141858716946;1.000213310345711
28.510998;1.0550808262697149;-0.01684360410174179;-0.015965990779475022;-0.19498361250866958;-0.18482387659874508;1.0505704412784005;9.999774744161812;-1.1385639397757724e-08;0.17683431931202923;1.0447665338389658;0.9999102259676523;0.1768516938672723;1.0002130966708274
28.520998;1.0550806420898469;-0.01684341902910731;-0.01596581510585453;-0.19498362761056695;-0.18482389187274118;1.0505727641580251;9.999770682866508;-1.1186056121665911e-08;0.17683531729355598;1.044766582731009;0.9999109199833702;0.17685295973419904;1.0002127969718224
28.530998;1.055080425979538;-0.016843418851550045;-0.01596581462578041;-0.1949836276155078;-0.18482389202636879;1.050575077777989;9.999766563097785;-1.0984342415504643e-08;0.17683531617132656;1.044766655270387;0.999911689948949;0.17685321492401698;1.0002124118154374
28.540998;1.055080171984962;-0.016843426906677304;-0.01596582195193428;-0.19498538588691103;-0.18482555884172117;1.0505773745396185;9.99976235213102;-1.0781525497519531e-08;0.17683531722662327;1.044766753878902;0.9999125389327631;0.17685345817655176;1.000211942337247
28.550998;1.055079878928912;-0.01684342672386782;-0.015965821470878112;-0.19498538589754377;-0.1848255590224528;1.0505796463198926;9.999758032137592;-1.0578627479513741e-08;0.1768363218218974;1.0447668808140358;0.9999134702638567;0.17685468846326072;1.0002113901223182
28.560998;1.0550785458803966;-0.016843411437565594;-0.01596582180744805;-0.19498520101142433;-0.1848255591470167;1.0505818845538055;9.99975360700631;-1.037625357549433e-08;0.1768363311052195;1.0447670382523075;0.999914487944391;0.17685490513432375;1.0002107572578738
28.570998;1.0550781719865203;-0.016843411247289233;-0.015965821318864353;-0.194985201024154;-0.1848255593582697;1.0505840805131874;9.999749100497768;-1.0174554040661155e-08;0.17683634582610028;1.0447672286857461;0.9999155966500785;0.17685510804017512;1.0002100462638353
28.580998;1.0550777562831193;-0.016843411052602;-0.015965820824054948;-0.19498520103656916;-0.18482555958611555;1.050586225249187;9.999744543522418;-9.973411051632283e-09;0.17683736636288946;1.0447674551488182;0.9999168015259597;0.17685629740955885;1.000209260522987
28.590998;1.055077297874436;-0.016843419088081794;-0.015965828127695873;-0.19498695930986898;-0.1848272264792808;1.0505873095124065;9.99973996328851;-9.77257833378219e-09;0.1768373928901211;1.0447677208485187;0.9999181075635726;0.17685647347111766;1.000208405013573
28.600998;1.0550767962716694;-0.01684341888332256;-0.015965827617043765;-0.19498695932040805;-0.1848272267410522;1.0505893239468502;9.999735386033926;-9.571866292934182e-09;0.1768374255683277;1.0447680283245557;0.9999195190101938;0.17685663625438502;1.0002074858750776
28.610998;1.0550762514965695;-0.016843418672957803;-0.01596582709737879;-0.1949869593293842;-0.18482722701959026;1.0505912594744946;9.99973084445912;-9.371375213173714e-09;0.1768384645406117;1.0447683788686264;0.9999210390631292;0.17685778573305633;1.0002065089266132
28.620998;1.0550756638226086;-0.016843418456852274;-0.015965826568385643;-0.19498695933613677;-0.18482722731418777;1.0505931078237152;9.999726377348466;-9.171572006862173e-09;0.17683850981414412;1.0447687725906745;0.9999226692749126;0.17685792197176975;1.0002054788864372
28.630998;1.0550750330736314;-0.016843426470423018;-0.01596583383599395;-0.19498871760167147;-0.1848288942722532;1.0505948615882572;9.999722027752755;-8.973168018725463e-09;0.17683956133547216;1.0447692089301186;0.999924409119631;0.17685904508904346;1.0002043993153669
28.640998;1.0550733580947877;-0.016843411144806846;-0.01596583410917116;-0.19498853270042263;-0.18482889452546208;1.0505965135389412;9.999717845111745;-8.776872153104319e-09;0.1768396191950965;1.0447696873170316;0.9999262569278528;0.17685915515114092;1.0002032723931122
28.650998;1.0550726369744272;-0.016843410916655338;-0.0159658335532637;-0.19498853269699207;-0.18482889486381518;1.0505980561026147;9.9997138821256;-8.583195917626158e-09;0.17683968371394945;1.0447702076475498;0.9999282110183213;0.17685925213520848;1.0002020989798162
28.660998;1.055071868126376;-0.01684341068774484;-0.01596583298966188;-0.1949885326896666;-0.1848288952164824;1.0505994812103248;9.99971018805652;-8.392482337739058e-09;0.17684075534131966;1.044770770139508;0.9999302693104056;0.17686033598190512;1.000200879054495
28.670998;1.0550710515298705;-0.016843410459819897;-0.01596583241945492;-0.19498853267880592;-0.18482889558339122;1.0505997804524465;9.999706806530007;-8.20506568932681e-09;0.17684083446948984;1.0447713747316676;0.9999324283976888;0.17686040659804608;1.0001996120763486
28.680998;1.0550701894222696;-0.016843418469651514;-0.015965839650025564;-0.1949902909249336;-0.18483056261269873;1.050600946157461;9.999703772406352;-8.021280301249266e-09;0.17684092138219476;1.0447720206863942;0.9999346830610182;0.17686046383355902;1.0001982974703143
28.690998;1.0550692852591754;-0.016843418248985696;-0.01596583907150975;-0.19499029090843795;-0.1848305630072432;1.0506019724556912;9.999701106304249;-7.841263691005604e-09;0.17684201626825352;1.0447727065803216;0.9999370257810081;0.17686150758363428;1.0001969353521019
28.700998;1.0550683416036069;-0.016843418034344804;-0.015965838492084355;-0.19499029088955025;-0.18483056341478077;1.0506028549270492;9.999698813590063;-7.664809465659966e-09;0.1768421190814245;1.0447734302176634;0.999939446553915;0.17686153793913187;1.0001955271308631
28.710998;1.0550673596799431;-0.016843417826821402;-0.01596583791367925;-0.19499029086844988;-0.1848305638345342;1.0506035899141504;9.999696888164632;-7.491410438289149e-09;0.17684222940461286;1.0447741883090444;0.9999419337433803;0.17686155525006886;1.0001940756051593
28.720998;1.0550653408355801;-0.016843410762004515;-0.01596584596425465;-0.19499186420018158;-0.18483223084342973;1.0506041747130446;9.999695318936626;-7.320381225834464e-09;0.17684334649167935;1.0447749764942065;0.9999444752563494;0.17686256009562126;1.0001925842018113
28.730998;1.0550642870065208;-0.016843410570150118;-0.015965845392245173;-0.19499186417461187;-0.18483223128636148;1.05060460790706;9.999694094205246;-7.150970892225967e-09;0.17684346939774934;1.0447757896381897;0.9999470589423338;0.1768625532657805;1.0001910555235993
28.740998;1.0550631999466749;-0.01684341038638486;-0.01596584482595971;-0.19499186414666334;-0.18483223174114752;1.0506048896609437;9.99969319828269;-6.982519118309232e-09;0.17684459716504825;1.0447766220215655;0.9999496727793772;0.17686353580554381;1.0001894904638005
28.750998;1.0550620811177285;-0.016843410210742916;-0.015965844267665348;-0.19499186411640593;-0.1848322322081125;1.050604022385117;9.999692608684972;-6.814634942684081e-09;0.1768447290262796;1.0447774678114234;0.9999523055152147;0.17686350893566363;1.0001878885448445
28.760998;1.0550609324075841;-0.016843410043174016;-0.015965843719841975;-0.19499186408373054;-0.1848322326873301;1.0506040109993358;9.999692302781522;-6.6472129640525785e-09;0.17684486445219297;1.0447783216847417;0.9999549468826612;0.17686347379214892;1.0001862487621376
28.770998;1.0550597559941906;-0.016843418118546442;-0.01596585099086494;-0.19499362230645734;-0.18483389982703935;1.0506038623753884;9.999692261554902;-6.4801359223694605e-09;0.1768460030233681;1.0447791791061458;0.9999575868886404;0.17686443124656753;1.0001845703841026
28.780998;1.0550585533121395;-0.016843417966594797;-0.01596585047122149;-0.19499362226723585;-0.18483390033014502;1.0506035844148287;9.999692461698233;-6.312818878690208e-09;0.17684614432208431;1.0447800365864581;0.9999602152980184;0.17686438192609175;1.0001828534503079
28.790998;1.055057324226044;-0.016843417821936036;-0.015965849969156395;-0.19499362222390346;-0.18483390084453988;1.0506031847719786;9.999692872178839;-6.144029898745748e-09;0.1768462879487094;1.0447808918984962;0.999962822163048;0.17686432633134552;1.0001810985605069
28.800998;1.05505606738641;-0.01684341768418115;-0.01596584948682654;-0.19499362217625094;-0.1848339013696746;1.050602669480976;9.999693464165736;-5.972135850564902e-09;0.17684743355248925;1.0447817433511264;0.9999653986803402;0.17686526496746083;1.0001793060648627
28.810998;1.055053781561819;-0.016843410688001784;-0.015965857652513384;-0.19499519547422875;-0.1848355684826778;1.0506020423440194;9.999694216971662;-5.7955105050754385e-09;0.17684758073664789;1.0447825886407045;0.999967937563065;0.17686519839324735;1.0001774756676127
28.820998;1.055052466279402;-0.016843410563069552;-0.015965857214528197;-0.19499519541790203;-0.18483556902843726;1.050600305411921;9.99969511023139;-5.612796523357859e-09;0.17684772894751002;1.044783424920605;0.9999704330790071;0.1768651271366524;1.0001756069856984
28.830998;1.0550511214110152;-0.016843410443949918;-0.01596585680059008;-0.19499519535746535;-0.18483556958445616;1.0505994601874733;9.999696117350437;-5.422825989099455e-09;0.17684887754313736;1.0447842499892115;0.9999728809308008;0.17686605161651375;1.0001737006488927
28.840998;1.055049746791944;-0.016843410330110126;-0.015965856411771076;-0.19499519529309836;-0.18483557015047644;1.0505985087206404;9.999697209894425;-5.224392631464188e-09;0.17684902597241145;1.044785063326849;0.9999752779864457;0.17686597218193859;1.0001717593340955
28.850998;1.0550483426864525;-0.016843410221048245;-0.015965856048669326;-0.19499519522483283;-0.18483557072561016;1.0505974539921898;9.999698365498974;-5.016260791277275e-09;0.17685017388088745;1.044785866067272;0.9999776221563459;0.17686688916416443;1.0001697875670004
28.860998;1.0550469099622823;-0.016843418351341215;-0.015965863517196328;-0.19499695340933879;-0.1848372379566222;1.0505962999153482;9.999699573228687;-4.797325451153197e-09;0.17685032102578885;1.0447866599314046;0.9999799122939098;0.17686680289807502;1.0001677899919494
28.870998;1.0550454496425314;-0.016843418250608096;-0.015965863205061274;-0.19499695333344919;-0.18483723854477915;1.050595051275001;9.999700833599155;-4.566629949871022e-09;0.17685046707505828;1.0447874462698905;0.9999821478419992;0.17686671374475207;1.0001657700699416
28.880998;1.0550439629641952;-0.01684341815355926;-0.0159658629175928;-0.1949969532541434;-0.18483723913669486;1.0505937136375803;9.999702149364898;-4.323384455999042e-09;0.1768516115649412;1.0447882259756918;0.9999843287334518;0.17686762209282683;1.0001637310646403
28.890998;1.055041451991221;-0.016843402959956302;-0.015965863474468517;-0.194996768261721;-0.1848372396601164;1.0505922933760266;9.999703512997991;-4.067195788047927e-09;0.17685175406247136;1.0447890001641422;0.9999864555199384;0.17686752838410744;1.0001616780615545
28.900998;1.055039919569899;-0.016843402869442838;-0.015965863233336687;-0.194996768176328;-0.18483724025582596;1.0505897976173306;9.999704903034276;-3.7982541496317246e-09;0.1768518943354215;1.0447897707880611;0.999988529098599;0.17686743318633977;1.000159618028666
28.910998;1.0550383685386053;-0.016843411016618196;-0.01596587081957319;-0.19499852634286235;-0.18483890750078766;1.0505882337758334;9.999706289046014;-3.517218672620015e-09;0.17685303240964131;1.044790540094413;0.999990550580189;0.17686833723909665;1.000157558166638
28.920998;1.05503680087857;-0.016843410931186374;-0.015965870620120764;-0.19499852625099823;-0.18483890809818243;1.0505866087897586;9.99970763745795;-3.2249486971768778e-09;0.17685316843380194;1.044791309418464;0.9999925214601211;0.17686824138414575;1.0001555051676658
28.930998;1.0550352177554294;-0.01684341084784381;-0.015965870439646573;-0.1949985261554663;-0.1848389086965884;1.0505849287972966;9.999708914486822;-2.9222776861556163e-09;0.17685330248732617;1.0447920784049716;0.9999944432005019;0.17686814640674461;1.0001534653745812
28.940998;1.0550336201539503;-0.016843410766264;-0.01596587027682538;-0.19499852605643114;-0.18483890929593388;1.0505831996044677;9.999710087856716;-2.6098320108053686e-09;0.17685443463605763;1.0447928448159909;0.9999963166631485;0.17686905297889688;1.0001514443832942
28.950998;1.0550320094788532;-0.016843418921340475;-0.015965877936352953;-0.19500028420954307;-0.18484057654405028;1.0505814272682013;9.999711132843409;-2.287981828918309e-09;0.17685456507187908;1.0447936051109632;0.9999981421089368;0.17686896172856847;1.0001494465820655
28.960998;1.0550303880265806;-0.0168434188433165;-0.015965877805191882;-0.19500028410559903;-0.1848405771432944;1.050579618242837;9.999712041184454;-1.9570962567995233e-09;0.17685569402033222;1.0447943553757189;0.999999919596685;0.17686987325066386;1.0001474756902116
28.970998;1.0550287593987735;-0.01684341876765763;-0.0159658776884745;-0.1950002840002462;-0.1848405777409384;1.0505777791009818;9.99971282469169;-1.6178548768852965e-09;0.17685582163876534;1.0447950915339201;1.000001649792024;0.17686978804790804;1.0001455352490403
28.980998;1.055026128444421;-0.016843403594915173;-0.015965878406459123;-0.19500009898067283;-0.18484057826451147;1.050574916253099;9.999713510635395;-1.2712358628141057e-09;0.17685594808957958;1.0447958090087874;1.000003334442955;0.1768697065259186;1.0001436278291511
28.990998;1.0550245002559062;-0.016843403525819006;-0.01596587831780919;-0.19500009887407535;-0.18484057885361949;1.0505730361308678;9.9997141306426;-9.183006238506904e-10;0.17685707355397554;1.0447965030031172;1.0000049756526994;0.17687062905896028;1.000141754253183
29.000998;1.0550228786409606;-0.016843411696374766;-0.01596588604889131;-0.19500185702106135;-0.18484224608328453;1.0505711452099236;9.999714710791263;-5.60097727602112e-10;0.17685719815545617;1.044797169807585;1.000006574889832;0.17687055606109234;1.0001399140273113
29.010998;1.0550212647924846;-0.01684341163772082;-0.01596588598739645;-0.1950018569156578;-0.18484224665411786;1.0505692492112333;9.999715270997317;-1.9778143117458385e-10;0.17685732197663995;1.044797807911344;1.0000081331653266;0.17687048802158847;1.0001381061440013
29.020998;1.0550196573983606;-0.016843411585896848;-0.015965885938662015;-0.1950018568117944;-0.18484224721178757;1.050567352569093;9.999715830213768;1.67284141289766e-10;0.17685844514090748;1.0447984174799576;1.0000096518143282;0.1768714254903967;1.0001363295291945
