time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.030998;1.0550180537899585;-0.01684341154162134;-0.015965885901808908;-0.19500185670973702;-0.18484224775361324;1.0505654591309772;9.999716413558815;5.336593531182934e-10;0.17685856787154158;1.0447989987701287;1.0000111323809293;0.1768713690313873;1.0001345831686008
29.040998;1.0550164509476982;-0.016843419740167242;-0.015965893681762724;-0.1950036148627955;-0.1848439149256113;1.0505635729167082;9.999717056517792;8.999629674938709e-10;0.17685869046686628;1.044799551400056;1.000012576285264;0.17687131918606103;1.0001328662323352
29.050998;1.0550148464377263;-0.01684341971141555;-0.015965893665542148;-0.19500361476414335;-0.18484391542914858;1.050561697817617;9.999717796718048;1.2648070655200203e-09;0.17685981317674118;1.0448000752239217;1.0000139853424823;0.17687227644779208;1.0001311784877964
29.060998;1.0550122395225328;-0.01684340458993864;-0.015965894478582272;-0.19500342975020696;-0.18484391584038504;1.0505588371302348;9.999718662653097;1.6267463533447194e-09;0.17685993612944106;1.0448005717672073;1.0000153622441599;0.17687224121271003;1.0001295204851504
29.070998;1.055010631772381;-0.016843404575064093;-0.01596589447842147;-0.19500342965403397;-0.18484391630017494;1.0505569940590256;9.99971967605119;1.9843293117930376e-09;0.17686105934326365;1.0448010444632123;1.0000167103465525;0.17687321373997625;1.0001278930301343
29.080998;1.0550090268597363;-0.01684340456597645;-0.015965894484483913;-0.19500342955856614;-0.1848439167371383;1.050555173007491;9.999720860910978;2.3361402981738593e-09;0.17686118277752555;1.0448014970372725;1.000018033217465;0.17687319421042497;1.0001262965076771
29.090998;1.0550074292813056;-0.01684341279682957;-0.015965902301469933;-0.19500518771481967;-0.1848455837994596;1.0505533805077463;9.99972224103606;2.6807970558163043e-09;0.17686130643671422;1.0448019319568314;1.0000193344323194;0.17687318282914635;1.000124730791124
29.100998;1.0550058432969494;-0.01684341279685826;-0.015965902315972266;-0.19500518761855218;-0.18484558419023103;1.0505516247272049;9.999723825400508;3.016935681402009e-09;0.1768624303479836;1.0448023506172914;1.000020617510959;0.17687417984022538;1.000123195518673
29.110998;1.0550042732572271;-0.016843412800431057;-0.015965902332141457;-0.19500518752050483;-0.18484558455767894;1.0505499138047396;9.999725600913267;3.3432446904148234e-09;0.17686255437753065;1.0448027540809008;1.000021885479199;0.17687418547156186;1.0001216899182777
29.120998;1.0550027241355169;-0.01684341280695866;-0.015965902347901354;-0.19500518742003434;-0.18484558490184566;1.0505482541258546;9.999727541997366;3.658569917744027e-09;0.176862678218998;1.0448031433156122;1.0000231403125106;0.17687419982725866;1.0001202126939752
29.130998;1.0550012006815472;-0.016843412815856676;-0.015965902361199078;-0.19500518731688757;-0.18484558522337016;1.0505466497345226;9.999729621799707;3.9619802648373484e-09;0.17686380161391096;1.0448035194702698;1.0000243829935704;0.17687522277237205;1.0001187631433257
29.140998;1.0549997062964507;-0.016843421061657076;-0.015965910176253234;-0.19500694546263012;-0.18484725217191708;1.050544103621491;9.999731812937469;4.252732219162467e-09;0.17686392445407445;1.044803884262379;1.0000256138622379;0.17687525399669377;1.0001173421219582
29.150998;1.0549972431093249;-0.01684340597397264;-0.015965911000388383;-0.19500676043356827;-0.18484725238129304;1.0505426196299346;9.999734085475453;4.530301452488965e-09;0.1768640466757772;1.0448042400925595;1.000026832499256;0.17687529321016365;1.0001159510090194
29.160998;1.0549958127053691;-0.016843405987316238;-0.015965910997138306;-0.19500676032070427;-0.18484725264291707;1.0505412029624501;9.999736411030765;4.794508209836251e-09;0.1768651682198567;1.0448045900290717;1.0000280374567299;0.1768763402031716;1.0001145902516062
29.170998;1.0549944170673995;-0.016843406000945468;-0.015965910986333886;-0.19500676020337937;-0.184847252887036;1.050539859350498;9.999738765634355;5.045457633976263e-09;0.17686528908018515;1.0448049376746;1.0000292264444939;0.17687639477016223;1.000113259560799
29.180998;1.054993059374348;-0.016843414248802323;-0.015965918773630274;-0.19500851833097388;-0.18484891976316845;1.0505385944471195;9.99974112218878;5.283281385065954e-09;0.1768654092928679;1.044805286416074;1.0000303965948962;0.17687645669367638;1.000111958934892
29.190998;1.0549917439824665;-0.016843414259642638;-0.01596591874712371;-0.19500851820270584;-0.18484891997571706;1.0505374139022559;9.999743440268427;5.508021538132958e-09;0.17686652896226823;1.0448056382087982;1.000031544393254;0.1768775257482636;1.0001106889629197
29.200998;1.05499047517726;-0.016843414267199798;-0.01596591871314812;-0.19500851806766503;-0.18484892017440913;1.0505363234328955;9.999745666519013;5.719789977492719e-09;0.17686664836971572;1.044805993052067;1.000032665795169;0.17687760158948945;1.0001094504030612
29.210998;1.0549892555965386;-0.016843414270304065;-0.01596591867273903;-0.1950085179249521;-0.1848489203608947;1.0505353290964718;9.999747747041898;5.918987317825164e-09;0.17686676808781593;1.044806349457676;1.0000337567831923;0.17687768368016016;1.0001082437239632
29.220998;1.0549880855428766;-0.016843414267987397;-0.0159659186276047;-0.19500851777367811;-0.184848920537094;1.0505334377479436;9.999749641009963;6.106294637812912e-09;0.1768678890674984;1.0448067047575602;1.0000348136579236;0.17687877136734978;1.0001070691831977
29.230998;1.054985963936563;-0.016843407394405402;-0.015965927206212434;-0.195010090939629;-0.18485058728256726;1.0505326567051245;9.999751326232058;6.2824652848580725e-09;0.17686801257777895;1.0448070552101723;1.0000358325985317;0.17687886397743302;1.0001059274863378
29.240998;1.0549848899026029;-0.016843407378637962;-0.015965927156845246;-0.1950100907686645;-0.1848505874444075;1.050531993339523;9.999752796313809;6.448215189165071e-09;0.1768691399718853;1.044807397148909;1.0000368092409666;0.17687996088360475;1.0001048199291989
29.250998;1.054983863647458;-0.01684340735453741;-0.01596592710717853;-0.19501009058678856;-0.1848505876020621;1.05053145574512;9.99975405225279;6.60429587127197e-09;0.17686927243268682;1.0448077286558952;1.0000377390218589;0.17688006156532815;1.0001037475679295
29.260998;1.0549828865305322;-0.016843407320623036;-0.01596592705747806;-0.1950100903935645;-0.18485058775686727;1.0505310533645322;9.999755093962644;6.751568047419776e-09;0.17686941080371116;1.0448080499861216;1.0000386177323166;0.17688016562676923;1.000102710690302
29.270998;1.0549819609454278;-0.016843407275207424;-0.015965927007182176;-0.19501009018887255;-0.18485058790929687;1.0505307964974597;9.999755913891724;6.890951885835419e-09;0.17687055559486747;1.0448083627011664;1.000039441628145;0.17688127279847923;1.0001017093307916
29.280998;1.054981089783845;-0.016843415451742973;-0.015965934761336488;-0.19501184822132436;-0.1848522547076305;1.0505306951740732;9.999756492229322;7.023348077392322e-09;0.17687070716357212;1.0448086687894176;1.000040207116902;0.17688138294730657;1.000100744142451
29.290998;1.0549802760821967;-0.01684341537894885;-0.015965934707205358;-0.19501184799489463;-0.18485225485487392;1.0505307578943393;9.999756797547391;7.149596209478371e-09;0.1768708658872536;1.0448089700034666;1.0000409103813281;0.176881496017884;1.0000998165124402
29.300998;1.0549795232914532;-0.016843415290776213;-0.015965934650332327;-0.19501184775870523;-0.18485225499934455;1.0505299907643932;9.999756790943112;7.2704115562447814e-09;0.17687203217760938;1.044809266885779;1.0000415472026714;0.17688261189802407;1.0000989272489083
29.310998;1.0549788354929366;-0.016843415186525098;-0.015965934590443365;-0.19501184751341658;-0.1848522551411693;1.0505303976804325;9.999756432525372;7.38638640470156e-09;0.17687220639827786;1.0448095578506629;1.0000421129498835;0.17688273037864413;1.0000980749387711
29.320998;1.0549772170629828;-0.01684339996583334;-0.015965935347712037;-0.19501166233433156;-0.18485225520980691;1.0505309811355654;9.999755691355345;7.498167970342515e-09;0.17687238891096013;1.0448098390817593;1.000042602952783;0.17688285123609632;1.0000972560245889
29.330998;1.0549766719088511;-0.016843408063405348;-0.0159659430859155;-0.19501342031806146;-0.18485392199604558;1.0505317427858312;9.99975454996204;7.606600938835523e-09;0.17687358029097267;1.0448101054030006;1.0000430128928162;0.17688397427669972;1.0000964664151282
29.340998;1.05497620292517;-0.016843407908897975;-0.015965943012717688;-0.19501342004627525;-0.18485392213313304;1.0505326836656883;9.999753000775478;7.712604264477977e-09;0.17687378137320767;1.0448103515586082;1.0000433386944965;0.17688409932313998;1.0000957025664547
29.350998;1.0549758115609822;-0.016843407737113205;-0.015965942933179343;-0.19501341976620507;-0.18485392227058184;1.0505338038646443;9.999751041954035;7.81699732476071e-09;0.17687399294256484;1.044810572747166;1.0000435766855922;0.17688422615945637;1.000094961064223
29.360998;1.0549754975999905;-0.016843407548276443;-0.015965942846560992;-0.19501341947909895;-0.18485392240983492;1.050535101851408;9.999748677309357;7.920521310977017e-09;0.17687521537124243;1.044810764252953;1.0000437242328268;0.17688535443126935;1.0000942375109798
29.370998;1.0549752595500381;-0.016843415578209068;-0.01596595055825432;-0.19501517743319158;-0.18485558920100983;1.0505365749155486;9.999745918357865;8.02387839845847e-09;0.1768754485263061;1.0448109214747883;1.0000437800468411;0.17688548364799328;1.0000935262180786
29.380998;1.0549750953707377;-0.01684341535822494;-0.01596595045579849;-0.1950151771364444;-0.18485558934915394;1.050537220675059;9.999742780939146;8.127614498008253e-09;0.17687569198184855;1.0448110407346158;1.0000437442227472;0.17688561331742095;1.0000928208438282
29.390998;1.0549750026198441;-0.016843415124818874;-0.015965950344844403;-0.19501517683629843;-0.18485558950434353;1.0505390372460197;9.999739277506604;8.232125960626111e-09;0.17687694533124879;1.044811119825279;1.000043618476047;0.17688674301322344;1.0000921147672426
29.400998;1.0549749786384073;-0.016843414879446624;-0.015965950225400597;-0.19501517653330713;-0.18485558966791563;1.0505410218872833;9.999735412264043;8.337941114527605e-09;0.17687720830186876;1.044811157736414;1.0000434062226948;0.1768868723383476;1.0000914010949717
29.410998;1.0549740212657286;-0.016843399523451503;-0.015965950918714406;-0.1950149912997972;-0.18485558976987765;1.0505431704552546;9.99973117876536;8.445885695860866e-09;0.1768774806323687;1.0448111540496907;1.000043112082487;0.1768870009214385;1.0000906729488273
29.420998;1.0549741290169605;-0.016843407493006373;-0.015965958590421176;-0.19501674923823703;-0.18485725660092484;1.0505454779156578;9.99972655806967;8.556966987121194e-09;0.17687876188282137;1.0448111087198422;1.000042741410386;0.17688812842781512;1.0000899241875625
29.430998;1.0549743012102493;-0.0168434072189981;-0.01596595845019725;-0.19501674893112378;-0.18485725679374343;1.0505479385983358;9.999721518224252;8.672168673789393e-09;0.1768790512880613;1.0448110222947986;1.0000423004224654;0.1768882544888039;1.000089150381091
29.440998;1.0549745383438758;-0.01684340693695836;-0.015965958304540614;-0.19501674862422586;-0.18485725699682348;1.0505505462124176;9.999716017749707;8.792252140846655e-09;0.17688034778385325;1.0448108956156958;1.0000417963218833;0.17688937863721838;1.0000883493101091
29.450998;1.0549748418789748;-0.01684340664725519;-0.01596595815347925;-0.19501674831826812;-0.1848572572098477;1.0505532937643682;9.99971001301887;8.917734834878625e-09;0.17688065019463398;1.0448107287031776;1.0000412370744343;0.17688950042248758;1.0000875200163377
29.460998;1.054975213544408;-0.016843406350361023;-0.015965957996924927;-0.19501674801393978;-0.18485725743207926;1.0505551731534912;9.999703461928307;9.04907718674155e-09;0.17688095735500198;1.0448105206072864;1.000040631118871;0.17688961961131577;1.000086660699193
29.470998;1.0549756551775675;-0.01684341428183056;-0.015965965641032934;-0.19501850595674008;-0.1848589243109395;1.0505581753530733;9.999696319768542;9.1867398343955e-09;0.17688226808884627;1.0448102707617222;1.0000399866778062;0.1768907361647659;1.000085767587212
29.480998;1.0549761686605847;-0.016843413972188182;-0.015965965474417636;-0.19501850565692844;-0.18485892454848485;1.0505612914453182;9.999688533106028;9.330998623288123e-09;0.17688258120479244;1.0448099796855792;1.0000393106880858;0.17689085001738994;1.000084835862309
29.490998;1.054976755308927;-0.01684341365706486;-0.01596596530403481;-0.19501850535974305;-0.18485892479165403;1.0505645135068984;9.999680041146044;9.481761357441366e-09;0.17688289560946197;1.0448096485312026;1.0000386084116706;0.1768909609788143;1.0000838612234013
29.500998;1.0549764155857564;-0.01684339823740483;-0.015965965951683626;-0.1950183201338402;-0.1848589249679862;1.0505678351337429;9.999670787115772;9.638524061984132e-09;0.17688421040570237;1.0448092787120886;1.0000378839301574;0.17689206876903787;1.0000828408324312
29.510998;1.054977149550624;-0.0168433979144036;-0.015965965777151654;-0.1950183198428102;-0.18485892521778535;1.0505712512791425;9.999660727181848;9.800396571522224e-09;0.17688452482435085;1.0448088715888493;1.0000371406323478;0.17689217306963043;1.0000817735103915
29.520998;1.0549779568717679;-0.01684340582429614;-0.015965973408595215;-0.195020077798347;-0.1848605921172732;1.0505747571314956;9.999649824736704;9.966174362869172e-09;0.17688483802978128;1.044808428194552;1.0000363816173439;0.17689227366339577;1.0000806594192158
29.530998;1.0549788363520771;-0.01684340549840817;-0.015965973235944945;-0.19502007751348727;-0.1848605923683569;1.0505783472926444;9.999638038321253;1.013454249032581e-08;0.17688614899569471;1.0448079491377367;1.0000356106318389;0.1768933705110676;1.0000794997102922
29.540998;1.0549797864704995;-0.01684340517336587;-0.01596597306762724;-0.1950200772309635;-0.18486059261784993;1.0505820160379047;9.99962532114182;1.0304359636578684e-08;0.17688645661127647;1.0448074341446136;1.0000348328353286;0.1768934636032386;1.0000782964218795
29.550998;1.0549808057386563;-0.016843404850958022;-0.015965972906324063;-0.1950200769500514;-0.18486059286407527;1.050584757780996;9.99961163284042;1.0474906131886192e-08;0.1768867598424165;1.0448068816931968;1.0000340541863855;0.1768935528458166;1.0000770522043576
29.560998;1.0549818919646754;-0.016843404532755395;-0.01596597275468871;-0.19502007667007212;-0.18486059310550393;1.0505885668986064;9.999596948842116;1.0646062230410681e-08;0.17688805777232433;1.0448062894628916;1.0000332800833003;0.17689463809867675;1.0000757694807143
29.570998;1.0549830416191561;-0.016843412455115944;-0.015965980421018752;-0.19502183463378703;-0.1848622599891086;1.0505924368791963;9.999581262554674;1.0818307582448695e-08;0.176888349638449;1.0448056549304907;1.0000325145007118;0.1768947192019251;1.0000744500164456
29.580998;1.0549842497743254;-0.01684341214960903;-0.015965980294935154;-0.19502183435410436;-0.1848622602167714;1.050596359625913;9.999564584601934;1.0992437593423334e-08;0.17688863482459352;1.044804975492873;1.000031759800006;0.17689479594053034;1.0000730956894397
29.590998;1.0549845102657465;-0.016843396753293553;-0.015965981004131383;-0.19502164913917178;-0.18486226036494088;1.0506003260724261;9.999546939717174;1.1169186013204045e-08;0.17688991277919683;1.0448042485876445;1.0000310168500073;0.1768958679676743;1.000071709316385
29.600998;1.0549858157983254;-0.016843396468645234;-0.015965980907855646;-0.19502164885916384;-0.18486226057483024;1.0506043275640085;9.999528362062998;1.1349039255073798e-08;0.17689018304244114;1.0448034721929855;1.0000302852385259;0.17689593476031104;1.000070294767965
29.610998;1.054987158258419;-0.01684339619838297;-0.01596598082747527;-0.19502164857956442;-0.18486226077551568;1.050608356284396;9.999508890669976;1.1532264995920187e-08;0.1768904453367488;1.0448026453649664;1.0000295636323537;0.17689599564611824;1.0000688568040668
29.620998;1.0549885294197134;-0.016843404180406335;-0.01596598856953265;-0.19502340654264103;-0.1848639276157636;1.0506124049310057;9.999488565641013;1.1719095071450984e-08;0.17689169956877226;1.0448017683532869;1.000028850250432;0.17689704980295917;1.0000674004332453
29.630998;1.0549899216948961;-0.016843403947716204;-0.015965988522254063;-0.19502340626574102;-0.1848639277994148;1.0506154670556944;9.999467426565813;1.1909937226297389e-08;0.17689194577372752;1.0448008420888077;1.0000281430468623;0.17689709627286854;1.0000659298387564
29.640998;1.0549913284314798;-0.016843403738155495;-0.015965988491667485;-0.19502340599127374;-0.1848639279754759;1.0506195378275613;9.999445513860692;1.2105331547899491e-08;0.1768921840600076;1.0447998674804824;1.0000274391734274;0.1768971340797319;1.0000644478454253
29.650998;1.0549927445486473;-0.01684340355426083;-0.015965988477743047;-0.19502340571982155;-0.18486392814440777;1.05062361392525;9.999422869200258;1.2305622336816232e-08;0.17689341456033414;1.044798845197115;1.0000267346835232;0.17689816229274588;1.000062955934008
29.660998;1.0549941671484355;-0.01684340339836095;-0.015965988480402555;-0.19502340545164534;-0.18486392830633736;1.0506276926234355;9.999399532606077;1.2510647255673544e-08;0.1768936373894649;1.04479777577751;1.0000260258550493;0.17689817990990264;1.000061454049219
29.670998;1.0549955952009127;-0.01684341150752946;-0.01596599630537711;-0.1950251634283985;-0.18486559510931;1.0506317712707438;9.999375541389997;1.2719721327780187e-08;0.17689385260403384;1.0447966598598264;1.0000253107951194;0.176898185738965;1.0000599402798653
29.680998;1.0549960288483335;-0.016843396313355217;-0.01596599716076265;-0.19502497822814632;-0.18486559518500512;1.0506358472296096;9.999350932104152;1.2931882269930572e-08;0.17689506021971715;1.0447954986503674;1.0000245892386876;0.17689917845569914;1.0000584109180957
29.690998;1.0549974684875756;-0.016843396251934886;-0.015965997210073506;-0.19502497796866136;-0.18486559532291755;1.050639917607533;9.999325741026734;1.3146039112401355e-08;0.17689526029616512;1.0447942940171178;1.0000238613971448;0.17689915672862272;1.0000568614766963
29.700998;1.054998914002346;-0.01684339622409589;-0.01596599727264268;-0.19502497771084218;-0.18486559545159906;1.0506439791295823;9.999300004517362;1.3360863163512462e-08;0.17689545295304454;1.0447930479217349;1.0000231276253644;0.17689911923560145;1.0000552887292906
29.710998;1.055000364796903;-0.016843396230562677;-0.015965997346761938;-0.19502497745387715;-0.18486559557035692;1.0506480287010322;9.99927376211561;1.3574734939269141e-08;0.17689663830419652;1.0447917619263052;1.0000223884835386;0.17690006464983254;1.0000536920850782
29.720998;1.055001820585703;-0.016843404506988527;-0.015966005236436934;-0.19502673543692178;-0.18486726232673592;1.0506510641343632;9.999247060212118;1.3786017972417111e-08;0.176896816409115;1.0447904370423444;1.000021644328607;0.1768999918343579;1.0000520728409705
29.730998;1.0550032818079476;-0.016843404583841138;-0.015966005327402236;-0.19502673517903646;-0.1848672624233086;1.0506550841666265;9.999219951571558;1.3993300938592679e-08;0.1768969872740585;1.0447890738042516;1.0000208949630425;0.17689990021430232;1.0000504325143658
29.740998;1.0550047489816863;-0.016843404696189442;-0.01596600542363318;-0.19502673491924816;-0.18486726250821678;1.0506590881301472;9.999192489398238;1.4195196111323297e-08;0.17689815099025616;1.044787672638379;1.0000201397578172;0.17690078997113443;1.0000487719703932
29.750998;1.0550062215404596;-0.01684340484360431;-0.015966005523887567;-0.1950267346565841;-0.18486726258156955;1.050663075983078;9.999164720743064;1.439009799472262e-08;0.1768983079281754;1.0447862344587835;1.0000193781029851;0.17690066190544781;1.0000470912981192
29.760998;1.055007697417713;-0.01684340502520463;-0.01596600562791929;-0.19502673439007825;-0.18486726264372397;1.0506670482556189;9.999136683399792;1.4576233162191076e-08;0.17689845871652715;1.0447847610595065;1.0000186098002626;0.17690051718741254;1.000045389972224
29.770998;1.0550081734416672;-0.016843398374714786;-0.0159660143628825;-0.1950283074172073;-0.18486892927268964;1.0506710057148332;9.999108405208057;1.4751655255947714e-08;0.1768996040929766;1.0447832545294913;1.0000178346495798;0.17690135725750303;1.0000436677911235
29.780998;1.0550096457399996;-0.016843398620579025;-0.015966014475795286;-0.19502830714051234;-0.1848689293138959;1.0506749492019782;9.999079907004587;1.491412208528225e-08;0.1768997448417887;1.0447817159644386;1.0000170515002131;0.17690118385292583;1.0000419263773865
29.790998;1.0550111100030761;-0.016843398896121135;-0.015966014593802782;-0.1950283068573498;-0.18486892934495305;1.0506788795781734;9.999051211193324;1.5061147512496182e-08;0.17689988176689997;1.0447801449033427;1.0000162583011614;0.17690099885625746;1.0000401695227166
29.800998;1.0550125612788286;-0.016843399199619108;-0.01596601471701039;-0.19502830656645415;-0.18486892936572505;1.050681797415083;9.999022347090781;1.5190320420996473e-08;0.17690101572257372;1.044778539718783;1.0000154532672616;0.1769018039306731;1.0000384021392976
29.810998;1.0550139939345964;-0.016843399529435674;-0.015966014845455966;-0.19502830626641418;-0.18486892937623206;1.0506857027166843;9.998993347191089;1.5299732095651684e-08;0.17690114770070767;1.044776897955557;1.0000146354227328;0.17690160030033017;1.0000366291376384
29.820998;1.0550154024557294;-0.016843408119237267;-0.015966022785378606;-0.19503006419421853;-0.18487059602527353;1.0506895953357953;9.998964243567624;1.538817927005763e-08;0.17690127878218784;1.0447752162130206;1.0000138042971685;0.17690138883669412;1.0000348545372693
29.830998;1.0550167825651904;-0.016843408498010363;-0.01596602292513367;-0.19503006387206234;-0.18487059601683176;1.0506934755833308;9.998935067895667;1.5455019358864402e-08;0.1769024099340346;1.0447734904763584;1.0000129601791847;0.1769021702288434;1.0000330808537738
29.840998;1.055018131809633;-0.0168434088999006;-0.015966023071172734;-0.1950300635373776;-0.18487059600026476;1.0506973440023004;9.998905848094866;1.5499941186627283e-08;0.17690254183066542;1.044771717455762;1.00001210462732;0.17690194499511888;1.0000313091819886
29.850998;1.0550194495500804;-0.016843409324035677;-0.01596602322377059;-0.1950300631895514;-0.1848705959766958;1.0507012005409186;9.998876604069519;1.5522884599743662e-08;0.17690267477141294;1.0447698954149;1.0000112396413383;0.17690171335180263;1.0000295398491035
29.860998;1.0550197362171858;-0.01684339466928598;-0.01596602420378676;-0.1950298778849827;-0.18487059587654492;1.0507050439760723;9.998847350714417;1.5524048698597083e-08;0.1769038086705441;1.044768023747283;1.0000103658503514;0.1769024751342271;1.0000277729865559
29.870998;1.0550209923248983;-0.01684340336912224;-0.01596603217580426;-0.19503163574695098;-0.18487226249153696;1.0507088721027693;9.99881810426618;1.5503842490596295e-08;0.1769039431752416;1.0447661027164907;1.000009481551308;0.1769022298545632;1.0000260085720907
29.880998;1.0550222182171691;-0.01684340385173842;-0.015966032348598832;-0.19503163535881562;-0.1848722624558784;1.050712682623153;9.998788882449272;1.546281324135847e-08;0.17690407786027648;1.0447641338278504;1.0000085829954137;0.17690197678711955;1.000024246332247
29.890998;1.0550234139146981;-0.016843404350233057;-0.015966032528095753;-0.19503163495746637;-0.18487226241987853;1.0507154736437512;9.99875969888059;1.5401634300672364e-08;0.1769052123163772;1.0447621202479398;1.0000076654240657;0.17690271499881186;1.0000224858798115
29.900998;1.0550245790242097;-0.016843404862667104;-0.01596603271372246;-0.19503163454343875;-0.1848722623851174;1.0507192428398797;9.99873056254379;1.532111027166364e-08;0.17690534613056724;1.0447600668582013;1.0000067246146214;0.1769024433963352;1.0000207264062497
29.910998;1.0550257128882703;-0.01684340538714111;-0.015966032904351633;-0.19503163411748584;-0.18487226235271983;1.0507229864013492;9.99870148916439;1.5222190183327334e-08;0.1769054789044093;1.0447579796360733;1.0000057581148583;0.17690216086678184;1.0000189660915184
29.920998;1.0550268149680821;-0.016843414157035632;-0.015966040904536388;-0.19503339191713417;-0.18487392897198354;1.0507266991719282;9.998672512968946;1.510600547265967e-08;0.17690661036054448;1.0447558650409938;1.0000047655659146;0.17690286638174016;1.000017202435187
29.930998;1.0550278851589265;-0.016843414701138596;-0.015966041100681276;-0.19503339147003038;-0.18487392894701485;1.0507303751311248;9.99864368337188;1.497380378054092e-08;0.1769067403687551;1.044753729962225;1.000003748256798;0.1769025588853399;1.0000154330810742
29.940998;1.0550289231868513;-0.016843415253397467;-0.015966041297470382;-0.1950333910140271;-0.18487392892707755;1.050734007305243;9.998615049922984;1.4826730243443035e-08;0.17690686877106582;1.0447515811653967;1.000002707857053;0.1769022371353814;1.0000136562554114
29.950998;1.0550299274106218;-0.01684341581267169;-0.015966041493833998;-0.1950333905504595;-0.18487392891306073;1.0507375878610705;9.998586647398337;1.466568235498089e-08;0.17690799520142328;1.0447494237910702;1.000001645191103;0.17690289976450765;1.0000118708105112
29.960998;1.055029894771811;-0.01684340127784309;-0.015966042509669744;-0.19503320513391595;-0.18487392883491638;1.0507411088143186;9.998558487018201;1.4491300284938694e-08;0.17690811908787607;1.044747260373872;1.0000005604737465;0.17690254542320807;1.0000100760369228
29.970998;1.0550308218195212;-0.016843410083007097;-0.015966050508567413;-0.19503496289388494;-0.18487559548349666;1.0507435628949;9.99853055728239;1.430388345012709e-08;0.17690823981053813;1.0447450915136713;0.9999994542768434;0.17690217276778966;1.000008271409913
29.980998;1.0550317053838596;-0.016843410657439807;-0.015966050698001878;-0.1950349624149577;-0.18487559549180207;1.0507469440466577;9.998502833410674;1.4103291636384888e-08;0.17690935688202356;1.0447429173709502;0.9999983277338544;0.17690278041888105;1.0000064558171213
29.990998;1.0550325422285791;-0.016843411235551938;-0.01596605088243378;-0.19503496193342695;-0.18487559550891464;1.0507502475467183;9.998475288574017;1.388906466135427e-08;0.17690946998431747;1.0447407385833725;0.9999971819852993;0.17690236708732887;1.0000046267852554
30.000998;1.055033328930849;-0.016843411817005303;-0.01596605106027846;-0.19503496145023283;-0.18487559553541003;1.0507534701583716;9.998447900924255;1.3660628289756769e-08;0.17690957889639836;1.0447385564896123;0.9999960176106315;0.17690193179418132;1.000002781040621
30.010998;1.055034062623297;-0.01684341240173754;-0.015966051230091358;-0.19503496096577663;-0.18487559557154107;1.0507566100018169;9.998420653526239;1.341739740654527e-08;0.17691068344787986;1.044736373096804;0.9999948349817335;0.17690247400981718;1.0000009155952743
30.020998;1.0550347414419314;-0.01684342122480086;-0.015966059196519018;-0.19503671871507697;-0.18487726226553336;1.050759665727728;9.998393531856165;1.3158977538278974e-08;0.1769107834477686;1.0447341907251324;0.99999363535029;0.17690199359774567;0.9999990279765293
30.030998;1.0550353640237162;-0.016843421816106895;-0.015966059346303064;-0.19503671822800397;-0.18487726232004364;1.050762635549373;9.998366526657646;1.2885553025349041e-08;0.1769108786312231;1.0447320114411676;0.9999924212690304;0.17690149064845154;0.9999971161523304
30.040998;1.0550359290353377;-0.016843422410156413;-0.01596605948469885;-0.1950367177395163;-0.1848772623826332;1.050765516858564;9.99833964132951;1.2598114336296429e-08;0.1769119688084487;1.0447298370330855;0.9999911961724556;0.17690196543217987;0.9999951791918961
30.050998;1.055035434982146;-0.01684340790600436;-0.015966060431972105;-0.19503653229973783;-0.18487726238159938;1.0507683063031887;9.998312897776605;1.2298307401378873e-08;0.17691205413041175;1.0447276699404124;0.9999899638084492;0.17690141845384366;0.9999932182070189
30.060998;1.0550358801611526;-0.016843408502449045;-0.015966060546062068;-0.1950365318088142;-0.1848772624579506;1.0507699993845023;9.99828633549258;1.198826340325936e-08;0.17691213517585977;1.0447255142164147;0.9999887281187398;0.1769008504876966;0.9999912364534191
30.070998;1.055036263097481;-0.016843417333145715;-0.015966068453319323;-0.19503828955019295;-0.18487892918822393;1.0507725897660594;9.998260003489166;1.1670620644360524e-08;0.17691221277508415;1.0447233754411787;0.9999874937740747;0.17690026261333186;0.9999892385908143
30.080998;1.055036582913708;-0.0168434179265936;-0.015966068541122175;-0.19503828905736628;-0.18487892927425845;1.0507750696748395;9.998233950975376;1.1348379128024201e-08;0.1769132878109971;1.0447212596616726;0.9999862659121718;0.17690065619374787;0.9999872300006166
30.090998;1.0550368396163419;-0.016843418516150552;-0.015966068614927092;-0.1950382885639091;-0.18487892936268796;1.0507774313672074;9.99820822345919;1.1024645897073634e-08;0.1769133611912946;1.0447191721576166;0.9999850486121896;0.17690003277130134;0.9999852167234001
30.100998;1.0550370341898774;-0.016843419100174496;-0.015966068674230456;-0.19503828807012918;-0.18487892945151746;1.0507796683936201;9.998182866611831;1.0702516631313365e-08;0.1769134338514702;1.0447171170852514;0.9999838440774282;0.17689939402270813;0.9999832055576583
30.110998;1.055037168849171;-0.01684341967722062;-0.015966068718866286;-0.19503828757635652;-0.18487892953859794;1.0507817759597746;9.998157930487988;1.0384845140807617e-08;0.17691450664757247;1.0447150981413065;0.9999826531421888;0.17689974175404594;0.9999812037327636
30.120998;1.055037247800026;-0.016843420246098913;-0.01596606874897623;-0.19503828708300458;-0.18487892962175997;1.0507837505556055;9.998133464243958;1.0073979227003336e-08;0.17691458023836645;1.0447131188452898;0.9999814762457905;0.17689907781429098;0.9999792184572881
30.130998;1.0550372774870034;-0.016843429040756724;-0.015966076570582754;-0.19504004482407786;-0.18488059634735501;1.050785589446834;9.998109506233305;9.771690750227626e-09;0.17691465502750187;1.0447111819098085;0.9999803143658053;0.17689840400447837;0.9999772569142817
30.140998;1.0550372653258075;-0.01684342959008607;-0.015966076571127117;-0.1950400443337978;-0.18488059641690027;1.0507872904235809;9.99808608261585;9.479106316949344e-09;0.1769157311792554;1.044709288966147;0.9999791691237633;0.1768987220718292;0.9999753267328847
30.150998;1.0550362179354702;-0.01684341502773524;-0.015966077376845488;-0.19503985889301917;-0.18488059640668664;1.05078785171959;9.998063216903448;9.196774903155251e-09;0.17691580874346374;1.0447074411215456;0.9999780417354333;0.17689803374386767;0.9999734363708839
30.160998;1.055036140259827;-0.01684341555210315;-0.01596607734575444;-0.19503985840917404;-0.18488059645785973;1.0507892721824272;9.998040939939001;8.92503515427502e-09;0.17691588778868417;1.0447056392770244;0.9999769318908596;0.17689734080661232;0.9999715948369258
30.170998;1.055036035463853;-0.01684341606151345;-0.015966077298801725;-0.19503985792972803;-0.1848805964994954;1.0507905517000837;9.998019291322885;8.664145778180932e-09;0.17691696840175508;1.0447038837345297;0.999975837737077;0.17689764519056536;0.9999698107089512
30.180998;1.0550359046282323;-0.016843424789259844;-0.015966085042796424;-0.19504161568718204;-0.18488226318027395;1.0507916912147686;9.99799831532112;8.413973639319681e-09;0.17691705054303528;1.044702173649707;0.9999747568958612;0.17689694890441227;0.9999680911447801
30.190998;1.055035746608337;-0.01684342526351725;-0.01596608496680205;-0.19504161521899874;-0.18488226320366707;1.0507926925953157;9.997978057401173;8.173837654655567e-09;0.17691713386591487;1.0447005065276962;0.9999736876207291;0.17689625388856955;0.9999664415364401
30.200998;1.0550355585304565;-0.016843425717299534;-0.01596608487818503;-0.19504161475769188;-0.18488226321820372;1.0507935590749957;9.99795856320678;7.94280998157387e-09;0.17691821771949193;1.044698878091724;0.9999726292517321;0.17689656203771403;0.9999648652848834
30.210998;1.055035336914721;-0.016843426148456582;-0.015966084778271824;-0.19504161430432998;-0.18488226322423074;1.0507942953242164;9.997939879455918;7.720147850095983e-09;0.1769183013995747;1.0446972831819408;0.9999715818350193;0.17689587528569192;0.999963363104732
30.220998;1.0550350784679814;-0.016843426554823966;-0.01596608466819944;-0.19504161386028895;-0.1848822632224793;1.0507949065760724;9.997922052504158;7.505520345543212e-09;0.17691838439166746;1.0446957171295235;0.9999705456242216;0.1768951955179552;0.9999619323498488
30.230998;1.055034779721819;-0.016843435169501396;-0.015966092354909207;-0.1950433716589591;-0.18488392986234906;1.0507953975536013;9.997905120379093;7.298966696705855e-09;0.17691846643688838;1.0446941762877937;0.9999695209522887;0.17689452445539086;0.9999605673020836
30.240998;1.0550334363509575;-0.016843420420975384;-0.01596609304808528;-0.19504318628233158;-0.18488392977731888;1.0507947716810855;9.997889105886054;7.100736231847588e-09;0.1769195475132357;1.0446926574494653;0.9999685080143934;0.17689486369773452;0.9999592609917556
30.250998;1.0550330436091817;-0.01684342074310208;-0.01596609291348313;-0.19504318587745997;-0.18488392975863968;1.0507950313853205;9.997874020613436;6.911164344208427e-09;0.17691962780950396;1.0446911571593342;0.9999675064728978;0.17689421484855705;0.999958007445518
30.260998;1.0550325975875994;-0.016843421035110818;-0.015966092773650135;-0.19504318548966554;-0.1848839297363562;1.0507951796076407;9.99785987161407;6.730693982173965e-09;0.17691970769986143;1.0446896719314578;0.9999665156738822;0.17689357955149132;0.9999568025211456
30.270998;1.0550320955164327;-0.01684342129658591;-0.015966092630519537;-0.19504318512082985;-0.1848839297112672;1.0507952203199795;9.997846657935442;6.5600439459208106e-09;0.17692078771903094;1.0446881994934185;0.9999655353244273;0.17689395939106714;0.999955643598914
30.280998;1.0550315354650852;-0.016843421527317107;-0.015966092486179695;-0.19504318477265795;-0.1848839296840682;1.050795157364493;9.997834360571533;6.400263503158342e-09;0.17692086857645054;1.0446867401532896;0.999964565496502;0.17689335579988308;0.9999545294368846
30.290998;1.055030916578803;-0.01684342996205324;-0.015966100148939465;-0.19504494267662495;-0.18488559630360785;1.0507949938547918;9.997822939768009;6.252501382958696e-09;0.17692095126459723;1.0446852968487461;0.9999636056309528;0.17689277002911438;0.999953460329989
30.300998;1.05503023969667;-0.016843430130394715;-0.015966100008952912;-0.19504494237399192;-0.18488559627334075;1.0507947327317428;9.99781234373944;6.1176560379332225e-09;0.17692203709679935;1.0446838739424327;0.9999626535104087;0.17689320316691604;0.9999524380875807
30.310998;1.0550295070324454;-0.016843430267014126;-0.015966099874386748;-0.1950449420957381;-0.18488559624188863;1.0507943771833386;9.997802517996913;5.996319128276075e-09;0.1769221275116662;1.0446824763555231;0.9999617053060409;0.17689265622946718;0.9999514654240859
30.320998;1.0550287210856477;-0.01684343037204308;-0.015966099747002877;-0.19504494184239188;-0.18488559620971842;1.0507939304532181;9.997793409968498;5.889089886098982e-09;0.17692222386661152;1.0446811094712234;0.9999607564610725;0.17689213025569198;0.9999505448381548
30.330998;1.0550278843517642;-0.01684343044621862;-0.015966099628069816;-0.19504494161409427;-0.18488559617758202;1.0507933953552364;9.997784972916573;5.796694604867892e-09;0.1769233274083163;1.0446797791997422;0.9999598024076772;0.17689262638586756;0.999949677849315
30.340998;1.055025999868612;-0.016843423625717165;-0.015966108145355595;-0.19504651468093287;-0.18488726272390807;1.0507917742374226;9.997777170943621;5.719740466754414e-09;0.17692343927350845;1.0446784921145333;0.9999588386904048;0.17689214587182428;0.9999488653449486
30.350998;1.055025071524546;-0.016843423642003853;-0.015966108045802046;-0.19504651450314345;-0.1848872626945399;1.0507910694279672;9.997769985382678;5.658453900488488e-09;0.17692356042503482;1.0446772553066592;0.9999578606727261;0.1768916899344888;0.9999481082685657
30.360998;1.0550241039977186;-0.0168434236318589;-0.015966107956963765;-0.1950465143510558;-0.1848872626675038;1.0507902832710458;9.997763418211969;5.612539702333647e-09;0.17692369160648214;1.0446760755720033;0.999956863748805;0.176891259633167;0.9999474073289683
30.370998;1.055023102125721;-0.01684342359749537;-0.01596610787915891;-0.19504651422491537;-0.18488726264293978;1.050789417960118;9.997757487818149;5.581283616133388e-09;0.17692483340509735;1.0446749586375745;0.9999558445340482;0.1768918558666663;0.9999467620554016
30.380998;1.0550220700389163;-0.01684342354169564;-0.015966107812288927;-0.1950465141245978;-0.18488726262065644;1.0507884758629953;9.997752221648327;5.563896859453295e-09;0.17692498639762003;1.044673908969988;0.9999548013720524;0.17689147943066047;0.9999461702521114
30.390998;1.0550210103805842;-0.01684342346786686;-0.01596610775609988;-0.19504651404942017;-0.1848872626002289;1.050787459907304;9.99774765110405;5.559769982597371e-09;0.17692515118970598;1.0446729299038584;0.9999537334391388;0.1768911310617994;0.9999456283139072
30.400998;1.0550199242250005;-0.01684343161487919;-0.01596611551664375;-0.19504827222667084;-0.1848889292296081;1.0507863734762464;9.997743810808888;5.568480631428162e-09;0.17692632830077357;1.0446720240703007;0.999952640411851;0.176891811378193;0.9999451322703601
30.410998;1.0550188118110768;-0.016843431516633256;-0.01596611548223063;-0.19504827219869533;-0.18488892921173822;1.0507852199731003;9.99774073885761;5.5897667652047295e-09;0.1769265180631884;1.0446711942899254;0.9999515231422859;0.1768915207587574;0.9999446783357122
30.420998;1.055017673194407;-0.016843431411486823;-0.01596611545970256;-0.1950482721931251;-0.184888929194691;1.0507840024960717;9.997738467341476;5.623525542135143e-09;0.1769267205584258;1.0446704441145165;0.9999503838729991;0.17689125937490766;0.9999442625850392
30.430998;1.055016507956602;-0.01684343130194934;-0.01596611544986405;-0.19504827220941165;-0.1848889291778571;1.050781724033308;9.997737008137035;5.669701004792786e-09;0.1769279355590649;1.0446697770105557;0.9999492257649694;0.17689202734041623;0.9999438810954488
30.440998;1.0550153145521974;-0.01684343118986075;-0.015966115453347852;-0.19504827224677102;-0.1848889291604238;1.0507803881241002;9.99773635456442;5.728219774753208e-09;0.1769281625820332;1.044669195356943;0.9999480521930834;0.17689182471584744;0.9999435305808905
30.450998;1.0550130907659856;-0.016843424211712962;-0.01596612409748115;-0.1950498455688212;-0.18489059571926458;1.0507789990037288;9.997736498226796;5.799082928032322e-09;0.17692840098046303;1.0446687008911018;0.9999468660972091;0.17689165142001906;0.9999432083944246
30.460998;1.055011834799822;-0.016843424098756023;-0.015966124128698276;-0.19504984564361869;-0.18489059569912583;1.0507775605524579;9.99773744018795;5.882353431347888e-09;0.1769286498508431;1.0446682955233717;0.9999456701760998;0.17689150725782077;0.9999429123642007
30.470998;1.0550105455672112;-0.016843423986942434;-0.015966124174269226;-0.19504984573418147;-0.18489059567740446;1.0507760750996225;9.997739187517213;5.977935041235097e-09;0.17692990791520802;1.0446679811146906;0.9999444677157229;0.17689239193934958;0.9999426412186964
30.480998;1.0550092219520366;-0.01684342387698099;-0.015966124234599966;-0.1950498458389731;-0.18489059565384058;1.0507745429202244;9.997741742776034;6.085448392205604e-09;0.17693017364196367;1.0446677589585094;0.9999432623969404;0.17689230508564144;0.9999423943426282
30.490998;1.05500786214933;-0.01684342376956282;-0.015966124309978694;-0.19504984595678126;-0.1848905956278802;1.0507729621059854;9.997745097886773;6.204366003668787e-09;0.17693044542686806;1.0446676297451918;0.9999420571009123;0.17689224643859028;0.9999421702359607
30.500998;1.0550064641373862;-0.016843423665486655;-0.01596612440047053;-0.19504984608626438;-0.18489059559858867;1.0507713291297116;9.997749235916263;6.334069103697869e-09;0.17693172167322732;1.0446675935948808;0.9999408534161118;0.1768932160308744;0.9999419656630704
30.510998;1.0550050273960885;-0.016843431800579418;-0.01596613231208312;-0.1950516044524312;-0.18489226221302915;1.050769639778586;9.997754132820257;6.473621559898978e-09;0.17693200089296865;1.0446676493020395;0.9999396522381271;0.1768932139628635;0.9999417766821512
30.520998;1.055003553797224;-0.016843431705600626;-0.015966132432746777;-0.19505160459994655;-0.18489226217287827;1.0507678892233256;9.997759755801578;6.6215306240326695e-09;0.17693228186779575;1.044667793173005;0.9999384543612384;0.17689324004867618;0.9999415999154103
30.530998;1.0550020464132899;-0.01684343161614508;-0.01596613256898314;-0.19505160475308397;-0.18489226212498872;1.050765071932543;9.997766064116524;6.775852002987909e-09;0.17693356374301777;1.0446680192858027;0.9999372602356446;0.17689429381203145;0.9999414325562139
30.540998;1.0550005078689604;-0.016843431532512103;-0.01596613272145361;-0.19505160490929802;-0.1848922620679884;1.050763182724442;9.997773013408679;6.934583242697701e-09;0.17693384591476286;1.0446683208551324;0.9999360694295019;0.17689437476405676;0.999941272046263
30.550998;1.054997939772493;-0.01684341635464746;-0.015966133711621127;-0.19505142010119586;-0.1848922619297127;1.0507612179447625;9.997780559129655;7.095918249197196e-09;0.17693412780697723;1.0446686908110139;0.9999348804858079;0.1768944825205879;0.9999411163688939
30.560998;1.0549963429551856;-0.016843424517225897;-0.015966141704287316;-0.19505317848139173;-0.1848939284990145;1.0507591751899152;9.997788651011213;7.2583368233743426e-09;0.17693440882722455;1.0446691215755926;0.9999336910683312;0.1768946167070245;0.9999409640132105
30.570998;1.054994717771755;-0.016843424449873322;-0.015966141908569632;-0.19505317863229357;-0.18489392840693739;1.0507570522111611;9.997797219809497;7.420723117729503e-09;0.1769356884964242;1.044669604675028;0.999932498488836;0.17689577692792652;0.9999408130865098
30.580998;1.0549930636408456;-0.016843424387411668;-0.015966142131133024;-0.19505317877632994;-0.184893928300631;1.0507548466398924;9.997806177752093;7.582381899189163e-09;0.17693596646629103;1.044670130754044;0.9999313004081457;0.1768959628437966;0.9999406610306816
30.590998;1.0549913789973933;-0.01684342432992112;-0.015966142372809394;-0.19505317891145096;-0.18489392817886066;1.050752556667453;9.997815439126976;7.743025739073817e-09;0.1769362423761245;1.0446706903557785;0.9999300952864243;0.1768961741742761;0.9999405060182289
30.600998;1.0549896625588617;-0.016843424277585756;-0.015966142634588683;-0.19505317903656577;-0.1848939280403343;1.0507501815583062;9.997824937540742;7.902918079764027e-09;0.17693751573781064;1.0446712747482827;0.9999288829904528;0.17689741053113386;0.9999403482646115
30.610998;1.054987914286477;-0.016843424230575183;-0.015966142917452405;-0.19505317915161832;-0.1848939278839158;1.0507477211011191;9.997834625352874;8.062849189528533e-09;0.17693778593920104;1.0446718762431402;0.9999276656272512;0.1768976711688449;0.9999401892846976
30.620998;1.0549861345935467;-0.016843432424134202;-0.015966151028302723;-0.19505493748219507;-0.18489559435741285;1.0507441746219262;9.997844464290841;8.223705190885032e-09;0.1769380522936422;1.0446724881074503;0.9999264475839711;0.17689795488876867;0.9999400304570408
30.630998;1.0549843230489921;-0.01684343238872111;-0.015966151355599534;-0.19505493757895112;-0.18489559416418438;1.0507415409550493;9.997854420794242;8.385993712963437e-09;0.17693831402878155;1.0446731045094948;0.999925233958749;0.17689826021712782;0.999939872670886
30.640998;1.054982477878982;-0.016843432360063988;-0.015966151705912864;-0.19505493766731782;-0.18489559395329966;1.050738819208451;9.997864468616813;8.549574163077813e-09;0.17693957028997143;1.0446737207780745;0.9999240285547788;0.17689958563483585;0.9999397164109824
30.650998;1.0549795964163078;-0.01684341723911394;-0.015966152900578446;-0.19505475277935777;-0.18489559365495908;1.0507360094252207;9.997874590664306;8.713495946900677e-09;0.17693982032116304;1.0446743333152684;0.9999228336080631;0.17689992968461693;0.9999395618070024
30.660998;1.0549776765021013;-0.01684341722684256;-0.01596615329832122;-0.195054752852438;-0.18489559341232953;1.0507331127759045;9.99788477586652;8.876011282685629e-09;0.17694006367554693;1.0446749391103145;0.9999216512855249;0.17690029103184252;0.9999394091036402
30.670998;1.0549757182582398;-0.01684341722404537;-0.01596615372041454;-0.19505475291928573;-0.18489559315603274;1.050730131255086;9.997895013209078;9.034813331173982e-09;0.17694130017024776;1.0446755358165618;0.9999204849139788;0.17690166846612365;0.999939259209609
30.680998;1.0549737246554776;-0.016843425466405017;-0.015966161973020636;-0.19505651120448486;-0.18489725953576175;1.0507270676770304;9.997905284973456;9.187377274394097e-09;0.17694152967947718;1.0446761221039547;0.9999193384961579;0.1769020608095287;0.999939113774432
30.690998;1.0549717010749873;-0.016843425484629665;-0.0159661624437379;-0.19505651126272708;-0.18489725925574632;1.0507239258690713;9.997915562400403;9.331288782970431e-09;0.17694175206444016;1.0446766978584894;0.999918215475419;0.17690246684641298;0.9999389752259371
30.700998;1.0549696545960916;-0.016843425514293207;-0.015966162938456836;-0.19505651131882729;-0.18489725896530332;1.0507207100220746;9.997925807505254;9.464400081982113e-09;0.17694296724869457;1.0446772647978524;0.9999171185597315;0.17690388529426984;0.999938847083386
30.710998;1.0549675927341273;-0.016843425555566397;-0.015966163457239457;-0.19505651137434118;-0.1848972586655759;1.0507174238541024;9.997935981006686;9.584795699039578e-09;0.17694317527113124;1.0446778266694012;0.9999160505506975;0.1769043147275708;0.9999387340051583
30.720998;1.0549655218418024;-0.016843425608385754;-0.01596616400036822;-0.19505651143081476;-0.1848972583580243;1.0507130704214176;9.99794605071777;9.690720278161888e-09;0.17694337629371523;1.0446783881771469;0.9999150150966185;0.17690475352118756;0.9999386415867454
30.730998;1.0549634469108988;-0.016843425672888643;-0.015966164568215462;-0.1950565114898113;-0.18489725804438834;1.0507096523146422;9.997955995269932;9.780552231871538e-09;0.17694357056848853;1.044678954000798;0.9999140170556736;0.1769051998941043;0.9999385760646566
30.740998;1.054961372705906;-0.016843433984438633;-0.015966172967149785;-0.195058269776349;-0.18489892437505354;1.05070617203745;9.997965803173827;9.852930487558686e-09;0.1769447582920427;1.0446795284824326;0.9999130625060657;0.17690665198081543;0.9999385436189658
30.750998;1.0549593041865382;-0.01684343407333507;-0.015966173584918746;-0.19505826984549543;-0.18489892405560185;1.0507026320318726;9.997975466459815;9.907037268382701e-09;0.17694493947080395;1.0446801152352287;0.9999121581158559;0.1769071079261443;0.9999385496533607
30.760998;1.0549562460042563;-0.016843419074759718;-0.01596617504792435;-0.1950580849504238;-0.18489892366633726;1.0506990343762064;9.997984970361177;9.942696150066654e-09;0.17694511396357698;1.044680717041084;0.9999113102375708;0.17690756604464844;0.9999385985944997
30.770998;1.0549542020630487;-0.01684341918894771;-0.015966175713308786;-0.19505808503562044;-0.18489892335209615;1.0506953813052986;9.997994286870977;9.96001533472036e-09;0.17694528152833783;1.0446813360826266;0.9999105246578472;0.1769080249322869;0.9999386940401249
30.780998;1.0549521755550488;-0.016843419316247853;-0.015966176400630243;-0.1950580851302879;-0.18489892304478175;1.0506916763588197;9.998003376339579;9.958893097738272e-09;0.17694644177332242;1.044681973712469;0.9999098068103592;0.17690948338649762;0.9999388389107694
30.790998;1.0549501692337264;-0.016843419456965325;-0.0159661771085127;-0.19505808523492368;-0.18489892274643427;1.0506879244464247;9.998012195213967;9.938938657044311e-09;0.17694659415548836;1.044682629931665;0.999909161847973;0.176909940218569;0.9999390357068025
30.800998;1.0549481858400658;-0.0168434278461056;-0.015966185641855268;-0.19505984357112877;-0.18490058910664856;1.050684130414613;9.998020704160469;9.899765727020987e-09;0.176946738062814;1.044683303110567;0.9999085945476905;0.17691039417852847;0.9999392867324335
30.810998;1.0549462281619115;-0.016843428013322236;-0.01596618638744175;-0.19505984369502805;-0.18490058882921387;1.050680297697932;9.998028868427415;9.841267389205886e-09;0.17694787295576347;1.0446839905339078;0.9999081090766483;0.17691184402663096;0.9999395940138813
