time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.820998;1.0549442989426971;-0.01684342819322665;-0.015966187150192455;-0.19505984382765792;-0.18490058856270214;1.050675428322514;9.998036651804545;9.76383312932773e-09;0.17694799848453183;1.04468468984538;0.9999077090455496;0.17691228866385353;0.9999399595228715
30.830998;1.0549424011735298;-0.01684342838569605;-0.015966187928374342;-0.19505984396865184;-0.18490058830716777;1.0506715236693944;9.998044017106668;9.668408525280223e-09;0.1769481145751541;1.044685399728729;0.9999073982320587;0.17691272725283555;0.9999403857967561
30.840998;1.054940538463187;-0.016843428590877653;-0.015966188719534747;-0.19505984411802033;-0.1849005880626651;1.0506675848907265;9.998050937573085;9.55617493791334e-09;0.1769482215159397;1.0446861192544314;0.9999071812447176;0.17691315923556847;0.99994087592907
30.850998;1.0549387148409355;-0.016843428809106244;-0.015966189520643825;-0.1950598442760956;-0.18490058782922802;1.050663613179622;9.998057405863106;9.428169629335541e-09;0.1769493197977076;1.0446868477618079;0.9999070634176991;0.17691458420176015;0.9999414328226294
30.860998;1.054936934232161;-0.016843437275880613;-0.015966198134609057;-0.19506160266502148;-0.18490225425510928;1.0506596108747612;9.998063431909193;9.285245504140964e-09;0.17694940973822287;1.0446875857903675;0.9999070503965337;0.17691500171118746;0.9999420586777884
30.870998;1.054934199988862;-0.016843422421660804;-0.01596619976733773;-0.19506141786678885;-0.18490225397226562;1.0506555827971626;9.998069036946049;9.12815153709942e-09;0.17694949134367619;1.0446883354859633;0.9999071478439115;0.17691541122481108;0.9999427546380275
30.880998;1.054932514699105;-0.01684342268155126;-0.015966200581014577;-0.19506141805299568;-0.18490225377043246;1.050651535919252;9.99807425004632;8.957510015169802e-09;0.1769505644324888;1.044689099617394;0.9999073609186416;0.17691681213701405;0.9999435202826912
30.890998;1.0549308805808035;-0.016843422955373326;-0.015966201395153812;-0.19506141824822285;-0.1849022535786144;1.0506474775070043;9.998079104757338;8.77382576594104e-09;0.17695062868683792;1.0446898799470383;0.9999076936346912;0.17691720380641307;0.9999443539919514
30.900998;1.0549292993890784;-0.01684342324303073;-0.01596620220865034;-0.19506141845195227;-0.18490225339712923;1.0506434135205471;9.998083632169372;8.577559510592254e-09;0.17695068357264496;1.0446906766474606;0.9999081489702453;0.1769175855623073;0.9999452539492358
30.910998;1.0549277720548051;-0.016843423544621556;-0.01596620302029662;-0.19506141866370816;-0.18490225322653162;1.0506393480266587;9.99808785430474;8.369264487091203e-09;0.1769507283371433;1.0446914892891808;0.9999087297529755;0.17691795672674612;0.999946218124625
30.920998;1.0549262991211013;-0.01684343209535099;-0.015966211634777985;-0.1950631771028331;-0.18490391971560938;1.0506352837230395;9.998091785776564;8.149783134186492e-09;0.17695176220821615;1.0446923178023573;0.9999094392596554;0.1769193166795614;0.9999472432063586
30.930998;1.054924881607174;-0.016843432425445615;-0.015966212438421133;-0.19506317732810602;-0.1849039195676614;1.0506302230372098;9.998095439890042;7.920281551509062e-09;0.17695178459035762;1.0446931625276927;0.9999102811296641;0.17691966491365832;0.9999483238719402
30.940998;1.0549235211410695;-0.016843432769976175;-0.015966213236039688;-0.19506317755770902;-0.1849039194309994;1.0506261686707044;9.998098830259895;7.68207895371323e-09;0.1769517950479983;1.044694023830277;0.9999112588383949;0.1769200010291763;0.9999494534960687
30.950998;1.054922219369655;-0.01684343312871037;-0.015966214026650785;-0.1950631777896006;-0.18490391930546085;1.050622123652579;9.998101970856123;7.4365530308220215e-09;0.17695179324823382;1.0446949016004228;0.9999123747142301;0.1769203247194343;0.9999506259182569
30.960998;1.0549209773957482;-0.016843433501099698;-0.015966214809628263;-0.19506317802185746;-0.18490391919070345;1.050618091494817;9.998104878687924;7.185234506334051e-09;0.1769527790397139;1.0446957951237479;0.9999136289919767;0.17692163578956444;0.9999518364300178
30.970998;1.0549197953885496;-0.016843433886268404;-0.015966215584561554;-0.1950631782526778;-0.1849039190864141;1.0506140761097171;9.998107575089517;6.929851886998841e-09;0.17695275252221207;1.0446967034965386;0.9999150196273388;0.1769219341510026;0.9999530812732094
30.980998;1.054917672468814;-0.01684342741807004;-0.015966224977915642;-0.1950647517218036;-0.18490558557017303;1.0506100813268864;9.998110084648173;6.6720769896486195e-09;0.17695271399615703;1.0446976262368515;0.9999165427755549;0.17692221975534114;0.999954356966031
30.990998;1.0549166076133099;-0.01684342782528023;-0.01596622573456259;-0.19506475194375028;-0.18490558548748942;1.0506061105315794;9.998112433788055;6.413242203700917e-09;0.17695366388666467;1.044698563691073;0.9999181934449332;0.17692349253601306;0.9999556601784602
31.000998;1.0549156012055336;-0.016843428241687237;-0.015966226480062098;-0.19506475215802135;-0.18490558541652025;1.050602166903525;9.998114648259625;6.1544972569518796e-09;0.17695360261025614;1.0446995169243267;0.9999199657817601;0.1769237523657222;0.99995698774426
31.010998;1.0549146551208912;-0.016843428666001303;-0.015966227212919726;-0.19506475236262852;-0.18490558535779003;1.0505982543011654;9.998116752381112;5.8971522969610935e-09;0.17695353036759479;1.044700487624409;0.9999218528567533;0.17692399891791594;0.9999583367769597
31.020998;1.0549137719377006;-0.01684342909692537;-0.01596622793193816;-0.1950647525557987;-0.1849055853114975;1.050594377665122;9.99811877105088;5.642607207473482e-09;0.17695344712571243;1.0447014781230624;0.9999238464922994;0.1769242315603289;0.9999597051877424
31.030998;1.0549129549774041;-0.016843429533485454;-0.01596622863626657;-0.19506475273616583;-0.1849055852773195;1.050589542197999;9.998120727797483;5.3920068577747385e-09;0.176954352809138;1.044702490485837;0.9999259374649424;0.17692544948739788;0.9999610923391872
31.040998;1.0549122085804858;-0.016843438210215455;-0.01596623713151315;-0.1950665111214125;-0.18490725190262275;1.050585752639006;9.99812263878289;5.146260624690159e-09;0.17695424735076715;1.0447035250702612;0.9999281157657226;0.1769256518837195;0.9999624990396312
31.050998;1.0549115379782699;-0.016843438656994992;-0.015966237805243023;-0.1950665112750721;-0.18490725188895263;1.0505820133939539;9.998124512271692;4.90637894222318e-09;0.17695413057585085;1.044704580173679;0.9999303704992545;0.1769258379573285;0.9999639266447168
31.060998;1.0549109493148996;-0.016843439108667528;-0.015966238463432345;-0.1950665114163445;-0.18490725188262458;1.0505783287789294;9.998126354822709;4.673608028268459e-09;0.17695400220234223;1.0447056528928595;0.9999326899330967;0.1769260069979151;0.9999653762234199
31.070998;1.0549104489338264;-0.016843439564714287;-0.015966239105813972;-0.1950665115463662;-0.1849072518814983;1.0505747029373067;9.99812817815266;4.4493227190727204e-09;0.17695486196833626;1.0447067401527181;0.9999350620296396;0.17692715847447393;0.999966848347882
31.080998;1.0549100421304063;-0.016843440024318836;-0.015966239731967823;-0.1950665116663682;-0.18490725188365156;1.0505711391427912;9.998130005845391;4.234874699404389e-09;0.1769547097160896;1.044707839292375;0.999937474565111;0.17692729208988478;0.9999683426020467
31.090998;1.0549087331990932;-0.016843425386746737;-0.015966241162316774;-0.19506632679791186;-0.18490725181668535;1.050567638988054;9.998131877273389;4.031584193617852e-09;0.17695454543403308;1.0447089482728344;0.9999399149847464;0.1769274077704842;0.9999698569607522
31.100998;1.0549085258139288;-0.016843434086718678;-0.015966249560390167;-0.19506808511972493;-0.1849089184695278;1.050564203057918;9.99813384449852;3.8409165348251774e-09;0.17695436935134887;1.0447100656378883;0.9999423709629256;0.1769275055698566;0.9999713884278868
31.110998;1.0549084228083394;-0.016843434554527085;-0.0159662501337707;-0.19506808522071264;-0.18490891847326388;1.050560832888614;9.998135964456367;3.6645131298600206e-09;0.17695518204581187;1.0447111902068815;0.9999448311735996;0.17692858553308952;0.9999729343359999
31.120998;1.054908426376447;-0.016843435025749323;-0.01596625068706965;-0.19506808531941025;-0.184908918474895;1.0505575319101415;9.99813828993654;3.503942907236343e-09;0.17695498444380353;1.0447123209400642;0.9999472854239074;0.17692864763060773;0.9999744926250397
31.130998;1.0549085385442907;-0.01684343550085952;-0.015966251218764913;-0.1950680854170483;-0.1849089184730303;1.050554304299746;9.99814086370026;3.360470264699426e-09;0.1769547776714202;1.0447134571752201;0.9999497242559681;0.17692869183833013;0.9999760613925581
31.140998;1.0549087605805223;-0.016843435980137468;-0.01596625172770481;-0.19506808551428628;-0.18490891846635954;1.0505501534215922;9.998143717111951;3.2350537158171014e-09;0.17695556279640193;1.0447145987926858;0.9999521383668981;0.17692971825667986;0.9999776389183862
31.150998;1.0549090921158064;-0.016843436463684667;-0.015966252213298355;-0.1950680856113874;-0.18490891845366297;1.0505470818082168;9.998146868271158;3.1284145385474823e-09;0.17695534067226423;1.0447157466670336;0.999954518482437;0.17692972706573343;0.9999792241593628
31.160998;1.0549095309520413;-0.016843445186314896;-0.015966260481673333;-0.19506984392512572;-0.18491058508213562;1.050544092042414;9.998150321607074;3.0409112069032668e-09;0.1769551120459876;1.044716903659206;0.9999568562462561;0.17692971838732768;0.9999808168685527
31.170998;1.0549100729842364;-0.01684344567752825;-0.0159662609210661;-0.19506984402242947;-0.18491058505373786;1.0505411870796777;9.998154071639634;2.972434529746089e-09;0.17695487768132978;1.044718074709247;0.9999591450815813;0.17692969221779314;0.9999824169066933
31.180998;1.054910711708467;-0.016843446171631613;-0.015966261338376902;-0.19506984412056555;-0.18491058501556817;1.0505383698101376;9.998158104659405;2.9226586538983284e-09;0.17695563822752985;1.044719265092419;0.9999613799849794;0.1769306483979603;0.9999840237243496
31.190998;1.0549114384025824;-0.016843446667778574;-0.015966261734572305;-0.1950698442204122;-0.18491058496654744;1.0505356421940684;9.998162395829622;2.8913469877578066e-09;0.17695539400976365;1.0447204784827913;0.9999635572144199;0.17693058669522554;0.9999856366233169
31.200998;1.0549122433899703;-0.01684344716488488;-0.015966262110578205;-0.1950698443230292;-0.18491058490596649;1.0505330048165336;9.998166904826773;2.8783844789209125e-09;0.17695514511221966;1.0447217166069955;0.9999656745877528;0.17693050705587243;0.9999872548211428
31.210998;1.0549121169501288;-0.016843432561498815;-0.015966263288061302;-0.19506965944646165;-0.18491058476262717;1.0505304571534373;9.998171578084346;2.8837407883491624e-09;0.1769548916866179;1.0447229795945194;0.9999677315942928;0.17693040981126973;0.9999888773324657
31.220998;1.0549130493153822;-0.016843433055778553;-0.01596626362564991;-0.19506965955927721;-0.1849105846782514;1.050527997905263;9.998176361321029;2.9074820569452493e-09;0.1769556341046761;1.0447242657472735;0.999969728836783;0.17693129571278737;0.9999905032240384
31.230998;1.0549140309532938;-0.016843441780734453;-0.01596627175093352;-0.19507141789539842;-0.18491225123025762;1.0505256254363655;9.998181208575897;2.949637311315381e-09;0.17695537297332228;1.0447255716003647;0.999971667255748;0.17693116583967344;0.9999921318216676
31.240998;1.054915053253292;-0.01684344226450405;-0.015966272052225276;-0.1950714180268605;-0.18491225112158527;1.0505233382893973;9.998186081017963;3.009999569545834e-09;0.17695510916757357;1.044726892660362;0.9999735475742576;0.17693102146076084;0.9999937629290764
31.250998;1.0549161088996406;-0.01684344274038627;-0.01596627233623175;-0.19507141816988177;-0.18491225100013917;1.0505201353621905;9.998190943716219;3.0881873183349197e-09;0.17695484378207957;1.0447282238281201;0.999975370299427;0.1769308639495718;0.9999953972516283
31.260998;1.0549171914518887;-0.016843443206753687;-0.015966272603387024;-0.19507141832467229;-0.18491225086526974;1.0505180159246748;9.998195762880504;3.183835383058629e-09;0.1769555780079691;1.0447295595400095;0.9999771364572942;0.17693169471248585;0.9999970363079109
31.270998;1.0549182946658293;-0.01684344366197392;-0.015966272853947073;-0.19507141849067178;-0.18491225071629697;1.0505159796226318;9.9982005045049;3.2965866097104943e-09;0.17695531300902548;1.0447308941319202;0.9999788480574029;0.17693151509684243;0.9999986813637612
31.280998;1.054919411740242;-0.016843444104304866;-0.015966273088151794;-0.19507141866676522;-0.18491225055279223;1.0505140264793285;9.99820513501224;3.4259883354830472e-09;0.17695504981302537;1.0447322222000823;0.9999805074057344;0.17693132639826584;1.0000003323207642
31.290998;1.0549205346865858;-0.016843452766834754;-0.015966281112580596;-0.19507317706636743;-0.18491391702300633;1.0505121571508105;9.998209625177651;3.5714495948978e-09;0.17695478926385952;1.044733538413948;0.9999821163359894;0.17693112995285068;1.0000019876187294
31.300998;1.0549216544837003;-0.016843453177558886;-0.015966281315734757;-0.19507317725761358;-0.18491391683012764;1.0505103730728118;9.998213960469482;3.732193891859281e-09;0.1769555320186442;1.0447348370125957;0.9999836760280862;0.17693192718805514;1.0000036446720808
31.310998;1.0549227617384942;-0.016843453569463113;-0.01596628150464682;-0.1950731774535612;-0.1849139166225224;1.0505086758022535;9.998218145859592;3.907231944232025e-09;0.17695527856652776;1.0447361123159786;0.9999851869135693;0.1769317196010158;1.0000052999633733
31.320998;1.054923847033591;-0.01684345394056845;-0.015966281680210102;-0.19507317765231733;-0.1849139164001152;1.0505070663817364;9.99822219538382;4.095445310613687e-09;0.17695502923986706;1.0447373601123895;0.9999866490367747;0.17693150867129598;1.0000069489938312
31.330998;1.054923901065185;-0.01684343918910758;-0.015966282664247915;-0.19507299286546392;-0.1849139160917263;1.0505055455880203;9.998226117818064;4.295724441253575e-09;0.17695478420577118;1.0447385779526925;0.9999880624970734;0.17693129576574976;1.0000085865886177
31.340998;1.0549249146844186;-0.016843439513772575;-0.01596628281554374;-0.19507299306462345;-0.18491391583869707;1.0505041141049372;9.998229909764206;4.507100402174317e-09;0.17695554348864026;1.0447397642697622;0.999989426756398;0.1769320821196054;1.00001020712384
31.350998;1.0549258787027331;-0.016843439813766566;-0.015966282955522805;-0.19507299326129546;-0.18491391556984343;1.0505027721926488;9.998233559992517;4.728874756972046e-09;0.17695530698414477;1.0447409180477085;0.9999907398720459;0.1769318688705011;1.000011804225877
31.360998;1.0549267835830567;-0.016843448323605865;-0.015966290890279015;-0.19507475166692118;-0.1849155819335464;1.0505005193142538;9.99823705986805;4.960642906046479e-09;0.1769550744363097;1.044742039050915;0.9999919993841837;0.176931657046545;1.0000133707402552
31.370998;1.0549276199669657;-0.016843448572891384;-0.01596629100674475;-0.1950747518529227;-0.18491558163335495;1.0504993535290565;9.998240408740774;5.202177460172567e-09;0.17695484543762507;1.0447431273967225;0.999993203866935;0.17693144751532994;1.0000148995420266
31.380998;1.0549283798954365;-0.016843448796322248;-0.01596629110949665;-0.19507475203061572;-0.18491558131832847;1.0504982711625745;9.998243616774136;5.453328547584899e-09;0.17695561945998775;1.044744182670445;0.9999943532779332;0.17693224097696636;1.0000163842031362
31.390998;1.0549290578551027;-0.016843448993903123;-0.015966291196615936;-0.1950747521979938;-0.18491558098952948;1.0504972676059905;9.99824671439544;5.714051955644225e-09;0.1769553958560975;1.04474520377882;0.9999954484545583;0.17693203799130028;1.000017818487029
31.400998;1.0549296507030774;-0.01684344916601714;-0.01596629126620833;-0.19507475235329247;-0.184915580648325;1.0504963387261923;9.99824975963863;5.984491106855584e-09;0.17695517378201436;1.0447461896984251;0.9999964908826352;0.17693183899587483;1.0000191956122275
31.410998;1.054930156617503;-0.016843449313302415;-0.01596629131654506;-0.19507475249507003;-0.18491558029622818;1.0504954823134829;9.9982528286847;6.264885356660245e-09;0.17695495215486454;1.0447471400619173;0.9999974825762274;0.17693164428970332;1.0000205088796048
31.420998;1.0549305741907697;-0.016843449436559334;-0.01596629134622349;-0.1950747526221761;-0.18491557993495353;1.0504946988428403;9.998256001971656;6.5552950661284945e-09;0.17695572982800245;1.0447480550347177;0.9999984257718206;0.17693245403902366;1.0000217527248798
31.430998;1.0549309019528916;-0.016843457771782432;-0.015966299160449917;-0.19507651094700623;-0.18491724621509387;1.0504939909148538;9.998259361028193;6.855443169963198e-09;0.1769555058830538;1.0447489353834856;0.9999993227273698;0.17693226839394097;1.0000229220735801
31.440998;1.054931138231498;-0.016843457850187378;-0.015966299146409277;-0.19507651104206974;-0.1849172458426811;1.050493362482022;9.998262984184638;7.1647185916300245e-09;0.17695527974697312;1.0447497834750992;1.0000001750950616;0.17693208757945503;1.0000240106386007
31.450998;1.0549312814186913;-0.01684345790814955;-0.015966299109965092;-0.1950765111199538;-0.18491724546918248;1.0504928183524205;9.998266942603694;7.482128600705138e-09;0.17695505109073678;1.044750603894515;1.0000009825967051;0.17693191183581358;1.0000250107287554
31.460998;1.0549303299404988;-0.016843442847089538;-0.015966299872104107;-0.1950763261900818;-0.18491724502677587;1.0504923633197596;9.998271310198424;7.80622156390395e-09;0.17695581972519642;1.0447514026863027;1.0000017431451536;0.1769327413395555;1.0000259148206854
31.470998;1.0549302816347528;-0.016843442868289704;-0.01596629979100904;-0.19507632623220172;-0.18491724466030057;1.0504920011597358;9.998276170196558;8.135219392007248e-09;0.1769555855719228;1.044752186649881;1.0000024552141422;0.17693257621422145;1.000026716778246
31.480998;1.0549301336551309;-0.016843442872718013;-0.015966299687776225;-0.19507632625646976;-0.1849172443019312;1.0504907339231386;9.998281603233792;8.467382824961987e-09;0.1769553486218785;1.044752963087625;1.0000031195018628;0.17693241660734263;1.0000274117951473
31.490998;1.0549298832379748;-0.016843442861050134;-0.015966299562191224;-0.1950763262633177;-0.18491724395442144;1.050490561750241;9.998287673969912;8.80118516595888e-09;0.17695510892682859;1.0447537388740495;1.00000373840162;0.17693226271094617;1.0000279956145344
31.500998;1.054929529088266;-0.01684345106883836;-0.015966307219722534;-0.19507808446476926;-0.18491891026819957;1.0504904833188915;9.99829443054015;9.135123730757202e-09;0.17695586662073795;1.0447545194446177;1.0000043146705158;0.1769331146316613;1.0000284636461836
31.510998;1.0549290722737554;-0.01684345102659374;-0.015966307047205273;-0.19507808443760066;-0.18491890994780158;1.0504904964790394;9.998301910291211;9.467578193602218e-09;0.17695562185803276;1.044755308596916;1.0000048503322367;0.1769329722540368;1.00002881048583
31.520998;1.0549285161441793;-0.016843450969686428;-0.015966306850153263;-0.19507808439358532;-0.18491890964249327;1.0504905983155237;9.99831014447828;9.796934145634005e-09;0.17695537475211828;1.0447561083347814;1.0000053463867606;0.17693283529107134;1.000029029908891
31.530998;1.0549278657764705;-0.016843450898239114;-0.015966306628335848;-0.19507808433313456;-0.18491890935280017;1.0504907844998335;9.998319162451619;1.0121858777116895e-08;0.1769551253496185;1.0447569183554806;1.0000058031396688;0.17693270351174115;1.000029115233111
31.540998;1.054927127269422;-0.016843450812225904;-0.015966306381656803;-0.19507808425704232;-0.18491890907881015;1.050491048985012;9.998328991336926;1.0441466832007824e-08;0.17695587353016673;1.0447577358948106;1.0000062201913713;0.17693357697701703;1.0000290599356936
31.550998;1.0549263071420483;-0.016843450711696056;-0.01596630610999275;-0.19507808416637637;-0.18491890882040518;1.050491384828326;9.998339650504477;1.0755215883476078e-08;0.17695561889948477;1.0447585563402122;1.0000065958782507;0.17693345613442893;1.0000288580518757
31.560998;1.054925412267557;-0.016843450596947373;-0.01596630581333888;-0.19507808406228477;-0.1849189085776103;1.0504917855046456;9.998351148265305;1.1062740815051555e-08;0.1769553608182463;1.0447593746770003;1.000006926642508;0.17693334173371103;1.0000285042612183
31.570998;1.0549244503031667;-0.016843458703523218;-0.015966313298006816;-0.19507984215757673;-0.18492057499901726;1.0504922458426755;9.998363481097023;1.1363667117617274e-08;0.17695509855366562;1.0447601871172492;1.000007207431492;0.17693323460824706;1.0000279940748416
31.580998;1.0549224301245246;-0.01684344346200188;-0.015966313772874312;-0.19507965703673233;-0.18492057471722137;1.0504927621741083;9.998376633512686;1.1657351513890264e-08;0.17695483141182472;1.0447609916788518;1.0000074336063203;0.17693313546796982;1.000027324006997
31.590998;1.054921361708499;-0.01684344330779699;-0.01596631340203283;-0.195079656899018;-0.1849205745226495;1.0504923318212742;9.998390580128087;1.19429428957986e-08;0.17695555876672123;1.0447617879071607;1.0000076022014412;0.17693404483597247;1.0000264916423582
31.600998;1.0549202556990387;-0.01684344314113822;-0.015966313006187366;-0.19507965675144834;-0.18492057434476133;1.0504929525932674;9.998405288109895;1.2219865809230262e-08;0.17695528005660238;1.0447625764937571;1.0000077111138057;0.17693396308399142;1.000025496074689
31.610998;1.0549191227628403;-0.016843442962256545;-0.015966312584763227;-0.19507965659377283;-0.18492057418394475;1.05049362253949;9.998420717972811;1.248814531371651e-08;0.1769549948072262;1.044763358643735;1.0000077584583544;0.17693389047566047;1.0000243387523537
31.620998;1.0549179727871871;-0.016843442771704117;-0.01596631213707429;-0.195079656425536;-0.1849205740403568;1.0504943397594102;9.998436825653142;1.2748249159936663e-08;0.17695470267130292;1.044764135367201;1.0000077433173242;0.17693382718806616;1.0000230242293848
31.630998;1.05491681405592;-0.016843442570410625;-0.015966311662698792;-0.19507965624637838;-0.1849205739137517;1.0504951020448008;9.998453566345463;1.3000755459829888e-08;0.17695540349579175;1.0447649071214142;1.0000076660896122;0.17693477331685717;1.0000215601170823
31.640998;1.0549156533269728;-0.01684345059430022;-0.01596631896781515;-0.19508141426599562;-0.1849222404520378;1.0504959060913734;9.998470897431742;1.3246174930688064e-08;0.17695509734952902;1.044765673509153;1.0000075276890834;0.17693472887810324;1.0000199558713871
31.650998;1.0549144963808872;-0.01684345037396346;-0.015966318440416162;-0.19508141406398533;-0.1849222403579664;1.050496746835672;9.998488781800896;1.348490731188373e-08;0.17695478443208784;1.044766432800131;1.000007328657291;0.17693469377500448;1.0000182212641078
31.660998;1.0549133475700112;-0.01684345014469663;-0.015966317886961668;-0.19508141384995706;-0.18492224027963183;1.0504976179780774;9.998507187837458;1.3717206989374663e-08;0.17695446498091696;1.044767181688112;1.000007068828757;0.17693466780864547;1.000016365319461
31.670998;1.0549122092781418;-0.01684344990659504;-0.01596631730761606;-0.19508141362400797;-0.1849222402172001;1.0504985131854214;9.998526085303444;1.3943158363466052e-08;0.1769551393173061;1.044767915361683;1.0000067474468155;0.1769356508492699;1.0000143957868912
31.680998;1.054911082952046;-0.016843449659526107;-0.01596631670237087;-0.19508141338705642;-0.18492224017151312;1.0504994266761638;9.998545447169748;1.4162726356356958e-08;0.1769548080183789;1.044768627882568;1.0000063636424643;0.17693564302661766;1.000012319284438
31.690998;1.0549099706443346;-0.016843449403237086;-0.015966316071253848;-0.1950814131405429;-0.18492224014385827;1.0505003534797193;9.998565254930558;1.4375903820296823e-08;0.17695447198328976;1.0447693132774811;1.0000059171192301;0.17693564477247767;1.0000101416682101
31.700998;1.0549088753097426;-0.016843449137609174;-0.01596631541442396;-0.19508141288588876;-0.18492224013530742;1.0505012896440653;9.998585500834496;1.4582922191888165e-08;0.1769541322159989;1.0447699668154065;1.0000054088168049;0.17693565667527159;1.0000078686681568
31.710998;1.0549067998937194;-0.016843441997761135;-0.015966323359164338;-0.19508298583768613;-0.18492390672381243;1.0505022319443387;9.998606190892742;1.4784428015538493e-08;0.1769547896113636;1.0447705856337062;1.0000048413499587;0.17693667924950818;1.0000055077411234
31.720998;1.0549057462579197;-0.01684344171406003;-0.01596632265113943;-0.19508298557057224;-0.18492390675433137;1.0505021775655528;9.998627346054896;1.4981474141873075e-08;0.1769544449852014;1.0447711687404013;1.0000042181886963;0.17693671291181678;1.000003069872249
31.730998;1.0549047151064261;-0.016843441422276603;-0.01596632191757702;-0.1950829852994511;-0.18492390680395115;1.05050312379955;9.998648998877162;1.517534928550224e-08;0.17695409917867588;1.0447717165958355;1.0000035413100952;0.1769367581013403;1.0000005688386295
31.740998;1.0549037067336304;-0.01684344112361942;-0.01596632115861609;-0.19508298502622518;-0.18492390687177848;1.0505040676137374;9.998671190245394;1.5367453374959893e-08;0.17695375306067937;1.0447722306606664;1.0000028097189408;0.1769368151589731;0.9999980189518914
31.750998;1.0549027217447127;-0.01684344081938687;-0.015966320374343704;-0.1950829847529273;-0.18492390695636388;1.0505050055808738;9.998693966629212;1.5559256436279466e-08;0.17695340741071114;1.0447727129434876;1.000002020290134;0.17693688410776945;0.9999954339993979
31.760998;1.0549017611070874;-0.016843440510596393;-0.015966319564783893;-0.19508298448145717;-0.1849239070557992;1.0505059336033993;9.99871737713229;1.575213451403079e-08;0.176954062792537;1.0447731650723324;1.000001169619541;0.17693796473295578;0.9999928272107106
31.770998;1.0549008258261638;-0.016843440197800125;-0.015966318730126546;-0.19508298421348566;-0.18492390716784143;1.0505068462307592;9.998741469000738;1.5947114721598323e-08;0.1769537195168667;1.0447735874686173;1.0000002555842202;0.1769380568641197;0.9999902110106481
31.780998;1.0548999164712967;-0.016843448116008644;-0.015966325677144275;-0.19508474215869892;-0.18492557393852815;1.0505077368159041;9.998766278534132;1.6144842073142118e-08;0.1769533776892224;1.0447739794225763;0.9999992779288731;0.176938160570541;0.9999875968092634
31.790998;1.0548990329253594;-0.01684344779490508;-0.01596632479459903;-0.1950847419014003;-0.1849255740690445;1.0505085986739535;9.998791824619122;1.634561119923343e-08;0.17695303726890343;1.0447743396898346;0.9999982373630051;0.17693827617814634;0.9999849950454361
31.800998;1.0548981743452002;-0.0168434474692085;-0.015966323889946753;-0.1950847416505346;-0.18492557420631373;1.0505094259121635;9.998818114752556;1.6549175553833602e-08;0.1769536980905544;1.0447746670444154;0.9999971336744394;0.17693940413978113;0.9999824150611474
31.810998;1.0548973388107077;-0.016843447138738494;-0.015966322964407833;-0.19508474140632975;-0.1849255743495111;1.050510213672678;9.998845154469171;1.6754708005312954e-08;0.17695335994961162;1.0447749602570722;0.9999959649474205;0.1769395448457685;0.9999798648078019
31.820998;1.0548965233760101;-0.016843446803271836;-0.015966322019078306;-0.19508474116866067;-0.18492557449845803;1.05051095874564;9.99887294877785;1.6961168821201284e-08;0.17695302276300198;1.0447752175214933;0.9999947289139917;0.17693969851756092;0.9999773507444336
31.830998;1.0548957253865912;-0.01684344646254769;-0.015966321055127686;-0.1950847409371058;-0.18492557465348333;1.0505116601124662;9.998901500156034;1.716763271887947e-08;0.17695268662617253;1.044775436655624;0.9999934245116732;0.17693986525743113;0.9999748779626993
31.840998;1.0548949437969304;-0.016843446116437476;-0.01596632007390912;-0.19508474071094423;-0.18492557481503194;1.050511318359806;9.998930803282411;1.7373240053899906e-08;0.17695235171171425;1.0447756166358582;0.9999920522516005;0.17694004510099032;0.9999724502293911
31.850998;1.0548931789590557;-0.016843430665013325;-0.015966319898087465;-0.19508455549106432;-0.18492557491235054;1.0505119345577167;9.99896083663211;1.757707763462217e-08;0.17695301810244177;1.0447757590190463;0.9999906140387881;0.17694123798414638;0.9999700701256452
31.860998;1.0548924314871195;-0.01684343854343043;-0.015966326693855924;-0.1950863134802979;-0.18492724173532915;1.050512509697752;9.998991564540544;1.7778342542879508e-08;0.17695268559474583;1.0447758678309262;0.9999891127712518;0.1769414437540265;0.9999677398509303
31.870998;1.0548917017680817;-0.01684343818186953;-0.015966325672470024;-0.19508631326678422;-0.18492724191587567;1.05051304504484;9.999022948865887;1.7976585529752242e-08;0.17695235358393235;1.0447759482822623;0.9999875513341979;0.17694166224017463;0.999965462228512
31.880998;1.054890990076384;-0.016843437815666468;-0.015966324643032534;-0.1950863130572968;-0.1849272421020055;1.0505135429556691;9.9990549541356;1.8171699376682744e-08;0.17695202120214598;1.0447760057572466;0.9999859314127792;0.17694189325825171;0.9999632410027204
31.890998;1.0548902968716767;-0.016843437445441513;-0.01596632360888591;-0.19508631285235203;-0.18492724229342752;1.0505140073135362;9.999087542883297;1.8363775991063948e-08;0.17695268754749846;1.0447760457235284;0.9999842533551687;0.1769431364781332;0.9999610806168967
31.900998;1.0548896225244955;-0.016843437071997595;-0.015966322573653716;-0.19508631265281554;-0.18492724248982836;1.0505144433155666;9.999120666338397;1.8553095595035472e-08;0.17695235177755636;1.0447760739940004;0.9999825171102253;0.17694339125245165;0.9999589856895517
31.910998;1.0548889668302859;-0.01684343669609327;-0.015966321540934462;-0.19508631245963237;-0.18492724269082042;1.0505148568353881;9.999154258815377;1.8740180095584997e-08;0.1769520131892812;1.0447760968919921;0.9999807229231115;0.17694365656035016;0.9999569599150748
31.920998;1.0548883293317175;-0.016843436318377224;-0.0159663205140268;-0.19508631227354592;-0.18492724289591383;1.0505152538204765;9.999188244683445;1.892577270298687e-08;0.17695167135946702;1.0447761210108606;0.9999788710540312;0.1769439310846591;0.9999550052660827
31.930998;1.0548877097432166;-0.016843444174348472;-0.015966327301946397;-0.19508807030170705;-0.18492890975289902;1.050515639982021;9.999222550420097;1.911071718001497e-08;0.176951326204815;1.0447761520541126;0.9999769612658994;0.17694421337146107;0.9999531223835513
31.940998;1.0548871075385238;-0.01684344379413929;-0.015966326294773157;-0.19508807013119575;-0.18492890996435757;1.0505160203162807;9.999257109433115;1.929565326857837e-08;0.17695197792261483;1.0447761935174518;0.9999749932812346;0.17694550195823378;0.9999513116687145
31.950998;1.054886521564856;-0.016843443412431703;-0.015966325300736148;-0.19508806996911918;-0.1849289101778766;1.0505163986086972;9.99929186165956;1.9480722304739996e-08;0.1769516268835338;1.0447762466924027;0.9999729679560962;0.17694579536123464;0.9999495743343422
31.960998;1.0548859505780843;-0.016843443028696035;-0.015966324321649926;-0.19508806981575774;-0.18492891039229645;1.0505167776252111;9.999326751809988;1.966558286231008e-08;0.17695127356252374;1.0447763119427504;0.9999708879577406;0.17694609206157735;0.9999479122672993
31.970998;1.0548853943642518;-0.016843442642449385;-0.015966323359155193;-0.19508806967102676;-0.18492891060612424;1.0505161598680919;9.999361726727694;1.9849494847519746e-08;0.17695091856628142;1.0447763899549956;0.9999687577983265;0.17694639064459797;0.9999463267285984
31.980998;1.054884854256435;-0.016843442253397786;-0.015966322414737767;-0.19508806953456365;-0.18492891081772644;1.0505165484894268;9.999396733261891;2.0031250563803678e-08;0.1769505626596418;1.044776482166264;0.9999665838194973;0.17694668995436588;0.9999448180098742
31.990998;1.054883332665591;-0.01684342676151929;-0.015966322310637177;-0.1950878844042918;-0.18492891095454791;1.0505169479739218;9.9994317173459;2.0209212166937704e-08;0.17695120666984146;1.0447765906461621;0.9999643737586166;0.1769479891000568;0.9999433865738828
32.000998;1.054882832628618;-0.016843426367022817;-0.015966321405477317;-0.19508788428316168;-0.18492891115680368;1.0505173641427468;9.999466626316348;2.0381601848402115e-08;0.17695085136253075;1.0447767177957923;0.9999621354175877;0.1769482873625202;0.9999420342596248
32.010998;1.0548823576578255;-0.01684343420523008;-0.01596632832675215;-0.19508964237412846;-0.18493057800070464;1.0505178035042375;9.999501414253542;2.054684398953932e-08;0.1769504973933917;1.0447768658959105;0.9999598757527183;0.1769485841034731;0.9999407645890508
32.020998;1.0548819109903003;-0.01684343380647898;-0.01596632746217886;-0.19508964226685258;-0.18493057818851286;1.0505182724816173;9.999536048397013;2.0703720956417447e-08;0.17695014529026137;1.044777036686265;0.9999576013684996;0.17694887875381693;0.9999395819253784
32.030998;1.0548814951901553;-0.016843433406138354;-0.015966326617823302;-0.1950896421659968;-0.18493057836806875;1.0505187770193443;9.999570511095982;2.0851370623400534e-08;0.17695079545419728;1.0447772312641983;0.9999553192440654;0.1769501708817746;0.9999384901445253
32.040998;1.0548811126954176;-0.01684343300477841;-0.01596632579317241;-0.1950896420710873;-0.1849305785393423;1.050519322752778;9.999604789589267;2.0989329146807038e-08;0.17695044815640334;1.044777450039748;0.9999530371319004;0.17695046017386587;0.9999374917638519
32.050998;1.0548807662033857;-0.01684343260317774;-0.015966324987234024;-0.19508964198147766;-0.1849305787026539;1.05051991521406;9.999638865271072;2.111756820267177e-08;0.17695010351748847;1.0447776918426754;0.9999507639692106;0.17695074624394996;0.9999365878549982
32.060998;1.0548804580843052;-0.016843432202006188;-0.01596632419880473;-0.19508964189629535;-0.18493057885835426;1.0505205593320157;9.999672717744104;2.123632593431044e-08;0.17694976162822723;1.0447779526178533;0.9999485092878938;0.17695102844916893;0.9999357787876437
32.070998;1.054880189760599;-0.01684343180155713;-0.015966323426692044;-0.19508964181421198;-0.18493057900667803;1.0505212591505386;9.999706331735789;2.1345843260180425e-08;0.1769494228327327;1.0447782255072053;0.9999462814180679;0.1769513058668256;0.9999350651758137
32.080998;1.0548799622306952;-0.016843431401817866;-0.015966322669797875;-0.1950896417334266;-0.1849305791478801;1.0505220183558461;9.99973969468031;2.144627837087246e-08;0.17695008792719566;1.044778502164292;0.9999440864478154;0.17695257744111387;0.9999344477550025
32.090998;1.0548797771450977;-0.01684343923782558;-0.01596632973346211;-0.19509139985714055;-0.18493224593082447;1.0505228400020064;9.999772792861224;2.1537839578177426e-08;0.17694975812140756;1.0447787735062708;0.9999419286472578;0.17695284220104235;0.9999339264936351
32.100998;1.0548796367372664;-0.0168434388399645;-0.01596632900497017;-0.19509139977411372;-0.18493224605952732;1.050523725517233;9.999805607606204;2.1620920286461586e-08;0.17694943482898237;1.044779030032672;0.9999398109840163;0.1769530993321023;0.9999335007086808
32.110998;1.0548795426242477;-0.01684343844392928;-0.015966328290523267;-0.1950913996888712;-0.18493224618340437;1.050523674821969;9.999838106160047;2.169604795828469e-08;0.17694911949105468;1.0447792626997832;0.9999377349446792;0.17695334814149524;0.999933169810805
32.120998;1.0548794948829305;-0.016843438050536865;-0.01596632759034749;-0.1950913996015951;-0.1849322463036712;1.0505246873159193;9.999870237561218;2.176378593717995e-08;0.17694881357262554;1.0447794636204328;0.9999357005385239;0.1769535881310189;0.9999329330906134
32.130998;1.0548794918756872;-0.016843437660539157;-0.01596632690482633;-0.19509139951280238;-0.18493224642194148;1.0505257625007065;9.999901940817807;2.182469731918086e-08;0.1769495186398281;1.0447796262364886;0.9999337071637137;0.17695481905761462;0.9999327891967285
32.140998;1.0548785306285233;-0.01684342217441156;-0.015966327055472643;-0.19509121441791488;-0.18493224646948134;1.0505269001289963;9.999933152897945;2.1879253559392666e-08;0.17694923641138663;1.0447797452652754;0.9999317542647239;0.17695504088131594;0.999932736075047
32.150998;1.054878607257148;-0.01684342179223597;-0.015966326400270243;-0.19509121432704768;-0.18493224659037685;1.050528100246205;9.999963808800114;2.1927748401733336e-08;0.17694896878124294;1.0447798160465684;0.999929841073654;0.176955253735076;0.9999327707755183
32.160998;1.0548787173794856;-0.016843421413788032;-0.015966325759780922;-0.19509121423514122;-0.18493224671571426;1.0505293632284574;9.999993839317602;2.1970285067438198e-08;0.17694871777273427;1.0447798339417136;0.9999279663853466;0.17695545791937223;0.999932889372139
32.170998;1.054878856590403;-0.01684342927373599;-0.015966332939227057;-0.1950929723454974;-0.1849339134953049;1.050530689726719;10.000023172685898;2.2006807509159907e-08;0.17694848542174163;1.0447797944863464;0.9999261289500154;0.17695565388071532;0.9999330876568719
32.180998;1.05487902109523;-0.01684342890166892;-0.015966332325146076;-0.19509297225154326;-0.18493391363315545;1.0505320804858662;10.000051738786906;2.2037207571379538e-08;0.17694927369330765;1.0447796935380804;0.999924328116823;0.1769568421729736;0.9999333619204229
32.190998;1.0548792082619554;-0.01684342853194601;-0.015966331722635976;-0.19509297215684587;-0.18493391377778773;1.0505335364309114;10.000079467887861;2.2061419978642544e-08;0.17694908441952836;1.0447795274186247;0.9999225637399108;0.17695702334275498;0.9999337087625483
32.200998;1.054879416883593;-0.01684342816361748;-0.01596633113061557;-0.19509297206171872;-0.1849339139288654;1.0505350593658531;10.000106285362332;2.2079413735380073e-08;0.1769489191477026;1.0447792933338518;0.9999208348216556;0.17695719777329277;0.9999341242480848
32.210998;1.0548796470144959;-0.0168434277953625;-0.015966330547935746;-0.19509297196649297;-0.1849339140857779;1.0505366522350097;10.000132114448135;2.2091033072647858e-08;0.17694877899382008;1.044778989278987;0.9999191387042222;0.1769573656140747;0.9999346034652067
32.220998;1.0548798996970425;-0.01684342742548223;-0.015966329973431087;-0.1950929718714471;-0.1849339142478131;1.0505383181287944;10.00015688791575;2.209575146414091e-08;0.17694866465778858;1.0447786136605526;0.9999174719834076;0.17695752684799504;0.9999351406952943
32.230998;1.0548801767799825;-0.016843427052206858;-0.015966329406013967;-0.1950929717766779;-0.1849339144142195;1.0505400591946543;10.000180553755936;2.2092668150487078e-08;0.17694957644997936;1.0447781654272812;0.9999158311994626;0.1769586814472073;0.9999357294253505
32.240998;1.0548804807224939;-0.01684342667412683;-0.01596632884477334;-0.19509297168215994;-0.18493391458403038;1.0505418762093994;10.000203068842197;2.2080713833239885e-08;0.1769495141304555;1.0447776444871435;0.9999142123101684;0.17695882952685754;0.9999363620454419
32.250998;1.0548808140746355;-0.016843426290327063;-0.015966328289057176;-0.19509297158798197;-0.18493391475579532;1.0505427686903432;10.000224396055017;2.2058831209591035e-08;0.17694947674875555;1.0447770520701753;0.9999126103768574;0.17695897142616168;0.9999370301485602
32.260998;1.0548811787794603;-0.016843434135114473;-0.01596633554464361;-0.19509472969767194;-0.18493558157593928;1.050544735762073;10.000244510156822;2.202627426386823e-08;0.17694946275158963;1.0447763906033263;0.9999110202808502;0.17695910769168247;0.9999377255573597
32.270998;1.0548815756687853;-0.016843433737646435;-0.01596633499900322;-0.19509472960469182;-0.18493558174554606;1.0505467773353696;10.000263399106887;2.1982833446663176e-08;0.1769494702209444;1.0447756629107918;0.9999094380585775;0.17695923902910857;0.9999384412024211
32.280998;1.0548820043439133;-0.01684343333185942;-0.015966334458298273;-0.1950947295124967;-0.18493558191104004;1.0505488947176946;10.00028106257213;2.192870822215726e-08;0.1769504969686367;1.0447748715566492;0.9999078620223517;0.17696036626573758;0.9999391714032928
32.290998;1.054881463690753;-0.016843417816679286;-0.01596633474350097;-0.19509454441299218;-0.18493558199984322;1.0505510903368689;10.000297513610372;2.1864346750989626e-08;0.17695054053742873;1.044774018860568;0.9999062929902414;0.17696049023013158;0.9999399115730679
32.300998;1.0548819522183284;-0.016843417391228646;-0.0159663342120923;-0.19509454432306858;-0.18493558215216907;1.05055336653748;10.00031277757109;2.1790303570105457e-08;0.17695059832059387;1.0447731071439266;0.9999047337533137;0.17696061158757162;0.9999406573906157
32.310998;1.054882467761475;-0.016843416954910772;-0.015966333684672734;-0.19509454423432185;-0.18493558229556079;1.0505557240074044;10.000326891263319;2.170692220912717e-08;0.17695066783618119;1.044772138690658;0.9999031883081828;0.17696073083792963;0.9999414041394908
32.320998;1.0548830075363256;-0.016843416507380516;-0.015966333160750596;-0.1950945441461126;-0.18493558242852953;1.0505581610635033;10.000339905150097;2.1614234500635557e-08;0.17695074697396768;1.0447711150126224;0.9999016612874774;0.17696084846409446;0.9999421470199287
32.330998;1.0548835693746152;-0.016843416048443652;-0.015966332639661098;-0.19509454405716298;-0.18493558254998263;1.0505606738670408;10.0003518809921;2.1512261012811233e-08;0.17695183402840933;1.0447700360112555;0.9999001577770229;0.17696196498260436;0.9999428816753382
32.340998;1.0548841528366202;-0.016843423813016078;-0.015966339926577557;-0.1950963021676133;-0.1849372493076644;1.0505632567401015;10.000362888755582;2.1401218355351604e-08;0.17695192758374442;1.0447689003057272;0.9998986832806557;0.17696208086031556;0.9999436037310486
32.350998;1.0548847591988886;-0.01684342333117534;-0.01596633940802893;-0.19509630207284617;-0.18493724940419537;1.0505659027215082;10.000373010472568;2.128144992941779e-08;0.1769520263836427;1.0447677057610039;0.9998972435162675;0.17696219646803715;0.9999443077616933
32.360998;1.0548853907245077;-0.016843422838187815;-0.015966338889599193;-0.19509630197352457;-0.18493724948714058;1.0505686042949465;10.000382342386002;2.1153376422913454e-08;0.17695212917797537;1.044766448858568;0.9998958441943323;0.17696231205413127;0.9999449870298552
32.370998;1.0548860501041746;-0.01684342233451158;-0.01596633837139191;-0.19509630186866647;-0.18493724955548654;1.0505713536402799;10.000390985175457;2.10176646418089e-08;0.17695223463808105;1.0447651244309866;0.9998944908833256;0.17696242770460244;0.9999456342144823
32.380998;1.0548867401324582;-0.016843421820776944;-0.01596633785390047;-0.1950963017572063;-0.18493724960784366;1.0505741428206556;10.00039903019135;2.087542632546018e-08;0.1769533415132799;1.0447637271064703;0.9998931884063861;0.17696354340573664;0.9999462424524789
32.390998;1.0548874632183056;-0.01684342129769816;-0.015966337337664276;-0.19509630163812008;-0.18493724964241715;1.0505769646092715;10.000406557072125;2.0728076186728284e-08;0.1769534489429902;1.0447622529127778;0.9998919400029039;0.1769636591770726;0.999946806452728
32.400998;1.0548882211215533;-0.016843420765990914;-0.015966336823153078;-0.19509630151056243;-0.18493724965734523;1.0505788133048166;10.000413639683215;2.0577044931648237e-08;0.1769535565783341;1.044760699481026;0.9998907474539354;0.1769637751214918;0.9999473231381035
32.410998;1.054889015658156;-0.01684342022639633;-0.01596633631081234;-0.1950963013739626;-0.1849372496509222;1.0505816846450622;10.000420347011701;2.042374229285592e-08;0.1769536644059606;1.0447590660646406;0.9998896115869305;0.17696389135295046;0.9999477913160993
32.420998;1.0548898496791979;-0.016843419679761343;-0.01596633580116864;-0.19509630122815502;-0.18493724962171867;1.0505845748654556;10.00042674331184;2.0269515925935727e-08;0.1769537725679298;1.0447573544318045;0.9998885317868966;0.1769640078495207;0.9999482111271474
32.430998;1.054890726946193;-0.016843427362005572;-0.01596634310101166;-0.19509805927506035;-0.18493891621722455;1.0505874793795613;10.00043289591997;2.011538013483915e-08;0.1769548813100543;1.0447555687453052;0.9998875053718077;0.17696512431419978;0.999948584043253
32.440998;1.0548916513556381;-0.016843426804011824;-0.015966342598475593;-0.19509805911189682;-0.18493891614049907;1.0505903922060742;10.000438880656747;1.9961831738943466e-08;0.17695499094753486;1.0447537135853397;0.9998865277707876;0.17696524013328466;0.9999489133395357
32.450998;1.0548916264037753;-0.016843411141670393;-0.015966342921136068;-0.1950978739294316;-0.1849389159695425;1.050593306982966;10.000444773891829;1.9809033229188775e-08;0.17695510180575838;1.044751792953339;0.9998855928787942;0.1769653544319378;0.9999492044961824
32.460998;1.0548926545080421;-0.016843410576054395;-0.015966342427019553;-0.19509787375202062;-0.18493891584710156;1.0505962185145066;10.0004506354758;1.965705547787248e-08;0.1769552141183424;1.0447498116247482;0.999884693557611;0.1769654661745468;0.9999494647512663
32.470998;1.0548937368912445;-0.016843410008452533;-0.015966341937538677;-0.1950978735693498;-0.18493891570347934;1.0505991231294347;10.000456496466995;1.9505718573438005e-08;0.17695532795289806;1.0447477764457622;0.9998838226995085;0.17696557426158913;0.999949701798129
32.480998;1.0548948745117437;-0.01684340944027562;-0.015966341453063554;-0.19509787338295745;-0.1849389155398504;1.050602017637609;10.00046236457994;1.935441273477047e-08;0.17695544325486062;1.044745696285272;0.999882974368568;0.17696567757845258;0.9999499231428692
32.490998;1.0548960688999776;-0.016843408873080622;-0.015966340973985964;-0.19509787319426392;-0.18493891535731852;1.0506048984773608;10.000468238054276;1.9202351267426607e-08;0.17695655991830428;1.0447435813822301;0.9998821440964785;0.17696677504887556;0.999950136721679
32.500998;1.0548973218604312;-0.016843408308616668;-0.015966340500767947;-0.19509787300443152;-0.18493891515715397;1.0506077623315513;10.000474107700052;1.904876161500161e-08;0.17695667780254323;1.044741442749384;0.9998813280189367;0.17696686568961537;0.999950350717186
32.510998;1.0548986348510263;-0.016843407748632407;-0.01596634003388094;-0.19509787281435875;-0.18493891494101575;1.0506106070579921;10.000479949244713;1.8892722904710733e-08;0.176956796758504;1.0447392921471426;0.9998805219003305;0.17696694856404138;0.999950571833807
32.520998;1.0549000083964533;-0.01684341542954598;-0.015966347380010633;-0.19509963082469764;-0.1849405813591009;1.0506134311869106;10.000485719899016;1.8733074666824593e-08;0.1769569167700551;1.0447371417997557;0.9998797211450623;0.17696702270688702;0.9999508042834424
32.530998;1.0549014411827662;-0.016843414882430883;-0.01596634692741873;-0.1950996306360329;-0.18494058111613068;1.0506162326448105;10.000491365967598;1.856861252240712e-08;0.17695703814712033;1.0447350029013334;0.999878921602669;0.17696708712617545;0.9999510500613792
32.540998;1.054902929505157;-0.016843414343325334;-0.01596634648309678;-0.19509963044915218;-0.1849405808616231;1.050619008393761;10.00049683646793;1.8398336208601945e-08;0.17695816145466003;1.0447328845047295;0.9998781204194438;0.17696814085750667;0.9999513092608295
32.550998;1.0549044679929775;-0.016843413813316273;-0.015966346047853942;-0.19509963026505112;-0.18494058059666854;1.0506207549933464;10.000502090866688;1.8221475462359043e-08;0.17695828713656234;1.0447307943709037;0.9998773162606315;0.17696818304326623;0.9999515806479177
32.560998;1.0549060506339638;-0.0168434132933978;-0.015966345622304888;-0.195099630084662;-0.18494058032246188;1.0506234692659815;10.000507100843855;1.8037398962524757e-08;0.17695841531008424;1.0447287404194834;0.999876508884351;0.17696821297452273;0.9999518624878926
32.570998;1.054907670973739;-0.01684341278445859;-0.01596634520675461;-0.19509962990867707;-0.18494058004025382;1.0506261486293382;10.000511850180665;1.784572158511293e-08;0.17695854593572044;1.0447267310812351;0.9998756986974637;0.1769682300419726;0.9999521528417947
32.580998;1.0549093220872388;-0.016843412287278217;-0.015966344801465856;-0.19509962973764253;-0.18494057975124092;1.0506287906099865;10.00051633137579;1.7646518824639015e-08;0.17695867902356643;1.0447247746954096;0.9998748864699376;0.17696823368273334;0.999952449694812
32.590998;1.0549109965780734;-0.016843411802411744;-0.015966344406978455;-0.1950996295721133;-0.18494057945645628;1.0506313920303558;10.000520542476384;1.74403215670191e-08;0.17695881471322739;1.0447228787686909;0.9998740730580319;0.17696822339481771;0.9999527512138989
