time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.600998;1.0549126865887348;-0.01684341133016642;-0.015966344024092104;-0.19509962941255335;-0.18494057915678425;1.0506339490216783;10.00052448627912;1.7227881584452716e-08;0.17695995332871975;1.0447210500779622;0.9998732594376419;0.17696919876207307;0.999953055766908
32.610998;1.0549143843012607;-0.016843419105760503;-0.01596635145997617;-0.19510138745904487;-0.18494224550144622;1.0506364572925313;10.00052817044975;1.7009877466347884e-08;0.17696009537328997;1.044719295442058;0.9998724473175531;0.17696915943833186;0.9999533616577211
32.620998;1.0549150827649787;-0.016843403559494433;-0.015966351924481346;-0.1951012022961639;-0.18494224512372878;1.0506389117038282;10.000531610745616;1.6786742570985893e-08;0.17696024144200465;1.0447176216210088;0.9998716399022464;0.17696910512440764;0.9999536670546866
32.630998;1.054916776504465;-0.016843403126831375;-0.015966351582830624;-0.19510120215314083;-0.18494224481509383;1.050641306048202;10.00053483517781;1.6558750171488142e-08;0.17696039212794848;1.0447160345741002;0.9998708417816121;0.17696903560201904;0.9999539703325927
32.640998;1.054918461589361;-0.016843402708440994;-0.01596635125764918;-0.19510120201421705;-0.1849422445063246;1.0506436337591778;10.000537882076896;1.6326188899005572e-08;0.17696054792574895;1.044714539615086;0.9998700578762819;0.1769689507719981;0.9999542701772768
32.650998;1.054920134926382;-0.01684340230521531;-0.015966350950793774;-0.19510120187900998;-0.1849422441991029;1.0506458885969685;10.000540793797594;1.6089409066716147e-08;0.17696170915716014;1.0447131420122633;0.9998692927424138;0.17696985055085301;0.9999545653747708
32.660998;1.0549217938388298;-0.01684340191817075;-0.015966350664244962;-0.19510120174756637;-0.18494224389490302;1.050648064769091;10.000543613055807;1.5848737399999842e-08;0.17696187598001628;1.0447118465642735;0.9998685503560398;0.17696973468179314;0.9999548546198294
32.670998;1.0549234361043232;-0.016843401548269497;-0.015966350399831717;-0.1951012016201394;-0.1849422435952508;1.0506501570740243;10.000546379920294;1.5604365402944144e-08;0.17696204846628966;1.0447106565032305;0.9998678336886447;0.17696960274522516;0.9999551359477493
32.680998;1.0549250596968678;-0.016843401196376763;-0.015966350159222913;-0.1951012014970863;-0.1849422433020462;1.0506521611133848;10.000549127925353;1.5356366902431416e-08;0.17696222673480108;1.0447095731309732;0.9998671446502815;0.1769694544667692;0.9999554063614775
32.690998;1.0549266624329163;-0.016843400863262862;-0.015966349944063648;-0.19510120137880574;-0.18494224301748233;1.0506540731670575;10.00055188300352;1.5104812947908217e-08;0.17696241106468794;1.044708596169359;0.9998664847940008;0.17696928999154693;0.9999556627603485
32.700998;1.0549282423118354;-0.01684340054942291;-0.01596634975594059;-0.19510120126544941;-0.18494224274373255;1.0506558901032972;10.000554659406106;1.484985120233848e-08;0.1769626018343939;1.0447077239494529;0.9998658561401931;0.1769691098067903;0.999955903127252
32.710998;1.0549297977808687;-0.01684340849001268;-0.015966357402367314;-0.19510295935499886;-0.1849439091312397;1.0506566095742642;10.000557451915324;1.4591823765025231e-08;0.17696379930977824;1.0447069538902503;0.9998652614165688;0.1769699145230991;0.9999561262094843
32.720998;1.0549313270993432;-0.016843408215006548;-0.01596635727180557;-0.19510295924989665;-0.1849439088852125;1.0506582298304123;10.000560236967093;1.4331357724498204e-08;0.17696400347359584;1.0447062836724552;0.9998647034314713;0.17696970483578353;0.9999563304330163
32.730998;1.0549328276758558;-0.01684340795919101;-0.015966357170896683;-0.19510295914716463;-0.18494390865576218;1.0506597491588159;10.000562981063217;1.4069239156729704e-08;0.17696421401952933;1.044705711500145;0.9998641842532106;0.1769694815546907;0.9999565139223902
32.740998;1.0549342960959116;-0.01684340772207319;-0.01596635709988145;-0.19510295904537353;-0.18494390844411235;1.0506611655943066;10.000565646581263;1.3806264350627074e-08;0.17696443050460872;1.044705234943592;0.9998637051591208;0.17696924555340246;0.9999566752188284
32.750998;1.0549357286042178;-0.01684340750308732;-0.015966357058964722;-0.19510295894323074;-0.18494390825094975;1.0506624769847146;10.000568195330393;1.3543256947512996e-08;0.17696465252140287;1.0447048502234941;0.9998632674270335;0.1769689977003176;0.9999568132435661
32.760998;1.0549371219321002;-0.016843407301982447;-0.015966357048229324;-0.19510295883953355;-0.1849439080765356;1.0506636816657056;10.000570587577108;1.3281013419311634e-08;0.17696487967103192;1.0447045525031784;0.9998628731555699;0.1769687388016707;0.9999569267205087
32.770998;1.0549384739686605;-0.016843407118901022;-0.01596635706751767;-0.19510295873302577;-0.18494390792087764;1.0506647795665383;10.000572774623034;1.3020119367481524e-08;0.17696611133124476;1.0447043363610644;0.9998625249210809;0.1769694696265234;0.9999570140250325
32.780998;1.0549397833757606;-0.016843406953980133;-0.01596635711649816;-0.19510295862233198;-0.1849439077839301;1.050665772609637;10.000574694066989;1.2760952836714813e-08;0.17696634656033577;1.0447041961369277;0.9998622246878094;0.17696919101155953;0.9999570738352961
32.790998;1.0549400487066578;-0.016843391706884724;-0.015966358015811248;-0.19510277348934932;-0.1849439075948266;1.0506666642225335;10.00057627297639;1.2503850764416241e-08;0.17696658431548037;1.044704125866772;0.9998619739156528;0.17696890383281363;0.9999571060775742
32.800998;1.05494126797337;-0.016843399811666934;-0.015966365928579987;-0.1951045315628814;-0.18494557414383694;1.0506674585575757;10.000577436149976;1.2249125195661085e-08;0.1769668236339539;1.0447041187282198;0.9998617744132472;0.17696860886556334;0.9999571121092548
32.810998;1.0549424386357813;-0.016843399696891557;-0.015966366062221203;-0.19510453143232415;-0.1849455740634826;1.0506681596724678;10.000578118165754;1.1996870842113924e-08;0.17696706352203903;1.0447041664906944;0.9998616280453092;0.17696830677532174;0.9999570938353218
32.820998;1.054943557845033;-0.01684339959583218;-0.015966366221453646;-0.19510453129433578;-0.1849455740024763;1.050668770829337;10.000578274076634;1.1746739262622935e-08;0.17696730285857346;1.0447042592159932;0.9998615360757905;0.17696799818741368;0.9999570527801072
32.830998;1.0549446232247477;-0.016843399506779204;-0.015966366404778606;-0.19510453114917375;-0.18494557396130848;1.0506692940851625;10.00057788560225;1.1497954906825e-08;0.17696854057465225;1.044704385650675;0.9998614995744127;0.17696868367003238;0.9999569903369395
32.840998;1.054945632979395;-0.01684339942841137;-0.01596636661058244;-0.1951045309971352;-0.1849455739403827;1.0506697305199089;10.000576965586072;1.124959512745838e-08;0.1769687758881874;1.0447045347559318;0.999861520143566;0.1769683636662132;0.9999569082785676
32.850998;1.0549465851809072;-0.01684339935987199;-0.015966366836933647;-0.19510453083858587;-0.18494557393982367;1.050670080911826;10.000575552611746;1.1000712411816604e-08;0.1769690083022119;1.0447046970276817;0.9998615997350178;0.1769680384421552;0.9999568081208006
32.860998;1.0549474778951273;-0.016843399300506486;-0.015966367081626274;-0.195104530673972;-0.18494557395951614;1.0506703459567577;10.000573692297802;1.0750128982279032e-08;0.17696923740240525;1.0447048644029193;0.9998617398968817;0.17696770809053014;0.9999566908250007
32.870998;1.0549483103607427;-0.016843399249676;-0.0159663673425313;-0.1951045305037324;-0.1849455739990696;1.050670526088638;10.000571421032218;1.049643039774821e-08;0.17696946262435154;1.044705029951733;0.9998619419016443;0.17696737256481232;0.9999565575438875
32.880998;1.0549490837113022;-0.01684339920675991;-0.015966367617887414;-0.1951045303282183;-0.18494557405768314;1.0506696216844964;10.000568761238693;1.0238379827954176e-08;0.17696968309786196;1.0447051880668554;0.999862207804518;0.17696703166711603;0.9999564095371443
32.890998;1.0549498006187337;-0.01684339917107581;-0.0159663679062841;-0.1951045301476159;-0.18494557413404428;1.0506696334469752;10.0005657236519;9.975102385625706e-09;0.17697089769027238;1.0447053342808248;0.9998625412221375;0.17696768500707824;0.9999562476066447
32.900998;1.0549504647277563;-0.01684340737682902;-0.01596637601268094;-0.19510628815864622;-0.18494724087474906;1.050669562471144;10.000562311267984;9.705836090594015e-09;0.17697110524010118;1.0447054645999159;0.9998629476059916;0.17696733200244394;0.9999560725641715
32.910998;1.0549510805885918;-0.016843407353327775;-0.015966376323421582;-0.19510628796810764;-0.1849472409810042;1.050669410069627;10.000558520437272;9.429834886928182e-09;0.17697130474873177;1.0447055751438192;0.999863434014283;0.17696697198869274;0.9999558855985777
32.920998;1.0549516532520484;-0.01684340733508185;-0.015966376643452372;-0.19510628777304034;-0.18494724109915076;1.0506691775007977;10.000554339311323;9.146631379077981e-09;0.17697149535769827;1.0447056622694013;0.9998640079923684;0.1769666043813428;0.9999556875761085
32.930998;1.054952187274716;-0.01684340732158787;-0.01596637697154119;-0.1951062875741447;-0.18494724122713682;1.0506688659034855;10.000549750831706;8.856338892883124e-09;0.17697167622285387;1.0447057225217904;0.9998646759337423;0.17696622869581166;0.999955478548508
32.940998;1.0549526863464003;-0.01684340731222839;-0.015966377306634028;-0.19510628737258573;-0.18494724136299664;1.0506684764563796;10.000544740379263;8.559648310344961e-09;0.17697184647551456;1.044705752514839;0.9998654417505028;0.1769658444757305;0.9999552583458865
32.950998;1.0549531533507026;-0.016843407306288458;-0.015966377648116363;-0.19510628716995748;-0.18494724150520855;1.0506680104544037;10.000539299882368;8.25754393162449e-09;0.17697300530123133;1.04470574908517;0.9998663062678872;0.17696645137491074;0.9999550275692122
32.960998;1.0549535900256046;-0.016843407302794464;-0.01596637799603586;-0.19510628696793916;-0.18494724165296383;1.0506674695462561;10.00053342904553;7.951156480625875e-09;0.17697315209795683;1.044705709148751;0.9998672675794786;0.17696604931788432;0.9999547880347451
32.970998;1.0549539968707728;-0.016843407300446967;-0.01596637835109432;-0.19510628676805009;-0.18494724180589456;1.0506668562359298;10.00052713687965;7.641882844637017e-09;0.1769732865536227;1.0447056295958932;0.9998683220107317;0.1769656384664696;0.9999545423585102
32.980998;1.054953373695698;-0.016843392197922833;-0.01596637953555574;-0.19510610155171698;-0.18494724189258832;1.050666174172959;10.00052043945455;7.3313848506599006e-09;0.17697340850320223;1.0447055078244512;0.9998694647280668;0.1769652190654769;0.9999542930039415
32.990998;1.0549537199573582;-0.01684339219418476;-0.015966379908524383;-0.195106101360389;-0.18494724205383495;1.050665427999608;10.000513352709923;7.021306569808892e-09;0.1769735177957518;1.0447053422229196;0.9998706902934423;0.1769647914572822;0.9999540418212118
33.000998;1.0549540346939918;-0.016843392188382093;-0.015966380292753928;-0.19510610117559463;-0.1849472422174043;1.0506646226968748;10.000505884651556;6.7131131292855975e-09;0.17697361432295927;1.04470513227244;0.9998719935278582;0.17696435623934653;0.999953790649241
33.010998;1.0549543162073862;-0.016843400414519306;-0.015966388496169614;-0.19510785919397353;-0.18494890903021247;1.0506637624372586;10.000498036700545;6.408307306014835e-09;0.17697469802266122;1.0447048785995938;0.999873369640922;0.17696491432000463;0.9999535416208453
33.020998;1.0549545621375727;-0.016843400401395387;-0.015966388907908958;-0.19510785902724276;-0.1849489091940316;1.0506628496207577;10.000489819043862;6.1087921787632224e-09;0.17697476885067806;1.0447045830425308;0.9998748137696994;0.17696446688597922;0.9999532961467432
33.030998;1.054954770315115;-0.016843400382880333;-0.015966389335438327;-0.19510785887217527;-0.18494890935581154;1.0506618851945193;10.000481265004618;5.816972342559547e-09;0.1769748268453659;1.044704248364061;0.9998763207060759;0.17696401539475273;0.9999530541076954
33.040998;1.0549549398105764;-0.016843400358128955;-0.015966389779472484;-0.19510785873046593;-0.18494890951410747;1.0506608699287467;10.000472433836364;5.535415335952337e-09;0.17697487223508115;1.0447038773473911;0.9998778847667096;0.1769635615027936;0.9999528146915324
33.050998;1.0549550712285773;-0.016843400326550007;-0.015966390240097383;-0.19510785860331403;-0.1849489096674922;1.0506598049759919;10.000463406211692;5.266410274085201e-09;0.17697490544459635;1.0447034720578772;0.9998795003498717;0.17696310693767836;0.9999525777445427
33.060998;1.054955166639957;-0.016843400287691827;-0.01596639071696589;-0.19510785849113524;-0.18494890981461906;1.0506576913904986;10.000454270034314;5.011786256763859e-09;0.17697492692437333;1.044703034122825;0.9998811631030706;0.17696265339733422;0.9999523440544703
33.070998;1.0549552294883071;-0.016843400241176285;-0.01596639120951783;-0.1951078583937275;-0.18494890995434196;1.0506565295775565;10.000445102279219;4.772954795888535e-09;0.17697493699157055;1.044702565838091;0.9998828705583829;0.17696220245531788;0.9999521146873819
33.080998;1.0549552638193864;-0.01684340018673309;-0.01596639171706071;-0.19510785831055721;-0.18494891008579672;1.0506553193673287;10.00043596326075;4.550901244510639e-09;0.17697593588159855;1.0447020709844401;0.9998846214607144;0.17696275557907454;0.9999518902732232
33.090998;1.054955272719185;-0.01684340012438914;-0.015966392238824356;-0.19510785824088087;-0.1849489102083369;1.0506540605101409;10.000426901854544;4.346048149999261e-09;0.1769759238820722;1.044701554337893;0.9998864140736751;0.17696231429083464;0.999951670915218
33.100998;1.0549552571447671;-0.016843400054683415;-0.015966392774085996;-0.19510785818378343;-0.18494891032157953;1.0506527528375662;10.000417960590083;4.158263298139468e-09;0.17697590140548586;1.044701020313574;0.9998882456544382;0.17696188023449838;0.9999514568896215
33.110998;1.0549552158859636;-0.016843408213625496;-0.01596640112857022;-0.19510961633320523;-0.18495057707395737;1.050651396432147;10.000409178184489;3.987004315311111e-09;0.17697586899698628;1.0447004717164703;0.9998901138003427;0.17696145505744493;0.9999512492099765
33.120998;1.0549551459857098;-0.01684340813244656;-0.015966401689728717;-0.19510961629797782;-0.18495057716910165;1.0506499923972785;10.000400591872035;3.831404027485566e-09;0.17697582726584257;1.0446999093963447;0.9998920172390465;0.17696104024818973;0.9999510489936475
33.130998;1.0549550434609383;-0.016843408047429956;-0.015966402263983177;-0.1951096162719597;-0.184950577255905;1.050648543479284;10.000392239754573;3.690351184195792e-09;0.17697577677560805;1.044699332853461;0.9998939555251884;0.176960637060623;0.9999508565268166
33.140998;1.0549549042976765;-0.016843407959782796;-0.015966402851574968;-0.19510961625423318;-0.1849505773348202;1.0506470539622896;10.000384161504654;3.562576703688095e-09;0.1769767179963101;1.0446987408301809;0.9998959289494053;0.176961246533776;0.9999506714890477
33.150998;1.0549547248517999;-0.016843407870445977;-0.01596640345252073;-0.19510961624415687;-0.18495057740613613;1.0506455293894559;10.000376398144658;3.4466743142213227e-09;0.17697665139177005;1.0446981317061084;0.9998979385515321;0.17696086950609052;0.99995049386444
33.160998;1.054954501541596;-0.016841649585059265;-0.015964737418206393;-0.19510962447635344;-0.18495058527606267;1.0506439764072648;10.000368990451314;3.341089611496591e-09;0.17697657755961121;1.0446975038806212;0.9998999856483083;0.17696050663675694;0.9999503243755938
33.170998;1.0549542302585242;-0.016841649494229522;-0.015964738045044415;-0.1951096244808206;-0.18495058533175016;1.0506424022760346;10.000361974553492;3.2442981260712025e-09;0.17697649728259765;1.0446968559709313;0.9999020706289878;0.17696015849359356;0.999950164102212
33.180998;1.0549529059001475;-0.01684163430549508;-0.0159647395054524;-0.19510943946954;-0.1849505853076937;1.0506408142669457;10.000355379209605;3.155223527348421e-09;0.17697641150650367;1.0446961867138564;0.9999041918913648;0.17695982560979281;0.9999500138496407
33.190998;1.0549525224930918;-0.01684163421656889;-0.01596474015687019;-0.19510943948946016;-0.18495058534455372;1.0506392195981833;10.000349228242976;3.07341034439404e-09;0.17697632122725143;1.0446954946449836;0.9999063461187236;0.17695950850355663;0.9999498742792543
33.200998;1.0549520738420335;-0.016841634129948158;-0.015964740820390826;-0.1951094395172748;-0.18495058537027154;1.0506376253834298;10.000343543271365;2.998731266196405e-09;0.1769762272549796;1.0446947783745995;0.999908528739711;0.17695920774765822;0.999949746933887
33.210998;1.0549515543389707;-0.016841634046170086;-0.0159647414962857;-0.19510943955283822;-0.18495058538370962;1.0506360380668551;10.000338342953986;2.9310919742271853e-09;0.17697713005656934;1.0446940373191869;0.9999107336903763;0.17695992400932406;0.9999496351111572
33.220998;1.0549509606147094;-0.016841633965844875;-0.015964742185202812;-0.19510943959603103;-0.18495058538391046;1.0506344628264073;10.000333641816045;2.8703349972361963e-09;0.17697702973384138;1.0446932718248196;0.9999129540687611;0.17695965799175506;0.9999495437706958
33.230998;1.0549502929957335;-0.01684164212490222;-0.015964750694265284;-0.1951111978401731;-0.184952252018737;1.0506329032559587;10.00032945173292;2.8162130071532295e-09;0.17697692607312826;1.0446924833881943;0.999915183672466;0.17695941033669402;0.9999494786747828
33.240998;1.0549495550138515;-0.016841642054549556;-0.015964751411935606;-0.19511119789849138;-0.18495225199161766;1.0506303615996442;10.000325784736688;2.7684777177039817e-09;0.17697681874613355;1.0446916754785;0.9999174174435234;0.17695918152197712;0.9999494452050801
33.250998;1.0549487512884081;-0.016841641991170022;-0.015964752145117226;-0.19511119796394005;-0.1849522519519642;1.0506288398089323;10.000322654139502;2.726910106851651e-09;0.1769767074845227;1.0446908536694455;0.9999196507620924;0.17695897175230124;0.9999494472720168
33.260998;1.0549478855043628;-0.016841641936101676;-0.01596475289419788;-0.1951111980361694;-0.18495225190146167;1.0506273405711517;10.000320071361546;2.691204175743249e-09;0.1769765920472899;1.0446900250688411;0.99992187890212;0.17695878088876515;0.9999494870108385
33.270998;1.0549469592648242;-0.01684164189031717;-0.01596475365913438;-0.19511119811533748;-0.18495225184221167;1.0506258670782556;10.000318037452429;2.661013345742384e-09;0.17697647216444584;1.0446891982050943;0.999924097064755;0.17695860852270054;0.9999495653956533
33.280998;1.0549459714931226;-0.016841641854239926;-0.015964754439139396;-0.195111198202161;-0.1849522517765085;1.050624422189769;10.000316536651596;2.6361663035932338e-09;0.1769773475311405;1.0446883827708073;0.9999263010097705;0.17695945411387295;0.9999496827271895
33.290998;1.0549449187575544;-0.016841641827761548;-0.015964755232708808;-0.1951111982976773;-0.18495225170661783;1.050623008308414;10.000315540702353;2.6168726424298162e-09;0.17697721780710063;1.0446875881982036;0.9999284878997508;0.17695931700881737;0.9999498384468083
33.300998;1.0549437967553696;-0.016841641810338807;-0.015964756038070294;-0.1951111984031143;-0.18495225163481985;1.0506216273992843;10.000315018845255;2.6037554478051953e-09;0.17697708272153156;1.0446868221262036;0.9999306564914068;0.17695919648551903;0.9999500310258767
33.310998;1.054942601167171;-0.01684164180112379;-0.015964756853522357;-0.19511119851979705;-0.18495225156365477;1.0506202807789609;10.000314944135381;2.5975690246288915e-09;0.17697694225488506;1.0446860899682557;0.9999328064548971;0.17695909196761955;0.9999502580602362
33.320998;1.0549413275334967;-0.01684164179913167;-0.01596475767749744;-0.1951111986489333;-0.18495225149588734;1.0506189692544747;10.000315292735781;2.598862628852705e-09;0.17697679670725594;1.0446853949758341;0.9999349370367928;0.1769590031843696;0.9999505163564961
33.330998;1.0549399719153596;-0.016841641803321955;-0.01596475850857278;-0.1951111987915542;-0.1849522514342141;1.050617693481735;10.000316036616873;2.607950217472851e-09;0.17697664659667775;1.0446847383824305;0.9999370457688443;0.17695893009820937;0.9999508028139724
33.340998;1.0549385319181133;-0.016841650047598505;-0.015964767151683344;-0.19511295714217564;-0.18495391802948655;1.050616454323045;10.00031713720638;2.625226796907479e-09;0.1769764924576611;1.0446841199497026;0.9999391282343406;0.1769588727442042;0.9999511159991586
33.350998;1.0549370070249195;-0.0168416500608709;-0.01596476799305102;-0.19511295731580436;-0.18495391798719696;1.0506152525259207;10.000318546280946;2.6514959695469774e-09;0.1769773346739663;1.044683538395787;0.9999411786928198;0.17695983121907638;0.9999514565605768
33.360998;1.0549353985713594;-0.016841650077168462;-0.015964768837271815;-0.19511295750784172;-0.18495391795777744;1.0506140874770948;10.00032020960181;2.6879146889741063e-09;0.17697717349415806;1.0446829914958795;0.9999431905675537;0.1769598057887448;0.9999518258483073
33.370998;1.0549337095022626;-0.016841650095657724;-0.01596476968243364;-0.1951129577203317;-0.18495391794288937;1.0506129568945186;10.000322070079696;2.7357244618859476e-09;0.17697700917662865;1.0446824766077978;0.9999451567877843;0.176959796897334;0.9999522244143663
33.380998;1.0549319441457772;-0.016841650115456817;-0.01596477052657619;-0.19511295795496933;-0.18495391794369087;1.0506118582444899;10.000324071421362;2.7961503595683818e-09;0.17697684203931408;1.044681991653283;0.9999470705866373;0.17695980502681144;0.999952651586986
33.390998;1.0549291082160566;-0.016841635037141117;-0.01596477218902461;-0.19511277318630768;-0.18495391789004192;1.0506107900198642;10.000326158141828;2.8703698318900892e-09;0.1769766723424795;1.0446815356228976;0.9999489259786802;0.1769598305247646;0.9999531059785196
33.400998;1.0549272086528745;-0.016841635056220505;-0.015964773025891332;-0.195112773468378;-0.1849539179241151;1.0506097518076651;10.000328269845504;2.959309637173249e-09;0.17697650017729713;1.044681108283104;0.9999507171926973;0.17695987355374454;0.9999535867717404
33.410998;1.054925253276898;-0.016841635073454198;-0.015964773857350102;-0.19511277377481082;-0.18495391797510458;1.0506087441282743;10.000330337540614;3.0633517782800043e-09;0.17697632552020406;1.0446807098649793;0.9999524384865677;0.17695993412839178;0.9999540947454526
33.420998;1.0549232500825532;-0.01684163508843481;-0.0159647746829482;-0.1951127741058354;-0.18495391804289957;1.0506077687210216;10.000332288506284;3.1823146047120502e-09;0.17697714841526205;1.044680340928796;0.9999540850600199;0.17696101205719494;0.9999546317420505
33.430998;1.0549212064835187;-0.016841635101229782;-0.01596477550244976;-0.19511277446175837;-0.18495391812746212;1.0506068287048604;10.000334051850109;3.315911492697327e-09;0.1769769691471207;1.0446800019767808;0.9999556537546994;0.17696110686537775;0.9999551994099605
33.440998;1.054919128807787;-0.016841635111938313;-0.015964776315442308;-0.19511277484264106;-0.184953918228887;1.0506059281499658;10.000335554539161;3.4641274228444386e-09;0.1769767882682127;1.0446796930727587;0.9999571429530414;0.17696121782805566;0.9999557984302051
33.450998;1.0549170224659836;-0.01684163512019361;-0.015964777121091445;-0.1951127752480076;-0.18495391834726;1.0506040711763138;10.00033671384036;3.6269082738777497e-09;0.17697660643601784;1.0446794136193602;0.9999585523212854;0.17696134400776264;0.9999564280735764
33.460998;1.0549148926102683;-0.01684164336010689;-0.015964785724358513;-0.19511453386866234;-0.18495558513088847;1.050603261223463;10.000337434625857;3.803591818911617e-09;0.17697642419606963;1.0446791619957716;0.9999598826838783;0.17696148427758407;0.9999570861796808
33.470998;1.0549127443838906;-0.016841643360621678;-0.015964786511312907;-0.1951145343202503;-0.18495558528265632;1.0506025012568552;10.000337610985666;3.992723209557242e-09;0.1769762418818667;1.0446789352061854;0.9999611359072803;0.17696163742214763;0.9999577699417689
33.480998;1.0549105823702019;-0.016841643355839698;-0.015964787286847863;-0.19511453479324184;-0.18495558545026355;1.0506017944644257;10.00033713382239;4.192205818907376e-09;0.17697605968830285;1.0446787291169153;0.9999623148301627;0.17696180228425998;0.9999584769553757
33.490998;1.054908409970267;-0.016841643345053774;-0.015964788049983813;-0.1951145352860881;-0.18495558563260966;1.0506011443456018;10.000335903617428;4.399592377971142e-09;0.17697587787037602;1.044678539550576;0.9999634229989542;0.17696197781684594;0.9999592053587646
33.500998;1.054906229364456;-0.016841643327676903;-0.01596478880025705;-0.19511453579669125;-0.18495558582813101;1.0506005543060712;10.00033383829539;4.6124941692274714e-09;0.17697669692260293;1.0446783634772487;0.9999644638436448;0.17696316295787487;0.99995995297174
33.510998;1.0549040419789868;-0.016841643303310012;-0.015964789537781056;-0.1951145363223166;-0.1849555860348755;1.050600027783907;10.000330873052794;4.828971688564692e-09;0.17697651759818844;1.0446781993938197;0.9999654397330098;0.17696335650823927;0.9999607168485354
33.520998;1.0549018489964788;-0.016841643271836657;-0.015964790263072567;-0.19511453685976454;-0.1849555862507742;1.0505995686626237;10.000326961229046;5.047694714050508e-09;0.1769763407832873;1.04467804710049;0.9999663520656096;0.17696355723213447;0.9999614936442097
33.530998;1.0548996516927442;-0.016841643233376415;-0.015964790976896764;-0.1951145374058774;-0.1849555864740331;1.050599180824605;10.000322078018586;5.26784943577507e-09;0.17697616731868188;1.0446779073018415;0.9999672025011883;0.17696376403775585;0.9999622796559979
33.540998;1.0548974521626955;-0.016841643188284267;-0.015964791680264545;-0.19511453795811642;-0.1849555867034052;1.050598867660316;10.000316217163363;5.4889231183200346e-09;0.17697599787745608;1.0446777809994952;0.9999679936510147;0.17696397604365857;0.9999630704062347
33.550998;1.054895254296614;-0.016841643137255603;-0.015964792374363993;-0.19511453851475655;-0.184955586938125;1.0505986323292629;10.000309378241301;5.7103989104007235e-09;0.17697583302428016;1.0446776691166337;0.9999687285078316;0.17696419263761787;0.9999638602197578
33.560998;1.0548930638180607;-0.016841643081323677;-0.015964793060480903;-0.1951145390745926;-0.18495558717759314;1.0505984772378372;10.00030155421174;5.931435757196459e-09;0.1769756733568543;1.0446775729921685;0.9999694098344206;0.17696441354212467;0.9999646416141769
33.570998;1.0548908871952605;-0.01684164302186754;-0.015964793739953423;-0.1951145396364937;-0.1849555874210259;1.0505984028295643;10.000292725035852;6.150865783791314e-09;0.17697651954636126;1.044677495169097;0.9999700400052581;0.17696563868035795;0.9999654050750608
33.580998;1.054888730071316;-0.01684164296070328;-0.015964794414097466;-0.19511454019917296;-0.18495558766724385;1.050598407586701;10.00028285928482;6.367637260683753e-09;0.17697637233828065;1.0446774394447256;0.9999706209349221;0.1769658679470135;0.9999661399128658
33.590998;1.0548865960971794;-0.016841651134966606;-0.015964802890422774;-0.1951162989529332;-0.18495725456326279;1.0505984891352258;10.000271928122423;6.581201684528425e-09;0.17697623255624245;1.044677410311208;0.9999711540554647;0.176966101183617;0.9999668356666569
33.600998;1.0548844872380703;-0.016841651076728328;-0.015964803557712112;-0.19511629951318282;-0.18495725481120176;1.05059864523023;10.000259922451749;6.791291743631656e-09;0.1769761010946925;1.0446774128363663;0.999971640676999;0.1769663381861563;0.9999674830126798
33.610998;1.0548824054672512;-0.016841651022664036;-0.015964804223437313;-0.1951163000704083;-0.1849572550587725;1.0505988738230099;10.000246857759638;6.997315624165949e-09;0.1769759789249937;1.0446774531690353;0.9999720828948677;0.1769665785012206;0.9999680738744621
33.620998;1.0548793543147021;-0.01684163587574103;-0.01596480571013453;-0.1951161155933882;-0.18495725523475445;1.0505991722194623;10.000232768975591;7.198085041204041e-09;0.1769758670327817;1.0446775382609967;0.9999724836492844;0.1769668213412512;0.9999686013693175
33.630998;1.0548773385801407;-0.01684163583378714;-0.01596480637687755;-0.1951161161410772;-0.1849572554807756;1.0505995367936296;10.000217701061693;7.3920836554403564e-09;0.17697576633752557;1.0446776745428243;0.999972845192832;0.1769670658516268;0.9999690594683102
33.640998;1.0548753622954237;-0.01684163579956259;-0.015964807046245297;-0.19511611668292686;-0.18495725572595623;1.0505999637224344;10.000201697617545;7.577878729860728e-09;0.17697567772283027;1.0446778672604464;0.9999731679261898;0.176967311359074;0.999969442489887
33.650998;1.0548734265625617;-0.01684163577399236;-0.015964807719428008;-0.1951161172188627;-0.18495725597048562;1.0506004489476592;10.000184797209513;7.75431644610973e-09;0.17697660205257068;1.0446781209059768;0.9999734508886151;0.1769685573411223;0.9999697457581449
33.660998;1.0548715291715767;-0.016841635757796524;-0.015964808397413262;-0.19511611774907883;-0.18495725621490142;1.0506009869057025;10.00016703871703;7.920404745224501e-09;0.17697654006627006;1.044678439405452;0.9999736929430245;0.17696880336235096;0.9999699667030757
33.670998;1.0548696656536232;-0.01684163575158835;-0.01596480908109929;-0.19511611827380518;-0.18495725646024014;1.0506005696386862;10.000148465690144;8.075138561870965e-09;0.17697649230426565;1.0446788255726709;0.9999738932658285;0.176969049143033;0.9999701048029268
33.680998;1.0548678308102326;-0.016841635756000527;-0.01596480977125783;-0.1951161187930832;-0.18495725670793103;1.050601187202463;10.000129129275019;8.217668533686702e-09;0.1769764591521979;1.0446792808961296;0.999974050916647;0.17696929458132418;0.9999701610526959
33.690998;1.0548660201568767;-0.016841635771608767;-0.01596481046837978;-0.19511611930670492;-0.18495725695931028;1.0506018288248264;10.000109093757482;8.347682637962757e-09;0.17697644086267478;1.0446798058215832;0.9999741648328305;0.17696953961110248;0.9999701377017408
33.700998;1.0548642304859137;-0.016841635798688356;-0.015964811172670037;-0.1951161198142924;-0.18495725721513637;1.0506024834269012;10.000088440792675;8.465493824152179e-09;0.17697643750476927;1.04468039914058;0.9999742349892875;0.17696978395121082;0.9999700377535584
33.710998;1.054862459716038;-0.01684163583730012;-0.015964811884138373;-0.1951161203154319;-0.1849572574755657;1.0506031394515707;10.000067266007797;8.571747115791858e-09;0.17697644895487388;1.044681057273924;0.9999742633721506;0.17697002688328992;0.999969863957162
33.720998;1.0548607069565565;-0.01684164412275462;-0.01596482040882643;-0.1951178789997996;-0.18495892438874575;1.0506037856336692;10.000045666460467;8.667094499187083e-09;0.1769764749633734;1.0446817752768764;0.9999742532900437;0.17697026724496842;0.9999696181039054
33.730998;1.0548589727594646;-0.01684164418582523;-0.015964821133775342;-0.19511787948726828;-0.18495892465726;1.0506044124739473;10.000023726058272;8.752087976415237e-09;0.1769775152338295;1.0446825481832256;0.9999742079362824;0.17697150364742145;0.9999693013328063
33.740998;1.0548572594133607;-0.016841644262498845;-0.0159648218645237;-0.19511787996803584;-0.18495892492834978;1.0506050127440474;10.000001510207937;8.827242280924108e-09;0.17697756945675247;1.0446833713436667;0.9999741304080685;0.17697173469754834;0.9999689147235621
33.750998;1.0548555709971739;-0.016841644353654688;-0.015964822600269876;-0.19511788044260098;-0.18495892520053556;1.0506055810033752;9.999979072664132;8.893102181706949e-09;0.17697763733177999;1.0446842403019627;0.9999740247589525;0.17697195909766564;0.9999684596980638
33.760998;1.0548539125960965;-0.016841644459952274;-0.015964823339944603;-0.19511788091150917;-0.18495892547222506;1.0506061130269637;9.999956464805699;8.950279892776403e-09;0.1769777186106625;1.044685150183895;0.9999738958335513;0.17697217571308815;0.9999679383725436
33.770998;1.0548522893233765;-0.016841644581832512;-0.015964824082056555;-0.19511788137515645;-0.18495892574177794;1.050606605674893;9.999933736589346;8.999551714651617e-09;0.17697781309814523;1.0446860951362908;0.9999737481699645;0.17697238365760942;0.9999673535518894
33.780998;1.0548507061758263;-0.016841644719383916;-0.015964824824951603;-0.1951178818338633;-0.1849589260077254;1.0506070569534711;9.999910930066518;9.041933323970079e-09;0.17697792060374556;1.0446870685693892;0.9999735855946322;0.17697258229464166;0.9999667084587732
33.790998;1.054849168635165;-0.01684164487218065;-0.015964825567094887;-0.19511788228803154;-0.18495892626912208;1.050607465505756;9.999888076494742;9.078572167342945e-09;0.17697804090445005;1.0446880634381985;0.9999734115827047;0.17697277113399545;0.9999660064724876
33.800998;1.054847683460614;-0.016841645039470124;-0.015964826306947417;-0.19511788273815264;-0.18495892652544668;1.0506078297817467;9.999865203344099;9.11058063798138e-09;0.17697817378328673;1.0446890723010382;0.9999732301988277;0.17697294974029354;0.9999652506479438
33.810998;1.0548462590890493;-0.016841645220513467;-0.015964827042684166;-0.1951178831847272;-0.18495892677619766;1.0506081475569946;9.999842341956493;9.138969798157993e-09;0.17697831916938153;1.0446900879441008;0.99997304697833;0.17697311770707236;0.9999644430011836
33.820998;1.0548449053021363;-0.016841645414587762;-0.0159648277720782;-0.1951178836281742;-0.18495892702081115;1.0506084154596218;9.999819525192734;9.164645812405282e-09;0.1769794772089143;1.0446911040132907;0.9999728683303577;0.17697427469162721;0.9999635841623976
33.830998;1.0548436322633457;-0.016841645620815585;-0.015964828492579197;-0.1951178840688025;-0.18495892725883248;1.0506086287750582;9.999796781043608;9.188386610375183e-09;0.17697964808370892;1.0446921144703734;0.9999727001894038;0.17697442045968118;0.9999626739451258
33.840998;1.0548424493008846;-0.016841645838117262;-0.01596482920157082;-0.1951178845070554;-0.1849589274900705;1.0506087825303734;9.999774134995274;9.210731392628811e-09;0.17697983170510764;1.0446931125588628;0.999972547655257;0.17697455484333785;0.9999617122363645
33.850998;1.054841364166927;-0.016841646065254023;-0.015964829896697966;-0.19511788494390908;-0.18495892771472452;1.0506088731258971;9.999751616879223;9.231901265979115e-09;0.17698002758653236;1.0446940907022237;0.9999724150397052;0.17697467767907926;0.9999606994096112
33.860998;1.054840383110645;-0.016841654535972948;-0.015964838382139596;-0.19511964357090167;-0.18496059458172276;1.0506088989715174;9.999729260351664;9.251902655436903e-09;0.17698023498971585;1.0446950412997957;0.9999723052678218;0.17697478886182125;0.9999596366630867
33.870998;1.0548385113737546;-0.016841639680844095;-0.015964839864550766;-0.1951194589764193;-0.18496059472401125;1.050608859943267;9.999707100552635;9.270684005891549e-09;0.17698045313687644;1.044695957491866;0.9999722191722079;0.17697488844618475;0.9999585262562994
33.880998;1.0548377535903195;-0.016841639930753674;-0.01596484050556281;-0.1951194594187014;-0.1849605949321482;1.0506087563617024;9.999685174915175;9.288167603378891e-09;0.17698068129410424;1.044696833210391;0.9999721550914071;0.17697497668775589;0.9999573709135661
33.890998;1.05483711382081;-0.01684164018705832;-0.01596484112429693;-0.19511945986567392;-0.18496059513556037;1.0506085880034004;9.99966352184445;9.304150013662504e-09;0.17698091877043695;1.0446976628094067;0.9999721085305886;0.17697505401779742;0.9999561729428376
33.900998;1.0548365947799023;-0.01684164044983641;-0.01596484171898608;-0.19511946031816094;-0.18496059533475367;1.0506073534296325;9.999642180991383;9.318160142672219e-09;0.17698216495932384;1.0446984413320042;0.9999720724120714;0.17697612094437679;0.9999549340768707
33.910998;1.0548361970843252;-0.016841640719259948;-0.015964842288231428;-0.1951194607765939;-0.18496059553056712;1.0506070498729978;9.999621197122801;9.329403310314275e-09;0.17698241939812168;1.0446991652849718;0.9999720382324923;0.17697617796820572;0.9999536560249671
33.920998;1.0548359194153456;-0.016841640995408858;-0.01596484283099183;-0.19511946124123836;-0.18496059572408338;1.0506066736552437;9.999600620812139;9.3368410189921e-09;0.17698268172999276;1.044699833034473;0.9999719970209621;0.1769762256442473;0.9999523411403517
33.930998;1.0548357593314448;-0.01684164127833662;-0.01596484334643423;-0.1951194617123749;-0.18496059591647912;1.0506062207652036;9.999580505565799;9.339249483949854e-09;0.17698295154747345;1.0447004445484334;0.999971939566336;0.17697626473650047;0.9999509928381313
33.940998;1.0548357136487185;-0.016841641568272864;-0.01596484383370144;-0.1951194621904172;-0.18496059610893806;1.0506056871763116;9.999560904057898;9.335162596087683e-09;0.17698322823351273;1.0447010004072503;0.999971857024615;0.17697629633130757;0.9999496157657828
33.950998;1.0548357782946138;-0.016841641865661797;-0.015964844291808198;-0.19511946267601427;-0.18496059630260403;1.050605069052205;9.999541862601133;9.322871875832433e-09;0.17698351095870685;1.0447015009037468;0.99997174234007;0.17697632180257353;0.9999482154240071
33.960998;1.0548359485859893;-0.0168416421709056;-0.0159648447197312;-0.19511946316983866;-0.18496059649834512;1.0506043630075406;9.99952341975162;9.300538324166327e-09;0.17698379877962775;1.0447019460743916;0.9999715909254531;0.17697634262246847;0.9999467971069126
33.970998;1.0548362203827746;-0.016841642484194612;-0.015964845116650247;-0.19511946367210012;-0.1849605966963036;1.0506035661216502;9.99950561486846;9.266266487704821e-09;0.1769840906748369;1.0447023360414216;0.9999713996559818;0.17697636019818394;0.9999453649600393
33.980998;1.0548365911194788;-0.016841642805715446;-0.015964845482231555;-0.19511946418244305;-0.18496059689565092;1.0506026759144542;9.99948849607873;9.218171304430232e-09;0.17698438560008417;1.0447026714603267;0.9999711655158555;0.17697637583913298;0.9999439219083717
33.990998;1.0548370596637187;-0.016841643135826423;-0.01596484581663442;-0.19511946470036767;-0.18496059709491097;1.0506016905665245;9.999472120405134;9.154568475420951e-09;0.1769856825996602;1.0447029542550292;0.9999708850962628;0.1769773907533975;0.9999424703956724
34.000998;1.0548376256549354;-0.016841643474916845;-0.015964846120128863;-0.19511946522543333;-0.18496059729265452;1.0506006091864484;9.999456551425059;9.074147100844589e-09;0.17698598082479336;1.0447031874062624;0.9999705546049391;0.17697740604383452;0.9999410129731738
34.010998;1.0548382893158201;-0.016841652058252693;-0.01596485419907472;-0.1951212239453088;-0.18496226413633193;1.050599431874829;9.999441852316881;8.975836610037231e-09;0.17698627950084972;1.044703373376277;0.9999701699774898;0.17697742277534786;0.9999395519511032
34.020998;1.0548390512601866;-0.016841652415842536;-0.01596485444118732;-0.19512122448225858;-0.18496226432865479;1.0505981591080502;9.999428072296315;8.858487406211047e-09;0.17698657794655354;1.0447035128596378;0.9999697274668903;0.17697744205313568;0.9999380891334345
34.030998;1.0548399118021012;-0.016841652782307145;-0.01596485465327795;-0.1951212250232304;-0.18496226451769032;1.050596790853243;9.999415236376024;8.720750016994863e-09;0.176986875568333;1.0447036048374985;0.9999692246855185;0.17697746500853093;0.9999366265512165
34.040998;1.0548408706226446;-0.01684165315702432;-0.01596485483609332;-0.1951212255665663;-0.1849622647032564;1.0505953267012318;9.999403344566675;8.561174136667759e-09;0.17698717179008816;1.0447036476552631;0.9999686610010645;0.1769774927326987;0.9999351673181326
34.050998;1.0548419272639622;-0.01684165353935386;-0.015964854990319674;-0.19512122611037241;-0.18496226488528322;1.0505937667477965;9.999392374563614;8.378388872037122e-09;0.17698746600423262;1.0447036403046333;0.9999680372006563;0.17697752624227084;0.9999337158147534
34.060998;1.0548430813252947;-0.01684165392861922;-0.01596485511657596;-0.19512122665263618;-0.18496226506382732;1.0505921122860795;9.999382285178209;8.171278069518428e-09;0.17698775757702917;1.0447035828539566;0.999967355287071;0.17697756646003632;0.9999322770283706
34.070998;1.0548443316246845;-0.016841654324015975;-0.01596485521548937;-0.1951212271912025;-0.1849622652391544;1.0505903661404994;9.99937302816006;7.93902922177014e-09;0.1769880458384893;1.044703476117461;0.9999666180396615;0.1769776141231521;0.9999308555694332
34.080998;1.054845675509287;-0.01684165472462589;-0.015964855287778728;-0.19512122772359689;-0.18496226541174848;1.0505885323581452;9.999364565831325;7.681118175382945e-09;0.17698932999030623;1.044703321143517;0.9999658282539822;0.176978669641056;0.9999294554334562
34.090998;1.054847109426046;-0.016841655129525072;-0.01596485533435971;-0.1951212282470595;-0.18496226558221435;1.050586615505325;9.99935687805775;7.397259166634046e-09;0.17698960899533397;1.0447031187445779;0.9999649884343569;0.17697873300640143;0.9999280799333291
34.100998;1.054848629703158;-0.01684165553795688;-0.015964855356411928;-0.1951212287587604;-0.18496226575118158;1.0505846201517413;9.999349952468652;7.08726917196144e-09;0.1769898815803915;1.0447028693385854;0.9999641009347577;0.17697880378185857;0.9999267310704503
34.110998;1.0548502322092366;-0.016841655949403664;-0.015964855355180635;-0.19512122925590272;-0.18496226591913717;1.05058255081345;9.99934376916263;6.750961571908197e-09;0.1769901463711301;1.0447025727825983;0.9999631681574567;0.17697888116950578;0.9999254096446956
34.120998;1.0548519115546082;-0.016841656363453573;-0.015964855331553167;-0.1951212297358056;-0.1849622660861533;1.0505804126110538;9.999338294579148;6.388043040206315e-09;0.17699040206883498;1.04470222791742;0.9999621924648427;0.176978964140835;0.9999241163237721
34.130998;1.054853660730115;-0.016841656779665433;-0.015964855285977214;-0.19512123019594202;-0.18496226625184095;1.0505782121245137;9.999333484714692;5.997967540843723e-09;0.17699064756722474;1.0447018324923676;0.9999611760586764;0.1769790515775112;0.999922852381191
34.140998;1.0548554708168751;-0.01684165719752103;-0.015964855218942916;-0.19512123063382172;-0.18496226641558738;1.0505759575828666;9.999329288253703;5.579917614567052e-09;0.17699088197990145;1.0447013838124064;0.9999601214819563;0.17697914243565768;0.999921619867259
34.150998;1.0548563309369503;-0.016841642518028135;-0.01596485595260832;-0.1951210460119601;-0.184962266505937;1.0505736583844292;9.999325649709156;5.133066570567136e-09;0.17699110462908843;1.04470087978972;0.9999590325154881;0.17697923584328115;0.9999204216392619
34.160998;1.0548582288158048;-0.01684164293699572;-0.015964855845821094;-0.1951210463979553;-0.18496226666438476;1.0505713245709851;9.9993225140901;4.656941220734576e-09;0.17699131501761897;1.044700319795706;0.9999579148088887;0.17697933102429536;0.9999192613799223
34.170998;1.0548601515945857;-0.016841651590075776;-0.015964863527326897;-0.1951228049411934;-0.18496393346858825;1.0505679661016292;9.999319830757553;4.151384434659319e-09;0.17699151271775304;1.0446997046270778;0.999956775908251;0.17697942720130466;0.9999181431025947
34.180998;1.0548620867599487;-0.016841652006301038;-0.015964863385778044;-0.19512280526634504;-0.18496393362212823;1.0505655912857006;9.999317558618708;3.6162081035803314e-09;0.17699269724833308;1.0446990360669646;0.9999556248211859;0.17698052364409264;0.9999170703134254
34.190998;1.054864023287746;-0.01684165241996909;-0.015964863228406165;-0.19512280555861952;-0.1849639337736392;1.0505632057716892;9.999315670294623;3.051082570999112e-09;0.17699286816195725;1.0446983168038604;0.9999544711303057;0.17698061973486431;0.9999160460223591
34.200998;1.054865951716003;-0.016841652830643244;-0.015964863055863043;-0.19512280581716535;-0.1849639339231793;1.0505608135642481;9.999314149382638;2.4556690889646246e-09;0.17699302522260257;1.0446975503204095;0.9999533236359407;0.17698071488430708;0.9999150734213413
34.210998;1.0548678636147009;-0.016841653238024404;-0.015964862868432652;-0.1951228060416126;-0.18496393407063016;1.0505584179906295;9.999312986789635;1.8298265176210092e-09;0.1769931684211995;1.0446967407272325;0.9999521896369593;0.17698080846014985;0.9999141560845006
34.220998;1.0548697518472623;-0.016841653641958904;-0.015964862666167676;-0.19512280623186545;-0.18496393421572602;1.0505560207554818;9.99931218284203;1.1738289149955255e-09;0.17699329793859217;1.0446958932318702;0.9999510754544214;0.17698089986202822;0.9999132975452185
34.230998;1.0548716110408436;-0.016841654042651182;-0.01596486244894677;-0.19512280638795448;-0.18496393435817782;1.0505536211361002;9.999311746408875;4.88418964467207e-10;0.17699341411934658;1.0446950147880485;0.9999499871490416;0.1769809885729581;0.9999125008248301
34.240998;1.0548734375299826;-0.01684165444077748;-0.01596486221663146;-0.19512280651003192;-0.18496393449785511;1.0505512169876896;9.999311685704225;-2.2534169425030837e-10;0.1769935173441526;1.0446941136579022;0.9999489309362808;0.17698107417082162;0.9999117685724221
34.250998;1.0548752288019525;-0.016841654837250503;-0.01596486196951543;-0.19512280659838555;-0.18496393463477454;1.0505488060276964;9.999311999977067;-9.661961192395635e-10;0.17699360788675425;1.0446931979342557;0.999947913669969;0.1769811564627362;0.9999111040126831
34.260998;1.054876982545097;-0.01684165523284416;-0.01596486170860823;-0.19512280665348122;-0.18496393476890263;1.0505463860902227;9.999312676698827;-1.7325961691120947e-09;0.17699368586043662;1.0446922743097709;0.9999469428358042;0.17698123566027338;0.9999105116278764
34.270998;1.0548786965376105;-0.01684165562792143;-0.015964861435377294;-0.19512280667602805;-0.18496393490017518;1.0505439550708329;9.999313692263724;-2.522522692199742e-09;0.17699375120501185;1.0446913480500821;0.999946025741153;0.17698131234753656;0.9999099968399613
34.280998;1.0548803696427864;-0.016841656022340695;-0.015964861151147987;-0.19512280666695653;-0.18496393502863895;1.0505415114073053;9.999315013349817;-3.333541506411415e-09;0.17699480372387016;1.0446904239148624;0.9999451692427715;0.17698238725886342;0.9999095655129717
34.290998;1.0548820024946413;-0.016841656415641393;-0.015964860856758484;-0.19512280662744774;-0.18496393515432188;1.0505390546903255;9.999316597991285;-4.1631698550306025e-09;0.17699484320104475;1.0446895067717294;0.9999443802619099;0.17698246110668203;0.9999092230823551
34.300998;1.0548835973469246;-0.01684165680742105;-0.015964860552857493;-0.1951228065590575;-0.1849639352770694;1.0505365859574667;9.99931840325624;-5.00913763823664e-09;0.17699486946954263;1.0446886012125978;0.9999436656615056;0.17698253450755963;0.9999089730281684
34.310998;1.054885157115066;-0.016841657197575924;-0.015964860240396048;-0.1951228064636983;-0.18496393539657272;1.050534107954719;9.99932039715085;-5.869232269980979e-09;0.17699488232932356;1.044687710856744;0.9999430314027962;0.17698260792863463;0.9999088166206067
34.320998;1.0548866841339533;-0.016841657586305035;-0.015964859920631007;-0.19512280634340098;-0.18496393551241924;1.0505316250339878;9.999322559891509;-6.7410104681912905e-09;0.17699488146295855;1.0446868383365862;0.9999424819624688;0.17698268166534026;0.9999087543946852
34.330998;1.0548881796548772;-0.016841657974042037;-0.015964859594699853;-0.19512280620001635;-0.1849639356241745;1.0505291423162397;9.99932487304066;-7.621708134131171e-09;0.1769948664928742;1.0446859856837536;0.999942020365361;0.1769827558711217;0.9999087871107671
34.340998;1.054889644342308;-0.016841666596335902;-0.015964867069554866;-0.19512456422165142;-0.18496560237985624;1.0505266646758702;9.99932730843568;-8.508455197647151e-09;0.1769948371243913;1.0446851539024309;0.9999416485394704;0.17698283067194218;0.999908915127982
34.350998;1.054891078946145;-0.016841666983699235;-0.015964866732959042;-0.19512456403588788;-0.18496560248234747;1.050524195958485;9.999329826568937;-9.398687453336803e-09;0.17699479324216286;1.0446843421207592;0.9999413672556393;0.17698290634087283;0.9999091372662242
34.360998;1.05489248410962;-0.016841667371573776;-0.015964866391159575;-0.19512456382984936;-0.18496560257965006;1.050521738872088;9.999332386006763;-1.0290398149120237e-08;0.1769947348529624;1.0446835476852776;0.9999411755474192;0.17698298335040089;0.9999094505081484
34.370998;1.0548938598420228;-0.016841667760358052;-0.015964866043990097;-0.19512456360374775;-0.18496560267132098;1.050519296103874;9.99933495314634;-1.1182022771929569e-08;0.1769946619931083;1.0446827669917094;0.9999410707210356;0.17698306223503457;0.9999098508216451
