time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.380998;1.0548952058183292;-0.016841668150389937;-0.015964865691216076;-0.19512456335776146;-0.1849656027567973;1.0505168717792412;9.99933750211683;-1.2072134443359614e-08;0.1769945747883291;1.0446819965107514;0.9999410495694915;0.17698314343827554;0.9999103342773272
34.390998;1.0548965221474047;-0.016841668542001257;-0.01596486533260397;-0.1951245630922306;-0.18496560283544622;1.0505144718028252;9.999340011102358;-1.2959173423871558e-08;0.17699547356422837;1.044681234116401;0.9999411097527167;0.17698422724882706;0.9999108974852692
34.400998;1.0548978095349686;-0.016841668935766736;-0.0159648649678202;-0.19512456280785367;-0.18496560290672318;1.0505121031249829;9.99934246461342;-1.3841263838519243e-08;0.17699535885331386;1.0446804799522917;0.9999412503593114;0.17698431378392562;0.9999115372204973
34.410998;1.0548990688794053;-0.016841669332761582;-0.01596486459634138;-0.19512456250576665;-0.18496560297023412;1.050509772427594;9.999344859636311;-1.471621184148866e-08;0.17699523126831104;1.044679735960816;0.9999414718989424;0.17698440297356072;0.9999122500114299
34.420998;1.0549003012059253;-0.016841669734494105;-0.015964864217612118;-0.1951245621874832;-0.18496560302571322;1.050507484747323;9.999347207219245;-1.5581697415112934e-08;0.1769950912845237;1.044679004639375;0.9999417759581704;0.17698449449497813;0.9999130322025989
34.430998;1.0549015079069146;-0.016841670142600816;-0.01596486383117266;-0.19512456185480972;-0.18496560307307328;1.0505052434057156;9.999349525416338;-1.6435422246945484e-08;0.17699493916873166;1.0446782878979324;0.9999421643699593;0.1769845876867796;0.9999138801057936
34.440998;1.0549026905623113;-0.016841670558591364;-0.015964863436530176;-0.1951245615097549;-0.18496560311253815;1.0505030511291418;9.999351827364393;-1.727509855249387e-08;0.1769947751565251;1.044677586601405;0.9999426380607332;0.17698468157313946;0.9999147897552664
34.450998;1.0549038503584323;-0.01684167098363166;-0.015964863033065792;-0.19512456115441007;-0.1849656031446088;1.0505009103964518;9.999354111766417;-1.8098465924852505e-08;0.17699459961849687;1.0446769010627304;0.9999431965315081;0.17698477505993387;0.999915756671503
34.460998;1.0549049877348489;-0.0168416714183545;-0.015964862620149897;-0.19512456079072943;-0.1849656031698257;1.0504978229255588;9.999356363615316;-1.890343736284727e-08;0.1769944131051873;1.0446762316128362;0.9999438389967167;0.17698486723180892;0.9999167764644379
34.470998;1.054905102380283;-0.016841656764489638;-0.015964863018466068;-0.19512437538190117;-0.18496560311783622;1.0504957895175782;9.999358564511937;-1.9688134622515953e-08;0.1769942163557345;1.0446755786728237;0.9999445659901526;0.17698495754435975;0.9999178455466825
34.480998;1.054906193048129;-0.01684165721834621;-0.015964862585082826;-0.19512437500558577;-0.1849656031311288;1.0504938102132813;9.999360700798292;-2.045066994150848e-08;0.17699401024542638;1.0446749427574298;0.9999453793975802;0.1769850457571163;0.999918960301985
34.490998;1.054907257618747;-0.016841657681154844;-0.015964862140870315;-0.1951243746240793;-0.18496560313974791;1.0504918844954638;9.999362762093893;-2.1188952622095586e-08;0.1769937957139205;1.0446743243138998;0.9999462815086302;0.17698513171348215;0.9999201154922318
34.500998;1.054908293617441;-0.016841658152818604;-0.015964861685837366;-0.19512437423783413;-0.18496560314458105;1.05049001139508;9.999364731529543;-2.1900720278750343e-08;0.17699457379873496;1.0446737235191763;0.9999472746025213;0.17698621514333468;0.999921304180403
34.510998;1.054909298856599;-0.016841658633696768;-0.0159648612206864;-0.19512437384728146;-0.1849656031463532;1.0504881898370235;9.999366577132799;-2.2583645130770874e-08;0.17699434574179868;1.0446731407866494;0.9999483608272141;0.1769862955815402;0.9999225190704815
34.520998;1.0549102718468044;-0.016841667359310943;-0.01596486855306354;-0.19512613163797443;-0.18496726979392705;1.050486419500525;9.9993682536708;-2.323543990412818e-08;0.1769941130197249;1.0446725775897114;0.9999495415794797;0.176986372427489;0.9999237532023452
34.530998;1.0549112119694957;-0.016841667860021958;-0.01596486807220099;-0.19512613124062891;-0.1849672697905981;1.0504847007011184;9.999369710135653;-2.385392015251567e-08;0.17699387723287435;1.044672036581891;0.999950816580845;0.1769864450397197;0.9999249993973494
34.540998;1.0549121193671656;-0.016841668370989906;-0.015964867586330006;-0.19512613084112315;-0.18496726978446462;1.050483033013602;9.999370895632334;-2.4436876137859882e-08;0.1769936399403895;1.0446715214278548;0.9999521835778453;0.17698651271274826;0.9999262500781312
34.550998;1.0549129951744955;-0.016841668892307107;-0.015964867097662927;-0.19512613044056865;-0.18496726977519481;1.0504814145303645;9.999371762744042;-2.4981952916265952e-08;0.17699340255862225;1.044671037213554;0.9999536390346948;0.1769865745661403;0.9999274981263937
34.560998;1.0549138417370907;-0.01684166942405546;-0.01596486660847892;-0.1951261300403314;-0.18496726976269914;1.0504798423998876;9.999372273356343;-2.5486820507985515e-08;0.17699316633672935;1.044670590481374;0.9999551789729386;0.17698662955151837;0.9999287375649271
34.570998;1.054914661529136;-0.016841669966205067;-0.015964866120825188;-0.19512612964198925;-0.18496726974712754;1.0504783140939982;9.9993724076402;-2.5949378291001234e-08;0.17699293234818889;1.0446701880021059;0.9999567992296599;0.17698667663202242;0.9999299639021915
34.580998;1.054915455657528;-0.016841670518412257;-0.01596486563645486;-0.19512612924734105;-0.18496726972861735;1.0504768285051296;9.99937216365802;-2.636766126763708e-08;0.1769927014904535;1.0446698356055557;0.9999584954193536;0.1769867149369482;0.9999311747427867
34.590998;1.0549162237835736;-0.01684167107979245;-0.015964865156981745;-0.19512612885830094;-0.18496726970723626;1.0504753859446505;9.999371546844882;-2.6739660114894018e-08;0.17699247452160788;1.0446695378009312;0.9999602629940556;0.17698674381753146;0.9999323700667905
34.600998;1.0549169649522754;-0.01684167164875411;-0.015964864683883088;-0.19512612847662475;-0.18496726968316482;1.0504739874893154;9.999370563181886;-2.70634720110053e-08;0.17699225206568425;1.0446692974088303;0.999962097790465;0.1769867629563121;0.9999335513042495
34.610998;1.054917677876508;-0.016841672223059132;-0.015964864218365207;-0.19512612810377314;-0.18496726965681448;1.0504726342878923;9.999369219316472;-2.73377157873361e-08;0.17699303454722506;1.0446691154586814;0.9999639970749322;0.1769877725302468;0.999934719462758
34.620998;1.0549183609227046;-0.016841672800141403;-0.015964863761400935;-0.1951261277409721;-0.1849672696288125;1.0504713268252481;9.999367522497169;-2.756176951734288e-08;0.1769928221460679;1.0446689918980347;0.9999659597675733;0.17698777324018566;0.9999358738677868
34.630998;1.0549190127623167;-0.016841673377441763;-0.015964863313868247;-0.19512612738925017;-0.1849672695999869;1.0504700649230547;9.999365478973916;-2.7735648805543948e-08;0.17699261484492115;1.0446689261693367;0.9999679851611752;0.17698776609544695;0.9999370124026145
34.640998;1.0549196333558701;-0.01684167395260423;-0.01596486287662758;-0.19512612704928936;-0.18496726957150245;1.050468848603023;9.999363095636983;-2.7859799171199763e-08;0.17699241253964137;1.0446689168540682;0.9999700718393721;0.17698775205200012;0.999938132237127
34.650998;1.0549202242678635;-0.016841674523564925;-0.015964862450536195;-0.19512612672111873;-0.184967269544893;1.0504676782337734;9.999360385605685;-2.7935148277803903e-08;0.17699221503212503;1.0446689611500724;0.9999722178813399;0.17698773179710703;0.999939230241208
34.660998;1.0549207880573146;-0.016841675088550674;-0.01596486203638102;-0.19512612640402519;-0.1849672695217265;1.050466553457843;9.99935737833972;-2.7963231981444253e-08;0.17699202188057478;1.0446690553270306;0.9999744210399087;0.17698770581345735;0.9999403032973536
34.670998;1.0549213270678737;-0.016841675645996024;-0.015964861634791872;-0.19512612609690727;-0.18496726950322934;1.0504654723831195;9.999354127639414;-2.7945966848412747e-08;0.17699183237572752;1.044669196268579;0.9999766783864174;0.17698767452786276;0.9999413487609068
34.680998;1.0549218424257383;-0.016841676194444263;-0.015964861246169814;-0.19512612579868566;-0.18496726949012587;1.0504644316089047;9.999350702706442;-2.78852526335581e-08;0.17699164563741274;1.044669382870974;0.9999789861241956;0.17698763840687368;0.9999423648066069
34.690998;1.0549223339238938;-0.016841676732481742;-0.01596486087057006;-0.19512612550850403;-0.1849672694826225;1.0504634263967993;9.999347168428047;-2.778281315877905e-08;0.1769914606399986;1.0446696160248772;0.9999813394990663;0.17698759803889424;0.9999433502201334
34.700998;1.0549228005986104;-0.016841677258626935;-0.015964860507597125;-0.19512612522582226;-0.18496726948055933;1.0504624512934762;9.999343575112631;-2.764016211997817e-08;0.17699127627067177;1.0446698972646078;0.9999837332577781;0.1769875541735616;0.9999443037761901
34.710998;1.054923242057137;-0.01684167777118849;-0.015964860156479133;-0.19512612495032985;-0.18496726948369435;1.0504615016909251;9.999339960793641;-2.7458561839144195e-08;0.17699109147049805;1.0446702274596742;0.9999861630168928;0.17698750765938087;0.9999452236679804
34.720998;1.0549236601255452;-0.016841686503382195;-0.015964867622650623;-0.19512788286668492;-0.18496893614017648;1.0504605754697236;9.999336359738985;-2.7239181272137132e-08;0.176990905331824;1.0446706070469012;0.999988626086492;0.17698745931587653;0.9999461075295483
34.730998;1.0549240591771198;-0.016841686983691147;-0.01596486729307343;-0.19512788260440486;-0.18496893615274146;1.0504596735203664;9.999332810859075;-2.6983370517789867e-08;0.17699171713861372;1.0446710371600616;0.9999911208781745;0.17698840983475989;0.9999469529782589
34.740998;1.054924444785907;-0.01684168744600835;-0.015964866973933914;-0.19512788234811015;-0.18496893616891877;1.0504587990643937;9.999329354394273;-2.669267719508219e-08;0.17699152632504506;1.0446715191984153;0.9999936457538511;0.17698835976648417;0.9999477578609114
34.750998;1.0549248222504373;-0.01684168788957078;-0.015964866665602852;-0.19512788209784415;-0.18496893618784818;1.0504579566640355;9.999326018238568;-2.6368586836946346e-08;0.1769913323878751;1.0446720532433384;0.9999961981794923;0.17698830948624675;0.999948520193988
34.760998;1.05492519655872;-0.016841688314023405;-0.015964866368949122;-0.19512788185401403;-0.18496893620891378;1.0504571514407857;9.999322811130872;-2.601231842893794e-08;0.17699113491286234;1.0446726380185982;0.999998774377574;0.17698825911835397;0.9999492382122533
34.770998;1.0549255732287375;-0.016841688719425166;-0.015964866085278778;-0.19512788161702885;-0.18496893623148009;1.0504563883245117;9.999319725251544;-2.562489148484745e-08;0.17699093370019692;1.0446732719002914;1.000001369405368;0.1769882086131315;0.9999499104219466
34.780998;1.0549259576866294;-0.016841689105930868;-0.015964865816048314;-0.19512788138705275;-0.1849689362545794;1.0504556713171578;9.999316739275002;-2.5207390005370825e-08;0.17699072883751962;1.0446739534187952;1.0000039779470042;0.17698815792530534;0.999950535974819
34.790998;1.054926353417047;-0.016841689473430767;-0.015964865562675148;-0.19512788116392063;-0.18496893627703798;1.0504550033873226;9.999313822828174;-2.4761206024170878e-08;0.176990520644562;1.0446746816676642;1.0000065952913233;0.17698810706260704;0.9999511153647175
34.800998;1.0549267615912254;-0.016841689821537744;-0.015964865326548394;-0.19512788094706773;-0.1849689362977939;1.0504543870359997;9.999310943767227;-2.4288110941654694e-08;0.17699030953940906;1.0446754563030678;1.000009217119305;0.1769880560227174;0.999951650146984
34.810998;1.0549271822485937;-0.016841690149899623;-0.0159648651089443;-0.19512788073550993;-0.18496893631599443;1.0504528246224625;9.999308072198847;-2.3790066346347313e-08;0.17699009594350257;1.0446762767060578;1.0000118389373538;0.17698800477653895;0.9999521417185239
34.820998;1.0549276150860345;-0.016841690458442644;-0.015964864910856812;-0.1951278805279599;-0.1849689363307873;1.0504523185198238;9.999305180799471;-2.3268859522575008e-08;0.17698988027871235;1.0446771413496077;1.0000144568436442;0.17698795337909515;0.9999525912464661
34.830998;1.054928059555776;-0.016841690747357793;-0.015964864732975106;-0.19512788032304804;-0.18496893634094705;1.0504518718842637;9.999302248764838;-2.2725880657325538e-08;0.176989662993042;1.0446780480282591;1.000017068499167;0.17698790213251625;0.999953000831687
34.840998;1.054927514773615;-0.01684167591874315;-0.01596486539702732;-0.19512769507782277;-0.18496893627387845;1.0504514893466812;9.99929926671681;-2.2162151931119538e-08;0.1769894445801925;1.044678994593832;1.0000196726230663;0.17698785164606018;0.9999533736962406
34.850998;1.054927979245272;-0.01684167616997307;-0.01596486526092329;-0.1951276948744033;-0.18496893626945157;1.050451176557781;9.99929623132302;-2.1578586606720338e-08;0.1769892256736663;1.0446799794866553;1.0000222679732182;0.17698780274585352;0.9999537132724994
34.860998;1.0549284508352783;-0.01684167640368383;-0.015964865146371306;-0.19512769466993893;-0.1849689362551447;1.050450939128043;9.999293136132154;-2.0976418473162024e-08;0.17699000714077118;1.0446810015642425;1.0000248530953157;0.17698875632591005;0.9999540228912391
34.870998;1.0549289268715705;-0.01684167662115721;-0.015964865053962895;-0.1951276944633597;-0.18496893622997346;1.0504507820109852;9.999289973316879;-2.035740873933599e-08;0.17698978996645195;1.0446820597745945;1.000027426364893;0.1769887132481818;0.9999543060984656
34.880998;1.054929404652307;-0.01684167682404696;-0.015964864984174456;-0.19512769425381749;-0.18496893619374977;1.05045070950139;9.999286739421379;-1.9723665878229092e-08;0.17698957499734047;1.044683153354204;1.0000299859866344;0.1769886743187212;0.9999545664120065
34.890998;1.054929882140754;-0.016841677014136473;-0.015964864936811252;-0.1951276940408156;-0.18496893614678728;1.0504507251380206;9.999283435335911;-1.9077390297179347e-08;0.17698936281878064;1.0446842820596458;1.0000325299599022;0.1769886403903244;0.9999548064155863
34.900998;1.054930357966849;-0.01684167719291778;-0.01596486491062836;-0.19512769382422954;-0.18496893608942375;1.0504508312928893;9.999280066742003;-1.8420677318957373e-08;0.17698915384261937;1.04468544621664;1.000035055615206;0.1769886125738853;0.9999550272698978
34.910998;1.0549308308046539;-0.01684167736141256;-0.015964864903594715;-0.195127693603957;-0.1849689360217632;1.0504510293091407;9.999276647745718;-1.7755307982894856e-08;0.17698894841612206;1.0446866469024372;1.000037558973862;0.17698859230608938;0.9999552291876884
34.920998;1.0549312991949418;-0.01684167752027263;-0.01596486491358943;-0.1951276933796128;-0.1849689359437112;1.0504513199441996;9.999273200329796;-1.708268880983799e-08;0.1769887467759107;1.0446878855908985;1.0000400346357337;0.17698858116314486;0.999955412341679
34.930998;1.0549317618535037;-0.01684167766991167;-0.01596486493898158;-0.19512769315072478;-0.1849689358550012;1.050451703164277;9.999269746801643;-1.6404064256389144e-08;0.1769885489889827;1.044689163178332;1.0000424764410285;0.17698858058986172;0.9999555775399868
34.940998;1.0549322176924578;-0.01684168604546129;-0.01596487278505496;-0.19512945110036745;-0.18497060240355823;1.0504521776797437;9.999266301251103;-1.572072487522601e-08;0.17698835508616334;1.0446904795454819;1.0000448784698794;0.176988591689727;0.9999557265501807
34.950998;1.0549326654409794;-0.016841686176694775;-0.015964872838653887;-0.19512945086174174;-0.18497060229206694;1.0504527408061242;9.999262866201663;-1.503401660877866e-08;0.17698816522603913;1.0446918335395732;1.0000472356649792;0.1769886151795622;0.9999558623075451
34.960998;1.054933103429386;-0.016841686298222604;-0.015964872905377972;-0.19512945061783415;-0.18497060216835678;1.0504533886332654;9.999259435875272;-1.4345303954877117e-08;0.17698797962964255;1.0446932228393142;1.0000495440983734;0.17698865149219692;0.9999559885387556
34.970998;1.0549335297378888;-0.01684168640983637;-0.015964872984310572;-0.19512945036805704;-0.18497060203189225;1.0504541163553038;9.999256001071165;-1.3655949058553993e-08;0.17698779838396278;1.0446946442449994;1.0000518010966972;0.1769887008386108;0.999956108726991
34.980998;1.054933942203376;-0.0168416865117673;-0.015964873074254766;-0.19512945011202645;-0.18497060188235118;1.050454918476627;9.999252550352963;-1.2967209351318285e-08;0.17698762141727248;1.044696094324248;1.0000540048963862;0.17698876311352404;0.9999562258020767
34.990998;1.054934337835873;-0.0168416866047367;-0.015964873173800877;-0.19512944984980313;-0.18497060171979302;1.0504557888050556;9.999249071621687;-1.2280170391017587e-08;0.17698744868647076;1.0446975699406476;1.0000561542384445;0.1769888377591529;0.9999563428213771
35.000998;1.0549347121107375;-0.01684168668971189;-0.015964873281473158;-0.19512944958155531;-0.1849706015446185;1.0504567204069468;9.99924555283238;-1.1595918997121937e-08;0.17698828034548153;1.0446990685553572;1.000058248309113;0.1769899238287198;0.9999564637461382
35.010998;1.0549350592677031;-0.01684168676766917;-0.015964873395787765;-0.1951294493071985;-0.18497060135739246;1.050457705687239;9.99924197287019;-1.0915754606624717e-08;0.1769881167452332;1.0447005881423592;1.000060286332752;0.17699002022058632;0.9999565941441061
35.020998;1.0549353735479112;-0.01684168683953562;-0.015964873515155385;-0.19512944902642218;-0.18497060115862063;1.0504587366553557;9.999238293014415;-1.0241088423701607e-08;0.17698795832143482;1.044702126941616;1.0000622670911845;0.17699012577020373;0.9999567410466919
35.030998;1.0549356498195792;-0.016841686905946864;-0.015964873637845704;-0.19512944873893676;-0.1849706009486763;1.0504598051060139;9.999234464545808;-9.573069628283305e-09;0.17698780551779147;1.0447036830392193;1.0000641893826359;0.17699023914529693;0.9999569112292277
35.040998;1.0549358836405018;-0.016841686966948044;-0.015964873762224937;-0.19512944844465144;-0.18497060072796778;1.0504609025978386;9.999230444194836;-8.912206690005377e-09;0.17698765875503608;1.044705253754653;1.0000660531398902;0.17699035883314154;0.9999571095826244
35.050998;1.054936072090601;-0.016841687022203976;-0.015964873887115025;-0.1951294481436108;-0.18497060049713712;1.050462020554751;9.999226202808325;-8.258215710575404e-09;0.17698751830302598;1.0447068358373315;1.0000678601361617;0.1769904834210957;0.9999573393992981
35.060998;1.0549362143929981;-0.016841687071549403;-0.015964874011883828;-0.19512944783585556;-0.18497060025710582;1.0504631507275326;9.999221725854479;-7.610216454035714e-09;0.17698738408647366;1.0447084265192945;1.0000696138738707;0.1769906119693751;0.9999576038377538
35.070998;1.0549363108149874;-0.016841687115281327;-0.01596487413609268;-0.1951294475213611;-0.18497060000885784;1.0504642860887985;9.999217008864612;-6.967222410050461e-09;0.17698725569006557;1.0447100241050769;1.0000713191654285;0.17699074405329537;0.9999579068728626
35.080998;1.0549363613942468;-0.016841687154083098;-0.015964874259033823;-0.19512944719996994;-0.1849705997531352;1.0504654213325066;9.999212048225665;-6.328627760816903e-09;0.17698713264136348;1.0447116279041715;1.000072981530338;0.17699087946469286;0.9999582531492005
35.090998;1.0549363661632685;-0.016841687188805386;-0.0159648743796702;-0.19512944687130365;-0.1849705994905065;1.0504665520938337;9.999206834200736;-5.694344063660211e-09;0.17698701471008857;1.0447132381789968;1.0000746061869668;0.17699101798946737;0.999958647124607
35.100998;1.054936325968673;-0.016841687220242738;-0.01596487449694486;-0.19512944653471076;-0.18497059922165304;1.0504676738981606;9.99920135231352;-5.064596072371997e-09;0.17698690199858771;1.0447148559716146;1.0000761973846595;0.1769911593658058;0.9999590923946585
35.110998;1.054936243372616;-0.016841687249097664;-0.015964874609889518;-0.19512944618933986;-0.18497059894741913;1.0504687816000446;9.999195587131242;-4.439502614370845e-09;0.17698679485610824;1.04471648235153;1.0000777588004015;0.17699130323692522;0.9999595921111838
35.120998;1.0549361233160606;-0.016841687276135286;-0.015964874717371375;-0.1951294458342848;-0.1849705986688647;1.0504698687683987;9.999189525051792;-3.818653208249504e-09;0.1769866937657635;1.0447181176235507;1.0000792943556076;0.17699144918432586;0.9999601500227926
35.130998;1.0549359721717098;-0.01684168730220763;-0.015964874818013546;-0.19512944546864305;-0.1849705983875603;1.0504709277453654;9.999183156465724;-3.201128604071399e-09;0.17698659931776112;1.0447197614013068;1.0000808084860802;0.17699159691756544;0.9999607708111653
35.140998;1.05493579582255;-0.016841687328188335;-0.015964874910534575;-0.19512944509157365;-0.18497059810576716;1.0504719511157443;9.999176475579297;-2.585847774157581e-09;0.17698651225211415;1.0447214132182236;1.0000823059867021;0.1769917463513986;0.9999614598353366
35.150998;1.054935598634829;-0.016841687354938212;-0.015964874994112692;-0.19512944470249474;-0.1849705978262118;1.0504729330374598;9.999169482673967;-1.971682858575236e-09;0.1769874333878749;1.0447230725415235;1.000083791933672;0.17699289750146982;0.9999622231177636
35.160998;1.0549353833466082;-0.016841687383156285;-0.015964875068496188;-0.19512944430129683;-0.18497059755161388;1.0504738691849824;9.999162192044698;-1.3573756964455722e-09;0.17698736339859936;1.04472473801329;1.0000852713930108;0.17699305041709376;0.9999630673681882
35.170998;1.0549351513252432;-0.01684168741329351;-0.015964875133952096;-0.19512944388831238;-0.18497059728433496;1.0504747562369807;9.999154636902874;-7.416398142373729e-10;0.17698730266069929;1.0447264072108524;1.0000867487832652;0.17699320513474104;0.999963999277964
35.180998;1.0549349035641324;-0.01684168744563128;-0.015964875191196347;-0.1951294434640464;-0.18497059702631394;1.0504755919987343;9.999146861760611;-1.2347218230149774e-10;0.17698725123759332;1.0447280774965912;1.0000882275143215;0.1769933615919353;0.9999650239060183
35.190998;1.0549346420717867;-0.016841695715248878;-0.01596488304765102;-0.19513120121233943;-0.1849722634276725;1.0504763756989244;9.999138908655809;4.975847420495636e-10;0.17698720889560446;1.044729746412716;1.0000897102555435;0.17699351964364562;0.9999661436901963
35.200998;1.0549343703052587;-0.016841695751920932;-0.015964883092408115;-0.19513120076711743;-0.1849722631935573;1.0504771074657384;9.99913081190747;1.1213908835915014e-09;0.17698717518078003;1.0447314108807417;1.0000911995391424;0.17699367918126113;0.999967359612864
35.210998;1.0549340926196165;-0.016841695790148242;-0.015964883133788667;-0.19513120031248923;-0.1849722629744889;1.0504777870488906;9.999122599234216;1.7472856529804311e-09;0.17698714955197592;1.0447330666067147;1.0000926981145786;0.17699384011633298;0.9999686729292522
35.220998;1.0549338135894615;-0.016841695829264206;-0.015964883174111617;-0.1951311998492837;-0.18497226277246084;1.0504774127544283;9.999114291408633;2.374167062376604e-09;0.176987131436094;1.0447347085561516;1.0000942086903664;0.17699400215787098;0.9999700853391316
35.230998;1.0549335374562998;-0.016841695868522803;-0.015964883215797355;-0.19513119937816664;-0.18497226258922056;1.0504779815091176;9.999105905355457;3.0006363043249756e-09;0.17698712020836815;1.0447363318166656;1.000095733393734;0.1769941646613616;0.9999715982257867
35.240998;1.054933268287382;-0.016841695907090712;-0.015964883261241118;-0.195131198899624;-0.1849722624264347;1.0504784898934265;9.999097458241605;3.6251796845225015e-09;0.17698711524149863;1.0447379319852246;1.000097273545558;0.17699432677999774;0.9999732122496102
35.250998;1.0549330109600892;-0.016841695943932727;-0.015964883312687587;-0.1951311984140752;-0.18497226228564306;1.05047893522081;9.999088966129857;4.246203293320411e-09;0.17698711597587904;1.0447395051188177;1.000098829665946;0.17699448775494775;0.999974927136083
35.260998;1.054932771440558;-0.01684169597770491;-0.015964883372163254;-0.19513119792194425;-0.18497226216808707;1.0504793162369146;9.999080444219617;4.862076693140224e-09;0.17698712181071163;1.0447410475958994;1.0001004014096762;0.17699464703244577;0.9999767409804469
35.270998;1.0549325557568356;-0.016841696006707176;-0.015964883441518196;-0.195131197423732;-0.1849722620747661;1.0504796333802906;9.999071910899712;5.47137317658201e-09;0.1769871319136909;1.044742555947;1.0001019875253772;0.1769948042369086;0.9999786498333334
35.280998;1.054932368939908;-0.01684169602901679;-0.015964883522438186;-0.19513119692008357;-0.18497226200664446;1.0504798884931192;9.999063390276298;6.073034662107841e-09;0.17698714530636406;1.044744026952194;1.0001035858289322;0.17699495920282998;0.9999806485758714
35.290998;1.0549322146369469;-0.016841696042818495;-0.015964883616309176;-0.19513119641178528;-0.18497226196472683;1.0504800839649286;9.99905491180634;6.6662748626501325e-09;0.17698716118917654;1.0447454576394943;1.000105193168879;0.17699511197263187;0.9999827320748784
35.300998;1.0549310954234432;-0.016841680948125826;-0.015964884545338072;-0.19513101085473436;-0.18497226187921528;1.0504802219856375;9.999046507172384;7.250429626340125e-09;0.1769871790639294;1.0447468442247454;1.000106805470955;0.17699526270990695;0.999984895798291
35.310998;1.054931013892204;-0.016841680939765968;-0.01596488466750779;-0.19513101033991156;-0.18497226189306237;1.0504803047319304;9.999038209156005;7.824902117204974e-09;0.17698719856445821;1.0447481810547863;1.000108417884078;0.17699541166787164;0.9999871362067558
35.320998;1.0549309737040735;-0.016841680917229776;-0.015964884804250012;-0.19513100982335843;-0.18497226193634309;1.050480335003528;9.999030054874689;8.389114582521027e-09;0.17698821930632644;1.0447494613399406;1.0001100251487964;0.17699655918489485;0.9999894506615199
35.330998;1.0549309789213765;-0.01684168087830345;-0.015964884955474424;-0.19513100930621688;-0.1849722620093401;1.0504803164760699;9.999022087478606;8.942420823827745e-09;0.17698824085793144;1.0447506783778533;1.0001116222777402;0.17699670568994955;0.9999918371488024
35.340998;1.0549310326682937;-0.016841680821152713;-0.015964885120765528;-0.19513100878975112;-0.18497226211166876;1.050480253498146;9.999014353532248;9.484162927637967e-09;0.17698826273093077;1.0447518252114476;1.0001132053587438;0.17699685169545273;0.9999942943492242
35.350998;1.054931137275416;-0.01684168074452656;-0.015964885299283874;-0.19513100827525345;-0.18497226224264132;1.0504801505985017;9.999006898642907;1.0013946880324724e-08;0.1769882844032077;1.0447528941635977;1.000114771868635;0.17699699764844223;0.9999968213809362
35.360998;1.0549312957528334;-0.016841680647560923;-0.01596488548989542;-0.19513100776394918;-0.1849722624015439;1.0504800119996904;9.998999765904777;1.0531734587306395e-08;0.17698830539152982;1.0447538782760488;1.0001163199045067;0.17699714378884124;0.9999994170291633
35.370998;1.0549315124014795;-0.016841680529424887;-0.015964885691456047;-0.1951310072569516;-0.1849722625875635;1.0504798414605003;9.998992998452472;1.1037493069903444e-08;0.1769883252668366;1.0447547730053872;1.0001178469727392;0.17699729024366345;1.00000207916304
35.380998;1.0549317918352807;-0.016841680389337754;-0.015964885902970946;-0.19513100675525769;-0.18497226279947648;1.050479642561176;9.998986640206663;1.1530944680876575e-08;0.1769883435877915;1.0447555760517728;1.0001193496834024;0.17699743719683259;1.0000048047084302
35.390998;1.0549321377424252;-0.016841680226855164;-0.015964886123645262;-0.19513100625984975;-0.18497226303560074;1.0504794189400726;9.998980732724611;1.2011874618988752e-08;0.17698835989314224;1.0447562863055697;1.0001208243026805;0.17699758490692485;1.0000075898017489
35.400998;1.054932552533456;-0.016841680041824986;-0.01596488635287071;-0.19513100577173179;-0.18497226329428734;1.0504791739735155;9.998975309930008;1.2480445714017948e-08;0.17698837374127202;1.0447569033633821;1.000122267031915;0.17699773364694457;1.0000104296755494
35.410998;1.0549330378799961;-0.016841679833955143;-0.01596488659007637;-0.19513100529169566;-0.18497226357444063;1.0504789106429078;9.998970389522697;1.2936981318079468e-08;0.17698838469040862;1.0447574274952895;1.00012367391844;0.17699788370459202;1.0000133186792215
35.420998;1.0549335953643852;-0.01684167960256419;-0.01596488683449429;-0.1951310048200848;-0.18497226387547347;1.0504786320972306;9.998965964819385;1.3381640501231283e-08;0.1769883922989917;1.0447578596480822;1.0001250408000582;0.17699803544717047;1.0000162507132686
35.430998;1.0549342263595365;-0.016841679346870607;-0.015964887084953562;-0.19513100435692185;-0.18497226419694918;1.0504783420112156;9.998962003120996;1.3814387764464508e-08;0.176988396136705;1.0447582013733134;1.0001263628343924;0.17699818934534386;1.0000192197787914
35.440998;1.0549349316038272;-0.016841679066422203;-0.015964887339887938;-0.19513100390233326;-0.1849722645383565;1.0504780445413753;9.998958454215886;1.4235051817629437e-08;0.17698839572287922;1.044758454567369;1.000127633915942;0.17699834585893515;1.0000222203810623
35.450998;1.0549357114863116;-0.016841678761096844;-0.015964887597677842;-0.1951310034568399;-0.18497226489898574;1.0504777445294855;9.998955267572986;1.4643394100017224e-08;0.17698839045308326;1.0447586209955197;1.0001288471054777;0.1769985053346704;1.0000252473761018
35.460998;1.0549365664367396;-0.016841678430812593;-0.015964887857046126;-0.19513100302127448;-0.1849722652778785;1.0504774474103635;9.998952408414628;1.503923666516794e-08;0.1769883795258881;1.0447587017911921;1.0001299954522418;0.1769986680747303;1.000028295323593
35.470998;1.0549374964473937;-0.016841678075531507;-0.01596488811717276;-0.19513100259662094;-0.1849722656739275;1.0504771582845533;9.998949867112001;1.5422476011137918e-08;0.1769883618803384;1.0447586973053904;1.0001310719104766;0.17699883440555395;1.0000313583006593
35.480998;1.0549385000476843;-0.016841685930629863;-0.015964896183877673;-0.1951327603656936;-0.1849739327344983;1.0504768811654581;9.998947658517995;1.5792945422692053e-08;0.1769883362779756;1.0447586077511062;1.0001320693184195;0.17699900465165444;1.0000344304491313
35.490998;1.0549395738009517;-0.016841685527091903;-0.015964896444329642;-0.19513275996645074;-0.18497393316218066;1.050476619289909;9.998945808770445;1.6150441419121687e-08;0.17698930156983678;1.0447584342131233;1.0001329813804967;0.1770001791421344;1.0000375062772213
35.500998;1.0549407130396147;-0.016841685101353022;-0.0159648967044351;-0.19513275958179774;-0.18497393360519163;1.050476376119463;9.998944339981357;1.649500094398741e-08;0.17698925687643025;1.044758178628331;1.0001338033505152;0.17700035822901036;1.0000405804355825
35.510998;1.0549419128961046;-0.016841684655281502;-0.015964896963597066;-0.1951327592126858;-0.18497393406369594;1.0504761560021758;9.998943260247726;1.6826989773019915e-08;0.1769892014730261;1.044757842815971;1.0001345320719186;0.17700054224385378;1.0000436474755174
35.520998;1.054943168440071;-0.016841684191456062;-0.015964897221041774;-0.19513275885961556;-0.1849739345381534;1.0504759637429884;9.998942558655433;1.7146975264519267e-08;0.17698913467361602;1.044757428361085;1.0001351658616306;0.1770007314439811;1.0000467016263308
35.530998;1.0549444744258871;-0.016841683713309245;-0.015964897475982197;-0.19513275852261872;-0.18497393502931594;1.0504758033126573;9.998942208134931;1.745581350020415e-08;0.17698905590377648;1.0447569374110064;1.0001357035145748;0.17700092602751352;1.0000497368192922
35.540998;1.054945825100442;-0.016841683224894502;-0.01596489772783358;-0.19513275820141676;-0.18497393553800873;1.050475676842534;9.99894217272576;1.7754757544872708e-08;0.1769889647646705;1.0447563728913987;1.0001361428427433;0.1770011261889952;1.0000527468108158
35.550998;1.0549472142892131;-0.016841682730363686;-0.015964897976320967;-0.19513275789566897;-0.18497393606493343;1.050475584884276;9.998942414699616;1.8045316689659045e-08;0.17698886105125336;1.0447557381573729;1.0001364804642248;0.1770013321087688;1.0000557246703625
35.560998;1.0549486360818243;-0.01684168223337888;-0.015964898221294727;-0.19513275760523863;-0.18497393661069397;1.0504755273498414;9.998942904950551;1.8329054076152956e-08;0.1769887447153431;1.0447550367839007;1.0001367130963612;0.1770015439144528;1.000058662191456
35.570998;1.0549500849693865;-0.016841681736866065;-0.015964898462394232;-0.19513275733032814;-0.18497393717578542;1.0504755039629774;9.998943634669335;1.8607258503742864e-08;0.17698861572208724;1.0447542726173038;1.000136838932545;0.177001761631157;1.0000615504278783
35.580998;1.0549515550236328;-0.016841681243183828;-0.015964898698914005;-0.19513275707133715;-0.1849739377604514;1.0504755142575362;9.99894461786074;1.8880561570773272e-08;0.1769884739698634;1.0447534499462847;1.000136857846927;0.17700198500907927;1.0000643814414878
35.590998;1.0549530393222484;-0.016841680754373662;-0.01596489892984162;-0.19513275682866985;-0.18497393836467024;1.0504755577053402;9.99894588210919;1.914895784324445e-08;0.17698831931337275;1.0447525730889766;1.0001367706969748;0.1770022133753131;1.0000671499822869
35.600998;1.0549545298712715;-0.016841680272373392;-0.01596489915373998;-0.19513275660276827;-0.18497393898828332;1.0504756338864012;9.998947458538746;1.9412151066270548e-08;0.17698815156689746;1.0447516456097181;1.0001365789026526;0.17700244577531274;1.0000698535593031
35.610998;1.0549560181526176;-0.01684167979909602;-0.01596489936861309;-0.1951327563942065;-0.18497393963102285;1.0504757421690687;9.99894937788866;1.966972261332795e-08;0.17698797056728377;1.044750670494217;1.0001362844123474;0.17700268127129481;1.0000724910197858
35.620998;1.0549574963227184;-0.016841679336391094;-0.015964899572120814;-0.19513275620367748;-0.18497394029239422;1.0504758811792976;9.998951669716256;1.9921049387855195e-08;0.17698777639653873;1.0447496506376979;1.0001358893666215;0.1770029190799943;1.0000750608399023
35.630998;1.0549589578406966;-0.016841678886124187;-0.015964899761971376;-0.19513275603200234;-0.1849739409715834;1.050476049028737;9.998954360909508;2.016525127119673e-08;0.17698756964925383;1.0447485886346584;1.0001353956560106;0.17700315851950074;1.000077559864907
35.640998;1.0549603973294077;-0.016841678450230445;-0.015964899936178268;-0.19513275588012977;-0.18497394166750192;1.0504762443510953;9.998957468851845;2.0401323259891588e-08;0.17698735148184425;1.0447474870853373;1.0001348045781235;0.1770033989179927;1.0000799830055234
35.650998;1.0549618106826577;-0.016841678030624262;-0.01596490009316613;-0.19513275574891795;-0.18497394237896733;1.050476467109756;9.998960994823152;2.0628373317707623e-08;0.17698712332257033;1.0447463495931915;1.0001341167173299;0.17700363962556778;1.0000823240209784
35.660998;1.054963195153718;-0.016841677629171676;-0.01596490023163439;-0.1951327556386851;-0.18497394310492998;1.0504767184723434;9.998964931334045;2.084580230016385e-08;0.1769868865246862;1.0447451811507527;1.0001333325028983;0.17700388014317298;1.0000845767224669
35.670998;1.0549645487927655;-0.01684167724770154;-0.01596490035023218;-0.19513275554892304;-0.18497394384458485;1.0504770002629893;9.998969273003283;2.1053380623155028e-08;0.17698664222994998;1.0447439877837912;1.0001324528409272;0.17700412021914497;1.0000867358751373
35.680998;1.0549658698727618;-0.016841676887932304;-0.015964900447511164;-0.1951327554786222;-0.18497394459732713;1.0504773146906594;9.99897401260689;2.1251165270295085e-08;0.17698639135636243;1.0447427758117853;1.0001314793993037;0.17700435986027624;1.0000887977753636
35.690998;1.0549671568197456;-0.01684167655144459;-0.015964900522311642;-0.19513275542686231;-0.1849739453626134;1.050477664031906;9.998979133361738;2.1439166570980212e-08;0.17698713460353685;1.0447415511020233;1.000130414991252;0.17700559925906453;1.000090760839273
35.700998;1.054968408262021;-0.01684167623976121;-0.0159649005741292;-0.1951327553930149;-0.18497394613976953;1.0504780499333417;9.998984611237038;2.1616947589558444e-08;0.17698687245662023;1.0447403189109064;1.0001292637118355;0.17700583864427255;1.0000926259862488
35.710998;1.054969622867777;-0.01684167595423091;-0.01596490060300122;-0.19513275537661953;-0.18497394692783048;1.0504784730924628;9.998990420627505;2.1783522948598956e-08;0.17698660520103315;1.0447390841188233;1.0001280304821227;0.17700607819145764;1.0000943958516353
35.720998;1.0549707991221782;-0.01684167569567847;-0.015964900609046324;-0.19513275537722272;-0.1849739477254689;1.0504789337978637;9.998996536839073;2.1937614488390195e-08;0.17698633300733518;1.044737851391614;1.0001267204372308;0.17700631799168762;1.0000960728543717
35.730998;1.0549719355787384;-0.016841675464329305;-0.01596490059223789;-0.1951327553942558;-0.1849739485310048;1.0504794325912397;9.9990029390643;2.2077946525565256e-08;0.17698605597780823;1.0447366252255799;1.0001253383592426;0.1770065579660353;1.0000976579014238
35.740998;1.0549730314925414;-0.016841675260149864;-0.01596490055256768;-0.19513275542703884;-0.18497394934256564;1.0504799706093595;9.999009614873287;2.2203386736981167e-08;0.17698577406356616;1.0447354094090988;1.0001238882107615;0.1770067977855346;1.000099150688056
35.750998;1.0549740866964596;-0.016841675083165787;-0.015964900490229233;-0.19513275547488193;-0.18497395015830592;1.0504795498151847;9.99901655648442;2.2312907312255076e-08;0.17698548707956002;1.0447342061095455;1.0001223730936921;0.17700703689549946;1.000100550663622
35.760998;1.0549751005753503;-0.01684167493345158;-0.015964900405630637;-0.19513275553718845;-0.1849739509764354;1.0504801727033177;9.999023746910682;2.2405406620798892e-08;0.1769851948470109;1.0447330159497716;1.0001207956514835;0.17700727465193164;1.000101857658897
35.770998;1.0549760714575243;-0.016841674810904893;-0.01596490029931602;-0.19513275561349389;-0.1849739517951897;1.0504808413334585;9.999031151596139;2.24796329880334e-08;0.1769848972164169;1.0447318388445876;1.0001191588733658;0.17700751054449318;1.0001030720351407
35.780998;1.054976996864641;-0.016841674715007866;-0.01596490017187375;-0.19513275570338756;-0.18497395261293775;1.050481556721867;9.999038724658735;2.2534286200035635e-08;0.17698459405559713;1.0447306741215365;1.0001174670076765;0.17700774443769407;1.000104194706314
35.790998;1.0549778737401045;-0.016841674644651528;-0.01596490002383322;-0.19513275580637066;-0.18497395342825257;1.050482319077193;9.99904641927958;2.256816866862857e-08;0.17698428535492505;1.0447295202248563;1.0001157256585784;0.17700797669538543;1.000105227023065
35.800998;1.054978698407762;-0.016841674598190626;-0.015964899855549417;-0.19513275592171594;-0.18497395423982482;1.0504831283908524;9.999054192023255;2.2580386785350934e-08;0.17698397125262094;1.0447283754784815;1.000113941066718;0.17700820805516004;1.0001061703830856
35.810998;1.0549794668178218;-0.016841674573788067;-0.015964899667197354;-0.19513275604845343;-0.18497395504627698;1.0504839848780423;9.999062004216379;2.2570575410065393e-08;0.1769836518489693;1.0447272395362177;1.0001121193541247;0.17700843932326796;1.0001070260787508
35.820998;1.0549801748876906;-0.016841682804766386;-0.01596490726516375;-0.1951345143672096;-0.18497562249434707;1.0504848890521974;9.999069824830707;2.253907260251803e-08;0.17698332699628005;1.0447261137645787;1.0001102659702525;0.17700867114452792;1.0001077953522053
35.830998;1.0549808182994607;-0.01684168281978143;-0.01596490703704275;-0.19513451451359604;-0.18497562328534434;1.0504858413277431;9.999077632473968;2.248697495475165e-08;0.1769829962555532;1.044725000586869;1.000108385546538;0.17700890385916343;1.0001084793999255
35.840998;1.054981392003796;-0.01684168285282842;-0.015964906789364332;-0.19513451466802254;-0.18497562406570944;1.0504868409411399;9.999085414399323;2.241601872666322e-08;0.17698265902703325;1.044723902669269;1.0001064818756822;0.17700913730953635;1.000109079933852
35.850998;1.0549818903138835;-0.016841682903142557;-0.015964906522551805;-0.19513451482897895;-0.1849756248336007;1.050487884985841;9.999093164887466;2.2328422736254443e-08;0.17698231476382298;1.044722821960938;1.0001045575437875;0.17700937072983056;1.000109599837672
35.860998;1.0549823076179763;-0.016841682970187684;-0.015964906237064425;-0.19513451499487333;-0.18497562558718783;1.0504889688345396;9.999100881457885;2.2226806177138927e-08;0.176981963138271;1.0447217591341298;1.0001026140687306;0.17700960291136209;1.000110042915033
35.870998;1.0549826390086186;-0.016841683053726502;-0.01596490593304243;-0.1951345151641741;-0.18497562632471878;1.0504900877252639;9.999108557702442;2.2114033385283126e-08;0.17698160412267158;1.0447207136303622;1.0001006526215264;0.17700983254113467;1.0001104132200698
35.880998;1.0549828808793165;-0.016841683153758162;-0.01596490561008402;-0.19513451533551787;-0.184975627044734;1.050491238276857;9.999116180924325;2.199288667853742e-08;0.17698123809001942;1.0447196835887647;1.0000986738774025;0.1770100584567861;1.0001107144418144
35.890998;1.0549830317658118;-0.016841683270284923;-0.015964905267502612;-0.1951345155077316;-0.1849756277461067;1.0504924189013944;9.999123734763984;2.1865783523248448e-08;0.17698086589094725;1.0447186660585712;1.0000966770440316;0.17701027976559958;1.0001109493601061
35.900998;1.0549830928702753;-0.016841683403002166;-0.01596490490471151;-0.19513451567963427;-0.18497562842790613;1.0504936291597393;9.999131197152964;2.17346596095567e-08;0.1769804887370566;1.0447176580006932;1.000094659541865;0.17701049586106074;1.000111120049079
35.910998;1.054982067826763;-0.01684166845288689;-0.015964905342482256;-0.1951343308015859;-0.18497562901846068;1.0504948690650817;9.999138536783901;2.1600796394198328e-08;0.17698010798747876;1.0447166569273225;1.0000926178618752;0.1770107062671896;1.0001112287977387
35.920998;1.0549819618845806;-0.016841668615894482;-0.015964904937639808;-0.19513433096902189;-0.18497562965895953;1.0504961390207428;9.999145716173292;2.1464661887036945e-08;0.17698072507345083;1.0447156602669505;1.0000905487657137;0.17701191042191644;1.0001112783066408
35.930998;1.054981780794504;-0.016841668793320313;-0.015964904510690596;-0.19513433113260914;-0.18497563027808062;1.0504974401165594;9.99915269851329;2.132612998828902e-08;0.17698034152932832;1.0447146645850542;1.0000884500331901;0.1770121076507101;1.000111270899097
35.940998;1.0549815296041622;-0.016841668985028646;-0.015964904060671577;-0.19513433129150148;-0.18497563087541555;1.0504987740108744;9.999159454087533;2.1184937245339504e-08;0.1769799589157061;1.0447136661070948;1.000086320731505;0.17701229727671794;1.0001112081410946
35.950998;1.054981212480386;-0.016841669190712234;-0.015964903586495587;-0.1951343314450384;-0.18497563145065457;1.050500142138354;9.999165963417163;2.1040895848580747e-08;0.1769795785860327;1.044712662089979;1.0000841611139368;0.17701247860424577;1.0001110912534952
35.960998;1.054980833487507;-0.01684166940970255;-0.015964903087238146;-0.19513433159292715;-0.18497563200351583;1.0505015447076456;9.99917221547101;2.089380382948338e-08;0.17697920152730845;1.0447116516950454;1.000081972388661;0.17701265078323342;1.000110921424926
35.970998;1.0549803973245202;-0.016841669641261357;-0.015964902562278612;-0.19513433173526795;-0.1849756325335718;1.050502980448358;9.999178204654942;2.074337852101386e-08;0.17697882848150415;1.0447106360280314;1.000079756575602;0.17701281281870662;1.0001106993646114
35.980998;1.0549799094854617;-0.016841669884936714;-0.015964902011320007;-0.19513433187241877;-0.18497563304034134;1.0505044476127858;9.999183928546303;2.05893341481196e-08;0.17697846017109198;1.0447096177544468;1.0000775161972268;0.17701296380459255;1.000110424416331
35.990998;1.0549793761598834;-0.016841670140611883;-0.015964901434556998;-0.19513433200483968;-0.1849756335234407;1.0505059451476302;9.999189385527922;2.0431428081716395e-08;0.17697809735863634;1.0447086003833908;1.000075253757454;0.17701310310732693;1.0001100944788628
36.000998;1.0549788040571906;-0.016841670408525085;-0.01596490083270135;-0.19513433213291698;-0.18497563398248948;1.0505074726483303;9.999194573835435;2.0269427603060848e-08;0.17697774079777065;1.0447075873907632;1.0000729711912095;0.17701323032514865;1.0001097071425096
36.010998;1.0549781998211591;-0.01684167068930603;-0.015964900206750576;-0.19513433225672983;-0.18497563441693934;1.0505090294327049;9.999199493136972;2.0103098554950824e-08;0.17697739120564163;1.0447065817513144;1.0000706693090569;0.1770133452277912;1.0001092607941142
36.020998;1.0549775692629195;-0.01684167098366164;-0.01596489955782185;-0.1951343323758905;-0.1849756348261047;1.0505106140438747;9.999204143810916;1.9932231634692164e-08;0.17697704924712998;1.044705586070775;1.0000683475640202;0.17701344776438954;1.000108754932978
36.030998;1.054976916978556;-0.01684167129195224;-0.015964898887117586;-0.19513433248967768;-0.18497563520928242;1.0505122239734583;9.999208520985677;1.9756725543189114e-08;0.1769767155109539;1.044704603014936;1.000066004314857;0.17701353797360628;1.0001081902741245
36.040998;1.0549762463012384;-0.01684167161422605;-0.015964898195972042;-0.1951343325972445;-0.18497563556574;1.0505138550807651;9.999212611277294;1.9576635682754722e-08;0.1769763904677819;1.044703635450479;1.0000636372717835;0.17701361579631167;1.000107568828602
36.050998;1.0549755599328088;-0.016841671950485915;-0.015964897485964406;-0.19513433269759578;-0.18497563589474653;1.050515501997558;9.999216399121599;1.9391981563976552e-08;0.17697607448465053;1.0447026862651585;1.0000612438625154;0.17701368092186476;1.0001068934360018
36.060998;1.0549748610179792;-0.016841672300768527;-0.015964896759014757;-0.19513433278956155;-0.1849756361957789;1.0505171595047298;9.999219879300972;1.9202539102777226e-08;0.1769757679010989;1.044701758595746;1.0000588213744568;0.17701373273015408;1.0001061669124427
36.070998;1.0549741528904102;-0.016841672665198544;-0.015964896017369206;-0.1951343328719037;-0.1849756364686694;1.0505188232697535;9.999223064321475;1.9008014650621467e-08;0.1769754710236254;1.0447008562352171;1.0000563670531137;0.177013770340812;1.0001053912768225
36.080998;1.054973437772763;-0.01684167304405063;-0.015964895263390178;-0.19513433294341417;-0.18497563671349823;1.0505204900215992;9.999225979777993;1.8808394654401524e-08;0.17697518406137389;1.0446999832029247;1.0000538784516;0.17701379272766019;1.0001045670741278
36.090998;1.0549727165170781;-0.01684167343760508;-0.015964894499284066;-0.1951343330031014;-0.18497563693037258;1.0505221573792984;9.999228656475228;1.860400073422179e-08;0.1769749070631427;1.044699142528603;1.0000513538432383;0.17701379888609783;1.0001036933418266
36.100998;1.0549719893352916;-0.016841673845927947;-0.01596489372699634;-0.19513433305034605;-0.18497563711938417;1.0505238232754521;9.999231127032981;1.8395266848365716e-08;0.1769746398679191;1.0446983352749029;1.0000487924985637;0.17701378800607417;1.000102768422626
36.110998;1.0549712565597749;-0.01684167426885547;-0.01596489294822369;-0.19513433308476172;-0.1849756372808481;1.0505254859386999;9.999233424840513;1.818255259360192e-08;0.1769743821321984;1.0446975606089872;1.0000461951362587;0.1770137594615554;1.0001017907065284
36.120998;1.0549705190355623;-0.01684167470600265;-0.015964892164489874;-0.19513433310608172;-0.18497563741565104;1.0505271442804067;9.999235584794214;1.7966064413067592e-08;0.17697413337916637;1.0446968170793258;1.0000435644563657;0.17701371261737664;1.0001007588869206
36.130998;1.054969777647832;-0.01684167515649717;-0.015964891377379963;-0.19513433311430287;-0.18497563752539994;1.0505287977662172;9.999237641327397;1.7745848248192525e-08;0.1769738930115676;1.0446961043444152;1.0000409049285999;0.1770136467012188;1.0000996721225623
36.140998;1.0549690328053487;-0.01684167561882681;-0.015964890588690904;-0.19513433310981362;-0.1849756376122799;1.050530446308206;9.999239620380184;1.7521842046169912e-08;0.1769736603429651;1.0446954240479176;1.0000382218034185;0.17701356082404301;1.0000985303164025
36.150998;1.054968284837476;-0.01684167609118943;-0.015964889800305353;-0.19513433309339007;-0.1849756376787579;1.0505320905764253;9.999241535160492;1.7293978694223898e-08;0.1769734347373648;1.0446947795111552;1.0000355203998477;0.17701345409814945;1.0000973339465187
