time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.160998;1.054967534116071;-0.016841676571968268;-0.01596488901416065;-0.19513433306606126;-0.18497563772714476;1.0505337319728216;9.999243390014595;1.7062322154484335e-08;0.17697321581443343;1.044694174933713;1.0000328062920296;0.17701332587748678;1.0000960832599344
36.170998;1.0549667802568832;-0.016841677059969837;-0.015964888232374397;-0.19513433302889738;-0.18497563775906375;1.0505353723921342;9.999245183362769;1.68271026285958e-08;0.17697300343457642;1.0446936145064623;1.000030085978075;0.1770131760371637;1.0000947778974498
36.180998;1.0549660216794687;-0.016841677554399442;-0.015964887457111797;-0.19513433298292118;-0.18497563777515483;1.0505370141777948;9.999246906863723;1.6588675158207665e-08;0.17697279747853467;1.0446931017673615;1.0000273671661406;0.17701300507548492;1.0000934173637628
36.190998;1.054965256083622;-0.016841678054608806;-0.01596488669018589;-0.19513433292904334;-0.1849756377752688;1.0505386596884847;9.999248547349435;1.6347471208909498e-08;0.17697259780413196;1.0446926393789264;1.0000246581997976;0.17701281397342364;1.0000920016260668
36.200998;1.0549644811660508;-0.01684167855990469;-0.015964885932704228;-0.1951343328679533;-0.18497563775896167;1.0505403107959816;9.999250094977098;1.6103871919165808e-08;0.176973404321185;1.0446922287768967;1.000021967193066;0.17701360395241325;1.000090531328447
36.210998;1.0549636951300285;-0.016841679069640736;-0.015964885185062415;-0.1951343328002321;-0.18497563772587855;1.0505419690247004;9.999251555576956;1.5858133060422068e-08;0.17697321693724916;1.0446918698233019;1.0000193015626422;0.17701337631344294;1.000089007443951
36.220998;1.0549628970009781;-0.016841679583413136;-0.01596488444734232;-0.19513433272655442;-0.18497563767583314;1.0505436356447462;9.999252957336251;1.561047025240058e-08;0.17697303551340451;1.0446915612427583;1.0000166675320974;0.17701313238726002;1.0000874305290013
36.230998;1.0549620868666432;-0.016841680101142537;-0.015964883719640492;-0.19513433264762334;-0.1849756376086774;1.050545311163669;9.999254342577336;1.536118107784217e-08;0.17697285989798964;1.044691301246407;1.0000140694589315;0.17701287346337582;1.0000858002292552
36.240998;1.0549612658732705;-0.016841680622963335;-0.01596488300198362;-0.1951343325640128;-0.18497563752417928;1.0505469946096548;9.999255753622494;1.5110759636180673e-08;0.17697268991670015;1.0446910875869921;1.0000115099189144;0.17701260074016634;1.0000841154438338
36.250998;1.054960435649011;-0.016841681149025314;-0.015964882294137457;-0.19513433247630743;-0.1849756374220548;1.0505486830595308;9.999257225642454;1.4859999660284017e-08;0.17697252532448868;1.0446909174948045;1.0000089907757326;0.17701231545384405;1.0000823747541658
36.260998;1.0549595977385753;-0.016841681679371265;-0.015964881595625632;-0.1951343323854025;-0.1849756373019238;1.0505503718803146;9.999258785718611;1.4609995720118573e-08;0.17697236581901682;1.04469078748734;1.0000065142371708;0.17701201900210647;1.0000805765596528
36.270998;1.0549587538004945;-0.016841690448715654;-0.01596488871208174;-0.19513609047253158;-0.1849773038113144;1.0505520557180221;9.999260452770637;1.4362128611874341e-08;0.17697221112608266;1.0446906928425674;1.000004083094747;0.17701171280372216;1.0000787187522686
36.280998;1.0549579058516947;-0.016841690986094632;-0.015964888030040206;-0.1951360903791239;-0.1849773036519174;1.0505537296316299;9.999262239774737;1.4118103734720813e-08;0.1769720610672385;1.0446906273764371;1.0000017004818773;0.17701139807806995;1.0000767979990342
36.290998;1.054957055902082;-0.016841691524971864;-0.01596488735459225;-0.1951360902868058;-0.1849773034702886;1.0505553899296967;9.999264161486625;1.387971496685572e-08;0.1769719156525294;1.044690583827822;0.9999993699130892;0.17701107582410935;1.0000748092932474
36.300998;1.0549562059039137;-0.016841692063790943;-0.015964886684409613;-0.19513609019735512;-0.18497730326482084;1.0505570344364406;9.999266237633034;1.3648363374490737e-08;0.17697177523017962;1.0446905545637215;0.9999970952629724;0.17701074689527938;1.0000727467860848
36.310998;1.0549553582862008;-0.016841692601165765;-0.01596488601821593;-0.19513609011244226;-0.18497730303440807;1.050558662304088;9.999268483228242;1.3424949391961867e-08;0.17697164054632175;1.0446905325102462;0.9999948800234231;0.1770104120124336;1.0000706053698663
36.320998;1.0549545159399982;-0.016841693135628295;-0.015964885355014106;-0.19513609003341692;-0.18497730277849872;1.0505602738682254;9.999270901133004;1.321020703691359e-08;0.17697151266350522;1.0446905119345966;0.9999927265989095;0.1770100717894607;1.0000683814736602
36.330998;1.054953681439803;-0.01684169366550249;-0.0159648846944016;-0.1951360899613069;-0.18497730249692454;1.0505618706279776;9.999273487449054;1.300495346281711e-08;0.17697139275731563;1.044690488427441;0.9999906363656241;0.17700972677493204;1.000066073113714
36.340998;1.0549528559619152;-0.016841694189023614;-0.0159648840365905;-0.19513608989696038;-0.18497730218971625;1.0505634552368164;9.99927623721941;1.2810007652024902e-08;0.17697128186813327;1.0446904584646575;0.9999886101317337;0.17700937745983328;1.0000636795989983
36.350998;1.054952038780361;-0.01684169470448272;-0.01596488338195281;-0.1951360898411895;-0.18497730185710212;1.0505650311585324;9.999279146024643;1.2625944713361557e-08;0.17697118081665097;1.0446904192450792;0.9999866487329057;0.1770090243133457;1.0000612002050546
36.360998;1.0549512284403249;-0.01684169521033577;-0.01596488273069001;-0.19513608979477393;-0.18497730149956057;1.0505666019298;9.999282210373037;1.245296647179963e-08;0.17697109030663197;1.0446903684495144;0.9999847532606396;0.17700866783238114;1.000058632736098
36.370998;1.0549504242168468;-0.016841695705227575;-0.0159648820828714;-0.19513608975828148;-0.18497730111780208;1.0505681706306198;9.999285420468109;1.2290923339326758e-08;0.17697101104977472;1.0446903040005855;0.9999829246893684;0.17700830854636984;1.0000559739712975
36.380998;1.0549496261442455;-0.016841696187865452;-0.01596488143832994;-0.19513608973178487;-0.18497730071279658;1.0505697393915971;9.999288757070362;1.2139284539838939e-08;0.17697094384427653;1.0446902246620835;0.9999811638374128;0.1770079470170537;1.0000532213345812
36.390998;1.0549488347186777;-0.016841696656936665;-0.015964880796438295;-0.19513608971473176;-0.1849773002858205;1.0505713092288684;9.999292206199808;1.199707300477855e-08;0.17697088959110147;1.0446901310183285;0.9999794714106615;0.17700758384931922;1.000050374055905
36.400998;1.0549480509291382;-0.016841697111122548;-0.01596488015622648;-0.1951360897062488;-0.18497729983829087;1.0505728810259307;9.99929577062674;1.1862961828331306e-08;0.1769708492143797;1.0446900257340002;0.999977847268804;0.17700721964991623;1.0000474335975593
36.410998;1.0549472757220717;-0.016841697549109153;-0.015964879516727776;-0.19513608970568522;-0.18497729937148985;1.0505744563086241;9.999299462475047;1.173545626714962e-08;0.17697082354454002;1.0446899131741174;0.999976289956405;0.17700685494194138;1.000044403362187
36.420998;1.0549465093174824;-0.016841697969740548;-0.0159648788772389;-0.19513608971273896;-0.18497729888650144;1.050576036562999;9.99930329245706;1.1612972620417808e-08;0.17697081323950015;1.0446897986778443;0.9999747970579077;0.17700649012971154;1.0000412878932115
36.430998;1.0549457514827598;-0.016841698372240275;-0.015964878237449655;-0.19513608972705948;-0.18497729838421884;1.0505776223408652;9.999307267303983;1.1493976555813009e-08;0.17697081871727421;1.0446896874701195;0.9999733654712297;0.17700612554745873;1.0000380925754093
36.440998;1.0549450025728282;-0.016841698756238064;-0.01596487759743243;-0.19513608974803215;-0.184977297865218;1.0505792135435006;9.999311388296595;1.1377215614223393e-08;0.1769708401449041;1.044689584020703;0.9999719913300689;0.17700576152387182;1.0000348239324452
36.450998;1.0549442644610185;-0.016841699121625454;-0.015964876957484258;-0.19513608977502328;-0.18497729732975818;1.0505808104143748;9.999315647062438;1.1261641980570982e-08;0.17697087756551333;1.0446894924264822;0.9999706700454941;0.17700539842855767;1.0000314894795992
36.460998;1.0549435404713359;-0.016841699468352976;-0.015964876317860716;-0.1951360898076009;-0.1849772967779776;1.050582413798619;9.999320028292747;1.1146111661224905e-08;0.17697093107490805;1.04468941707673;0.9999693965901588;0.17700503672171103;1.000028096835411
36.470998;1.0549428342170746;-0.01684169979630576;-0.015964875678546465;-0.1951360898454781;-0.18497729621011025;1.0505840246036882;9.99932452059851;1.1029257600997919e-08;0.17697100090222648;1.0446893630003808;0.9999681656126328;0.1770046769349097;1.0000246528834884
36.480998;1.0549421484831014;-0.016841700105321353;-0.015964875039265424;-0.19513608988829698;-0.18497729562666443;1.0505856435964263;9.999329118449237;1.0909359983614294e-08;0.17697108734206138;1.0446893357099711;0.9999669715868039;0.17700431956444523;1.0000211636565128
36.490998;1.0549414847071066;-0.01684170039530482;-0.015964874399711854;-0.19513608993545214;-0.18497729502832863;1.0505872713743352;9.999333810318179;1.0784188828184182e-08;0.17697119060448577;1.0446893405211437;0.9999658093802933;0.17700396500074847;1.0000176344405847
36.500998;1.054940843112817;-0.016841700666468517;-0.01596487375977347;-0.19513608998616946;-0.18497729441556227;1.0505889076080537;9.999338573940019;1.0651182961700081e-08;0.1769713106952863;1.0446893820997534;0.9999646748223372;0.1770036135186131;1.0000140698271005
36.510998;1.0549402235461467;-0.01684170091937769;-0.01596487311952881;-0.19513609003962692;-0.18497729378836597;1.0505905504085713;9.999343386623895;1.050781538918007e-08;0.1769714473845612;1.0446894646877087;0.9999635648939947;0.17700326530411273;1.0000104743354619
36.520998;1.0549396259846011;-0.016841701154483833;-0.01596487247910476;-0.19513609009490188;-0.18497729314651254;1.050592196892401;9.999348230292666;1.0351777019208023e-08;0.17697160026806463;1.0446895922306074;0.9999624775825545;0.17700292054361536;1.0000068528859956
36.530998;1.0549390503657423;-0.016841701371650857;-0.015964871838597086;-0.19513609015091965;-0.18497729248985012;1.050593844087157;9.999353083858052;1.0181007651123548e-08;0.17697176882009868;1.0446897680157645;0.9999614117377749;0.17700257952070564;1.000003210068422
36.540998;1.054938496527426;-0.01684170157023199;-0.01596487119801852;-0.19513609020636535;-0.18497729181830866;1.0505954895194027;9.999357919943252;9.993733295987058e-09;0.17697295237761468;1.044689994770262;0.9999603670166988;0.17700324267094938;0.9999995489087372
36.550998;1.054937964464063;-0.016841701749471607;-0.01596487055743564;-0.1951360902596252;-0.1849772911318717;1.050597131480815;9.99936271212263;9.788543469888057e-09;0.17697315019062065;1.0446902752745826;0.9999593436101021;0.1770029105794925;0.9999958704684603
36.560998;1.0549374547796821;-0.016841701908694395;-0.015964869917319144;-0.19513609030901136;-0.18497729043077177;1.0505987686423994;9.999367444138402;9.564332620139618e-09;0.17697336157016022;1.044690612285947;0.9999583415108408;0.17700258388538273;0.999992174773591
36.570998;1.0549369687073535;-0.01684170204720145;-0.0159648692785184;-0.1951360903530617;-0.18497728971555608;1.0506003999859395;9.99937211955085;9.32002504527259e-09;0.17697358596489188;1.0446910079024272;0.9999573592112581;0.1770022631437376;0.9999884620372065
36.580998;1.0549365074464097;-0.016841702164209233;-0.015964868641780174;-0.1951360903906288;-0.1849772889868532;1.0506010254961438;9.99937676598546;9.054433607137777e-09;0.176973822880703;1.0446914632620066;0.9999563927090331;0.17700194873175695;0.9999847328118392
36.590998;1.054936071698111;-0.016841702258858504;-0.015964868007486015;-0.1951360904207668;-0.1849772882452292;1.050602646246263;9.99938142198612;8.766378888080449e-09;0.1769740717811975;1.044691978695762;0.999955435928822;0.17700164090075904;0.999980987435872
36.600998;1.0549356614082661;-0.01684170233019368;-0.01596486737584722;-0.1951360904424814;-0.18497728749122982;1.0506042640953142;9.999386120436549;8.454737936947558e-09;0.1769743320731412;1.0446925540789183;0.9999544815950542;0.17700133995453313;0.9999772254694153
36.610998;1.0549352756280228;-0.016841702377291434;-0.015964866747178754;-0.19513609045456742;-0.1849772867253737;1.0506058816955341;9.999390891006366;8.118427973373026e-09;0.17697460311777444;1.044693189248805;0.9999535214960863;0.1770010463014931;0.9999734451784954
36.620998;1.0549349129823322;-0.01684170239942855;-0.01596486612198217;-0.19513609045569308;-0.18497728594806603;1.0506075022324022;9.999395770466283;7.756546487186113e-09;0.17697488429340583;1.0446938844608318;0.9999525472317994;0.1770007603372963;0.9999696438540789
36.630998;1.0549345722016499;-0.01684170239606154;-0.01596486550088446;-0.1951360904444533;-0.1849772851595014;1.050609128808702;9.999400803009651;7.368550393546076e-09;0.17697517502696147;1.0446946401863575;0.9999515513490779;0.17700048232577864;0.9999658188431755
36.640998;1.054934252382024;-0.016841702366838462;-0.01596486488447224;-0.19513609041929;-0.1849772843595885;1.050610763767937;9.999406037494863;6.954330551895717e-09;0.17697547461821736;1.044695456046482;0.9999505274589975;0.17700021231857185;0.999961967866284
36.650998;1.054933953296048;-0.01684170231171164;-0.015964864273078635;-0.19513609037858684;-0.1849772835480195;1.0506124083453343;9.999411526097928;6.514146385496529e-09;0.1769757820434971;1.044696330105401;0.9999494701514191;0.17699995017016215;0.9999580885308312
36.660998;1.0549336757366785;-0.01684170223093531;-0.01596486366677808;-0.19513609032095658;-0.1849772827245861;1.0506140628565062;9.999417318452608;6.048392411269264e-09;0.17697609600207934;1.0446972590750547;0.9999483754153008;0.17699969567359072;0.999954178033818
36.670998;1.0549334215258095;-0.016841702125072296;-0.01596486306561365;-0.19513609024547937;-0.18497728188955775;1.050615726882426;9.999423459539706;5.557413736602877e-09;0.17697641508787718;1.0446982387774466;0.9999472404814166;0.1769994486585592;0.9999502334036666
36.680998;1.0549331925352827;-0.016841701995085057;-0.015964862469743966;-0.1951360901518398;-0.18497728104372566;1.050617399094332;9.9994299951903;5.041522881915329e-09;0.17697673789013885;1.0446992645380144;0.9999460632112205;0.17699920895847374;0.9999462521375957
36.690998;1.0549329896477262;-0.016841701842310822;-0.015964861879470067;-0.19513609004030322;-0.18497728018805015;1.0506190770501265;9.999436969136186;4.5010482003909915e-09;0.1769770630942714;1.0447003316893324;0.9999448421007934;0.17699897636643955;0.9999422330105255
36.700998;1.0549328131929656;-0.016841701668302022;-0.01596486129527219;-0.19513608991148412;-0.18497727932333666;1.0506207575410758;9.999444414975722;3.936381359547918e-09;0.17697738959955148;1.044701435966469;0.999943576698721;0.17699875069053103;0.9999381765805859
36.710998;1.0549326636734355;-0.016841701474602427;-0.01596486071772317;-0.19513608976608862;-0.1849772784502068;1.05062243737266;9.999452362422495;3.348010841352868e-09;0.17697771650138483;1.0447025733623896;0.9999422675597627;0.17699853182041098;0.9999340849545306
36.720998;1.0549325416974238;-0.01684170126266614;-0.015964860147295167;-0.19513608960482393;-0.18497727756924662;1.0506241133842258;9.999460848628717;2.736404684826384e-09;0.17697804299826064;1.0447037394125032;0.9999409155503959;0.17699831970663296;0.9999299609636154
36.730998;1.054932447970503;-0.016841701033990804;-0.015964859584257262;-0.19513608942851154;-0.18497727668117483;1.05062578174061;9.999469915775038;2.101944266232297e-09;0.1769783683613392;1.0447049285787349;0.999939521179319;0.17699811431391385;0.9999258078409023
36.740998;1.0549323830978623;-0.0168417007900966;-0.015964859028595253;-0.19513608923816908;-0.18497727578689466;1.050627438200779;9.999479600053585;1.4451575785497104e-09;0.17697869188267584;1.044706134950109;0.9999380847783452;0.176997915585804;0.9999216298642101
36.750998;1.0549323472037042;-0.01684170053238397;-0.01596485847998712;-0.1951360890348554;-0.1849772748874337;1.0506290791483202;9.999489925103061;7.669859300377234e-10;0.17697901274076133;1.0447073536409013;0.9999366077331089;0.17699772334779015;0.9999174326479502
36.760998;1.0549323402476698;-0.016841700262211712;-0.015964857937994598;-0.19513608881957872;-0.1849772739839585;1.0506307016426868;9.999500904666151;6.876080939792732e-11;0.17697932994767784;1.0447085808434953;0.9999350936101555;0.1769975372253203;0.9999132225693844
36.770998;1.054932362184118;-0.01684169998101716;-0.015964857402230845;-0.19513608859351916;-0.1849772730778535;1.050632302832236;9.999512548489319;-6.480516657518762e-10;0.1769796424756918;1.0447098130562649;0.9999335474918829;0.1769973567705504;0.99990900632597
36.780998;1.0549324122460821;-0.01684169969024546;-0.015964856872312416;-0.19513608835821467;-0.18497727217068352;1.0506338799066999;9.999524860113883;-1.3820851112670114e-09;0.17697994943767523;1.0447110470173069;0.9999319740508406;0.17699718160284253;0.9999047906728791
36.790998;1.0549324881285578;-0.01684169939129802;-0.015964856347843885;-0.19513608811545513;-0.18497727126405558;1.0506354302089957;9.999537829222835;-2.1319980497565598e-09;0.17698025022744837;1.0447122799066682;0.9999303765030121;0.1769970112905218;0.9999005820623827
36.800998;1.0549325860551497;-0.016841699085645295;-0.015964855828575812;-0.19513608786722056;-0.18497727035955694;1.0506369510032096;9.999551429861578;-2.8962353077984426e-09;0.17698054457673226;1.0447135091372124;0.9999287566973961;0.17699684525012788;0.9998963868440272
36.810998;1.0549327021499215;-0.016841698774854502;-0.01596485531463817;-0.19513608761576362;-0.1849772694588111;1.0506384394168768;9.999565621547692;-3.6731118553641795e-09;0.17698083244032609;1.0447147318326135;0.9999271153260433;0.17699668282042957;0.9998922118598036
36.820998;1.0549328339607678;-0.016841698460426286;-0.015964854806686187;-0.19513608736348048;-0.1849772685635354;1.0506398929252536;9.999580348486305;-4.4610886296473976e-09;0.17698111374002629;1.0447159443114051;0.9999254525728468;0.17699652328773974;0.9998880646171342
36.830998;1.0549329810922392;-0.01684169814366455;-0.015964854305684978;-0.19513608711255437;-0.1849772676755933;1.050641309735003;9.999595545388276;-5.2587859749376175e-09;0.17698138814216677;1.0447171418515715;0.9999237697383229;0.1769963659165004;0.9998839529744539
36.840998;1.0549331451447927;-0.016841697825693974;-0.01596485381241054;-0.19513608686468487;-0.18497726679706605;1.0506426888131777;9.999611150388752;-6.064827180010144e-09;0.17698165499086696;1.0447183189711746;0.999922070599387;0.17699621007606317;0.9998798842763966
36.850998;1.0549333287548768;-0.016841697507669447;-0.015964853327186036;-0.19513608662103313;-0.18497726593021238;1.0506440301624396;9.99962711097074;-6.8778102068907515e-09;0.17698191341204253;1.04471947020079;0.999920361272586;0.17699605533890647;0.999875864597996
36.860998;1.0549335340136876;-0.016841697191119307;-0.015964852849992113;-0.19513608638230154;-0.18497726507724108;1.0506453350832103;9.999643377272696;-7.696355817132096e-09;0.17698216253167592;1.044720590763154;0.9999186491750952;0.17699590157305883;0.999871899391185
36.870998;1.0549337614963632;-0.01684169687806536;-0.015964852380683736;-0.19513608614887665;-0.18497726424008942;1.050646606205937;9.999659894973233;-8.518994060750955e-09;0.17698240161285603;1.0447216767508594;0.999916942006771;0.17699574910139237;0.9998679947522285
36.880998;1.0549340103665952;-0.016841696570793707;-0.015964851919178305;-0.19513608592100462;-0.18497726342047424;1.050647847421882;9.999676610120094;-9.344000712756686e-09;0.17698262999940412;1.0447227247034405;0.9999152471751838;0.17699559878938653;0.9998641579575117
36.890998;1.0549342790354257;-0.016841696271546403;-0.01596485146548904;-0.19513608569893373;-0.18497726262012915;1.0506490631835976;9.999693478773578;-1.0169542109357442e-08;0.1769828470903529;1.0447237310923256;0.9999135714398542;0.17699545186993118;0.9998603975378005
36.900998;1.054934565486059;-0.016841695982338253;-0.015964851019652258;-0.1951360854829667;-0.18497726184093752;1.0506502576436016;9.999710468288423;-1.0993973244090176e-08;0.17698305245400284;1.044724692924564;0.9999119201812621;0.17699530953333417;0.9998567229006783
36.910998;1.0549348670976761;-0.01684169570497339;-0.015964850581930787;-0.19513608527342785;-0.1849772610849671;1.0506514344001994;9.99972755366077;-1.1815957197808366e-08;0.1769832458911684;1.0447256091494646;0.9999102969633842;0.17699517259648415;0.9998531436913745
36.920998;1.0549351807683445;-0.01684169544122877;-0.015964850153183066;-0.1951360850705342;-0.1849772603544754;1.0506525965482698;9.999744717043876;-1.2634545443174885e-08;0.1769834273957626;1.0447264811702779;0.9999087043276952;0.17699504147660725;0.9998496696677879
36.930998;1.054935503508577;-0.016841695193027556;-0.015964849734905362;-0.19513608487418932;-0.18497725965185388;1.0506537468328936;9.999761949743576;-1.3449267027338218e-08;0.1769835970263752;1.044727312095691;0.9999071451229676;0.17699491626719563;0.9998463101978575
36.940998;1.0549358326398863;-0.016841694962389697;-0.015964849329035833;-0.1951360846839804;-0.18497725897961897;1.050654887717103;9.999779253616833;-1.426005567009818e-08;0.17698375471444255;1.044728105425094;0.9999056230227845;0.17699479676571328;0.9998430726115384
36.950998;1.0549361651387512;-0.016841694751189927;-0.015964848937692823;-0.19513608449947276;-0.184977258340443;1.0506560213199636;9.999796637732528;-1.5066998040566854e-08;0.17698390020531424;1.0447288640219656;0.9999041421042707;0.17699468257479145;0.9998399612964297
36.960998;1.0549364969758266;-0.016841694560971843;-0.015964848562804772;-0.19513608432039867;-0.1849772577371155;1.0506571495580936;9.999814113022678;-1.587002557414683e-08;0.17698403315552608;1.0447295901014255;0.9999027065706081;0.1769945731977364;0.9998369790819526
36.970998;1.054936823231416;-0.016841694392890665;-0.01596484820594124;-0.19513608414663489;-0.18497725717253705;1.0506582742152786;9.999831694885694;-1.666886162857896e-08;0.1769841532274107;1.0447302856044172;0.9999013209006299;0.17699446807516536;0.9998341290247647
36.980998;1.0549371388694178;-0.016841694247713795;-0.015964847868433933;-0.19513608397825494;-0.18497725664977846;1.050659396733238;9.99984940731095;-1.746327797530628e-08;0.17698426014055627;1.0447309523820274;0.9998999898283794;0.17699436668371235;0.9998314141486841
36.990998;1.0549374400361344;-0.016841702360814195;-0.01596485535766766;-0.1951378419956938;-0.18497892282041448;1.05066051832454;9.999867275198545;-1.8253152002457345e-08;0.176984353646155;1.0447315922561515;0.9998987180971305;0.17699426860664252;0.9998288360850257
37.000998;1.0549377249143514;-0.016841702262087373;-0.015964855061754015;-0.19513784183998756;-0.18497892239081368;1.050661640581322;9.999885314175227;-1.903810576707724e-08;0.17698443342717834;1.044732206530384;0.9998975101783014;0.1769941735361379;0.9998263947712411
37.010998;1.0549379927301858;-0.01684170218575521;-0.015964854787111925;-0.19513784169313558;-0.18497892201232016;1.050662765653055;9.999903529773661;-1.9817266869655646e-08;0.17698449902773397;1.0447327955020267;0.9998963700088336;0.17699408132264557;0.9998240890876693
37.020998;1.0549382419536328;-0.016841702130176085;-0.015964854533526748;-0.19513784155822744;-0.18497892168761107;1.0506638953172902;9.999921919423462;-2.058948739949927e-08;0.17698454985518325;1.044733358780182;0.9998953007017364;0.17699399196546609;0.9998219175248532
37.030998;1.0549384696985287;-0.016841702093017094;-0.015964854300877792;-0.19513784143892937;-0.18497892141889305;1.0506650298245657;9.999940475525001;-2.135357104097799e-08;0.1769845852657693;1.0447338958166255;0.9998943043299426;0.1769939054300378;0.9998198786841213
37.040998;1.0549386720675746;-0.016841702071852194;-0.01596485408953142;-0.1951378413387704;-0.1849789212076577;1.050666167661197;9.9999591930361;-2.2108265376383445e-08;0.17698460474647987;1.044734406084377;0.999893381902967;0.1769938214985549;0.999817971411013
37.050998;1.054938844705476;-0.016841702064598115;-0.01596485390040389;-0.19513784126080544;-0.18497892105458966;1.050667306448087;9.999978071662952;-2.285231085852346e-08;0.17698460812992275;1.0447348890828185;0.9998925332874304;0.17699373982957953;0.9998161943481461
37.060998;1.0549379836364323;-0.01684168697102022;-0.015964854556042022;-0.19513765615591885;-0.18497892088883783;1.0506684443364078;9.999997109455517;-2.3584514284113538e-08;0.17698559564942268;1.0447353442141314;0.9998917573331113;0.17699466007497264;0.9998145449757976
37.070998;1.0549380857394117;-0.016841686985664354;-0.01596485441514382;-0.19513765612961556;-0.18497892085177373;1.050669580601344;10.00001629988446;-2.4303701225486055e-08;0.17698556773300853;1.0447357701620847;0.9998910525808171;0.1769945818611243;0.9998130189884351
37.080998;1.0549381485794729;-0.01684168700779857;-0.01596485430004895;-0.19513765613217368;-0.18497892087175893;1.0506707151655617;10.000035631875377;-2.5008740780073182e-08;0.176985524805608;1.0447361640007782;0.9998904177991358;0.17699450469611383;0.9998116109735548
37.090998;1.0549381701408438;-0.01684168703501124;-0.0159648542114407;-0.19513765616533385;-0.1849789209474744;1.050671847942312;10.000055085833738;-2.5698643973844747e-08;0.17698546731629516;1.044736520999357;0.9998898516640584;0.17699442797180961;0.9998103157026261
37.100998;1.0549381492295988;-0.016841687065017;-0.015964854149647215;-0.19513765623057536;-0.18497892107681196;1.0506729786537978;10.000074631127378;-2.6372483698122035e-08;0.17698539582839876;1.0447368351114958;0.999889352272558;0.17699435102485744;0.9998091285499874
37.110998;1.0549380858376727;-0.016841687095590196;-0.015964854114603345;-0.19513765632907712;-0.1849789212570047;1.0506741072023873;10.000094228494834;-2.702919058141473e-08;0.17698531104333212;1.0447370994683396;0.9998889172036999;0.1769942731845448;0.999808044744164
37.120998;1.0549379807200234;-0.016841687124593708;-0.01596485410586492;-0.19513765646171238;-0.1849789214848884;1.050675233974607;10.000113833384917;-2.7667518036235016e-08;0.1769852138117863;1.0447373070725212;0.999888543762304;0.17699419386300283;0.9998070584039102
37.130998;1.0549378345372689;-0.016841687150163803;-0.01596485412281862;-0.19513765662901317;-0.1849789217569459;1.0506763596139062;10.000133396655691;-2.828624164619224e-08;0.17698510506093584;1.044737451407774;0.999888229070501;0.1769941126330368;0.9998061625095749
37.140998;1.0549376478197057;-0.016841687170820897;-0.015964854164892787;-0.1951376568310343;-0.1849789220694221;1.0506774845159614;10.000152867408358;-2.888443726456791e-08;0.17698498556266512;1.0447375259029723;0.9998879702331976;0.17699402923185978;0.9998053496817846
37.150998;1.0549374220378973;-0.016841687185499752;-0.01596485423165074;-0.19513765706727548;-0.1849789224186584;1.0506786084168283;10.000172202855556;-2.946161165025271e-08;0.1769848558079221;1.0447375230418938;0.999887764691139;0.17699394353959788;0.9998046128653144
37.160998;1.054937160302302;-0.016841687193639883;-0.015964854322874353;-0.1951376573367815;-0.1849789228012389;1.050679730046013;10.000191372919732;-3.001753534064066e-08;0.17698471611712951;1.0447374349246847;0.9998876105521166;0.17699385554438904;0.9998039457148546
37.170998;1.0549368670644539;-0.01684168719522759;-0.01596485443860546;-0.19513765763824292;-0.18497892321387333;1.0506808468487918;10.000210354568175;-3.055193659215566e-08;0.17698456673651927;1.0447372547159997;0.9998875072365291;0.1769937653309426;0.999803342269203
37.180998;1.0549365474760468;-0.016841687190734828;-0.015964854579071257;-0.1951376579701598;-0.18497892365346186;1.0506819551422304;10.000229131290894;-3.106436887901623e-08;0.1769844078574803;1.044736977066171;0.9998874559707406;0.17699367310231298;0.9998027957889168
37.190998;1.0549362067283943;-0.016841687181021525;-0.015964854744605527;-0.19513765833118413;-0.18497892411737904;1.0506830506852827;10.000247697487248;-3.155442860047062e-08;0.1769842396423905;1.0447365974462577;0.9998874584280113;0.17699357915219974;0.9998022982239897
37.200998;1.0549358497774972;-0.016841687167121668;-0.01596485493565624;-0.19513765872020472;-0.18497892460348453;1.0506841293614118;10.00026605013891;-3.20221686575491e-08;0.17698406222089344;1.0447361119304526;0.9998875150414482;0.17699348376495685;0.9998018408625223
37.210998;1.0549354817036263;-0.016841687149938084;-0.01596485515276558;-0.19513765913602077;-0.18497892510981018;1.0506851875519831;10.000284171751645;-3.246816645081564e-08;0.17698387566720802;1.0447355176522821;0.9998876255275188;0.1769933870941551;0.9998014146814318
37.220998;1.0549351081482599;-0.01684168712999338;-0.015964855396369458;-0.1951376595771729;-0.18497892563429555;1.0506862221103255;10.00030202722026;-3.2893043161589725e-08;0.17698368004010478;1.044734812543875;0.999887790031913;0.17699328911942397;0.9998010100192775
37.230998;1.054934734965892;-0.016841687107284738;-0.01596485566651155;-0.19513766004207667;-0.18497892617465594;1.050687230405574;10.000319573658475;-3.329718647986892e-08;0.17698347546842613;1.0447339946860228;0.9998880092135837;0.1769931897527147;0.9998006167213754
37.240998;1.0549343671079499;-0.016841687081330284;-0.015964855962756628;-0.19513766052903053;-0.1849789267284028;1.0506882101585528;10.000336762316213;-3.368111359777187e-08;0.176983262190634;1.0447330628171119;0.9998882841090352;0.17699308896993649;0.9998002250242818
37.250998;1.0549340080562364;-0.016841687051533914;-0.015964856284378316;-0.19513766103614946;-0.18497892729307425;1.050689159175855;10.000353531120231;-3.4045785452281924e-08;0.1769830405992329;1.0447320173123185;0.9998886161512585;0.17699298675134126;0.9997998265341584
37.260998;1.0549336605610116;-0.016841687017627265;-0.015964856630528712;-0.1951376615615853;-0.18497892786641623;1.0506900757534186;10.000369802979376;-3.439254327606635e-08;0.17698281132936727;1.0447308601333416;0.9998890070582214;0.17699288291328386;0.999799414735701
37.270998;1.0549333276968968;-0.01684168697976173;-0.015964857000103784;-0.1951376621037849;-0.18497892844635316;1.0506909587585125;10.000385495119106;-3.472298645083177e-08;0.17698257523124675;1.0447295938723116;0.9998894588667212;0.17699277712465514;0.9997989848961459
37.280998;1.0549330129809829;-0.016841686938270095;-0.01596485739157402;-0.1951376626613208;-0.18497892903097637;1.0506918066227586;10.000400529716542;-3.503881009703966e-08;0.17698233319388754;1.0447282209467865;0.9998899739720745;0.17699266905357083;0.9997985335679789
37.290998;1.0549327196457694;-0.016841686893356227;-0.01596485780327501;-0.19513766323254925;-0.1849789296187008;1.0506926167922004;10.000414838283538;-3.5341635976182224e-08;0.17698208598818815;1.0447267436304735;0.9998905546940031;0.1769925584255261;0.9997980580727687
37.300998;1.0549324502465498;-0.016841686844930093;-0.015964858233920715;-0.19513766381555506;-0.18497893020850037;1.0506933861513084;10.000428368133983;-3.5632971479763584e-08;0.17698183421476574;1.0447251645355595;0.9998912024230133;0.17699244503443237;0.9997975563676794
37.310998;1.0549322072650784;-0.016841686792701364;-0.01596485868267922;-0.19513766440837235;-0.184978930800045;1.0506941111132744;10.000441095073853;-3.591410581445929e-08;0.17698157838592446;1.0447234870298567;0.9998919166245571;0.1769923287330556;0.9997970271150914
37.320998;1.0549319939020312;-0.016841686736347845;-0.015964859148862313;-0.19513766500938287;-0.18497893139350652;1.0506947872594643;10.000453027902832;-3.6185889954042807e-08;0.1769813191087034;1.0447217157814872;0.9998926944370311;0.17699220938490376;0.9997964698610488
37.330998;1.0549318138810317;-0.016841686675627434;-0.015964859631725253;-0.19513766561758253;-0.1849789319890133;1.050695409420826;10.000464197493084;-3.6448697995928293e-08;0.17698105716554796;1.0447198574422873;0.9998935313177523;0.17699208695129032;0.9997958855682585
37.340998;1.0549316703364686;-0.016841686610488793;-0.015964860130506155;-0.19513766623226084;-0.18497893258618087;1.050695972512259;10.000474642656428;-3.6702644874507e-08;0.17698079344562279;1.0447179208900457;0.999894422027856;0.17699196172581988;0.9997952769767809
37.350998;1.054931564696227;-0.016841686541076043;-0.015964860644592776;-0.19513766685239123;-0.18497893318406064;1.0506964725622427;10.000484401983845;-3.694782783324252e-08;0.1769805288942831;1.0447159165568018;0.9998953612810049;0.17699183442474573;0.9997946484976873
37.360998;1.0549314962331442;-0.01684168646756743;-0.015964861173573833;-0.1951376674764874;-0.1849789337813558;1.050696907039401;10.000493509539766;-3.71844210911041e-08;0.17698026449107357;1.0447138554111464;0.9998963440366759;0.17699170601978115;0.9997940060243049
37.370998;1.0549314627086102;-0.016841686390014536;-0.015964861717035622;-0.1951376681029708;-0.1849789343767759;1.0506972748299;10.000501994462152;-3.7412639204711075e-08;0.17698000118013182;1.0447117484661739;0.9998973657600153;0.1769915775293806;0.9997933562220331
37.380998;1.0549314616689613;-0.016841686308223896;-0.015964862274364295;-0.19513766873039948;-0.18497893496952722;1.05069757654448;10.00050988453414;-3.763262430071805e-08;0.17697973979479853;1.0447096062498962;0.9998984227124069;0.17699144994365873;0.999792705120234
37.390998;1.0549314913401708;-0.016841686221678823;-0.01596486284478785;-0.19513766935730134;-0.184978935559584;1.0506978140345784;10.000517207948374;-3.7844353882947364e-08;0.17697948113892975;1.0447074377750958;0.9998995118684724;0.17699132423539896;0.9997920571005349
37.400998;1.0549315511751323;-0.01684168612963571;-0.01596486342748568;-0.19513766998199955;-0.18497893614742378;1.0506979888863053;10.000523990646911;-3.804768796923277e-08;0.17697922620376355;1.0447052503375724;0.9999006306974847;0.17699120135554722;0.999791414997847
37.410998;1.0549316420534578;-0.016841686031378963;-0.015964864021364208;-0.19513767060267206;-0.18497893673367283;1.050698102060278;10.00053025201853;-3.824250876705982e-08;0.17697897621286637;1.0447030506335755;0.9999017773248697;0.17699108213097067;0.9997907810362127
37.420998;1.0549317653824513;-0.016841685926431173;-0.015964864624622013;-0.19513767121760095;-0.18497893731911383;1.05069815497127;10.000536003709186;-3.842883653036652e-08;0.1769787324479845;1.0447008456156583;0.9999029508082895;0.17699096713470314;0.9997901575931114
37.430998;1.0549319217900275;-0.016841685814647803;-0.015964865234750318;-0.19513767182548547;-0.18497893790464423;1.0506981499621566;10.000541254999705;-3.860678268861383e-08;0.1769784960955799;1.0446986421572544;0.9999041514727915;0.17699085676707996;0.9997895469088622
37.440998;1.054932110577585;-0.016841685696316305;-0.015964865848970347;-0.19513767242549487;-0.18497893849094857;1.0506980897055784;10.000546019951463;-3.877639521811684e-08;0.17697826819802817;1.0446964461850223;0.9999053811186515;0.1769907514891116;0.9997889505267338
37.450998;1.054932329968136;-0.016841685572145534;-0.015964866464500144;-0.1951376730169904;-0.18497893907827226;1.0506979767854614;10.000550316709614;-3.893772778532202e-08;0.1769780496531978;1.0446942620278266;0.9999066422138511;0.17699065185363883;0.9997883696304918
37.460998;1.054932577581952;-0.016841685442967647;-0.015964867078549497;-0.19513767359934317;-0.18497893966640483;1.0506978138296925;10.000554162951012;-3.909108752565355e-08;0.17697784124691826;1.0446920922515317;0.9999079366055083;0.17699055827954677;0.9997878056093612
37.470998;1.0549328503750042;-0.016841685309399182;-0.015964867688449368;-0.19513767417201944;-0.1849789402547852;1.0506976033766269;10.000557579215185;-3.923709714023095e-08;0.17697764372137367;1.044689938078767;0.9999092650739914;0.1769904708995528;0.9997872599303964
37.480998;1.0549331444504153;-0.0168416851716911;-0.01596486829188013;-0.1951376747346413;-0.18497894084269678;1.0506973479105328;10.000560593055779;-3.93765221466719e-08;0.1769774578219072;1.0446878001284645;0.9999106275183707;0.17699038973422884;0.9997867340882188
37.490998;1.0549334556217518;-0.016841685029719774;-0.01596486888675542;-0.19513767528684794;-0.18497894142940455;1.0506970509795608;10.000563232953311;-3.951003576617854e-08;0.1769772842768931;1.0446856788941807;0.9999120231640248;0.17699031499462092;0.9997862303462388
37.500998;1.0549337802886798;-0.016841684883014824;-0.01596486947084782;-0.1951376758280441;-0.18497894201420298;1.0506967179849065;10.000565518006416;-3.963802987430981e-08;0.17697712375541358;1.0446835751244234;0.9999134508267832;0.176990247087246;0.9997857523873575
37.510998;1.054934115989073;-0.016841684730760136;-0.01596487004163011;-0.19513767635720727;-0.18497894259638503;1.0506963554664286;10.000567453814924;-3.9760563170096303e-08;0.17697697687253422;1.0446814906673514;0.9999149091274163;0.17699018633131194;0.999785304948331
37.520998;1.0549344612420417;-0.016841684571929562;-0.015964870596379625;-0.19513767687291148;-0.18497894317508434;1.0506959703380734;10.000569038842931;-3.9877465564151054e-08;0.17697684423800294;1.0446794289612757;0.9999163963390122;0.17699013282502069;0.9997848926261993
37.530998;1.0549348146381914;-0.016841684405621265;-0.015964871132313995;-0.1951376773735509;-0.18497894374918972;1.0506955701801397;10.000570275269116;-3.9988452729632545e-08;0.17697672644988932;1.0446773939934444;0.999917910079297;0.1769900865956493;0.9997845188253005
37.540998;1.0549351740333588;-0.016841684231218124;-0.015964871646731865;-0.19513767785758335;-0.18497894431749617;1.0506951634580095;10.000571172974684;-4.009321413589514e-08;0.17697662399189742;1.0446753889247635;0.9999194475095218;0.17699004774254193;0.9997841857865617
37.550998;1.0549355363334643;-0.01684168404823119;-0.01596487213722002;-0.1951376783236663;-0.18497894487896951;1.0506947587213296;10.00057174435763;-4.0191490548169935e-08;0.17697653716883227;1.0446734165064804;0.9999210058886496;0.17699001637762393;0.9997838951329908
37.560998;1.0549358976311995;-0.01684168385614798;-0.015964872601913906;-0.19513767877064578;-0.18497894543298393;1.0506943636451809;10.000571999063968;-4.0282979098216e-08;0.17697646614756476;1.0446714806840751;0.9999225826633621;0.1769899924336619;0.9997836478804959
37.570998;1.054936253909603;-0.016841683654432667;-0.01596487303963774;-0.19513767919737743;-0.18497894597935896;1.0506939846242531;10.000571945311911;-4.036715281102755e-08;0.17697641098820796;1.0446695871367764;0.9999241755861609;0.1769899755223392;0.9997834443498371
37.580998;1.0549366021097717;-0.01684168344256727;-0.015964873449669098;-0.19513767960254097;-0.18497894651817542;1.050693626512165;10.000571592767397;-4.044335978464577e-08;0.1769763716500124;1.0446677423865454;0.9999257834613523;0.1769899649840775;0.9997832844239264
37.590998;1.0549369401421675;-0.016841683219961844;-0.015964873831352446;-0.19513767998472917;-0.18497894704959136;1.050693292052659;10.000570952518173;-4.051116908453272e-08;0.1769763480686532;1.0446659527530957;0.9999274061751873;0.17698996008390536;0.9997831677926153
37.600998;1.054937265541017;-0.016841682985724565;-0.015964874184051868;-0.19513768034267753;-0.18497894757367705;1.0506929809553247;10.000570038787355;-4.057055407214988e-08;0.17697634031076995;1.0446642239239121;0.9999290436073809;0.17698996021335353;0.9997830942129164
37.610998;1.0549375745578107;-0.016841682738639452;-0.015964874507382997;-0.1951376806752857;-0.18497894809029897;1.0506926894066981;10.000568872652384;-4.062174902516653e-08;0.17697634864635975;1.0446625608005586;0.99993069493025;0.17698996501717718;0.9997830635750331
37.620998;1.0549378630032054;-0.016841682477457223;-0.015964874801333108;-0.19513768098151435;-0.18497894859923533;1.0506924111223452;10.00056748007163;-4.0664939810069665e-08;0.17697637336974756;1.0446609670167293;0.999932358765495;0.1769899743799468;0.999783075346049
37.630998;1.0549381278675478;-0.016841682201129138;-0.015964875066128002;-0.19513768126048328;-0.1849789491004504;1.0506921394209277;10.000565886162931;-4.069998389296825e-08;0.17697641457503704;1.044659444519928;0.9999340333673133;0.1769899883062253;0.999783128201786
37.640998;1.0549383679904747;-0.016841681908788802;-0.015964875302080028;-0.1951376815118004;-0.1849789495942706;1.05069186856014;10.000564114000456;-4.072630674924846e-08;0.17697647217060247;1.0446579937053104;0.9999357162651413;0.1769900068570189;0.9997832207470935
37.650998;1.0549385837219007;-0.01684168159954117;-0.015964875509692174;-0.19513768173575788;-0.18497895008131482;1.0506915936002985;10.000562184210212;-4.0743045283644064e-08;0.17697654598932985;1.0446566137450313;0.9999374040208574;0.17699003016589177;0.9997833526708909
37.660998;1.0549387767691711;-0.016841681272220372;-0.015964875689799603;-0.1951376819331824;-0.18497895056230204;1.050691309545788;10.000560111905092;-4.0749375475088234e-08;0.17697663585282858;1.0446553032566779;0.9999390929908428;0.17699005839183973;0.9997835251989655
37.670998;1.0549389504335565;-0.016841680925458853;-0.015964875843521915;-0.1951376821052304;-0.1849789510379285;1.0506910111720498;10.000557907370645;-4.0744799057889524e-08;0.1769767415920465;1.0446540612361912;0.9999407804183295;0.1769900916076172;0.9997837405401653
37.680998;1.0549391092989076;-0.016841680558056255;-0.015964875972265088;-0.19513768225330072;-0.18497895150881108;1.0506906938854697;10.000555582643116;-4.072909609499866e-08;0.17697686297103427;1.0446528872534215;0.9999424644156756;0.1769901297604865;0.999784000698901
37.690998;1.0549392581997497;-0.01684168016913024;-0.015964876077795988;-0.1951376823788124;-0.18497895197550446;1.0506903542977923;10.000553158617594;-4.070200321600721e-08;0.17697699967162317;1.0446517808584699;0.9999441428635731;0.17699017276852738;0.9997843066656907
37.700998;1.0549394014882483;-0.016841679757934543;-0.015964876162086587;-0.19513768248293417;-0.18497895243858978;1.0506899898582516;10.000550665938055;-4.066299455637832e-08;0.17697715138657594;1.0446507411041066;0.999945812626291;0.17699022074055867;0.9997846587391787
37.710998;1.0549395431915565;-0.016841679323684265;-0.01596487622687578;-0.19513768256663458;-0.18497895289868366;1.0506895982615572;10.000548140476196;-4.0611212391592894e-08;0.1769773177231199;1.0446497666636745;0.9999474696490759;0.17699027415379162;0.9997850568996071
37.720998;1.0549396875069947;-0.016841678865484638;-0.015964876273310873;-0.19513768263089526;-0.18497895335631293;1.0506891773583087;10.000545619941505;-4.054541021323706e-08;0.17697749801005333;1.0446488559968032;0.999949109704515;0.1769903337709798;0.999785500315526
37.730998;1.054939838898387;-0.01684167838233644;-0.015964876302001725;-0.1951376826767397;-0.18497895381170537;1.050688725712268;10.000543141980884;-4.046404700067484e-08;0.17697769140999528;1.044648006942514;0.9999507297684747;0.1769904003729884;0.9997859872629201
37.740998;1.0549400019561284;-0.016841677873319354;-0.01596487631331909;-0.19513768270504808;-0.18497895426455005;1.0506882431792859;10.000540743880872;-4.036558048685455e-08;0.17697789714839243;1.0446472166505052;0.9999523291621052;0.17699047454470074;0.9997865158892912
37.750998;1.0549401813929424;-0.016841677337952308;-0.01596487630766262;-0.19513768271632023;-0.18497895471392017;1.0506877309749456;10.00053846573192;-4.024872832151859e-08;0.1769781144450298;1.04464648230466;0.9999539093541142;0.1769905566280338;0.9997870842768494
37.760998;1.0549403818322587;-0.016841676776471137;-0.01596487628564269;-0.19513768271074125;-0.18497895515848545;1.0506871913773534;10.000536352606574;-4.0112573477763113e-08;0.1769783423680648;1.0446458012277804;0.9999554730395376;0.17699064681788076;0.9997876899532117
37.770998;1.0549406074307857;-0.0168416761898006;-0.015964876248050923;-0.1951376826886807;-0.18497895559679922;1.0506866272640314;10.000534451586942;-3.995653479570805e-08;0.17697857990536822;1.0446451704213648;0.999957023372565;0.1769907452393844;0.9997883301712209
37.780998;1.054940861686958;-0.01684167557932951;-0.01596487619568676;-0.19513768265110532;-0.18497895602747455;1.0506860417942363;10.000532807135592;-3.978022778644881e-08;0.17697882606350862;1.0446445868931011;0.9999585630282266;0.17699085186074906;0.9997890025881415
37.790998;1.0549411473586237;-0.016841674946675246;-0.015964876129393294;-0.19513768259948752;-0.1849789564493265;1.0506854384821538;10.000531459254926;-3.9583333819283534e-08;0.1769790798702997;1.0446440482649753;0.9999600933471839;0.17699096643400267;0.9997897057318346
37.800998;1.0549414665936057;-0.01684167429348228;-0.015964876050150727;-0.19513768253557146;-0.18497895686146498;1.0506848212671283;10.000530443002523;-3.9365593852662126e-08;0.17697934035741542;1.0446435528120674;0.9999616142969658;0.17699108872746075;0.9997904393355092
37.810998;1.0549418213777764;-0.016841673621341553;-0.015964875958945877;-0.1951376824613464;-0.18497895726320088;1.0506841942283085;10.000529787612892;-3.912683929226906e-08;0.17697960656325096;1.0446430994365317;0.9999631250310982;0.17699121875654317;0.9997912041856031
37.820998;1.0549422142807576;-0.01684167293195863;-0.015964875856836976;-0.19513768237899526;-0.1849789576539472;1.0506835615308645;10.000529515000991;-3.886696080931139e-08;0.1769798775890586;1.0446426878186723;0.99996462485221;0.17699135663318935;0.999792001104472
37.830998;1.0549426486318607;-0.01684167222747931;-0.01596487574531703;-0.19513768229064737;-0.18497895803336709;1.0506829278642673;10.000529638429072;-3.858596934116546e-08;0.17698015267190675;1.0446423184824727;0.9999661144729433;0.17699150226995616;0.999792829913137
37.840998;1.054943127191131;-0.01684167151067788;-0.01596487562643078;-0.1951376821980443;-0.1849789584015276;1.0506822984300574;10.000530165467708;-3.8284253881281095e-08;0.1769804311693882;1.0446419929474462;0.9999675963081771;0.1769916552944211;0.9997936893934234
37.850998;1.0549436510816725;-0.016841670784784844;-0.015964875502643923;-0.19513768210234703;-0.18497895875892625;1.0506816784305795;10.00053110276487;-3.796271127081023e-08;0.17698071247071437;1.0446417134319534;0.9999690729349016;0.1769918152003794;0.9997945776908814
37.860998;1.0549442205691195;-0.016841670052942247;-0.015964875376743286;-0.1951376820043039;-0.1849789591065698;1.050681072873455;10.000532453919877;-3.762245121665945e-08;0.17698099599691247;1.0446414817420662;0.9999705452411728;0.1769919815230434;0.9997954926493698
37.870998;1.0549448361746214;-0.0168416693176485;-0.015964875251601274;-0.19513768190453748;-0.18497895944586634;1.0506804863303736;10.00053421056909;-3.7264409691241225e-08;0.1769812812718691;1.044641298899812;0.9999720119071231;0.17699215380208919;0.9997964324613879
37.880998;1.0549454990446607;-0.01684166858070462;-0.015964875129880263;-0.19513768180354027;-0.18497895977822876;1.050679922403702;10.000536342796977;-3.688933055920032e-08;0.17698156789813024;1.0446411659402415;0.9999734701458171;0.17699233147500948;0.9997973960656859
37.890998;1.0549462112790267;-0.016841667843456355;-0.015964875014140106;-0.19513768170142098;-0.18497896010486095;1.0506793836350243;10.000538793606143;-3.6498018301135525e-08;0.17698185551484108;1.0446410843413765;0.9999749171163718;0.17699251393392398;0.999798382673888
37.900998;1.054946976281762;-0.016841667106761056;-0.015964874907144478;-0.19513768159780337;-0.1849789604268635;1.050678871670258;10.000541484000005;-3.6091561053820995e-08;0.17698214382789426;1.044641055409873;0.9999763512507238;0.17699270056987473;0.9997993913744629
37.910998;1.0549477983086122;-0.01684166637088688;-0.01596487481163967;-0.19513768149218055;-0.18497896074538453;1.050678387213268;10.000544324571681;-3.567148263657951e-08;0.17698243257586938;1.0446410794641445;0.9999777727144779;0.176992890674893;0.9998004216238323
37.920998;1.0549486810919082;-0.016841665635749004;-0.015964874729783373;-0.19513768138437196;-0.18497896106168749;1.0506779304421563;10.000547217219703;-3.523978094879948e-08;0.17698272140219;1.0446411560134616;0.9999791827221925;0.1769930833863185;0.9998014737170391
37.930998;1.0549496266698926;-0.01684166490122933;-0.01596487466310639;-0.19513768127456524;-0.18497896137711417;1.050677501817993;10.000550051835996;-3.4798698327716494e-08;0.17698300980033602;1.0446412845318085;0.9999805823652281;0.17699327779641197;0.9998025484933134
