time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.940998;1.0549506353160654;-0.016841664167271318;-0.015964874612893924;-0.19513768116307947;-0.18497896169302455;1.050677102195768;10.0005527142126;-3.435034266251148e-08;0.1769832972062752;1.0446414647252384;0.9999819721280103;0.17699347317236963;0.9998036472106879
37.950998;1.0549517061122964;-0.016841663433827904;-0.01596487458021782;-0.19513768105013687;-0.18497896201086958;1.050676732724236;10.00055509620309;-3.3896525826310815e-08;0.1769835831351014;1.0446416963838194;0.9999833523000248;0.17699366911611067;0.9998047718827051
37.960998;1.054952837723266;-0.01684166270084817;-0.015964874565834494;-0.1951376809357754;-0.1849789623323315;1.0506763954915788;10.000557096861527;-3.343892680309083e-08;0.17698386727241552;1.0446419791544397;0.9999847236442346;0.17699386553044386;0.9998059249441665
37.970998;1.0549540291346178;-0.01684166196835659;-0.015964874570405387;-0.1951376808199919;-0.18497896265928254;1.050676093665621;10.000558622050592;-3.297925555166605e-08;0.17698414953802274;1.0446423124725768;0.9999860877421041;0.17699406250229727;0.9998071085729657
37.980998;1.0549552794247263;-0.0168416612365301;-0.0159648745946763;-0.19513768070293525;-0.18497896299352085;1.0506758299862375;10.000559586094369;-3.251927138571365e-08;0.17698443011991727;1.0446426955377521;0.9999874466654601;0.176994260272525;0.9998083252308385
37.990998;1.0549565865241743;-0.016841660505770215;-0.015964874639358723;-0.19513768058486858;-0.18497896333653768;1.0506756051702084;10.000559909947418;-3.206079864674845e-08;0.17698470940298947;1.044643126742391;0.99998880218491;0.17699445924481663;0.9998095790601328
38.000998;1.0549579464514052;-0.016841659776786012;-0.015964874704892815;-0.19513768046592242;-0.1849789636895005;1.0506754179205744;10.000559515758296;-3.160554756423959e-08;0.1769849877753897;1.044643602989879;0.9999901552422795;0.17699465992327773;0.9998108763889598
38.010998;1.0549593543172808;-0.016841659050569828;-0.015964874791240168;-0.19513768034599013;-0.18497896405329128;1.0506752659131045;10.000558322889134;-3.115466579310603e-08;0.17698526550244711;1.0446441197699903;0.999991506060599;0.1769948628246298;0.9998122247864257
38.020998;1.0549608064155958;-0.016841658328241357;-0.015964874897846974;-0.19513768022486208;-0.1849789644283679;1.0506751467133084;10.00055624954489;-3.070848435163009e-08;0.1769855428855458;1.0446446717685465;0.999992854477353;0.17699506846218002;0.9998136315458112
38.030998;1.0549623009437101;-0.01684165761088043;-0.015964875023818777;-0.1951376801023359;-0.18497896481454076;1.050675058397241;10.00055322157017;-3.0266633626360385e-08;0.17698582048487785;1.044645253066122;0.9999942001014464;0.17699527740762486;0.9998151026414754
38.040998;1.0549638367394707;-0.016841656899529538;-0.015964875168159833;-0.1951376799782936;-0.1849789652109466;1.0506749992592996;10.000549182723578;-2.982828218386586e-08;0.1769860990569121;1.0446458563174552;0.9999955424707789;0.17699549037245965;0.9998166423044885
38.050998;1.0549654121137242;-0.016841656195469783;-0.015964875329947083;-0.19513767985280958;-0.18497896561630534;1.050674966863781;10.00054409674926;-2.9392470592487523e-08;0.1769863793723855;1.0446464723258637;0.9999968810546468;0.1769957082113703;0.9998182527184412
38.060998;1.0549670246386913;-0.01684165550056928;-0.01596487550839207;-0.19513767972616494;-0.1849789660293174;1.0506749581972334;10.000537941622149;-2.895843436789089e-08;0.17698666217125109;1.0446470916480168;0.99999821477314;0.17699593184111315;0.9998199338653868
38.070998;1.0549686711169284;-0.016841654817332238;-0.015964875702710987;-0.19513767959882639;-0.18497896644903072;1.0506749707864003;10.000530704556251;-2.8525554406854267e-08;0.17698694820457245;1.0446477065291935;0.9999995418934875;0.17699616224763667;0.9998216841519127
38.080998;1.054970347400515;-0.01684165414861653;-0.015964875911922683;-0.19513767947144628;-0.18497896687493853;1.0506750029162701;10.000522383460106;-2.8093121325885052e-08;0.1769872382579585;1.0446483112315565;1.0000008606741506;0.17699640058580207;0.9998235017069155
38.090998;1.054972048101203;-0.01684165349739931;-0.01596487613486118;-0.19513767934476836;-0.18497896730679245;1.0506750527087998;10.000512993271894;-2.766043361983425e-08;0.17698753306248363;1.04464890154943;1.0000021694802468;0.17699664812850596;0.9998253852072049
38.100998;1.0549737666316785;-0.016841652866706042;-0.015964876370365196;-0.19513767921956324;-0.18497896774454245;1.0506751171772482;10.000502565329876;-2.7227045617636597e-08;0.1769878331201857;1.044649474271065;1.0000034659542894;0.1769969060446439;0.9998273336639965
38.110998;1.054975495631474;-0.016841652259443007;-0.015964876617447627;-0.19513767909666718;-0.1849789681884734;1.0506751921869084;10.00049113378831;-2.6792677413366375e-08;0.17698813864228388;1.0446500267034318;1.000004745793369;0.17699717525781175;0.9998293458623713
38.120998;1.0549772269568882;-0.016841651678207295;-0.015964876875305373;-0.19513767897698442;-0.18497896863921084;1.050675273263047;10.000478723495592;-2.635694978825914e-08;0.1769884496140054;1.0446505568244968;1.000006001748308;0.17699745648422355;0.9998314201332469
38.130998;1.0549789517734942;-0.016841651125360096;-0.015964877143085445;-0.1951376788615706;-0.18497896909752892;1.050675356225519;10.00046535155196;-2.5919334757145453e-08;0.17698876577093928;1.0446510634406507;1.0000072240190423;0.17699775033922938;0.9998335547594209
38.140998;1.0549806619496602;-0.016841650603189328;-0.015964877419549137;-0.19513767875184185;-0.1849789695641277;1.050675437042171;10.000451035461696;-2.5479270978730887e-08;0.17698908656202306;1.044651545275394;1.0000084021517128;0.17699805741635405;0.9998357490579879
38.150998;1.0549823517614056;-0.016841650113808577;-0.015964877703000268;-0.19513767864955955;-0.18497897003955832;1.0506755111356758;10.000435796061804;-2.5036262985145842e-08;0.17698941134038876;1.044652000427062;1.0000095270515539;0.17699837826322798;0.9998380038054588
38.160998;1.0549840183062411;-0.016841649658900837;-0.01596487799163054;-0.19513767855643058;-0.18497897052423193;1.050675572815553;10.000419652753383;-2.4589980869898877e-08;0.1769897395867779;1.0446524277673734;1.0000105922172118;0.17699871329085137;0.9998403199855421
38.170998;1.054985660663472;-0.016841649239662308;-0.015964878283783297;-0.1951376784736921;-0.18497897101834604;1.0506756152854448;10.000402619567476;-2.4140375336254508e-08;0.17699007093252606;1.0446528285463486;1.000011594074715;0.17699906277597724;0.999842697440061
38.180998;1.0549872787321906;-0.01684164885699601;-0.01596487857784806;-0.19513767840211751;-0.18497897152190756;1.0506756312845993;10.000384711215235;-2.3687683574424322e-08;0.17699040512715972;1.0446532060326634;1.0000125313677735;0.17699942695574497;0.9998451347653904
38.190998;1.054988872704384;-0.016841648511808693;-0.015964878872180725;-0.19513767834231485;-0.18497897203488214;1.0506756144216765;10.000365954210293;-2.323228937431851e-08;0.1769907420151956;1.0446535641253796;1.0000134041082474;0.1769998060647038;0.9998476298832615
38.200998;1.0549904435979067;-0.016841648205276807;-0.015964879165148608;-0.19513767829482365;-0.18497897255716753;1.0506755602097748;10.000346390332039;-2.2774612042713257e-08;0.17699108146996353;1.0446539070017857;1.0000142131878589;0.17700020028241867;0.999850180620057
38.210998;1.0549919938610863;-0.016841647938834442;-0.015964879455193468;-0.19513767825993378;-0.18497897308851136;1.0506754657459279;10.000326068601222;-2.231500587353806e-08;0.17699142338772927;1.044654239843372;1.0000149605169488;0.17700060967840078;0.9998527849598434
38.220998;1.0549935267812542;-0.016841647713845224;-0.015964879741019802;-0.19513767823746025;-0.18497897362858684;1.0506753288237567;10.00030503218975;-2.185351154070624e-08;0.17699176773943817;1.0446545692089946;1.000015648407549;0.17700103419721544;0.9998554408032836
38.230998;1.054995045238022;-0.01684164753137664;-0.015964880021827322;-0.19513767822658748;-0.1849789741770851;1.050675147523526;10.000283312099787;-2.1389728511073615e-08;0.17699211452465916;1.044654902225071;1.000016278545893;0.17700147368193198;0.9998581452207707
38.240998;1.054996550813939;-0.01684164739223603;-0.015964880297410815;-0.1951376782259319;-0.18497897473378744;1.0506749203921022;10.000260934983746;-2.0922973929014943e-08;0.17699246361146595;1.044655245439227;1.0000168520281456;0.1770019278870787;0.9998608936206413
38.250998;1.0549980429388754;-0.016841647296970033;-0.01596488056807047;-0.19513767823390538;-0.18497897529858023;1.0506746464226702;10.000237935258463;-2.0452348759600382e-08;0.1769928145567591;1.044655604474172;1.0000173701718473;0.17700239645138754;0.9998636797457836
38.260998;1.0549995178033946;-0.016841647245810634;-0.01596488083432627;-0.19513767824915312;-0.1849789758713728;1.0506743241781296;10.000214358907169;-1.9976659413810195e-08;0.17699316649832117;1.044655983983249;1.000017834556345;0.17700287889096092;0.9998664964599804
38.270998;1.0550009679532837;-0.016841647238726925;-0.015964881096605762;-0.19513767827076003;-0.18497897645210268;1.050673951087137;10.000190262257789;-1.949464074189717e-08;0.17699351817048406;1.0446563873454577;1.0000182459896685;0.1770033745674063;0.9998693362781227
38.280998;1.055002383221857;-0.01684164727546783;-0.015964881355118952;-0.1951376782981903;-0.18497897704065708;1.050673524038541;10.00016571062561;-1.9005512605118648e-08;0.17699386804827152;1.044656816435975;1.0000186039016614;0.17700388257103958;0.999872191662762
38.290998;1.0550037521540945;-0.016841647355451288;-0.01596488160992544;-0.19513767833118023;-0.18497897763644391;1.0506730405787852;10.000140773470816;-1.8509233791727194e-08;0.17699421455814263;1.0446572713773101;1.00001890703249;0.17700440168575715;0.9998750557160033
38.300998;1.0550050630363448;-0.01684164747762221;-0.01596488186110122;-0.19513767836974014;-0.18497897823801898;1.050672499162505;10.000115515863811;-1.8006110636807067e-08;0.1769945562320046;1.0446577504830372;1.0000191542086796;0.1770049305380415;0.9998779227921697
38.310998;1.0550063047605023;-0.01684164764056775;-0.015964882108836606;-0.19513767841413263;-0.18497897884323555;1.0506718983906949;10.000089993024881;-1.7496374595767274e-08;0.17699489175133187;1.0446582509482367;1.000019344574579;0.1770054677739887;0.9998807886343195
38.320998;1.0550074673605283;-0.016841647842870896;-0.01596488235331894;-0.1951376784647184;-0.18497897944982356;1.0506712367803885;10.00006425445711;-1.698027144651591e-08;0.1769952199301457;1.0446587697506402;1.0000194777007803;0.17700601218335624;0.9998836505493288
38.330998;1.0550085418882906;-0.016841648083305016;-0.015964882594566562;-0.19513767852181862;-0.1849789800558359;1.050670513502946;10.00003835561603;-1.645835621230462e-08;0.17699553974560991;1.0446593040611756;1.000019553370277;0.17700656279552057;0.9998865079669512
38.340998;1.05500952064994;-0.016841648360696522;-0.015964882832498275;-0.19513767858565767;-0.18497898065951796;1.0506697289572027;10.000012365839497;-1.5931628000600974e-08;0.17699585040438753;1.0446598512970326;1.0000195712515592;0.17700711881893302;0.9998893625995618
38.350998;1.0550103981709604;-0.016841648673736373;-0.015964883067288018;-0.1951376786563824;-0.18497898125890144;1.0506688842861938;9.999986364742568;-1.540149504769408e-08;0.1769961512700144;1.04466040911479;1.0000195307474293;0.17700767940316783;0.9998922175423413
38.360998;1.0550111715617811;-0.016841649020877338;-0.015964883299705537;-0.195137678734172;-0.1849789818516542;1.0506679798648197;9.999960432528804;-1.4869633321113781e-08;0.17699644171394135;1.0446609756178844;1.0000194307194397;0.17700824351389377;0.9998950764638199
38.370998;1.0550118398439945;-0.016841649400213612;-0.015964883531004725;-0.1951376788193722;-0.18497898243527425;1.0506670138879508;9.999934640920655;-1.4337837351237859e-08;0.17699672113736842;1.0446615501073715;1.000019269285557;0.17700881003941615;0.9998979433795652
38.380998;1.055012403076109;-0.016841649809554562;-0.01596488376250722;-0.19513767891260175;-0.18497898300736182;1.0506659824998885;9.999909045004467;-1.3807936681391328e-08;0.17699698910955555;1.0446621338104536;1.000019044026795;0.1770093778894426;0.9999008219941373
38.390998;1.0550128615731582;-0.016841650246720477;-0.015964883995487816;-0.19513767901476017;-0.18497898356566486;1.0506648812670676;9.999883679522403;-1.3281712659909843e-08;0.17699724535705919;1.0446627296385924;1.0000187523402788;0.1770099459829285;0.9999037148327953
38.400998;1.0550132153340361;-0.016841650709673514;-0.01596488423127302;-0.19513767912687707;-0.18497898410792163;1.050663706396685;9.999858564948866;-1.2760717582437991e-08;0.17699748961105818;1.0446633414335484;1.0000183912699145;0.1770105132660113;0.9999066228621077
38.410998;1.0550134641383797;-0.016841651196503313;-0.01596488447101547;-0.19513767924984873;-0.1849789846318605;1.0506624550733181;9.999833718093415;-1.2246029847649712e-08;0.17699772162590258;1.0446639734093333;1.0000179571496135;0.1770110787597264;0.999909545698953
38.420998;1.0550136079876669;-0.01684165170538866;-0.015964884715348904;-0.1951376793842325;-0.18497898513533614;1.050661125392816;9.999809156054953;-1.1738125259515126e-08;0.17699794144701536;1.0446646297702606;1.0000174462018734;0.1770116415583536;0.9999124825125384
38.430998;1.0550136473708023;-0.016841652234353875;-0.01596488496437701;-0.19513767953023792;-0.1849789856161547;1.050659716183308;9.999784895925254;-1.1237004150397586e-08;0.17699814955835638;1.0446653145998526;1.0000168557544475;0.17701220085289607;0.9999154328506942
38.440998;1.0550135832622056;-0.016841652780913062;-0.01596488521776185;-0.19513767968780427;-0.18497898607179986;1.050658226698246;9.999760955133665;-1.0742489545776319e-08;0.1769983467078756;1.0446660317275602;1.0000161851567368;0.1770127559770537;0.9999183966805844
38.450998;1.0550134167502585;-0.01684165334190727;-0.015964885474682538;-0.1951376798566886;-0.18497898649956637;1.0506566560850066;9.999737348652925;-1.0254517294221027e-08;0.17699853370488547;1.0446667842940767;1.0000154362378206;0.17701330638728935;0.9999213740007638
38.460998;1.0550131488989039;-0.016841653913638403;-0.01596488573396015;-0.1951376800366024;-0.18497898689683603;1.050655002766463;9.999714087211723;-9.773290033891241e-09;0.1769987113945577;1.0446675743364588;1.0000146130707812;0.17701385160635005;0.9999243641460979
38.470998;1.055012781204846;-0.01684165449222878;-0.015964885994357903;-0.19513768022725086;-0.18497898726120182;1.0506532640971147;9.999691180421703;-9.299253874561626e-09;0.1769988806669721;1.0446684024014965;1.0000137211602398;0.17701439120155857;0.9999273652877689
38.480998;1.0550123156387567;-0.01684165507400004;-0.015964886254735633;-0.19513768042817572;-0.18497898759064174;1.0506514366386064;9.999668641471073;-8.83297605914788e-09;0.17699904245765166;1.044669267155795;1.0000127668080503;0.17701492479355935;0.9999303748322571
38.490998;1.0550117540730048;-0.016841655655760217;-0.01596488651414818;-0.19513768063861867;-0.1849789878837438;1.0506495170521968;9.999646488388365;-8.374978337600618e-09;0.17699919784279097;1.0446701653059796;1.0000117570331155;0.1770154519863577;0.999933389968828
38.500998;1.0550110982057619;-0.016841656235013262;-0.01596488677197572;-0.1951376808576536;-0.18497898813973687;1.050647503120109;9.999624735605;-7.925563931943159e-09;0.17699934811918522;1.0446710922568498;1.0000106998368115;0.17701597226114418;0.9999364077346887
38.510998;1.0550103499647372;-0.01684165681000985;-0.015964887027841355;-0.19513768108451718;-0.1849789883582857;1.050645394305703;9.999603382086798;-7.484674022768809e-09;0.1769994946481704;1.0446720432652488;1.0000096042746496;0.17701648495774824;0.9999394250949423
38.520998;1.0550095115448266;-0.016841657379644204;-0.015964887281372478;-0.19513768131880055;-0.1849789885392629;1.0506431914918275;9.999582407848612;-7.0518133407978325e-09;0.17699963850427014;1.0446730136012654;1.0000084798730648;0.17701698931315735;0.9999424392703726
38.530998;1.055008585266782;-0.01684165794322464;-0.015964887532093693;-0.19513768156029931;-0.18497898868277077;1.0506408962841334;9.999561778787344;-6.6261068937659345e-09;0.17699978025200555;1.0446739978644022;1.0000073356525316;0.1770174845577048;0.9999454479803068
38.540998;1.0550075737926634;-0.016841658500190454;-0.015964887779455605;-0.19513768180874871;-0.1849789887893822;1.0506385109266523;9.999541454399932;-6.20636427530845e-09;0.17699992009679508;1.0446749902756833;1.0000061793054413;0.17701796999671277;0.9999484490864663
38.550998;1.0550064804655912;-0.016841659050030225;-0.015964888022808595;-0.19513768206377544;-0.18497898886030648;1.0506360389922436;9.999521393205464;-5.791119469152584e-09;0.17700005822470102;1.0446759856948744;1.000005016873431;0.1770184449987544;0.999951439812761
38.560998;1.0550053093213443;-0.016841659592407583;-0.015964888261321745;-0.19513768232497997;-0.1849789888973835;1.0506334853886357;9.999501555476769;-5.378745088125061e-09;0.17700019493851404;1.044676980635902;1.000003853213689;0.17701890894736214;0.9999544165413914
38.570998;1.055004064582154;-0.016841660127244865;-0.01596488849406882;-0.1951376825918615;-0.18497898890292278;1.050630855393479;9.999481907182709;-4.9674763742907364e-09;0.17700033054118774;1.0446779741680028;1.0000026925304029;0.1770193611567094;0.9999573752995282
38.580998;1.0550027499697547;-0.01684166065459832;-0.015964888720252306;-0.19513768286363253;-0.18497898887929506;1.050628154443764;9.9994624242772;-4.555328097313741e-09;0.17700046523788693;1.0446789673504504;1.000001537899141;0.1770198008812866;0.9999603122360551
38.590998;1.0550013685275441;-0.016841661174463972;-0.01596488893931222;-0.195137683139192;-0.18497898882849823;1.0506253886207773;9.999443092508058;-4.140093608733451e-09;0.17700059917827995;1.044679961401183;1.00000039077285;0.17702022752387916;0.9999632239521468
38.600998;1.0549999227809719;-0.016841661686832696;-0.015964889150955067;-0.1951376834172781;-0.18497898875217653;1.0506225645998954;9.999423903604367;-3.71936195787758e-09;0.1770007324892824;1.044680956919493;0.9999992515726751;0.17702064077854657;0.9999661075276745
38.610998;1.0549984144376252;-0.01684166219185567;-0.015964889355247612;-0.19513768369662665;-0.18497898865187481;1.0506196896077504;9.999404857139801;-3.290502323579461e-09;0.1770008651452837;1.0446819543703012;0.9999981205415498;0.17702104059527626;0.9999689602573684
38.620998;1.0549968437419546;-0.016841662689838846;-0.015964889552647642;-0.19513768397606282;-0.18497898852895503;1.0506167719101271;9.999385966196723;-2.8507258084404393e-09;0.17700099678115705;1.044682954462482;0.9999969982233617;0.17702142715733651;0.9999717799011828
38.630998;1.054995209549423;-0.016841663181233733;-0.01596488974389251;-0.19513768425449127;-0.18497898838444246;1.0506138210867333;9.999367252335656;-2.397295891124909e-09;0.17700112673394214;1.0446839581088163;0.9999958855586676;0.17702180086153238;0.999974565204271
38.640998;1.0549935105747223;-0.016841663666621796;-0.01596488992990189;-0.19513768453086242;-0.18497898821912825;1.0506108473725508;9.999348735538348;-1.9279013655607202e-09;0.17700125428787172;1.0446849664044733;0.9999947836303275;0.1770221621861858;0.9999773156345272
38.650998;1.054991746715991;-0.016841664146506372;-0.015964890111697383;-0.19513768480424673;-0.184978988033548;1.0506078604031437;9.999330435268895;-1.4410248344018572e-09;0.17700137872645944;1.0446859809547322;0.9999936933021216;0.177022511506457;0.999980030832157
38.660998;1.0549899190485317;-0.016841664621140645;-0.015964890290236733;-0.1951376850739145;-0.18497898782771363;1.0506048687111447;9.999312376455961;-9.361034930480935e-10;0.17700149912228372;1.0446870042549743;0.9999926147742807;0.17702284901180745;0.9999827104971668
38.670998;1.0549880287915767;-0.016841665090554882;-0.01596489046632312;-0.19513768533936884;-0.18497898760098286;1.0506018806410489;9.999294592297606;-4.1349248310060895e-10;0.17700161429712866;1.0446880397296214;0.9999915472724497;0.17702317477822177;0.9999853539325555
38.680998;1.0549860769958141;-0.01684166555470826;-0.01596489064072268;-0.19513768560029493;-0.18497898735228457;1.0505989055458587;9.999277128371062;1.2570846461472958e-10;0.17700172310736453;1.0446890912993;0.9999904893467724;0.17702348886644678;0.9999879591337838
38.690998;1.054984065344039;-0.016841666013682508;-0.015964890814302236;-0.19513768585627567;-0.18497898708055535;1.050595953828017;9.999260045548285;6.798686593677653e-10;0.17700182470207798;1.044690162631523;0.9999894394503417;0.1770237913524452;0.9999905225657305
38.700998;1.0549819968533924;-0.016841666467713057;-0.015964890988042345;-0.19513768610660726;-0.18497898678513405;1.0505930360420583;9.999243418376928;1.246956743569184e-09;0.1770019186060529;1.0446912564340434;0.9999883961566439;0.17702408231545144;0.999993039726964
38.710998;1.0549798761695566;-0.016841666917110452;-0.015964891162996677;-0.19513768635054313;-0.18497898646598665;1.0505901619855864;9.999227330030564;1.8246579260242936e-09;0.17700200474347033;1.0446923736556182;0.9999873583361377;0.17702436183273962;0.9999955062157663
38.720998;1.0549777096653843;-0.01684166736220603;-0.015964891340269467;-0.1951376865875889;-0.18497898612369823;1.0505873401288344;9.999211861596024;2.410624634005921e-09;0.17700208330812245;1.0446935132654211;0.9999863258107571;0.1770246299979119;0.9999979188602451
38.730998;1.054975504852553;-0.016841667803233883;-0.015964891520921187;-0.19513768681762234;-0.18497898575925711;1.050584577963448;9.999197081559604;3.0027555087060845e-09;0.1770021544371616;1.0446946736441607;0.9999852999988943;0.17702488691270948;1.0000002756030857
38.740998;1.054973269095916;-0.016841668240355732;-0.015964891705748982;-0.1951376870409541;-0.1849789853739556;1.050581883173034;9.999183043562622;3.599264656928973e-09;0.1770022180021295;1.0446958540185527;0.9999842834955209;0.17702513263503586;1.0000025746516479
38.750998;1.054971008828973;-0.01684166867391372;-0.01596489189518981;-0.19513768725822309;-0.18497898496945978;1.0505792638316802;9.999169789174319;4.198602102396839e-09;0.17700227370923277;1.0446970541338458;0.9999832786913192;0.17702536717203768;1.0000048143957418
38.760998;1.0549687298067838;-0.016841669104509373;-0.01596489208952318;-0.19513768747022087;-0.18497898454764122;1.050576727083347;9.999157354420298;4.799509938853683e-09;0.1770023212744921;1.0446982734269836;0.9999822869320704;0.17702559056101497;1.0000069933982791
38.770998;1.0549664372416052;-0.01684166953285204;-0.015964892289155208;-0.19513768767788203;-0.18497898411032146;1.0505742783805976;9.999145779059932;5.401149846207383e-09;0.17700236045357154;1.0446995112716126;0.9999813087507835;0.17702580290996528;1.0000091098212138
38.780998;1.0549641354848176;-0.016841669959679024;-0.015964892494684687;-0.19513768788229255;-0.18497898365934431;1.0505719221378025;9.999135108324785;6.0030437934651e-09;0.17700239096454312;1.044700767809948;0.9999803443389812;0.17702600436419147;1.0000111611653901
38.790998;1.0549618280728494;-0.016841670385837712;-0.015964892706842898;-0.1951376880846021;-0.18497898319683262;1.0505696621582707;9.99912538613719;6.605089600759065e-09;0.17700241240334239;1.04470204442652;0.9999793937251368;0.17702619512286116;1.0000131446499474
38.800998;1.0549595180158717;-0.01684167081235457;-0.015964892926531863;-0.19513768828586012;-0.18497898272540134;1.0505675010739561;9.99911665198571;7.207745452061776e-09;0.17700242423312232;1.0447033436970252;0.9999784567581175;0.17702637547320688;1.0000150580786258
38.810998;1.0549572080629772;-0.016841671240340098;-0.01596489315472414;-0.19513768848680088;-0.18497898224812925;1.0505654398055762;9.999108943041946;7.81184231133825e-09;0.1770024258993638;1.044704669097714;0.999977533052743;0.17702654576572613;1.000016900367589
38.820998;1.054954900979516;-0.01684167167091958;-0.01596489339218558;-0.19513768868780879;-0.1849789817681293;1.0505634777061714;9.999102294419137;8.41807366058401e-09;0.1770024169864234;1.044706024812167;0.9999766215864525;0.17702670638308268;1.0000186703088705
38.830998;1.0549525993964026;-0.01684167210530298;-0.015964893639458282;-0.1951376888891665;-0.1849789812879402;1.050561612887365;9.999096734785342;9.026778367902501e-09;0.17700239730242207;1.0447074158191456;0.9999757200547715;0.17702685773384796;1.0000203650143042
38.840998;1.0549503053464415;-0.016841672544828275;-0.015964893897014464;-0.19513768909127166;-0.18497898080918276;1.0505598425652145;9.999092275862022;9.638151894404258e-09;0.17700236690267646;1.0447088478871198;0.999974824906933;0.1770270002642784;1.0000219803748853
38.850998;1.0549480202754562;-0.01684167299090246;-0.01596489416510979;-0.19513768929457787;-0.1849789803328038;1.0505581639058277;9.999088901491922;1.0252542160525382e-08;0.17700232602906338;1.0447103269678184;0.9999739320196045;0.17702713447517618;1.0000235121213699
38.860998;1.054945745551594;-0.016841673444894772;-0.015964894443418566;-0.19513768949951535;-0.18497897985962475;1.0505565748531365;9.99908656701807;1.0870465016255808e-08;0.17700227494086787;1.044711858591567;0.9999730372234116;0.1770272608571837;1.000024955959943
38.870998;1.0549434827741022;-0.01684167390806046;-0.015964894730950856;-0.1951376897065166;-0.18497897939065272;1.0505550743215226;9.999085210902704;1.1492343623666339e-08;0.17700221379150052;1.0447134479031224;0.9999721367774315;0.1770273797273483;1.000026307797034
38.880998;1.0549412336961719;-0.016841674381485105;-0.015964895026240076;-0.19513768991589306;-0.18497897892717372;1.0505536622834863;9.99908476990633;1.21183762396035e-08;0.17700214268598705;1.0447150994918404;0.9999712279201013;0.17702749118551292;1.0000275642758445
38.890998;1.0549390003622834;-0.016841674866061605;-0.015964895327316875;-0.19513769012772528;-0.18497897847071967;1.0505523397642311;9.999085187325253;1.2748755904858093e-08;0.17700206177256791;1.0447168165603324;0.9999703089131418;0.17702759533256512;1.0000287228976503
38.900998;1.0549367856014136;-0.016841675362456853;-0.01596489563156754;-0.19513769034204617;-0.18497897802289562;1.0505511082684507;9.999086412602365;1.3383982647906582e-08;0.177001971156583;1.0447186003995268;0.9999693785346813;0.17702769251209546;1.0000297820308883
38.910998;1.0549345930381466;-0.0168416758709888;-0.015964895935910724;-0.19513769055909938;-0.1849789775853392;1.050549968988652;9.999088395824128;1.4024924920795811e-08;0.17700187076225096;1.0447204509479193;0.9999684357119386;0.17702778331337735;1.0000307413723315
38.920998;1.0549324264243034;-0.016841676391661228;-0.015964896237137392;-0.1951376907793951;-0.18497897715978778;1.0505489221145259;9.999091082971047;1.4672475424906324e-08;0.17700176039367066;1.0447223680378426;0.9999674798027184;0.17702786845059146;1.0000316026190044
38.930998;1.0549302893585024;-0.016841676924484093;-0.01596489653218145;-0.19513769100349848;-0.18497897674789177;1.0505479662961452;9.999094419619942;1.5327021268910222e-08;0.17700163991012785;1.0447243519907763;0.9999665111461903;0.17702794876003528;1.000032369587941
38.940998;1.054928185727728;-0.016841677469738726;-0.015964896818361992;-0.19513769123174426;-0.1849789763508593;1.0505470983838905;9.999098359849743;1.5988220448540035e-08;0.17700150931803624;1.0447264030733454;0.9999655307670179;0.17702802525664268;1.00003304755842
38.950998;1.0549261199369688;-0.01684167802782907;-0.01596489709345334;-0.19513769146421983;-0.184978975969332;1.050546313387851;9.999102867459648;1.665514193900001e-08;0.177001368789038;1.0447285209021508;0.9999645394462102;0.1770280990530168;1.0000336426432481
38.960998;1.0549240963131687;-0.016841678598709733;-0.015964897355492048;-0.19513769170095827;-0.18497897560356588;1.0505456048851833;9.999107906842108;1.7326447448790523e-08;0.1770012186826997;1.044730704481238;0.999963537691023;0.17702817121406011;1.0000341616228023
38.970998;1.0549221178530162;-0.01684167918138984;-0.0159648976024664;-0.1951376919420432;-0.18497897525360738;1.0505449658321024;9.999113436375518;1.800050691049599e-08;0.17700105961389037;1.0447329523869788;0.9999625267150354;0.1770282426716846;1.0000346117854315
38.980998;1.0549201852618504;-0.016841679774023583;-0.015964897832015722;-0.19513769218755558;-0.18497897491929116;1.0505443890042712;9.999119412395634;1.8675536620303144e-08;0.17700089251562096;1.0447352630369977;0.9999615092229501;0.17702831416401724;1.0000350003144045
38.990998;1.054918297340301;-0.016841680374351607;-0.0159648980413309;-0.19513769243740692;-0.18497897460028515;1.050543867188359;9.99912579800721;1.9349844063136067e-08;0.17700071862105918;1.0447376354746474;0.9999604892845873;0.17702838626427914;1.0000353330224936
39.000998;1.054916452101047;-0.016841680979976535;-0.015964898227537196;-0.19513769269124062;-0.18497897429621699;1.0505433939049003;9.999132567637421;2.0022018607405144e-08;0.17700053941246996;1.0447400695980489;0.9999594710395284;0.17702845954369237;1.0000356133492632
39.010998;1.0549146472566882;-0.01684168158844934;-0.015964898388444195;-0.1951376929486018;-0.1849789740066489;1.050542964104019;9.999139702597459;2.0690840495212954e-08;0.17700035658326865;1.044742565250438;0.9999584569405425;0.17702853474678362;1.0000358430544678
39.020998;1.0549128804889618;-0.016841682197326534;-0.015964898522996564;-0.19513769320926028;-0.18497897373098182;1.050542574078539;9.999147183676904;2.1355118597695964e-08;0.17700017194687892;1.0447451220470145;0.9999574474731437;0.17702861282740456;1.0000360238490094
39.030998;1.0549121501358638;-0.01684169790257716;-0.01596489780973904;-0.1951378785251518;-0.1849789735393937;1.0505422210064523;9.999154988756686;2.2013737326474665e-08;0.17699998726045524;1.04474774016752;0.9999564423573555;0.1770286947489224;1.000036158000237
39.040998;1.0549104552377706;-0.016841698505277617;-0.015964897891464432;-0.19513787879387212;-0.18497897328945706;1.050541902268034;9.999163089805853;2.2665839988335477e-08;0.1769988041036525;1.044750420458305;0.9999554412846476;0.17702778124494079;1.000036247710001
39.050998;1.0549087943317292;-0.016841699101481394;-0.015964897947255807;-0.1951378790686357;-0.1849789730515165;1.0505416147397457;9.999171445663375;2.3310952533037358e-08;0.17699862393795437;1.0447531639499097;0.9999544442123234;0.17702787282204818;1.0000362940523557
39.060998;1.0549071650436217;-0.016841699688805604;-0.015964897977903805;-0.19513787935127325;-0.1849789728251788;1.0505413548843143;9.99918000342898;2.394898057729943e-08;0.17699844818242838;1.0447559712804437;0.9999534519781663;0.1770279698608419;1.0000362960876001
39.070998;1.054905565240944;-0.016841700264880924;-0.015964897984822524;-0.19513787964338913;-0.1849789726101782;1.0505411191639469;9.999188710042032;2.458030161297672e-08;0.17699827815559566;1.044758841593129;0.9999524667400718;0.1770280725562103;1.0000362507936769
39.080998;1.0549039940907068;-0.016841700827421733;-0.015964897969942708;-0.19513787994606047;-0.18497897240617595;1.050540903842184;9.99919751860416;2.520594883665083e-08;0.17699811498708062;1.0447617715049171;0.9999514921834379;0.17702818081161797;1.0000361540617282
39.090998;1.0549024519656494;-0.01684170137427482;-0.01596489793540052;-0.1951378802600307;-0.18497897221251114;1.0505407048884159;9.99920638722077;2.5827410020616344e-08;0.1769979595440878;1.0447647554201056;0.9999505334289444;0.17702829426297526;1.0000360022292851
39.100998;1.054900940083026;-0.016841701903583847;-0.015964897883182644;-0.1951378805861867;-0.18497897202825994;1.0505405189335313;9.999215278347268;2.6446084431821838e-08;0.17699781233387157;1.0447677867583727;0.9999495961447553;0.17702841235355618;1.0000357930709718
39.110998;1.0548994601715658;-0.016841702413844244;-0.01596489781498736;-0.19513788092574672;-0.1849789718525688;1.0505403444862755;9.999224162328904;2.7062988902170453e-08;0.1769976734242565;1.044770858700285;0.9999486854916239;0.17702853438135494;1.0000355259110076
39.120998;1.0548980137628656;-0.01684170290376949;-0.015964897732353617;-0.1951378812799477;-0.18497897168489022;1.0505401817044224;9.999233024481871;2.7678842443515033e-08;0.17699754249791855;1.044773964421469;0.9999478056621369;0.17702865952338342;1.000035201275505
39.130998;1.0548966014391687;-0.016841695137263402;-0.01596488983042055;-0.19513612346965806;-0.18497730487653566;1.0505400308855992;9.9992418690495;2.8294213795003787e-08;0.1769974190755238;1.0447770971196007;0.9999469596820977;0.17702878684898785;1.0000348203899994
39.140998;1.0548952227058757;-0.016841695583583942;-0.015964889722905534;-0.19513612385526752;-0.1849773047240117;1.0505398916382724;9.999250714678832;2.890953525543455e-08;0.1769973027540307;1.0447802495670429;0.9999461492628382;0.1770289153549924;1.0000343849901034
39.150998;1.0548938768638956;-0.01684169600735877;-0.015964889604351922;-0.195136124256818;-0.18497730457864706;1.0505397631952405;9.999259585782639;2.952510778345281e-08;0.17699719330791264;1.0447834139172514;0.9999453750003514;0.17702904393518665;1.000033897307048
39.160998;1.0548925645342928;-0.016841696408373023;-0.015964889475424356;-0.1951361246741767;-0.18497730444020505;1.0505396447471456;9.999268509128447;3.014127624821987e-08;0.17699709063830604;1.0447865820915303;0.9999446367985232;0.17702917127821466;1.0000333595546895
39.170998;1.0548912884357735;-0.01684169678653699;-0.015964889336757982;-0.19513612510703776;-0.18497730430846146;1.0505395356491716;9.999277517301474;3.0758605738982686e-08;0.17699699465652793;1.0447897457940092;0.9999439339033285;0.17702929595373443;1.0000327736145749
39.180998;1.0548900527536942;-0.01684169714216009;-0.015964889188880938;-0.1951361255548669;-0.18497730418302413;1.0505394360067457;9.999286652857565;3.1377825454435756e-08;0.17699690518541525;1.0447928963361013;0.9999432646727769;0.17702941663134358;1.0000321420895226
39.190998;1.0548888622874062;-0.016841697476178998;-0.015964889032262192;-0.19513612601688302;-0.18497730406312024;1.0505393472181503;9.999295967027447;3.199962390160733e-08;0.17699682195626326;1.0447960245739323;0.9999426267171426;0.17702953211550565;1.0000314693105152
39.200998;1.0548877219964714;-0.01684169778997771;-0.015964888867672982;-0.19513612649191933;-0.18497730394748593;1.0505392719529272;9.999305511971693;3.262448332626391e-08;0.17699674473896043;1.0447991205753273;0.9999420170420721;0.17702964133395194;1.0000307603231353
39.210998;1.0548866361723856;-0.016841698084913235;-0.01596488869634933;-0.19513612697832788;-0.1849773038345626;1.0505392135027805;9.999315337788428;3.3252612297716744e-08;0.17699667344891631;1.0448021735893578;0.9999414317288822;0.17702974342379046;1.0000300191166638
39.220998;1.0548856075624642;-0.016841698362104716;-0.015964888519677405;-0.1951361274740874;-0.1849773037227948;1.050539174543568;9.999325499563964;3.388386021936516e-08;0.1769966081030639;1.0448051725232996;0.9999408656768556;0.17702983764277816;1.0000292478958408
39.230998;1.0548846373967005;-0.01684169862255305;-0.01596488833884983;-0.19513612797702132;-0.18497730361068923;1.0505391562122055;9.999336058863122;3.4517581915400206e-08;0.17699654873557188;1.0448081062744459;0.9999403129973254;0.17702992311364948;1.0000284472033676
39.240998;1.0548837259072703;-0.016841698867212034;-0.01596488815479094;-0.19513612848509115;-0.18497730349690772;1.0505391581778067;9.999347072858724;3.515264001742565e-08;0.1769964953871961;1.0448109640926468;0.9999397680270574;0.1770299987275814;1.0000276165249797
39.250998;1.0548828729272783;-0.016841699097075183;-0.015964887968230104;-0.19513612899659538;-0.18497730338060525;1.050539179185714;9.999358584704664;3.5787561818730994e-08;0.1769964481644881;1.0448137364039287;0.9999392263358264;0.1770300632160837;1.0000267550741642
39.260998;1.0548820783047157;-0.01684169931326805;-0.01596488777970464;-0.19513612951016004;-0.18497730326155387;1.0505392176799881;9.999370625062047;3.642075437805701e-08;0.17699640734556635;1.0448164157102948;0.9999386848470021;0.17703011526070977;1.0000258622229643
39.270998;1.0548813418972625;-0.016841699516783576;-0.01596488758941937;-0.19513613002454377;-0.1849773031397321;1.0505392722169176;9.99938322160715;3.7050714650019794e-08;0.1769963733820849;1.0448189967842323;0.9999381410994416;0.17703015365359331;1.0000249377189419
39.280998;1.0548806642208526;-0.016841699708052004;-0.01596488739716619;-0.19513613053833295;-0.18497730301490797;1.050539341922636;9.999396406136338;3.767603793590502e-08;0.17699634668736494;1.0448214757737861;0.9999375928223314;0.17703017739860763;1.0000239817061192
39.290998;1.0548800474181492;-0.01684169988686685;-0.015964887202479034;-0.19513613104981262;-0.18497730288669365;1.050539427388082;9.999410214198095;3.82952547190634e-08;0.17699632751815178;1.0448238487767616;0.9999370381887526;0.17703018561819378;1.0000229941230696
39.300998;1.0548794945853943;-0.016841700052625662;-0.015964887004904914;-0.1951361315569863;-0.18497730275468566;1.0505395307860046;9.999424681476977;3.8906863133235746e-08;0.1769963161292464;1.0448261110965127;0.9999364761004749;0.17703017743666188;1.000021974066094
39.310998;1.0548790083493402;-0.0168417002045412;-0.015964886804186604;-0.19513613205758;-0.1849773026183989;1.0505396548422317;9.999439839784674;3.950963029380058e-08;0.17699631280449704;1.0448282578038586;0.9999359063219087;0.17703015206614472;1.0000209201035999
39.320998;1.0548785907980682;-0.016841700341775824;-0.01596488660029193;-0.19513613254928733;-0.1849773024772317;1.050539802417075;9.999455714773003;4.010268887886471e-08;0.17699631757706297;1.0448302846465904;0.9999353292131976;0.1770301089450949;1.0000198311771489
39.330998;1.05487824419609;-0.0168417004635723;-0.015964886393297562;-0.1951361330302304;-0.18497730233054252;1.0505399769903274;9.999472325650714;4.068514916002562e-08;0.17699633002460274;1.0448321882104812;0.9999347449264235;0.17703004771699493;1.0000187072308295
39.340998;1.0548779711407374;-0.01684170056933162;-0.0159648861833301;-0.19513613349923967;-0.18497730217773922;1.0505401826376402;9.999489681101126;4.125566959174974e-08;0.17699634935726927;1.04483396544611;0.9999341530857463;0.1770299682318098;1.00001754949554
39.350998;1.054877774165945;-0.016841700658632715;-0.015964885970710295;-0.19513613395584714;-0.18497730201831764;1.0505404229907171;9.999507771622824;4.181237600422036e-08;0.17699637457351458;1.0448356128698215;0.9999335534353728;0.17702987069125095;1.0000163599201137
39.360998;1.0548776551576804;-0.01684170073126019;-0.015964885756008174;-0.195136134400059;-0.18497730185170727;1.0505406997666937;9.999526565437547;4.2353033124004825e-08;0.1769964045249403;1.0448371260485632;0.9999329466300222;0.17702975569122484;1.0000151396996306
39.370998;1.0548776147149046;-0.016841700787291664;-0.015964885539880975;-0.19513613483211203;-0.18497730167707793;1.050541012385066;9.99954601447393;4.287539318118391e-08;0.17699643798880843;1.0448385000227194;0.9999323345771611;0.1770296240605296;1.000013888916414
39.380998;1.054877651729495;-0.016841700827233463;-0.015964885322924397;-0.19513613525253434;-0.18497730149351968;1.0505413591925954;9.999566070417952;4.3377584623305916e-08;0.1769964737669446;1.044839730434569;0.9999317198062238;0.17702947664963037;1.0000126075906208
39.390998;1.054877763545908;-0.016841700852129438;-0.015964885105623338;-0.19513613566233917;-0.18497730130027737;1.0505417384087163;9.99958669534729;4.385829121812775e-08;0.17699651069669095;1.044840814873886;0.9999311040129549;0.17702931417843537;1.000011296073739
39.400998;1.054877946539924;-0.01684170086349389;-0.015964884888284823;-0.19513613606289915;-0.18497730109649585;1.0505421481271813;9.999607859186307;4.431671983048696e-08;0.17699654768045964;1.0448417534446321;0.9999304873400979;0.17702913721576927;1.0000099548277197
39.410998;1.054878196160437;-0.01684170086297261;-0.015964884670941818;-0.19513613645564307;-0.18497730088087824;1.0505425861670195;9.999629535486832;4.475245260029704e-08;0.17699658383288175;1.0448425476674292;0.9999298688968412;0.17702894631013424;1.0000085848464453
39.420998;1.05487850606801;-0.016841700852029972;-0.015964884453396368;-0.19513613684193407;-0.1849773006516784;1.0505430497685344;9.999651696154142;4.5165294021836955e-08;0.17699661853595672;1.044843198875942;0.9999292476951105;0.17702874214633468;1.0000071879739156
39.430998;1.0548788676669338;-0.01684170083202165;-0.01596488423531549;-0.19513613722312284;-0.18497730040681204;1.0505435358445927;9.999674300996048;4.555518232807476e-08;0.17699665131055609;1.0448437078410788;0.9999286236051909;0.1770285255820822;1.0000057657231551
39.440998;1.0548792707365264;-0.01684170080446749;-0.015964884016191814;-0.19513613760067414;-0.18497730014406877;1.0505440420666425;9.999697293654403;4.5922046311427393e-08;0.17699668164682056;1.0448440750523378;0.999927997882573;0.17702829756641078;1.0000043177165006
39.450998;1.0548797042059976;-0.0168417007710603;-0.015964883795209734;-0.19513613797614823;-0.1849772998614306;1.050544567173581;9.999720609788064;4.626561743338575e-08;0.17699670894129346;1.0448443003701258;0.9999273728260761;0.17702805903133217;1.000002842046246
39.460998;1.054880157034898;-0.016841700733397653;-0.015964883571133296;-0.1951361383510103;-0.18497729955720718;1.0505451100945526;9.999744183912224;4.658535941278074e-08;0.17699673256896944;1.0448443828448115;0.9999267511862053;0.1770278107744144;1.000001336832857
39.470998;1.054880619452075;-0.0168417006928615;-0.01596488334240068;-0.19513613872666255;-0.18497729922998668;1.0505456695461604;9.999767946391584;4.688059160217827e-08;0.17699675197360415;1.0448443215737115;0.9999261360477896;0.17702755331530698;0.9999998009143415
39.480998;1.0548810834993747;-0.016841700650703922;-0.01596488310731059;-0.19513613910460922;-0.18497729887870606;1.0505462445218405;9.999791818860846;4.715077769390263e-08;0.17699676671770143;1.044844116456425;0.999925530808258;0.1770272868118159;0.9999982338614803
39.490998;1.0548815426597002;-0.016841700608112325;-0.015964882863984283;-0.1951361394863457;-0.1849772985028608;1.0505468340667083;9.999815713286672;4.739572047638008e-08;0.17699677646379433;1.0448437678684621;0.9999249390417007;0.17702701112884361;0.999996636017827
39.500998;1.0548819912498597;-0.016841700566220075;-0.01596488261027801;-0.19513613987316228;-0.18497729810245794;1.0505474363519982;9.999839532670721;4.7615438656801094e-08;0.17699678091178037;1.0448432760123147;0.9999243645968697;0.1770267260161293;0.9999950082075181
39.510998;1.0548824240033823;-0.01684170052598024;-0.015964882344032517;-0.19513614026616333;-0.18497729767763355;1.0505480489265864;9.999863172872825;4.7809930931565644e-08;0.17699677981814502;1.0448426406308067;0.999923811651663;0.17702643132918833;0.999993351135268
39.520998;1.0548828365228287;-0.016841700487947347;-0.015964882063510377;-0.19513614066635662;-0.18497729722832143;1.0505486696798623;9.999886525784598;4.797904395609277e-08;0.1769967730091203;1.0448418609017156;0.9999232844235342;0.17702612720818128;0.9999916650033016
39.530998;1.0548832259296397;-0.016841700452166014;-0.01596488176751935;-0.1951361410745387;-0.18497729675405403;1.0505492966668375;9.9999094865782;4.8122412005187387e-08;0.17699676032200642;1.044840936053391;0.9999227866901417;0.1770258140897026;0.999989949553275
39.540998;1.054883589937109;-0.01684170041816173;-0.015964881455330693;-0.19513614149103659;-0.18497729625389087;1.0505499274259489;9.999931965784656;4.823955143995007e-08;0.17699674166781942;1.044839866757884;0.9999223213709885;0.1770254925662802;0.9999882044017837
39.550998;1.0548839252909272;-0.01684170038512524;-0.015964881126809764;-0.1951361419155192;-0.18497729572659213;1.0505505592953195;9.999953898869006;4.833016744702457e-08;0.17699671715390888;1.0448386558910394;0.9999218906131008;0.17702516319741288;0.9999864292361734
39.560998;1.0548842278124866;-0.016841700352221385;-0.015964880782504715;-0.19513614234691737;-0.18497729517088546;1.0505511904677034;9.99997524579512;4.8394373421100656e-08;0.17699668705068664;1.0448373088037304;0.9999214960717552;0.17702482643793088;0.9999846239599509
39.570998;1.0548844935738146;-0.01684170031857099;-0.015964880423417347;-0.19513614278361988;-0.1849772945857115;1.0505518208437612;9.9999959806137;4.8432536549977916e-08;0.17699665169440573;1.0448358336934769;0.9999211387687164;0.17702448278911861;0.9999827892617089
39.580998;1.0548847198140472;-0.016841700283049123;-0.01596488005076567;-0.19513614322385361;-0.18497729397038257;1.0505524519323566;10.000016077584961;4.844498626536813e-08;0.17699661145754825;1.0448342406566538;0.9999208190038639;0.17702413294485955;0.9999809269350349
39.590998;1.0548849054301235;-0.016841700244388438;-0.015964879665946417;-0.19513614366578344;-0.18497729332451884;1.0505530852536573;10.000035504029432;4.843195967255675e-08;0.17699656675593617;1.0448325399104557;0.9999205363439136;0.17702377773792666;0.9999790393100235
39.600998;1.0548850510781154;-0.016841700201442465;-0.015964879270497605;-0.19513614410745683;-0.1849772926478734;1.0505537207197688;10.00005422949381;4.83936617364588e-08;0.17699651805958883;1.044830741797901;0.9999202894661167;0.1770234180533236;0.9999771287633574
39.610998;1.0548851589630879;-0.016841700153328393;-0.015964878865991856;-0.19513614454693484;-0.18497729194025786;1.0505543569161908;10.000072242960668;4.8330291854355494e-08;0.1769964659198855;1.0448288577823848;0.999920076619031;0.17702305483314554;0.9999751980132512
39.620998;1.0548852323954827;-0.01684170009943706;-0.015964878454059635;-0.1951361449824918;-0.1849772912016365;1.0505549918551658;10.000089553946605;4.8242186844508024e-08;0.17699641101337155;1.0448268998802939;0.9999198961836389;0.1770226890625859;0.999973250461452
39.630998;1.0548852753410147;-0.016841700039329145;-0.015964878036423328;-0.19513614541281046;-0.18497729043237998;1.0505556223418422;10.00010617744545;4.8129994922409185e-08;0.17699635414129222;1.0448248796425132;0.9999197464207703;0.17702232167640322;0.9999712902046759
39.640998;1.0548852923731236;-0.016841699972652373;-0.015964877614669293;-0.1951361458371678;-0.18497728963357957;1.0505562430183082;10.000122126209662;4.799477514393085e-08;0.17699629613597295;1.0448228085629674;0.999919625355146;0.17702195347248126;0.9999693221128586
39.650998;1.0548852885443811;-0.01684169989918439;-0.015964877189904515;-0.19513614625537948;-0.18497728880713346;1.0505568467587494;10.000137415388194;4.783810507084081e-08;0.17699623771582745;1.0448206985017943;0.9999195309095918;0.17702158509017923;0.9999673517792047
39.660998;1.0548852687509747;-0.016841699818815534;-0.015964876762593932;-0.19513614666742674;-0.18497728795552723;1.0505574264592108;10.000152067172557;4.7661992256318275e-08;0.17699617939357237;1.0448185609535472;0.9999194605554925;0.17702121701081594;0.9999653848194461
39.670998;1.0548852372717312;-0.01684169973140811;-0.015964876332746833;-0.19513614707309365;-0.18497728708161904;1.0505579767340272;10.000166108070673;4.746850803008305e-08;0.17699612153108657;1.0448164064365337;0.9999194112571167;0.17702084957918493;0.9999634255997809
39.680998;1.0548851977822387;-0.01684169963680546;-0.01596487590036922;-0.1951361474719255;-0.1849772861884933;1.0505584938616406;10.000179561250906;4.7259454290189166e-08;0.17699606449050212;1.0448142446081845;0.9999193796819966;0.1770204830672845;0.9999614762773925
39.690998;1.0548851532407675;-0.01684169953503152;-0.01596487546578474;-0.1951361478634722;-0.18497728527924948;1.050558974181324;10.000192445216452;4.703619196901829e-08;0.17699600869400853;1.0448120841341793;0.9999193617319034;0.17702011769090428;0.9999595369908977
39.700998;1.0548851055194464;-0.016841699426463838;-0.015964875029601297;-0.19513614824747166;-0.18497728435682065;1.0505594132998548;10.000204781384328;4.679961064763556e-08;0.17699595455209605;1.0448099321389617;0.9999193519478782;0.17701975352354313;0.9999576070172492
39.710998;1.054885055329791;-0.016841699311873248;-0.015964874592491858;-0.19513614862371423;-0.1849772834239603;1.0505598072309297;10.000216598487977;4.655024916093494e-08;0.17699590237586157;1.0448077941231604;0.9999193433284349;0.17701939046113455;0.9999556860953659
