time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.720998;1.0548850028381804;-0.01684169919225396;-0.01596487415504476;-0.19513614899193024;-0.18497728248334835;1.050560153424595;10.000227929093127;4.628855743084258e-08;0.17699585230527032;1.0448056744370222;0.9999193278374493;0.17701902835008296;0.9999537749573603
39.730998;1.0548849488748093;-0.016841699068536806;-0.01596487371785369;-0.19513614935211146;-0.18497728153765436;1.0505604501201522;10.000238801364254;4.6015184098998343e-08;0.1769958042771259;1.0448035769883828;0.999919297998362;0.17701866711846176;0.9999518748661577
39.740998;1.0548848957310764;-0.01684169894146444;-0.015964873281748837;-0.1951361497049843;-0.1849772805895108;1.0505606954142197;10.000249229183416;4.573100099913412e-08;0.17699575803762835;1.0448015059974565;0.9999192484319444;0.17701830678234357;0.9999499873333138
39.750998;1.0548848468184726;-0.016841698811742495;-0.015964872847853043;-0.19513615005207943;-0.18497727964142102;1.0505608873804346;10.00025920960585;4.543675218753412e-08;0.17699571316833243;1.0447994657644288;0.999919176091571;0.1770179473667797;0.9999481145797858
39.760998;1.0548848062004215;-0.016841698680214384;-0.015964872417387848;-0.19513615039525134;-0.18497727869562522;1.050562024357939;10.000268729668717;4.513270450378945e-08;0.17699566915845288;1.044797459143322;0.9999190793639295;0.17701758879819324;0.9999462598276142
39.770998;1.0548847785908828;-0.016841698547814917;-0.01596487199144862;-0.19513615073615034;-0.1849772777540592;1.0505621044655946;10.00027777273341;4.481875326122573e-08;0.176995625449003;1.0447954864581455;0.9999189568677949;0.17701723086002083;0.9999444272078133
39.780998;1.0548847688659275;-0.016841698415580458;-0.015964871570908982;-0.19513615107611276;-0.18497727681853426;1.050562125153012;10.000286322263243;4.449481880369226e-08;0.17699558141917193;1.044793545960055;0.9999188069819787;0.17701687321549703;0.9999426218046399
39.790998;1.0548847810342363;-0.016841698284814556;-0.015964871156481986;-0.19513615141614485;-0.18497727589100402;1.0505620835334257;10.000294365804649;4.416111012375841e-08;0.17699553649858168;1.0447916349700326;0.9999186282006051;0.17701651539810548;0.9999408493796547
39.800998;1.054884817655277;-0.016841698156993955;-0.015964870748837907;-0.1951361517568135;-0.18497727497364463;1.0505619766857544;10.000301895286844;4.3818230819509296e-08;0.17699549039626505;1.044789750846427;0.9999184192999321;0.17701615681259963;0.9999391155479131
39.810998;1.05488487985925;-0.016841698033354172;-0.015964870348656797;-0.19513615209836582;-0.1849772740688221;1.0505618017441636;10.000308903077196;4.34671492435466e-08;0.1769954431561269;1.044787891801416;0.9999181790947779;0.1770157968324288;0.999937425091383
39.820998;1.0548849674362943;-0.01684169791452065;-0.015964869956641977;-0.19513615244086177;-0.18497727317907942;1.0505615564158057;10.00031538122944;4.3108994201511756e-08;0.17699539487975938;1.0447860574073335;0.9999179067163857;0.17701543495169297;0.999935781674097
39.830998;1.0548850791408266;-0.016841697800533705;-0.015964869573533304;-0.19513615278403998;-0.18497727230695515;1.050561239437248;10.000321326195236;4.274487069267851e-08;0.17699434538212722;1.0447842481867375;0.9999176021837477;0.1770140709315371;0.9999341881116979
39.840998;1.0548852134504108;-0.016841697691289112;-0.01596486920018951;-0.1951361531272885;-0.1849772714547716;1.050560850518287;10.000326742386536;4.237574085243151e-08;0.1769942941682365;1.044782464945787;0.9999172661405189;0.177013704867896;0.9999326470367338
39.850998;1.0548853686724962;-0.01684169758693581;-0.015964868837633785;-0.1951361534699222;-0.18497727062462818;1.0505603901341207;10.00033164179001;4.2002281690551665e-08;0.17699424063687677;1.0447807091832984;0.9999168993444612;0.17701333711579184;0.9999311611352151
39.860998;1.0548855421417098;-0.016841697487823253;-0.015964868486822718;-0.19513615381142047;-0.18497726981835677;1.0505598593177885;10.000336040353416;4.162495311260107e-08;0.17699418417750076;1.0447789839998736;0.9999165028659707;0.1770129681301829;0.999929732862959
39.870998;1.0548857300667922;-0.016841697394247755;-0.01596486814837616;-0.1951361541513958;-0.18497726903743927;1.0505592595199376;10.000339951947966;4.12441986903631e-08;0.17699412423078695;1.0447772945162093;0.9999160783333555;0.1770125983374238;0.9999283644666053
39.880998;1.0548859281978453;-0.016841697306405508;-0.015964867822573548;-0.19513615448946756;-0.18497726828308844;1.050558592515585;10.000343386894631;4.086029065188564e-08;0.1769940604626717;1.0447756477196153;0.9999156276410776;0.1770122280950573;0.9999270586964635
39.890998;1.0548861323032648;-0.01684169722442605;-0.01596486750956511;-0.195136154825252;-0.18497726755627997;1.050557859947761;10.000346358069239;4.047302269692057e-08;0.17699399281893072;1.0447740511989916;0.9999151525081621;0.17701185773839972;0.9999258191558659
39.900998;1.0548863384909157;-0.0168416971483358;-0.015964867209631275;-0.19513615515849903;-0.1849772668576343;1.050557062699189;10.000348887056848;4.0081777416726095e-08;0.17699392133797048;1.0447725111910502;0.9999146540605762;0.17701148763778818;0.9999246496663848
39.910998;1.0548865437245474;-0.016841697078117532;-0.015964866923287142;-0.19513615548913535;-0.18497726618741703;1.0505562010471405;10.000351003304774;3.968578139140204e-08;0.17699384598025705;1.0447710317353776;0.9999141327107813;0.1770111181806569;0.9999235537513155
39.920998;1.0548867464027998;-0.016841697013870026;-0.015964866651331344;-0.1951361558170878;-0.18497726554566019;1.0505552755907899;10.000352736543737;3.928418375672103e-08;0.17699376662431116;1.0447696151599266;0.999913588832431;0.1770107497060951;0.9999225344556179
39.930998;1.054886946498891;-0.0168416969559181;-0.015964866395068056;-0.1951361561422466;-0.1849772649321783;1.0505542879511969;10.000354111217597;3.887615872134911e-08;0.1769936831147782;1.0447682624591197;0.9999130233904773;0.1770103824664522;0.9999215939077113
39.940998;1.0548871450207364;-0.016841696904879702;-0.01596486615647236;-0.19513615646465007;-0.18497726434653905;1.0505532409194147;10.000355150760493;3.8461233534386477e-08;0.17699359524446528;1.0447669730032636;0.9999124375846751;0.17701001667527871;0.9999207328672519
39.950998;1.0548873431943675;-0.016841696861637168;-0.01596486593797869;-0.1951361567844666;-0.18497726378815266;1.0505521383340513;10.000355884856386;3.8039437741037307e-08;0.176993502746011;1.0447657442715872;0.9999118324970253;0.17700965261918447;0.9999199505640279
39.960998;1.0548875415401402;-0.016841696827167598;-0.015964865742039164;-0.1951361571017448;-0.18497726325639524;1.0505509849142052;10.00035634920568;3.761105623268344e-08;0.17699340542798267;1.0447645723276098;0.9999112097310604;0.17700929069220095;0.9999192454081904
39.970998;1.054887739214145;-0.016841696802485647;-0.015964865570720247;-0.1951361574163945;-0.18497726275058451;1.050549786083055;10.00035658191913;3.717642382355796e-08;0.17699330325807325;1.0447634531772743;0.9999105719867913;0.1770089313656264;0.9999186166903321
39.980998;1.0548879341613167;-0.016841696788714243;-0.015964865425412242;-0.19513615772846682;-0.1849772622699478;1.0505485478364063;10.000356622200984;3.673588206596893e-08;0.17699319615228892;1.044762384300253;0.9999099222114093;0.17700857520538935;0.9999180652690087
39.990998;1.0548881237016585;-0.016841696787011796;-0.0159648653068159;-0.19513615803830406;-0.18497726181379653;1.0505472770119006;10.000356507389935;3.6289540838249515e-08;0.17699308370737335;1.0447613653281411;0.9999092622539502;0.1770082228590744;0.9999175921067384
40.000998;1.054888305210219;-0.016841696798410924;-0.01596486521521265;-0.19513615834644962;-0.18497726138164547;1.0505459813986777;10.000356269827636;3.5836986614529246e-08;0.1769929651958892;1.0447603973998416;0.9999085930228148;0.17700787497334242;0.999917196728455
40.010998;1.0548884767557367;-0.016841696823795636;-0.015964865150678357;-0.19513615865359096;-0.1849772609729758;1.0505446689195372;10.000355935424407;3.537741224614014e-08;0.17699283976574395;1.0447594817185513;0.9999079159964599;0.17700753217640863;0.9999168772754643
40.020998;1.0548886370614394;-0.016841696863991163;-0.015964865113173986;-0.19513615896059683;-0.1849772605868805;1.0505433468437293;10.000355517193345;3.4909930503748166e-08;0.1769927066071822;1.0447586187331976;0.9999072342510813;0.17700719516412083;0.9999166315993289
40.030998;1.0548887845371528;-0.016841696919737283;-0.015964865102619966;-0.19513615926847894;-0.18497726022194214;1.0505420216535244;10.000355010938305;3.4433652108714373e-08;0.17699256498637572;1.0447578084302036;0.9999065525901104;0.17700686471285118;0.9999164585746998
40.040998;1.0548889161393316;-0.016841696991557888;-0.0159648651188929;-0.19513615957831312;-0.18497725987632288;1.0505406987462684;10.000354403361229;3.3947825925544445e-08;0.17699241426080523;1.0447570506171366;0.9999058774347956;0.17700654146917985;0.9999163588393416
40.050998;1.0548890273100586;-0.016841697079735204;-0.01596486516187754;-0.19513615989133665;-0.18497725954802277;1.050539382084335;10.000353678701826;3.3452172684693983e-08;0.1769922540052233;1.044756344610232;0.9999052161062083;0.1770062256703176;0.9999163344717455
40.060998;1.0548891134926859;-0.01684169718431042;-0.015964865231725793;-0.19513616020910388;-0.18497725923528263;1.0505380748678501;10.000352813497557;3.2946984980409434e-08;0.1769920841456648;1.0447556889642065;0.9999045753969078;0.1770059170801355;0.9999163879563769
40.070998;1.0548891717345277;-0.01684169730507608;-0.015964865329066092;-0.1951361605333037;-0.18497725893677508;1.0505367809384698;10.00035177080835;3.243284467720666e-08;0.17699190491365288;1.0447550814890119;0.9999039606360739;0.17700561514826205;0.999916520846008
40.080998;1.0548892006327053;-0.016841697441724302;-0.015964865454776482;-0.195136160865341;-0.18497725865134013;1.0505355053697887;10.000350502347741;3.1910255891158306e-08;0.17699171669544916;1.04475451907097;0.9999033759307636;0.17700531913799034;0.999916732896695
40.090998;1.0548891994511582;-0.016841697594003606;-0.01596486560946111;-0.19513616120617827;-0.18497725837761014;1.0505342539074063;10.000348954500446;3.1379423217194076e-08;0.17699151995400034;1.044753997397454;0.9999028246680193;0.17700502815312558;0.9999170223032922
40.100998;1.0548891678317356;-0.016841697761757833;-0.0159648657932472;-0.19513616155641877;-0.18497725811399343;1.0505330321112767;10.000347074129646;3.084011785776166e-08;0.17699131515093747;1.0447535112867217;0.9999023095046657;0.17700474122348434;0.9999173862071861
40.110998;1.054889105589832;-0.016841697944964824;-0.01596486600606815;-0.19513616191635794;-0.18497725785896105;1.0505318447127274;10.00034481426544;3.029179602035329e-08;0.17699110261352277;1.044753055463626;0.9999018329170968;0.17700445741284698;0.9999178208183788
40.120998;1.0548890124360721;-0.016841698143635293;-0.015964866247965358;-0.19513616228606034;-0.18497725761128353;1.050530695631678;10.000342138035665;2.973407063984082e-08;0.1769908825230678;1.0447526246266885;0.9999013988282169;0.17700417582328232;0.9999183219555147
40.130998;1.0548888885155643;-0.01684169835755203;-0.01596486651905611;-0.19513616266555422;-0.18497725737016696;1.0505295884374084;10.000339019770458;2.916680871168888e-08;0.17699065505254089;1.0447522128747566;0.9999010133013426;0.17700389559188953;0.9999188859627448
40.140998;1.0548887348181806;-0.016841698586149784;-0.015964866819294342;-0.1951361630550409;-0.18497725713535387;1.0505285264230317;10.000335448095448;2.8589560082311818e-08;0.17699042050388386;1.0447518137298675;0.9999006832922022;0.17700361594582412;0.9999195096138672
40.150998;1.054888552347833;-0.016841698828532464;-0.01596486714832882;-0.19513616345488582;-0.1849772569070819;1.0505275125502593;10.000331430397281;2.800127720268398e-08;0.17699017938454165;1.0447514206517146;0.999900415270071;0.1770033362466101;0.9999201893209086
40.160998;1.0548883417348853;-0.016841699083589408;-0.015964867505561062;-0.19513616386540772;-0.18497725668581128;1.0505265494561804;10.0003269901939;2.7400801755007014e-08;0.17698993241231245;1.0447510272727603;0.9999002147071443;0.17700305599539748;0.9999209210883545
40.170998;1.054888104272655;-0.016841699350291027;-0.01596486789028793;-0.19513616428681313;-0.18497725647180846;1.0505256390688396;10.000322160009821;2.678741850610112e-08;0.17698968046350158;1.0447506275260687;0.999900085745651;0.1770027747627702;0.9999217009759429
40.180998;1.0548878429038584;-0.016841699627863888;-0.015964868301804862;-0.19513616471922807;-0.18497725626491582;1.0505247826033002;10.000316979432418;2.616096134531895e-08;0.17698942441133153;1.044750215772389;0.999900030879377;0.1770024920840677;0.9999225251906444
40.190998;1.0548875622026204;-0.016841699915635343;-0.015964868739474235;-0.19513616516260895;-0.1849772560647049;1.050523981601938;10.00031149501132;2.5521730013659814e-08;0.17698916490368258;1.0447497866020041;0.9999000507386084;0.17700220747875348;0.9999233898899077
40.200998;1.0548872674673437;-0.016841700212877023;-0.01596486920278952;-0.19513616561675873;-0.18497725587074598;1.050523238778406;10.000305753295592;2.4870538682026323e-08;0.17698890238832518;1.0447493350701997;0.9999001441190764;0.17700192056147407;0.999924290993431
40.210998;1.0548869634634173;-0.01684170051887386;-0.015964869691397123;-0.1951361660814197;-0.18497725568267667;1.050522557655948;10.000299791104263;2.4208811056112043e-08;0.17698863735926204;1.0447488578312423;0.9999003085204274;0.17700163109959294;0.9999252242746601
40.220998;1.0548866537955242;-0.016841700833012712;-0.015964870204990076;-0.19513616655624472;-0.1849772555000651;1.0505219415890008;10.000293632343453;2.353850166257262e-08;0.1769883705160539;1.0447483532681432;0.9999005408405301;0.1770013389871919;0.9999261860179001
40.230998;1.0548863413234983;-0.01684170115476376;-0.015964870742965216;-0.19513616704080539;-0.18497725532233575;1.0505213928206831;10.000287290555528;2.2861860054015114e-08;0.1769881028058255;1.0447478198246318;0.9999008380248132;0.1770010441324161;0.9999271735598051
40.240998;1.054886028783457;-0.016841701483650894;-0.015964871304078938;-0.19513616753456337;-0.18497725514884425;1.0505209118029342;10.000280772571244;2.2181242650953174e-08;0.17698783540628435;1.044747254825582;0.9999011975218837;0.17700074638577534;0.9999281853617613
40.250998;1.0548857188094705;-0.01684170181918238;-0.015964871886515776;-0.19513616803675454;-0.18497725497889045;1.050520497316956;10.000274082092588;2.149907780549891e-08;0.17698756968279356;1.0447466551748206;0.9999016168485458;0.177000445583128;0.9999292213748417
40.260998;1.0548854139343409;-0.016841702160690458;-0.015964872488234562;-0.1951361685464629;-0.18497725481169844;1.0505201473093921;10.000267224283881;2.08179219849694e-08;0.1769873071272452;1.0447460185422957;0.9999020926643922;0.17700014152228502;0.9999302832069054
40.270998;1.054885117115276;-0.01684170250717087;-0.015964873107215796;-0.19513616906290587;-0.18497725464643902;1.0505198592822167;10.000260212541013;2.0140547407061928e-08;0.17698704919674416;1.0447453437217358;0.9999026207797078;0.1769998339166712;0.9999313731764438
40.280998;1.0548848318569604;-0.016841702857259295;-0.01596487374145926;-0.19513616958569627;-0.18497725448223884;1.0505196298637165;10.000253069692214;1.94700131323738e-08;0.17698679712388515;1.04474463052017;0.9999031968050547;0.17699952253638954;0.9999324933090318
40.290998;1.0548845617555052;-0.016841703209359866;-0.015964874388866315;-0.19513617011481418;-0.18497725431830414;1.050519454398794;10.000245817168958;1.880952877689406e-08;0.17698655187014897;1.0447438796610935;0.9999038161325149;0.1769992073946521;0.9999336454466392
40.300998;1.0548843104383776;-0.01684170356167387;-0.015964875047373827;-0.19513617065031036;-0.184977254154091;1.0505193270555957;10.000238463996798;1.8162136786048436e-08;0.17698631422306565;1.0447430929962052;0.9999044736965034;0.17699888869761107;0.9999348316877306
40.310998;1.0548840816723595;-0.0168417039120753;-0.015964875715315966;-0.19513617119209128;-0.18497725398931664;1.0505192414193227;10.000231005776412;1.7530575868649026e-08;0.17698608493953533;1.0447422742712829;0.9999051642579947;0.17699856657615662;0.9999360538901527
40.320998;1.0548838793198263;-0.016841696023160616;-0.015964868585333816;-0.1951344135598882;-0.1849755871755586;1.0505191915130723;10.00022343017506;1.691738519041001e-08;0.17698586488483015;1.0447414298195628;0.9999058829292026;0.17699824090387517;0.9999373125505446
40.330998;1.0548837074049273;-0.016841696362535165;-0.015964869269416468;-0.19513441411318122;-0.18497558700975572;1.0505191727166883;10.000215726568186;1.6325075317711616e-08;0.17698565511739695;1.0447405684630748;0.9999066258419492;0.17699791139446894;0.9999386063393219
40.340998;1.054883569767087;-0.016841696692989714;-0.015964869961092067;-0.19513441467108333;-0.18497558684363022;1.0505191820685555;10.000207891747163;1.575633461798332e-08;0.17698545686262676;1.0447397005020223;0.9999073901244948;0.17699757772992142;0.9999399323823236
40.350998;1.054883469358305;-0.016841697012353905;-0.01596487066055134;-0.1951344152325249;-0.18497558667698524;1.050519218131253;10.000199922714398;1.521411641719029e-08;0.17698527141804055;1.0447388363927643;0.9999081727110447;0.17699723950939913;0.9999412867167552
40.360998;1.054883408201096;-0.016841697318341897;-0.01596487136823437;-0.19513441579668966;-0.18497558650938226;1.0505192805615353;10.00019180776764;1.4701420184811128e-08;0.17698510005629642;1.044737985955499;0.9999089698948102;0.17699689626604373;0.9999426651871728
40.370998;1.054883387482137;-0.01684169760874226;-0.015964872084511302;-0.19513441636324183;-0.18497558634025119;1.0505193693763428;10.000183526719507;1.4220976182561072e-08;0.17698494391509698;1.0447371579686042;0.999909778058998;0.17699654766445422;0.9999440645903606
40.380998;1.0548834069053616;-0.01684169788180548;-0.015964872809437626;-0.19513441693231368;-0.18497558616893248;1.0505194841893861;10.000175054281536;1.3775224547504205e-08;0.17698480389844123;1.0447363601312614;0.9999105936722187;0.17699619363503966;0.9999454827706878
40.390998;1.0548834645936254;-0.016841698136536996;-0.015964873542775898;-0.19513441750448796;-0.184975585994773;1.050519623880753;10.000166363631255;1.3366530369573393e-08;0.17698468067791967;1.0447355995063674;0.9999114126470772;0.1769958343046572;0.9999469172828822
40.400998;1.0548835582385336;-0.016841698372686856;-0.01596487428423126;-0.19513441808063894;-0.1849755858171911;1.0505197867862226;10.00015743345689;1.299725514356511e-08;0.1769845747985505;1.0447348825444536;0.9999122303701987;0.1769954698789003;0.9999483641946247
40.410998;1.0548836861885598;-0.016841698590523233;-0.01596487503357249;-0.19513441866157513;-0.1849755856356729;1.050519970673398;10.000148254091865;1.2669656235580064e-08;0.17698448678232542;1.0447342145493048;0.9999130418698648;0.17699510063400525;0.9999498183678204
40.420998;1.0548838476292768;-0.016841698790723933;-0.015964875790562938;-0.19513441924789113;-0.18497558544973025;1.050520172213427;10.000138826322404;1.2385799954632732e-08;0.17698441713989682;1.0447335992579012;0.9999138409979845;0.17699472690106371;0.9999512743541952
40.430998;1.0548840419749557;-0.016841698974368522;-0.015964876554903227;-0.1951344198400646;-0.18497558525885993;1.050520387017458;10.000129155845208;1.2147515975725429e-08;0.17698436633415962;1.044733038939203;0.9999146196107931;0.17699434899351135;0.9999527265287964
40.440998;1.0548842681087518;-0.016841699142714238;-0.01596487732617667;-0.19513442043844095;-0.18497558506261816;1.0505206109916319;10.000119248094359;1.1956315253802895e-08;0.17698433476062136;1.044732535291427;0.9999153686222689;0.176993967179399;0.9999541685775136
40.450998;1.0548845242067406;-0.01684169929686675;-0.01596487810392736;-0.19513442104320797;-0.18497558486070761;1.0505208418654466;10.000109105050422;1.1813229075874078e-08;0.17698432272238132;1.0447320899827173;0.9999160801256674;0.17699358165124954;0.9999555933510698
40.460998;1.054884808163673;-0.016841699437901547;-0.015964878887946173;-0.1951344216545396;-0.18497558465293198;1.0505210793330557;10.00009872516841;1.1718648086593084e-08;0.17698333046753298;1.0447317034630395;0.9999167481657859;0.17699219249483752;0.9999569933388481
40.470998;1.0548851181395713;-0.016841699567254568;-0.01596487967831759;-0.1951344222727935;-0.18497558443911696;1.0505213240746654;10.000088104335989;1.1672227000006721e-08;0.17698335828545964;1.044731373584277;0.9999173682103161;0.17699179974131374;0.9999583611657142
40.480998;1.0548854529140028;-0.016841699686653853;-0.015964880475049247;-0.1951344228986428;-0.1849755842191117;1.0505215772485839;10.000077238306424;1.167295018056816e-08;0.1769834064612339;1.0447310960834943;0.9999179370006489;0.17699140347477538;0.9999596897956469
40.490998;1.0548858117800837;-0.016841699797594152;-0.015964881277768763;-0.1951344235329602;-0.1849755839929138;1.0505218410611636;10.000066129128557;1.1719384983860857e-08;0.1769834751465658;1.0447308661077344;0.9999184524349014;0.17699100397543074;0.999960972182604
40.500998;1.0548861937309424;-0.01684169990083815;-0.015964882085767507;-0.1951344241764051;-0.18497558376081788;1.050522118873325;10.000054788461153;1.1809911136429846e-08;0.1769835643552725;1.0447306790472561;0.9999189124163954;0.17699060191130664;0.9999622007202854
40.510998;1.0548865967330623;-0.01684169999642158;-0.0159648828981173;-0.19513442482914925;-0.18497558352335183;1.0505224139633558;10.000043232303742;1.194286356550971e-08;0.17698367400460283;1.0447305306059242;0.9999193136457837;0.17699019847095893;0.9999633678019604
40.520998;1.0548870183178958;-0.016841700084205522;-0.015964883713680524;-0.1951344254910256;-0.1849755832809687;1.0505227289535;10.00003147416987;1.2116566939061508e-08;0.17698380393742905;1.0447304169664384;0.9999196516210804;0.1769897952646622;0.9999644670013825
40.530998;1.0548874571554665;-0.016841700164336133;-0.01596488453122241;-0.19513442616171003;-0.18497558303379166;1.0505230668111794;10.000019522128117;1.232916416750927e-08;0.1769839539908554;1.044730334990557;0.9999199214467341;0.17698939407553832;0.9999654929398374
40.540998;1.0548879140743788;-0.016841700237232454;-0.015964885349734254;-0.19513442684064208;-0.1849755827816803;1.0505234313022176;10.000007377106055;1.2578544497963736e-08;0.17698412396666904;1.044730281882511;0.999920118585567;0.17698899672348964;0.999966440151624
40.550998;1.0548883914556466;-0.016841700303446908;-0.015964886168635225;-0.19513442752682106;-0.18497558252446106;1.0505238259824718;9.999995030348522;1.2862542553961163e-08;0.1769843134108153;1.0447302547222552;0.9999202395115872;0.17698860502158548;0.9999673028024436
40.560998;1.0548888916028767;-0.016841700363722664;-0.015964886987676147;-0.1951344282187136;-0.1849755822620041;1.0505242531800092;9.999982464796929;1.3179024915823953e-08;0.17698452147917876;1.044730250452822;0.9999202822235792;0.17698822066692685;0.9999680755125525
40.570998;1.0548894161310298;-0.016841700419033996;-0.01596488780685298;-0.19513442891451155;-0.18497558199408268;1.050524713722113;9.999969661707693;1.3525778795620241e-08;0.17698474710537707;1.044730266204135;0.9999202461061836;0.17698784512850402;0.9999687539564299
40.580998;1.0548899671943104;-0.016841700470378043;-0.01596488862636115;-0.19513442961256414;-0.1849755817202277;1.0505252070446944;9.999956602228284;1.3900533921803958e-08;0.17698498930384987;1.044730299443882;0.999920131379915;0.176987479590025;0.9999693345618967
40.590998;1.0548905490182154;-0.01684170051846897;-0.015964889446383034;-0.19513443031142438;-0.1849755814398635;1.0505257318559127;9.999943262362343;1.4301232939835819e-08;0.17698524727620785;1.044730347531236;0.9999199388475473;0.1769871249133551;0.9999698140659854
40.600998;1.0548911680675557;-0.01684170056341019;-0.015964890266922886;-0.19513443100948533;-0.18497558115264076;1.050526287196653;9.999929614325591;1.4726318329265031e-08;0.1769855202630675;1.0447304074973591;0.9999196698638241;0.17698678172037838;0.999970189560029
40.610998;1.0548918317859388;-0.016841700604418718;-0.01596489108792422;-0.19513443170484732;-0.18497558085846647;1.0505268726200094;9.99991563753878;1.5174806991901832e-08;0.17698580743032483;1.0447304769830217;0.999919326165147;0.17698645057993134;0.9999704586967073
40.620998;1.0548925468149042;-0.01684170063995484;-0.015964891909439474;-0.19513443239563205;-0.1849755805571632;1.050527487394017;9.999901327648997;1.5646170234790556e-08;0.17698610788049202;1.0447305553291302;0.9999189097905411;0.17698613205192054;0.9999706194486706
40.630998;1.0548933177599866;-0.016841700668313888;-0.015964892731587275;-0.1951344330802829;-0.18497558024834818;1.0505281299802463;9.999886696650615;1.613997141262403e-08;0.17698642064996703;1.0447306435009642;0.9999184233818645;0.1769858265376372;0.9999706694467995
40.640998;1.0548941473126927;-0.016841700688228285;-0.015964893554447086;-0.1951344337576626;-0.1849755799315834;1.0505287982324178;9.999871767914957;1.665537643619605e-08;0.1769867446902243;1.0447307432300919;0.9999178705640822;0.17698553410997378;0.9999706058779985
40.650998;1.054895036967712;-0.016841700699080735;-0.015964894378095666;-0.19513443442701225;-0.18497557960625893;1.0505294900034252;9.999856567330948;1.719101225605364e-08;0.17698707886879528;1.0447308566708609;0.9999172560081969;0.17698525446425664;0.9999704260685722
40.660998;1.0548959870327446;-0.01684170070078608;-0.015964895202678277;-0.19513443508771167;-0.18497557927137465;1.050530203494755;9.999841111569367;1.7745168248791376e-08;0.1769874219800575;1.0447309867257106;0.9999165851795943;0.17698498702961063;0.9999701277927263
40.670998;1.0548969966237174;-0.016841700693699366;-0.0159648960283403;-0.19513443573898007;-0.18497557892566133;1.050530937021172;9.999825404830737;1.83159273886216e-08;0.17698777273717803;1.0447311372092427;0.9999158640011448;0.17698473119429925;0.9999697093228304
40.680998;1.0548980644048276;-0.01684170067858214;-0.015964896855055075;-0.1951344363796646;-0.18497557856783678;1.0505316887865501;9.999809451921372;1.8901184569423796e-08;0.17698812971808772;1.0447313126669062;0.999915097977948;0.17698448656614463;0.9999691698820016
40.690998;1.0548991889707566;-0.01684170065637134;-0.015964897682567352;-0.19513443700814548;-0.18497557819682153;1.0505324568752747;9.99979327409007;1.9498721000220217e-08;0.17698849136699246;1.0447315178213248;0.9999142905296167;0.17698425309275823;0.9999685104247099
40.700998;1.0549003685134835;-0.01684170062780631;-0.015964898510558347;-0.1951344376224235;-0.18497557781182564;1.050533239399506;9.999776907867101;2.010628683114186e-08;0.17698885615925736;1.0447317567884005;0.9999134420393289;0.1769840309817199;0.9999677339037447
40.710998;1.0549016007715282;-0.016841700593171395;-0.01596489933881074;-0.19513443822024315;-0.18497557741200257;1.0505340348032628;9.999760390922427;2.072159189267036e-08;0.1769892227912085;1.0447320329675724;0.9999125507179918;0.17698382060438672;0.9999668446145585
40.720998;1.0549028836212877;-0.016841700552358983;-0.01596490016706588;-0.19513443879908843;-0.18497557699611192;1.050534842191276;9.999743751501821;2.1342306130871016e-08;0.1769895901791832;1.0447323496794259;0.9999116142566495;0.17698362239913984;0.9999658475164115
40.730998;1.0549042156938038;-0.01684170050521124;-0.015964900994757107;-0.19513443935608601;-0.18497557656286778;1.0505356618333475;9.999727007077537;2.1966125684885552e-08;0.17698995728921943;1.0447327106626647;0.999910630937306;0.17698343668343325;0.9999647486192641
40.740998;1.0549055961818168;-0.016841700451690266;-0.015964901821063648;-0.19513443988796506;-0.18497557611142756;1.050536494745748;9.999710173071975;2.2590797812533628e-08;0.17699032299811784;1.044733120118308;0.9999095999501585;0.17698326349353147;0.9999635557237728
40.750998;1.0549070240598513;-0.016841700391702723;-0.01596490264503817;-0.1951344403913737;-0.18497557564127157;1.0505373406879823;9.999693274267493;2.321403817107906e-08;0.17699068612794952;1.044733582268812;0.9999085211607186;0.17698310262191297;0.999962278021475
40.760998;1.0549084975698484;-0.016841700325094716;-0.01596490346540217;-0.19513444086338572;-0.18497557515182086;1.050538196905702;9.999676340861562;2.38334673165434e-08;0.17699104564070317;1.0447341006367776;0.9999073946958839;0.17698295375974182;0.9999609252557715
40.770998;1.0549100139653425;-0.0168417002519746;-0.0159649042803843;-0.19513444130156787;-0.1849755746423717;1.050539058873474;9.999659391369553;2.444677158483909e-08;0.17699140076906664;1.0447346776961515;0.9999062207714674;0.1769828164429557;0.9999595078941026
40.780998;1.054911569215296;-0.016841700172765546;-0.015964905087932576;-0.1951344417037174;-0.18497557411229934;1.0505399215842597;9.999642428490489;2.505195950249516e-08;0.17699175083464538;1.044735314939896;0.9999049995920075;0.1769826898820297;0.9999580377302042
40.790998;1.0549131578465016;-0.01684170008786037;-0.015964905886005194;-0.19513444206777625;-0.18497557356122768;1.0505407802554576;9.999625451415648;2.5647438691392654e-08;0.1769920949369048;1.0447360130201357;0.9999037313728922;0.17698257304928186;0.9999565276057821
40.800998;1.0549147732360007;-0.016841699997451543;-0.015964906672749652;-0.19513444239180455;-0.18497557298898917;1.0505416303382156;9.999608462534672;2.6231918765547766e-08;0.1769924319283299;1.0447367718192293;0.99990241672227;0.1769824649527757;0.9999549903355425
40.810998;1.0549164082829239;-0.016841699901668682;-0.015964907446749135;-0.1951344426738677;-0.18497557239552703;1.0505424672893742;9.999591464475408;2.6804286675571755e-08;0.17699276063823144;1.0447375904788696;0.9999010567124118;0.17698236479460636;0.9999534378775792
40.820998;1.05491805623032;-0.01684169980057558;-0.015964908207292794;-0.19513444291208912;-0.18497557178099416;1.0505432866844002;9.99957445884915;2.7363531840870973e-08;0.176993079965215;1.0447384677203428;0.9998996528355155;0.1769822720121548;0.999951881537649
40.830998;1.0549197112756177;-0.016841699694033846;-0.01596490895426184;-0.1951344431048612;-0.18497557114583982;1.0505440847049554;9.999557449111158;2.790862758167626e-08;0.1769933887450074;1.0447394022194396;0.9998982077862738;0.17698218631200155;0.9999503329158521
40.840998;1.0549213683059586;-0.01684169958179971;-0.015964909687659463;-0.19513444325087972;-0.18497557049071076;1.0505448584069574;9.9995404428905;2.8438333424557004e-08;0.1769936856149553;1.0447403925692316;0.9998967261419853;0.17698210764327008;0.9999488041729833
40.850998;1.0549230224359354;-0.016841699463697162;-0.015964910407380083;-0.19513444334902189;-0.1849755698163856;1.0505456054909963;9.999523452329475;2.8951166955942365e-08;0.1769939690364177;1.0447414370793207;0.9998952135782393;0.1769820360029384;0.9999473073229359
40.860998;1.054924669603396;-0.016841699339621836;-0.015964911113366946;-0.19513444339834934;-0.18497556912371166;1.0505463238918191;9.999506499319505;2.9445638834154147e-08;0.17699423743922094;1.0447425335590095;0.9998936753896209;0.17698197120649334;0.9999458537519883
40.870998;1.0549263073395072;-0.016841699209428178;-0.01596491180578166;-0.19513444339819752;-0.18497556841352808;1.0505470112082298;9.999489624803237;2.9920429016773066e-08;0.17699448936899795;1.0447436793585052;0.9998921157524795;0.17698191290244597;0.9999444543953515
40.880998;1.0549279347573957;-0.01684169907283345;-0.015964912485035003;-0.19513444334815613;-0.18497556768680037;1.0505476642179998;9.999472889508967;3.0374304174718084e-08;0.1769947236059735;1.0447448718163252;0.9998905378684737;0.1769818608221863;0.9999431200101027
40.890998;1.054929552329787;-0.016841698929509732;-0.015964913151684888;-0.19513444324799825;-0.18497556694480943;1.0505482792567218;9.999456366843951;3.080601975408869e-08;0.1769949392540398;1.0447461081873366;0.9998889443543307;0.17698181503131993;0.9999418609273244
40.900998;1.0549311615716426;-0.016841698779208658;-0.015964913806278402;-0.19513444309773031;-0.18497556618902164;1.050548853831041;9.999440134661045;3.121447106878552e-08;0.1769951357643399;1.0447473847981996;0.9998873373432164;0.17698177599418272;0.9999406861180978
40.910998;1.054932764404842;-0.016841698621694972;-0.01596491444937412;-0.19513444289766366;-0.18497556542075735;1.0505493882728698;9.999424263511594;3.159893454384127e-08;0.17699531292997459;1.0447486967708235;0.9998857182024149;0.17698174437553565;0.9999396019808651
40.920998;1.0549343626117007;-0.016841698456770124;-0.01596491508163672;-0.1951344426483784;-0.1849755646411947;1.0505498852258146;9.99940881120195;3.195898450258618e-08;0.17699547083741143;1.0447500390359188;0.9998840873161486;0.17698172077595445;0.9999386119169849
40.930998;1.0549359577090716;-0.01684169828446847;-0.015964915703735424;-0.19513444235068358;-0.18497556385178593;1.0505503475427789;9.999393834756738;3.2294090210575144e-08;0.17699560971917067;1.0447514076836428;0.9998824443787886;0.17698170563268345;0.999937717475304
40.940998;1.05493755105261;-0.016841698105017473;-0.015964916316259296;-0.19513444200551855;-0.1849755630544617;1.0505507773487366;9.999379401724365;3.260340653227282e-08;0.17699572981321526;1.0447528006261155;0.9998807888834412;0.17698169917935316;0.9999369198652899
40.950998;1.0549391440090976;-0.016841697918624988;-0.015964916919819154;-0.19513444161374757;-0.1849755622513553;1.0505511764262965;9.999365587240286;3.2885951721980545e-08;0.17699583132745933;1.044754217358712;0.9998791204643448;0.17698170135942076;0.999936220432406
40.960998;1.054940737992423;-0.016841697725416334;-0.01596491751499258;-0.19513444117604897;-0.1849755614446054;1.0505515466931816;9.999352466166142;3.3140782118491765e-08;0.1769959144313686;1.0447556581996187;0.9998774393573688;0.17698171178175637;0.9999356207025694
40.970998;1.054942334085726;-0.01684169752544485;-0.015964918102055487;-0.19513444069301839;-0.18497556063658677;1.0505518905929827;9.99934010251603;3.3366947396306794e-08;0.17699597919075066;1.0447571237375055;0.9998757471949663;0.17698172975435103;0.9999351223954926
40.980998;1.0549439325060923;-0.016841697318848683;-0.015964918680951193;-0.19513444016555728;-0.18497555983005534;1.0505522113519588;9.99932854091347;3.356360419436846e-08;0.17699602553055024;1.0447586145508454;0.9998740481479313;0.17698175436191982;0.999934726898996
40.990998;1.0549455320881618;-0.016841697106217995;-0.01596491925151588;-0.19513443959536303;-0.18497555902767457;1.050552513277626;9.999317809453995;3.3730506933268565e-08;0.17699605330289647;1.0447601306135932;0.9998723495543799;0.1769817845465319;0.9999344350216169
41.000998;1.054947129906878;-0.01684169688874948;-0.015964919813554943;-0.19513443898496313;-0.18497555823128728;1.0505528017680297;9.999307929331046;3.386828722978926e-08;0.17699606236798127;1.044761670470593;0.9998706610903708;0.17698181921140252;0.9999342477026913
41.010998;1.054948721796013;-0.016841696668047332;-0.015964920366627514;-0.19513443833729646;-0.18497555744168556;1.0505530822110005;9.999298922234592;3.397808139009983e-08;0.17699605260631807;1.0447632307205752;0.9998689931047384;0.1769818573745442;0.9999341662845159
41.020998;1.0549503034890562;-0.0168416964458582;-0.015964920909806744;-0.19513443765548927;-0.18497555665891122;1.050553358866284;9.999290806403906;3.4061043645153894e-08;0.17699602385118868;1.0447648060642978;0.9998673553252979;0.17698189825247826;0.9999341913730264
41.030998;1.0549518708739893;-0.016841696223842215;-0.015964921441777434;-0.19513443694295152;-0.18497555588255754;1.0505536351735008;9.999283583490232;3.4118226999312055e-08;0.1769959758128919;1.0447663902608242;0.9998657567126975;0.17698194118364408;0.9999343214341354
41.040998;1.0549534195118984;-0.016841696003369534;-0.01596492196112601;-0.19513443620326013;-0.1849755551120021;1.0505539147243044;9.999277236236274;3.4150602391801096e-08;0.17699590815824395;1.0447679778398982;0.9998642059808609;0.17698198552688407;0.9999345524586486
41.050998;1.054954944883243;-0.01684169578538693;-0.015964922466473432;-0.19513443543971298;-0.18497555434675259;1.0505542016289844;9.999271741581188;3.415909468539515e-08;0.17699482072402267;1.0447695652246773;0.9998627115776254;0.1769810306800734;0.9999348787006151
41.060998;1.0549564434255;-0.01684169557046295;-0.01596492295649852;-0.19513443465507707;-0.18497555358660042;1.0505544999503413;9.999267083132926;3.414463296908125e-08;0.17699471366527225;1.044771150595297;0.9998612811739817;0.1769810761705396;0.999935293778484
41.070998;1.05495791327413;-0.016841695358930365;-0.015964923430045193;-0.1951344338517252;-0.18497555283144654;1.0505548127878317;9.999263252396375;3.410802140710646e-08;0.17699458744912588;1.0447727335519028;0.9998599213605166;0.17698112170938213;0.9999357913694732
41.080998;1.0549603539088677;-0.016841710249170843;-0.015964923065039664;-0.19513461808013244;-0.1849755521520999;1.0505551420336585;9.999260237163906;3.4049813592765284e-08;0.17699444271235565;1.044774315103167;0.9998586378933115;0.17698116719730142;0.999936365149022
41.090998;1.0549617651367866;-0.016841710044169175;-0.01596492350354576;-0.19513461724560602;-0.1849755514069386;1.0505554887686823;9.999258009687969;3.397045995914373e-08;0.17699428008359666;1.0447758971488534;0.9998574362933911;0.1769812127433628;0.9999370085865703
41.100998;1.0549631462485014;-0.016841709841587282;-0.015964923923666167;-0.1951346163984068;-0.18497555066746027;1.0505558536231467;9.999256530553565;3.387054757397125e-08;0.17699410010763417;1.0447774812829853;0.9998563222517429;0.17698125869169634;0.9999377152183068
41.110998;1.0549644959975288;-0.01684170964054821;-0.01596492432436137;-0.19513461554047998;-0.1849755499347584;1.050556237323172;9.999255757577584;3.37509702778811e-08;0.17699390327273323;1.0447790677908892;0.9998553017787706;0.1769813055307153;0.9999384792262777
41.120998;1.0549658133528175;-0.01684170944009578;-0.015964924704344647;-0.19513461467370274;-0.18497554921009454;1.050556641439557;9.99925564124171;3.361303204130051e-08;0.17699369011113023;1.044780655577087;0.9998543809032328;0.1769813537081792;0.9999392957984559
41.130998;1.0549670983567705;-0.016841709239416323;-0.015964925062468646;-0.19513461379982586;-0.18497554849463763;1.0505570685176318;9.999256113934363;3.345847814691648e-08;0.1769934613050319;1.0447822430641338;0.999853565011628;0.17698140361859402;0.9999401607993867
41.140998;1.054968351933802;-0.01684170903807678;-0.01596492539795026;-0.19513461292033504;-0.18497554778952313;1.0505575213039138;9.999257092916576;3.328947090102045e-08;0.17699321763584755;1.0447838290804503;0.9998528586946521;0.17698145579014016;0.9999410700539919
41.150998;1.0549695750123016;-0.0168417088361642;-0.015964925710336104;-0.19513461203620872;-0.18497554709597339;1.0505580018500154;9.99925849542619;3.3108430078315084e-08;0.17699295990610756;1.0447854131423666;0.9998522656531685;0.17698151094402204;0.999942018986153
41.160998;1.0549707678052413;-0.016841708634119282;-0.01596492599932125;-0.1951346111479574;-0.18497554641526484;1.0505585116299703;9.99926024737098;3.291769976846844e-08;0.17699268899646398;1.0447869957155556;0.9998517880124416;0.17698156979854132;0.9999430028947773
41.170998;1.0549719297201388;-0.016841708432306625;-0.0159649262644832;-0.19513461025590587;-0.1849755457487086;1.050559052635635;9.999262284061944;3.2719261595728334e-08;0.17699240586387394;1.0447885780529258;0.9998514257714455;0.1769816328694299;0.9999440177946192
41.180998;1.054973059777229;-0.01684170823086143;-0.015964926505131965;-0.19513460936043914;-0.18497554509772599;1.050559627949338;9.999264552004178;3.2514698775672857e-08;0.176992111457751;1.0447901611066588;0.9998511768165415;0.1769817004927248;0.999945061024495
41.190998;1.0549741564837658;-0.01684170802997069;-0.015964926720464522;-0.1951346084622859;-0.18497554446395748;1.0505602409135073;9.999267013859427;3.230533332631568e-08;0.17699180675903228;1.0447917446828867;0.9998510376137839;0.1769817729852223;0.9999461306700315
41.200998;1.0549752174466343;-0.016841707830077417;-0.015964926909764577;-0.19513460756271353;-0.18497554384939177;1.0505608939647295;9.999269653991695;3.2092247431805356e-08;0.17699149291240007;1.0447933275660246;0.9998510043618478;0.17698185076100395;0.99994722433228
41.210998;1.0549762399641094;-0.016841707631672313;-0.015964927072371033;-0.19513460666337942;-0.18497554325635823;1.05056158821032;9.999272474947455;3.18761168061909e-08;0.1769911712558835;1.0447949082051213;0.9998510739383334;0.1769819343885633;0.9999483385630303
41.220998;1.0549772219365112;-0.016841707434866085;-0.0159649272075841;-0.19513460576599148;-0.18497554268738683;1.050562323486124;9.999275481800282;3.165728466451124e-08;0.1769908432309365;1.0447964850845557;0.9998512446621491;0.17698202461987692;0.9999494692429589
41.230998;1.0549781619132117;-0.016841707239157663;-0.01596492731479812;-0.19513460487198878;-0.18497554214519596;1.0505630989481984;9.999278664942494;3.1436196466346345e-08;0.176990510305235;1.044798056486701;0.9998515168105558;0.17698212235970093;0.9999506122327599
41.240998;1.0549790588732895;-0.016841707043618783;-0.015964927393719776;-0.19513460398237406;-0.1849755416326922;1.05056391394746;9.999281993513057;3.1213620189782485e-08;0.17699017394535174;1.0447996204668788;0.9998518923122921;0.1769822285878813;0.9999517637691966
41.250998;1.054979912626626;-0.01684170684730064;-0.015964927444270204;-0.1951346030977416;-0.18497554115283896;1.0505647679258645;9.999285427726793;3.099047789738116e-08;0.1769898356202142;1.0448011748093151;0.9998523738487629;0.1769823443157527;0.9999529203620799
41.260998;1.0549807242686131;-0.016841706649546356;-0.01596492746629249;-0.19513460221830017;-0.18497554070850455;1.0505656597879145;9.999288940378444;3.076771897614365e-08;0.1769894968175053;1.0448027168752179;0.9998529640570374;0.176982470565094;0.9999540782591501
41.270998;1.0549814960038533;-0.016841706450128707;-0.01596492745944096;-0.1951346013439028;-0.18497554030221977;1.0505665882191846;9.99929252359453;3.054635309880119e-08;0.17698915899911313;1.044804244376011;0.9998536649364138;0.17698260829285134;0.9999552331499132
41.280998;1.05498223052761;-0.016841706249295058;-0.015964927423147923;-0.19513460047425085;-0.18497553993604818;1.0505675525723868;9.99929617782468;3.032743231687026e-08;0.17698882349293688;1.0448057561440305;0.9998544775499119;0.1769827583046835;0.999956380708413
41.290998;1.0549829302943767;-0.016841706047829003;-0.015964927356559286;-0.19513459960908633;-0.18497553961181273;1.0505685532170685;9.99929990151379;3.011192322690304e-08;0.17698849147010332;1.0448072517641995;0.9998554020784768;0.1769829212147091;0.9999575174296855
41.300998;1.0549835973504036;-0.01684169761214619;-0.01596491945235773;-0.19513284056653304;-0.18497387268286802;1.0505695912715254;9.999303691469406;2.990050444170986e-08;0.17698816402492581;1.0448087310483034;0.9998564381333525;0.17698309743539045;0.9999586407678426
41.310998;1.054984234161101;-0.016841697414133695;-0.015964919322044697;-0.195132839709769;-0.184973872447423;1.0505706680041687;9.999307549392137;2.9693442653982272e-08;0.17698784220829908;1.0448101939467576;0.9998575853882843;0.17698328718273018;0.9999597486557474
41.320998;1.0549848444774408;-0.016841697220600436;-0.015964919158312982;-0.19513283885712696;-0.18497387225790307;1.0505717840063624;9.999311484802444;2.9490786527017504e-08;0.17698752702415546;1.0448116408507933;0.9998588437900605;0.1769834905158122;0.9999608386576736
41.330998;1.0549854332456505;-0.016841697032877873;-0.01596491896014014;-0.19513283800877476;-0.1849738721143902;1.0505729387695377;9.999315510611448;2.9292666046396834e-08;0.17698721947734353;1.044813073200465;0.9998602127232197;0.17698370741186878;0.9999619070058517
41.340998;1.0549860058006422;-0.0168416968518547;-0.015964918726656806;-0.19513283716496765;-0.1849738720164775;1.0505741312422854;9.999319636702651;2.9099353807556105e-08;0.17698692060214619;1.0448144935651424;0.9998616898775854;0.17698393775759744;0.9999629485845748
41.350998;1.0549865672577194;-0.01684169667802628;-0.015964918457223812;-0.19513283632601103;-0.18497387196367154;1.050575360592719;9.999323866364168;2.891127395887205e-08;0.17698663134608397;1.0448159051919164;0.9998632708186909;0.17698418127466573;0.9999639577386863
41.360998;1.0549871223075817;-0.01684169651155629;-0.01596491815131129;-0.19513283549221197;-0.1849738719556923;1.0505766261859755;9.999328194275826;2.8729017928666516e-08;0.17698635239160249;1.0448173121194022;0.9998649494281188;0.17698443759383425;0.9999649287927818
41.370998;1.0549876746358575;-0.01684169635263745;-0.015964917808489545;-0.19513283466385006;-0.1849738719925414;1.0505779269877835;9.999332605540603;2.855311804310827e-08;0.1769860841950199;1.0448187195132796;0.9998667185497433;0.17698470639548797;0.9999658563110508
41.380998;1.0549882262071542;-0.01684169620177804;-0.01596491742876199;-0.1951328338412481;-0.18497387207444652;1.050579261371025;9.99933708063256;2.8383846035070332e-08;0.1769858272953096;1.0448201330371871;0.9998685704685756;0.17698498740648536;0.9999667354723691
41.390998;1.0549887772150541;-0.016841696059719836;-0.01596491701290084;-0.1951328330247581;-0.18497387220186168;1.0505806278109295;9.999341602598829;2.8221357985875616e-08;0.17698558254350163;1.0448215577621869;0.9998704971963421;0.1769852803830468;0.9999675623208414
41.400998;1.054989326271927;-0.01684169592733872;-0.015964916562316606;-0.19513283221458846;-0.1849738723755026;1.05058202581689;9.99934615672793;2.8065879089934444e-08;0.1769853509832543;1.0448229977018542;0.9998724906920998;0.17698558516341611;0.9999683335445545
41.410998;1.0549898705764504;-0.01684169580558264;-0.015964916078635212;-0.19513283141066798;-0.18497387259629994;1.0505834560862493;9.999350726492946;2.7917663274573605e-08;0.1769851335663987;1.0448244560576734;0.9998745433075477;0.17698590161695424;0.99996904615344
41.420998;1.0549904062268722;-0.016841695695163694;-0.015964915563545342;-0.19513283061262884;-0.18497387286513214;1.050584919595349;9.99935529436059;2.7776871303478637e-08;0.1769849309767892;1.0448259359972805;0.9998766479136447;0.17698622952526832;0.9999696978926538
41.430998;1.0549909286703203;-0.016841695596179786;-0.015964915018981486;-0.195132829819868;-0.18497387318238925;1.0505864165459835;9.999359845238857;2.7643573938067127e-08;0.17698474361638963;1.044827441258787;0.9998787976173618;0.17698656855617795;0.9999702882029746
41.440998;1.054991433401608;-0.01684169550794625;-0.01596491444725171;-0.19513282903163978;-0.18497387354777256;1.0505879460587635;9.999364368767829;2.751786652294893e-08;0.1769845717773523;1.0448289757063505;0.999880985874259;0.17698691826810456;0.999970818367856
41.450998;1.0549919164157826;-0.016841695429012326;-0.015964913850952243;-0.19513282824710176;-0.1849738739604572;1.0505895061027055;9.999368859240661;2.739991935597807e-08;0.17698441595693687;1.0448305427264317;0.9998832066374019;0.17698727814977835;0.9999712902002705
41.460998;1.0549923741460703;-0.01684169535738169;-0.015964913232763153;-0.1951328274654293;-0.18497387441933882;1.0505910931286224;9.999373306103365;2.7290036407797722e-08;0.17698427705514916;1.0448321455392042;0.9998854543506667;0.17698764773823294;0.999971704423973
41.470998;1.0549928034133682;-0.016841695290974585;-0.015964912595232528;-0.19513282668610232;-0.18497387492328196;1.0505927023138881;9.999377678234397;2.718877436908435e-08;0.17698415623093958;1.0448337874069802;0.9998877244841842;0.17698802658983312;0.999972060331794
41.480998;1.0549932013073713;-0.01684169522806892;-0.015964911940634263;-0.1951328259090776;-0.18497387547133093;1.0505943289420496;9.999381922642904;2.709693385732652e-08;0.17698405453744961;1.044835470710003;0.999890013889963;0.1769884141179815;0.9999723568922056
41.490998;1.0549935651876858;-0.01684169516732811;-0.015964911270859056;-0.19513282513469493;-0.18497387606265642;1.0505969694661967;9.999385978189894;2.701548730915154e-08;0.17698397267907676;1.0448371956892006;0.999892320178673;0.17698880960548846;0.9999725940971939
