time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.500998;1.0549938933474943;-0.016841695107483644;-0.01596491058736492;-0.1951328243635598;-0.18497387669629237;1.0505986210874376;9.999389780965139;2.694555922087213e-08;0.17698391105966543;1.0448389602378416;0.9998946409119982;0.17698921234239806;0.999972773552715
41.510998;1.0549941855200928;-0.01684169504712063;-0.01596490989130815;-0.19513282359654305;-0.18497387737103047;1.050600280651763;9.999393259946903;2.6888394189451094e-08;0.17698386996904988;1.044840760915754;0.9998969733858835;0.1769896217162263;0.9999728981930189
41.520998;1.0549944427731162;-0.016841694984711636;-0.015964909183769686;-0.19513282283478692;-0.18497387808554785;1.0506019443605894;9.999396341797501;2.6845303443389217e-08;0.1769838496352756;1.0448425936355952;0.9998993152316205;0.17699003723624993;0.9999729714648277
41.530998;1.054994667035305;-0.016841694918705952;-0.015964908465906025;-0.19513282207961535;-0.18497387883844552;1.050603608587987;9.999398963891299;2.6817593671056924e-08;0.17698385009739348;1.0448444531431407;0.9999016653663948;0.1769904584219829;0.999972996679511
41.540998;1.0549948599135717;-0.016841694847628784;-0.015964907738897277;-0.19513282133235502;-0.1849738796279823;1.05060527071001;9.999401079514417;2.680643721254335e-08;0.1769838711287857;1.0448463328811637;0.9999040242227617;0.17699088462911172;0.9999729767539294
41.550998;1.0549950219338153;-0.01684169477037715;-0.015964907003723022;-0.1951328205941182;-0.1849738804517479;1.0506069293097653;9.999402652473428;2.6812613749722347e-08;0.17698391229883656;1.0448482260643623;0.9999063930012035;0.17699131500129242;0.9999729141889834
41.560998;1.0549951531498085;-0.01684169468652582;-0.015964906261115217;-0.19513281986568123;-0.18497388130665857;1.0506085837455685;9.999403652503517;2.683628951312484e-08;0.1769839729764876;1.0448501263344387;0.9999087729121552;0.17699174848096225;0.9999728114682437
41.570998;1.0549952538024803;-0.01684169459606034;-0.015964905511745443;-0.19513281914751213;-0.18497388218924832;1.0506102334280096;9.999404058684966;2.687710092059675e-08;0.17698405223132221;1.0448520276581252;0.999911165307796;0.17699218372550676;0.999972671063053
41.580998;1.0549953244883108;-0.016841694498740966;-0.01596490475630889;-0.19513281843990804;-0.1849738830960151;1.05061187762932;9.999403865324222;2.6934323915976e-08;0.1769841488800112;1.0448539250354978;0.9999135719313091;0.17699261910847552;0.9999724946937206
41.590998;1.0549953660028426;-0.016841694393933265;-0.015964903995555824;-0.1951328177433262;-0.1849738840236817;1.0506135156953853;9.999403081856789;2.7006909044898698e-08;0.17698426172816542;1.044855815289266;0.9999159942571857;0.17699305299115253;0.9999722832181188
41.600998;1.0549953787164148;-0.016841694280855614;-0.0159649032304867;-0.19513281705874486;-0.18497388496924105;1.0506151471164968;9.999401727746237;2.7093572070265152e-08;0.17698438973682948;1.0448576961429061;0.9999184330041009;0.17699348395636844;0.9999720372357368
41.610998;1.0549953619632877;-0.016841694158741607;-0.01596490246251926;-0.19513281638761013;-0.18497388592985534;1.0506167716082724;9.99939982946335;2.719290975039308e-08;0.17698453199979605;1.0448595650214172;0.9999208889857139;0.17699391072551446;0.9999717575645172
41.620998;1.0549953139168768;-0.016841694026943348;-0.015964901693252573;-0.19513281573143657;-0.18497388690290312;1.0506183892081662;9.99939742268921;2.7303384967085792e-08;0.17698468772976123;1.0448614190774372;0.9999233640921673;0.1769943319542357;0.9999714454799766
41.630998;1.0549952318492921;-0.016841693884999537;-0.015964900923906192;-0.19513281509154842;-0.18497388788625846;1.0506200001481008;9.999394555184338;2.7423303977807076e-08;0.17698485632911937;1.044863255227929;0.9999258609726911;0.17699474615085686;0.9999711026660558
41.640998;1.0549951124819308;-0.016841693732625004;-0.015964900155106456;-0.19513281446904884;-0.18497388887847427;1.0506216047186459;9.999391280031032;2.7550891558827662e-08;0.1769840373542763;1.044865069677688;0.9999283822138668;0.17699415169178606;0.9999707310857547
41.650998;1.0549949527881128;-0.016841693569782;-0.015964899387249314;-0.19513281386482695;-0.18497388987855032;1.0506232036754353;9.999387639215303;2.768446660888546e-08;0.17698423038215325;1.044866857938977;0.999930930173558;0.1769945468416885;0.9999703331302283
41.660998;1.054994751273704;-0.016841693396780204;-0.01596489862078882;-0.19513281327958476;-0.18497389088544652;1.0506247987887274;9.999383654269712;2.7822571004088932e-08;0.17698443498400912;1.0448686157430607;0.9999335070484948;0.1769949298525021;0.9999699118316011
41.670998;1.054994508347087;-0.016841693214150095;-0.01596489785609028;-0.1951328127139256;-0.1849738918977826;1.0506263926108794;9.999379333647283;2.796383946596447e-08;0.1769846508290036;1.044870339913053;0.9999361148426785;0.1769952991362698;0.9999694707330201
41.680998;1.0549942253032358;-0.01684169302243038;-0.015964897093298368;-0.1951328121685446;-0.18497389291393956;1.0506279878048363;9.999374685285735;2.8106748102341916e-08;0.17698487778074892;1.044872028150919;0.999938755611476;0.17699565336347015;0.9999690134851368
41.690998;1.0549939034036206;-0.01684169282226514;-0.015964896332575033;-0.19513281164449559;-0.18497389393230446;1.0506295868253035;9.99936971906113;2.8249481547172406e-08;0.17698511583095844;1.0448736782459662;0.99994143150067;0.1769959914615058;0.9999685434719675
41.700998;1.0549935441992788;-0.01684169261460431;-0.015964895574378562;-0.19513281114335432;-0.184973894951238;1.0506311918135445;9.99936444256884;2.8390009126372142e-08;0.17698536493762235;1.0448752878528844;0.9999441442321698;0.176996312536269;0.9999680637135024
41.710998;1.0549931502487533;-0.016841692400523776;-0.015964894819447097;-0.19513281066706986;-0.18497389596889233;1.0506328042088808;9.999358862612905;2.8526365781848568e-08;0.17698562497816073;1.0448768548712928;0.9999468948894026;0.1769966157856026;0.9999675768393321
41.720998;1.0549927250797753;-0.016841692180954847;-0.015964894068711447;-0.19513281021740925;-0.18497389698322755;1.0506344244212507;9.999352988451207;2.8656841344693102e-08;0.17698589573103296;1.0448783779835724;0.9999496842462958;0.17699690048943256;0.9999670849347642
41.730998;1.0549922728944698;-0.016841691956737636;-0.015964893323314407;-0.19513280979539588;-0.18497389799210057;1.050636052421273;9.99934683081581;2.8779849486434113e-08;0.17698617675819583;1.044879857360436;0.9999525128530453;0.1769971659925525;0.9999665897373752
41.740998;1.0549917983671817;-0.016841691728673565;-0.015964892584507;-0.19513280940129796;-0.18497389899335048;1.050637688868911;9.999340405645917;2.889374166530538e-08;0.17698646733755122;1.0448812953012634;0.9999553807807549;0.1769974116015981;0.9999660928614598
41.750998;1.0549913058817588;-0.016841691497417925;-0.015964891853299284;-0.19513280903491395;-0.18497389998498992;1.0506393353223422;9.999333741777011;2.899681407292733e-08;0.1769867664889252;1.044882695692489;0.9999582876769069;0.17699763653328854;0.9999655954455893
41.760998;1.0549907985755191;-0.0168416912635046;-0.015964891130187616;-0.19513280869566518;-0.18497390096531488;1.0506409932758236;9.999326879596323;2.9087436385277414e-08;0.17698707299335875;1.0448840621001296;0.9999612332095649;0.1769978401052021;0.9999650977035163
41.770998;1.054990277853867;-0.016841691027499814;-0.015964890415344362;-0.1951328083826237;-0.1849739019328505;1.0506426632918673;9.99931986054893;2.9164271068743142e-08;0.17698738546714043;1.044885396371319;0.9999642173751637;0.17699802203571904;0.9999645985663795
41.780998;1.054989743450637;-0.016841690790095835;-0.015964889709127343;-0.1951328080946676;-0.1849739028862844;1.0506443449368086;9.99931271403389;2.9226571536556097e-08;0.1769877024833956;1.044886698649073;0.9999672402391127;0.17699818249230037;0.9999640955322044
41.790998;1.0549891946124055;-0.016841690552088118;-0.015964889012373397;-0.19513280783066786;-0.18497390382434653;1.050646037258967;9.999305445935978;2.9274272495759118e-08;0.17698802262905436;1.0448879679715304;0.9999703015275492;0.1769983219021678;0.9999635851542972
41.800998;1.054988631685404;-0.016841690314309554;-0.015964888326241652;-0.19513280758963297;-0.18497390474564585;1.0506477392538687;9.999298035905852;2.930766216495229e-08;0.176988344598973;1.0448892029988934;0.9999734009363016;0.1769984408590419;0.9999630635395805
41.810998;1.054988056252035;-0.01684169007750726;-0.015964887651913003;-0.19513280737074068;-0.1849739056487281;1.0506494499246566;9.999290447745846;2.9327008659532723e-08;0.17698866736455496;1.044890402344951;0.9999765385544293;0.17699854015954564;0.9999625263827678
41.820998;1.0549874699684985;-0.016841689842105493;-0.01596488699044738;-0.19513280717323706;-0.1849739065323317;1.050651168047074;9.999282647189931;2.9332575080082176e-08;0.1769889902486909;1.0448915642012304;0.9999797145812689;0.1769986207772306;0.9999619692297247
41.830998;1.0549868735996188;-0.016841689608129467;-0.015964886342669467;-0.19513280699636582;-0.18497390739550487;1.0506528917952973;9.999274609795643;2.9324866600195373e-08;0.17698931289643324;1.0448926863915555;0.9999829292902569;0.176998683778218;0.9999613877942038
41.840998;1.0549862673366999;-0.016841689375436758;-0.01596488570894943;-0.1951328068394001;-0.18497390823755414;1.0506546186677341;9.999266310482426;2.9304726101803264e-08;0.17698963522382152;1.0448937676064702;0.9999861833976039;0.17699873026157056;0.9999607777381728
41.850998;1.0549856518813898;-0.016841689143876445;-0.015964885089162977;-0.1951328067017833;-0.18497390905798025;1.0506563458747296;9.999257712429634;2.927313809804039e-08;0.17698995732113762;1.0448948086185286;0.9999894775240049;0.17699876129283612;0.9999601345708586
41.860998;1.0549850287127622;-0.016841688913177263;-0.015964884483083114;-0.19513280658331644;-0.1849739098563998;1.0506580707585784;9.999248771918953;2.923084498012354e-08;0.17699027927208655;1.0448958124510785;0.9999928110593062;0.17699877778448952;0.9999594539683916
41.870998;1.0549843993964305;-0.016841688682959856;-0.015964883890923022;-0.1951328064841473;-0.1849739106324726;1.0506597910926527;9.999239452018289;2.9178084638534284e-08;0.17699060093498376;1.0448967834992038;0.9999961817889171;0.17699878045315942;0.9999587320631322
41.880998;1.0549837645319566;-0.016841688453056867;-0.015964883313519612;-0.19513280640460956;-0.1849739113858124;1.0506615047165375;9.99922973173369;2.9114619150745475e-08;0.17699092186253892;1.0448977258251722;0.9999995861575238;0.17699876996965055;0.9999579658289692
41.890998;1.0549831226585773;-0.016841688223661954;-0.015964882752070465;-0.19513280634512892;-0.18497391211581257;1.050663208458479;9.999219609746108;2.9039837117220686e-08;0.17699124146385942;1.0448986418725512;1.0000030193447902;0.17699874709233165;0.9999571533069266
41.900998;1.0549824699314387;-0.016841687995087413;-0.015964882207858227;-0.19513280630607432;-0.1849739128215605;1.0506648974361374;9.99920910354305;2.8952863303490615e-08;0.17699155921564177;1.0448995326419843;1.0000064752648155;0.17699871259507519;0.9999562933823511
41.910998;1.0549818007148843;-0.016841687767607957;-0.015964881682175584;-0.19513280628749885;-0.18497391350207287;1.050666565023748;9.999198238354507;2.8852816717438916e-08;0.17699187470108968;1.0449003985730654;1.0000099471154171;0.17699866707353432;0.9999553859656767
41.920998;1.0549811085352307;-0.016841687541628885;-0.015964881176268354;-0.1951328062890227;-0.1849739141566697;1.0506682030085448;9.999187035279427;2.8739092831564428e-08;0.17699218753536397;1.0449012402586755;1.0000134283072253;0.1769986108266424;0.9999544325779197
41.930998;1.0549803875127475;-0.01684168731776167;-0.015964880691382587;-0.19513280630992672;-0.1849739147850333;1.0506698019045362;9.999175514632793;2.861150558656627e-08;0.17699249740205952;1.044902058810215;1.0000169129132652;0.1769985439937539;0.999953436541922
41.940998;1.0549796336186212;-0.016841687096665548;-0.015964880229007532;-0.19513280634928987;-0.18497391538700553;1.0506713519954265;9.999163706355285;2.8470222221264257e-08;0.1769928042123014;1.04490285578371;1.000020395665759;0.17699846682382067;0.9999524026804603
41.950998;1.0549788442567876;-0.016841686879039527;-0.01596487979101052;-0.19513280640605568;-0.18497391596254617;1.0506728450932328;9.999151651505185;2.8315392200622617e-08;0.17699310814047223;1.044903632829227;1.0000238721973358;0.17699837977125865;0.9999513365028515
41.960998;1.054978016717841;-0.01684168666574452;-0.015964879379579446;-0.1951328064789979;-0.18497391651185702;1.0506742754309246;9.999139396586555;2.814673266835622e-08;0.17699340948298015;1.0449043909432871;1.0000273390335577;0.17699828340042625;0.9999502433551529
41.970998;1.0549771473800895;-0.016841686457713063;-0.01596487899712996;-0.19513280656671425;-0.18497391703548724;1.0506756388047138;9.999126988887664;2.7963558748276955e-08;0.1769937084935608;1.044905129377281;1.0000307927349474;0.17699817827753914;0.999949128430368
41.980998;1.0549762320827167;-0.016841686255793784;-0.015964878646061477;-0.19513280666775112;-0.18497391753435868;1.0506769316833038;9.99911447147983;2.776510279020083e-08;0.17699400530649773;1.0449058453063513;1.0000342292773647;0.17699806491895376;0.9999479972592751
41.990998;1.0549752671377046;-0.016841686060734874;-0.01596487832839347;-0.19513280678080225;-0.1849739180096219;1.0506781517023864;9.999101873386092;2.7550656114342624e-08;0.17699430007218583;1.0449065343688724;1.0000376443836967;0.17699794376429143;0.9999468557662082
42.000998;1.0549742504006547;-0.016841685873117712;-0.01596487804567093;-0.1951328069048433;-0.18497391846244535;1.050679298298846;9.99908919983696;2.7319605687228994e-08;0.1769945931820182;1.0449071908715488;1.0000410339671035;0.17699781516565816;0.9999457101900148
42.010998;1.0549731816354124;-0.016841685693230114;-0.015964877799134365;-0.19513280703896874;-0.18497391889396492;1.0506803724037528;9.999076434866693;2.7071498677027252e-08;0.17699488522086004;1.0449078079098637;1.000044394329857;0.17699767941934913;0.9999445669398798
42.020998;1.0549720620583736;-0.01684168552103785;-0.015964877589731873;-0.19513280718209775;-0.18497391930531024;1.0506813758341351;9.999063559191537;2.6806003439456578e-08;0.17699517670656736;1.0449083783434459;1.0000477222770674;0.1769975368548397;0.9999434321975368
42.030998;1.054970893569382;-0.016841685356329236;-0.015964877417905324;-0.19513280733297825;-0.184973919697555;1.050682310929615;9.999050566182358;2.6522838556590505e-08;0.17699546798549973;1.0449088956635793;1.000051014915471;0.17699738791499994;0.9999423123412932
42.040998;1.0549696782049178;-0.016841685199037264;-0.015964877283482153;-0.19513280749035317;-0.18497392007167254;1.050683180751408;9.999037463119476;2.6221768658850056e-08;0.17699575933922437;1.0449093538928176;1.0000542692885999;0.17699723306279996;0.9999412150795672
42.050998;1.0549684182952639;-0.01684168504948499;-0.0159648771858181;-0.19513280765308463;-0.18497392042855587;1.0506839896652405;9.999024267755786;2.590252477384766e-08;0.17699605112412664;1.0449097476438274;1.000057481983589;0.17699707259648756;0.9999401497524432
42.060998;1.054967116918407;-0.016841684908372467;-0.01596487712399662;-0.1951328078204134;-0.1849739207690651;1.0506847432576427;9.999011005616872;2.5564749243955706e-08;0.1769963438350449;1.044910072672332;1.0000606485598555;0.17699690673349297;0.9999391270201857
42.070998;1.0549657781754687;-0.016841684776634676;-0.015964877096974403;-0.19513280799223423;-0.1849739210940362;1.0506854475458023;9.998997702459864;2.5208228368158023e-08;0.17699663810515745;1.0449103260286703;1.0000637633967688;0.17699673586078257;0.9999381588136482
42.080998;1.0549644075709892;-0.016841684655248573;-0.015964877103737205;-0.19513280816906936;-0.18497392140414676;1.0506861083018448;9.998984373682218;2.4833158247714632e-08;0.1769969346913893;1.0449105062323685;1.000066820388158;0.1769965605712643;0.9999372580043876
42.090998;1.0549630119782765;-0.016841684544953116;-0.01596487714332766;-0.19513280835174587;-0.1849739216996718;1.0506867306023662;9.998971018475725;2.4440121157620356e-08;0.17699723437721354;1.0449106138496613;1.0000698135100934;0.17699638158611578;0.9999364373733771
42.100998;1.0549615984714427;-0.016841684445935867;-0.015964877214655768;-0.19513280854101078;-0.18497392198034773;1.0506873184617156;9.998957623369469;2.4029935066926138e-08;0.17699753777585278;1.0449106512371464;1.000072736555845;0.176996199696425;0.9999357085447039
42.110998;1.0549601728542428;-0.01684168435773511;-0.015964877316386704;-0.19513280873725145;-0.18497392224550543;1.05068787444364;9.998944169722952;2.360345247313236e-08;0.17699784523363463;1.044910621349856;1.0000755828995695;0.1769960156757956;0.9999350815543895
42.120998;1.054958739552683;-0.016841684279515042;-0.015964877447029645;-0.19513280894033078;-0.18497392249435754;1.0506883992636542;9.99893063947321;2.3161270676257534e-08;0.1769981568794611;1.0449105271111665;1.0000783456033855;0.1769958302616219;0.999934564858604
42.130998;1.0549573030271908;-0.0168416842104153;-0.01596487760507982;-0.1951328091495727;-0.18497392272614693;1.0506888915152652;9.998917019122976;2.2703698455682096e-08;0.17699847262348553;1.0449103714355303;1.0000810173115469;0.17699564416172894;0.9999341652695469
42.140998;1.0549558684134552;-0.016841684149696667;-0.015964877789117992;-0.19513280936393007;-0.18497392294014262;1.050689347502652;9.998903302989598;2.2231114903523754e-08;0.17699879208600233;1.044910157150337;1.0000835904824263;0.17699545798561464;0.9999338877960772
42.150998;1.0549544400548505;-0.016841684096788982;-0.0159648779976993;-0.1951328095822463;-0.1849739231357088;1.0506897618671;9.998889497591739;2.1744161171174613e-08;0.1769991146391033;1.0449098872040772;1.0000860581094075;0.17699527222555136;0.9999337353590645
42.160998;1.05495301974418;-0.016841684051217654;-0.01596487822903367;-0.1951328098034444;-0.18497392331244306;1.0506901293784248;9.99887562355687;2.124344088555184e-08;0.17699943955863576;1.0449095651356317;1.0000884139305828;0.17699508734754493;0.9999337085211409
42.170998;1.054951606412507;-0.0168416840123431;-0.015964878480803007;-0.19513281002653213;-0.18497392347029648;1.0506904459201818;9.998861713410028;2.072919866716649e-08;0.17699976609685175;1.0449091948088765;1.0000906522945028;0.17699490388101655;0.9999338058840006
42.180998;1.0549501968347994;-0.016841683979263524;-0.01596487875031855;-0.19513281025046353;-0.1849739236096457;1.0506907074511143;9.998847809706543;2.02013262097706e-08;0.17700009345914625;1.0449087795307668;1.0000927687305183;0.17699472242783373;0.9999340250551615
42.190998;1.0549487867244474;-0.01684168395104334;-0.01596487903473299;-0.1951328104739775;-0.18497392373119653;1.050690909254783;9.998833960595658;1.965937386883107e-08;0.17700042077383696;1.0449083214768056;1.0000947611862407;0.17699454364172623;0.9999343631175309
42.200998;1.0549473722626033;-0.016841683926849073;-0.01596487933109165;-0.19513281069556015;-0.18497392383566957;1.0506910468098;9.998820210866368;1.9102437454715286e-08;0.1770007470581925;1.0449078217729908;1.0000966309292052;0.17699436819118858;0.9999348165196694
42.210998;1.0549459510481356;-0.016841683905862364;-0.015964879636516518;-0.19513281091350262;-0.1849739239234388;1.0506911164928827;9.99880659666496;1.852930431131096e-08;0.17700107124357273;1.0449072811997635;1.0000983822122604;0.17699419660782162;0.9999353815378257
42.220998;1.0549445212651745;-0.016841683887303865;-0.01596487994845755;-0.1951328111259343;-0.18497392399445786;1.0506911153694722;9.998793146083807;1.793892660600547e-08;0.1770013923065487;1.0449067009577508;1.0001000204168196;0.17699402910345546;0.9999360553579371
42.230998;1.0549430806258977;-0.016841683870572655;-0.01596488026461555;-0.19513281133094498;-0.1849739240485734;1.0506910409755297;9.998779880961429;1.733090143856577e-08;0.177000709350088;1.0449060828400345;1.000101549922979;0.17699286552452972;0.9999368364789583
42.240998;1.0549416271936163;-0.016841683855231163;-0.015964880582756576;-0.195132811526756;-0.1849739240858859;1.0506908912738175;9.998766822161802;1.6705678600671635e-08;0.17700102152948557;1.0449054288963302;1.0001029736596136;0.17699270541084372;0.9999377237397616
42.250998;1.0549401608406133;-0.01684168384071134;-0.01596488090065643;-0.19513281171166655;-0.18497392410684016;1.0506906646057812;9.998753997493;1.6064286122468344e-08;0.1770013279763706;1.044904741215758;1.000104293703042;0.17699254810980783;0.9999387146098296
42.260998;1.0549386832513143;-0.01684168382592556;-0.01596488121600297;-0.19513281188395268;-0.18497392411202593;1.0506903597018642;9.998741443169129;1.5407662563493346e-08;0.17700162781314405;1.0449040223329003;1.000105510984272;0.17699239292395538;0.9999398039786124
42.270998;1.0549371967998127;-0.016841683809243474;-0.01596488152627993;-0.19513281204199703;-0.18497392410190108;1.0506899759198258;9.998729202234726;1.473616179220686e-08;0.1770019201489074;1.0449032755416667;1.0001066250402233;0.17699223921726667;0.9999409843500839
42.280998;1.0549357034460445;-0.01684168378895692;-0.015964881828771618;-0.19513281218441653;-0.1849739240766613;1.0506895138494323;9.998717327819854;1.404976533697427e-08;0.17700220398238617;1.044902504033317;1.0001076352570697;0.17699208643194736;0.9999422470746352
42.290998;1.054934204022434;-0.016841675528809552;-0.015964874314416153;-0.19513105412838075;-0.1849722573879221;1.0506889755010411;9.998705881632365;1.3348798150582675e-08;0.1770024780802943;1.044901709655762;1.0001085423851048;0.17699193403312372;0.9999435829635641
42.300998;1.0549326977601148;-0.016841675498193345;-0.01596487459312099;-0.19513105423626667;-0.18497225733243872;1.0506883637036781;9.998694925127957;1.263443721076506e-08;0.1770027410037501;1.044900892805357;1.00010934896611;0.17699178151976316;0.9999449820313627
42.310998;1.0549311823790601;-0.016841675461935175;-0.015964874856194574;-0.19513105432568245;-0.1849722572618578;1.0506876816727546;9.99868451699386;1.1908674175221272e-08;0.17700299135398254;1.0449000533935813;1.0001100586008558;0.17699162851610126;0.9999464339167621
42.320998;1.054929655372696;-0.016841675419871846;-0.015964875101269278;-0.1951310543962239;-0.18497225717611745;1.0506869327839108;9.998674718145827;1.117394971856449e-08;0.17700322804518304;1.0448991919831188;1.000110674350226;0.17699147478669439;0.9999479288164591
42.330998;1.0549281154818342;-0.0168416753715838;-0.01596487532597056;-0.19513105444795928;-0.18497225707495443;1.0506861201209234;9.998665594954172;1.0432875486591142e-08;0.17700345034585774;1.044898310330673;1.000111197307402;0.17699132022187855;0.9999494574677505
42.340998;1.0549265631556162;-0.01684167531640811;-0.015964875528123052;-0.19513105448150772;-0.18497225695797176;1.0506852460374851;9.99865721422132;9.688218544001167e-09;0.177003657670233;1.0448974112219278;1.0001116266628314;0.17699116485946875;0.9999510108275791
42.350998;1.0549250003298383;-0.016841675253531824;-0.015964875705867815;-0.19513105449796783;-0.18497225682469373;1.0506843117896167;9.998649631944373;8.94282072036952e-09;0.1770038493402841;1.0448964980759496;1.0001119608449491;0.17699100886540303;0.9999525810582469
42.360998;1.0549234296866665;-0.016841675182251853;-0.01596487585754135;-0.19513105449862703;-0.18497225667449674;1.0506833176925998;9.998642887793308;8.199243880021811e-09;0.17700402455071504;1.0448955743214785;1.000112198464339;0.1769908525695608;0.9999541629462233
42.370998;1.0549218538482235;-0.016841675102447162;-0.01596487598143915;-0.19513105448453164;-0.18497225650668547;1.0506822641253917;9.99863700971238;7.459560583786649e-09;0.17700418255091863;1.0448946427245245;1.0001123390256714;0.17699069659006375;0.999955753910866
42.380998;1.0549202753067446;-0.016841675014741635;-0.01596487607578089;-0.19513105445627926;-0.1849722563207756;1.0506811522463106;9.998632019937807;6.725471764293779e-09;0.17700432277161096;1.0448937049663687;1.0001123832004761;0.17699054178276946;0.9999573529382062
42.390998;1.0549186962558985;-0.016841674920192493;-0.015964876139060433;-0.19513105441422188;-0.18497225611663476;1.0506799835411882;9.998627934439487;5.998340065223081e-09;0.17700444476669983;1.0448927611776009;1.0001123319903147;0.17699038901821182;0.9999589597204078
42.400998;1.0549171176645986;-0.016841674820032102;-0.015964876170463077;-0.19513105435882344;-0.1849722558944618;1.0506787592149025;9.998624760420494;5.2791307632625755e-09;0.17700454822479594;1.0448918095408912;1.000112185692939;0.17699023911722883;0.9999605746192739
42.410998;1.054915538927287;-0.01684167471568589;-0.015964876170140387;-0.19513105429081182;-0.18497225565487194;1.0506774803975356;9.99862249959086;4.568528290330373e-09;0.1770046330992;1.0448908463772486;1.0001119440494677;0.17699009294402626;0.9999621988824792
42.420998;1.0549139587627008;-0.0168416746088689;-0.01596487613933116;-0.19513105421114296;-0.18497225539901233;1.0506761487766916;9.99862115239562;3.867032556028026e-09;0.17700469959816256;1.0448898670028544;1.000111607010367;0.17698995136761797;0.9999638339761415
42.430998;1.0549123760360957;-0.016841674501700262;-0.015964876080179716;-0.19513105412103482;-0.18497225512848273;1.050674767357027;9.998620720039865;3.174924538498953e-09;0.17700474804169603;1.0448888670358796;1.000111175091831;0.1769898150528869;0.9999654806809523
42.440998;1.0549107896880268;-0.01684167439667124;-0.015964875995410792;-0.19513105402198033;-0.18497225484501859;1.0506733406493984;9.99862120504618;2.4923332321566914e-09;0.17700477874428855;1.044887843117668;1.0001106498813517;0.17698968431955017;0.9999671389813225
42.450998;1.0549091984496552;-0.016841674296196093;-0.01596487588811409;-0.1951310539154086;-0.1849722545501018;1.050671873722598;9.998622603719557;1.8194308151004232e-09;0.17700479199412006;1.0448867932176291;1.0001100347062226;0.1769895592355608;0.9999688081705359
42.460998;1.054907600853339;-0.016841674202145187;-0.015964875761429582;-0.19513105380221163;-0.18497225424489658;1.050670371453306;9.99862489585179;1.1566024801470192e-09;0.17700478816787407;1.044885717075113;1.0001093341126805;0.1769894398026142;0.9999704870684712
42.470998;1.0549059955213207;-0.01684167411605432;-0.015964875618065196;-0.19513105368276845;-0.18497225393062725;1.0506688384832497;9.998628044015003;5.044849494286726e-10;0.17700476784422717;1.0448846158142067;1.0001085523436335;0.1769893259801138;0.999972174573169
42.480998;1.054904381697541;-0.016841674039673578;-0.015964875460179093;-0.195131053557351;-0.18497225360889483;1.0506672788582596;9.998631995305143;-1.3621351018590598e-10;0.17700473175464057;1.0448834907743927;1.0001076924946242;0.17698921755419053;0.9999738698843424
42.490998;1.054902759794302;-0.016841673974974117;-0.015964875289768594;-0.19513105342621473;-0.1849722532815785;1.050665695356941;9.998636682372977;-7.650012257791634e-10;0.17700468064398633;1.0448823432911256;1.000106756668603;0.17698911411952012;0.9999755724785933
42.500998;1.054901131535137;-0.016841673923742518;-0.015964875108911238;-0.19513105328940406;-0.18497225295067102;1.050664089122822;9.998642034740886;-1.3816672650063078e-09;0.17700461518660993;1.044881175610915;1.0001057460528682;0.17698901527685476;0.9999772824396922
42.510998;1.054899499440482;-0.01684167388740622;-0.015964874919641842;-0.19513105314676404;-0.18497225261829003;1.0506624597757865;9.998647993476359;-1.9859633276228775e-09;0.17700453602625396;1.044879991327535;1.0001046608805042;0.1769889208140172;0.9999790008450427
42.520998;1.054897866204957;-0.01684167386708373;-0.015964874723867067;-0.1951310529980902;-0.18497225228660077;1.0506608061445464;9.998654512782943;-2.5771129120342703e-09;0.17700444387018754;1.0448787949099891;1.0001035012161448;0.17698883077260533;0.9999807296546772
42.530998;1.0548962348815374;-0.01684167386361034;-0.01596487452346739;-0.19513105284318646;-0.18497225195770658;1.0506591275599344;9.99866155390397;-3.1535464502013435e-09;0.17700433945784189;1.044877591598429;1.000102268095877;0.17698874546893867;0.9999824709381925
42.540998;1.0548946093897373;-0.016841673877479035;-0.015964874320402823;-0.19513105268184563;-0.18497225163375633;1.0506574246885967;9.998669086444087;-3.713045601237202e-09;0.17700422341156544;1.044876387671495;1.0001009638602065;0.17698866537200178;0.9999842256029329
42.550998;1.0548929941293934;-0.016841673908784084;-0.0159648741166257;-0.1951310525136849;-0.18497225131700992;1.0506556992127387;9.998677094397248;-4.253044435612707e-09;0.177004096149256;1.0448751899656532;1.000099591887793;0.1769885908477322;0.9999859924865765
42.560998;1.0548913928722987;-0.016841673957348032;-0.01596487391393415;-0.19513105233797437;-0.18497225100962494;1.0506539530740433;9.998685577758502;-4.770830814646671e-09;0.17700395793788942;1.0448740051870422;1.000098156381375;0.17698852198854972;0.9999877686445026
42.570998;1.0548898077548905;-0.016841674022976188;-0.01596487371406933;-0.1951310521537569;-0.18497225071346388;1.0506521878514568;9.99869454799153;-5.263666762814494e-09;0.17700380902703364;1.0448728399596732;1.0000966624290688;0.17698845866211932;0.9999895503599742
42.580998;1.0548882388669156;-0.01684167410556727;-0.015964873519039635;-0.195131051960164;-0.18497225043014212;1.0506504043195548;9.998704017828713;-5.728906310217008e-09;0.17700364970067864;1.044871701138516;1.000095116102613;0.17698840069588262;0.9999913339284174
42.590998;1.0548866847230154;-0.01684167420510648;-0.01596487333141205;-0.19513105175663903;-0.18497225016113364;1.0506486024368684;9.998713992922848;-6.164145767841797e-09;0.17700348027274063;1.0448705956289108;1.000093524079896;0.1769883479664269;0.9999931159365387
42.600998;1.0548851432194848;-0.016841674321803782;-0.015964873154309268;-0.19513105154295673;-0.18497224990782785;1.0506467818086065;9.99872447211562;-6.567285095208652e-09;0.17700330118327406;1.0448695297756052;1.000091893215456;0.17698830032772916;0.9999948933317114
42.610998;1.0548836122183687;-0.01684167445623478;-0.015964872991107333;-0.19513105131912373;-0.18497224967160517;1.0506449420942456;9.99873544798394;-6.936339920160276e-09;0.17700311304261834;1.0448685089649075;1.0000902305703454;0.17698825757544118;0.9999966634289333
42.620998;1.054882089478167;-0.016841674609232676;-0.01596487284527822;-0.19513105108530562;-0.1849722494538747;1.0506430830138618;9.998746900451783;-7.269179493703669e-09;0.1770029165141301;1.0448675377260839;1.0000885432722524;0.17698821958477226;0.9999984236572664
42.630998;1.0548805726829351;-0.016841674781723628;-0.015964872720603283;-0.1951310508419391;-0.18497224925603728;1.0506412044680797;9.998758795558834;-7.563548537905314e-09;0.17700271224850425;1.0448666199921655;1.000086838096341;0.17698818644131706;1.00000017115391
42.640998;1.0548790598731772;-0.016841674974575657;-0.01596487262123613;-0.1951310505900457;-0.1849722490794815;1.0506393072946518;9.99877109613652;-7.817309186589595e-09;0.1770025009311001;1.044865759007878;1.0000851214849393;0.17698815836898413;1.0000019024519229
42.650998;1.0548775493998817;-0.01684167518833993;-0.015964872551300368;-0.1951310503312322;-0.1849722489255372;1.0506373941814706;9.998783770342964;-8.028483654278188e-09;0.17700228334353876;1.0448649570408266;1.000083399691431;0.17698813562482965;1.0000036131358152
42.660998;1.0548760395990118;-0.01684167542315485;-0.015964872514466655;-0.19513105006715717;-0.1849722487952893;1.0506354698014786;9.998796791221803;-8.195036499471394e-09;0.17700206041972735;1.0448642154960766;1.0000816785616595;0.1769881184990027;1.0000052976861034
42.670998;1.0548745293559016;-0.016841675679006348;-0.01596487251377412;-0.1951310497992308;-0.1849722486894852;1.0506335400513818;9.998810133438738;-8.314639472843562e-09;0.17700183322568067;1.0448635350204327;1.0000799633561328;0.1769881073264101;1.0000069502148294
42.680998;1.0548730190245097;-0.0168416759559906;-0.015964872551619734;-0.19513104952882013;-0.184972248608692;1.0506316111762053;9.998823772165354;-8.384644729409457e-09;0.17700160286144986;1.0448629149415083;1.0000782586023114;0.17698810253021255;1.0000085655931232
42.690998;1.0548715101457367;-0.016841676254255387;-0.015964872629903825;-0.19513104925738337;-0.18497224855349229;1.05062968957489;9.998837685831203;-8.402354590237648e-09;0.17700137045006856;1.0448623524428697;1.0000765681704136;0.17698810468115295;1.0000101395727696
42.700998;1.0548700041148729;-0.016841676573801097;-0.01596487275005031;-0.19513104898643202;-0.18497224852452626;1.0506277819952705;9.998851862253186;-8.365359820574733e-09;0.17700113722444025;1.0448618424089624;1.000074895885821;0.17698811443475224;1.000011667852998
42.710998;1.0548685012583097;-0.01684167691447451;-0.015964872912758037;-0.1951310487175649;-0.18497224852236602;1.0506258951952236;9.998866302976737;-8.27176462973312e-09;0.17700090455670528;1.0448613783165621;1.0000732456173536;0.1769881324085703;1.0000131450422767
42.720998;1.0548670009663659;-0.016841677276122943;-0.015964873117879048;-0.19513104845254536;-0.18497224854729866;1.0506240354652443;9.998881015657322;-8.120190952444591e-09;0.17700067389594246;1.0448609530687987;1.000071620501948;0.1769881591468497;1.000014564271708
42.730998;1.0548655025851095;-0.01684167765862998;-0.015964873364595972;-0.19513104819317934;-0.1849722485992508;1.050622208814278;9.998895995699488;-7.90962173924821e-09;0.17700044671150386;1.0448605589701894;1.000070022760452;0.17698819514483585;1.0000159178892893
42.740998;1.0548640063424721;-0.016841678061807114;-0.01596487365170292;-0.1951310479408967;-0.18497224867792614;1.0506204213591734;9.998911213112319;-7.639519740408857e-09;0.17700022443539873;1.0448601879261519;1.0000684544734764;0.1769882408785986;1.0000171986014463
42.750998;1.0548625138239003;-0.016841678485403595;-0.015964873977818952;-0.1951310476964344;-0.18497224878297244;1.0506186794661136;9.99892661664245;-7.310123339833656e-09;0.17700000829850956;1.0448598323509273;1.0000669178157184;0.17698829679734965;1.0000184001089154
42.760998;1.0548610281246549;-0.016841678929290893;-0.015964874341460055;-0.19513104745995963;-0.1849722489141589;1.0506169899205116;9.998942150325572;-6.922490984103739e-09;0.17699979916867195;1.0448594859065639;1.0000654139738179;0.17698836320244712;1.000019517299626
42.770998;1.0548595534523326;-0.01684167939361178;-0.015964874741053098;-0.195131047231356;-0.18497224907152787;1.05061536007768;9.998957762485476;-6.4784575826696576e-09;0.17699959756886716;1.0448591435670833;1.0000639420611912;0.17698844013041876;1.0000205461387135
42.780998;1.054858094002569;-0.01684167987873947;-0.015964875174972127;-0.19513104701034711;-0.1849722492553401;1.0506137975086236;9.99897340002247;-5.980633172167515e-09;0.17699940385111035;1.0448588011671762;1.0000624993091451;0.17698852740238402;1.0000214834299825
42.790998;1.0548566532936252;-0.01684168038510783;-0.015964875641563934;-0.19513104679654947;-0.18497224946581334;1.0506123093628796;9.998989006433336;-5.432255467135105e-09;0.17699921838764957;1.0448584551544997;1.0000610818786764;0.17698862475560934;1.0000223268818007
42.800998;1.0548552348038396;-0.016841680913202;-0.01596487613921658;-0.19513104658952385;-0.18497224970285484;1.0506109021418772;9.999004530989316;-4.836819149948882e-09;0.17699904159159982;1.0448581028725261;1.000059685409924;0.17698873191852693;1.0000230751509958
42.810998;1.0548538426224074;-0.016841681463688217;-0.015964876666539177;-0.19513104638877649;-0.18497224996605383;1.0506095816141519;9.999019932253898;-4.197665001379139e-09;0.17699887374321552;1.0448577427210386;1.0000583054374226;0.17698884851423252;1.000023727564734
42.820998;1.0548524812430113;-0.016841682037314624;-0.015964877222472355;-0.1951310461938693;-0.18497225025485106;1.0506083522562122;9.999035170092853;-3.517912439705497e-09;0.17699871484058916;1.0448573736239666;1.0000569375837376;0.1769889738334832;1.0000242838756395
42.830998;1.0548511551685202;-0.01684168263466526;-0.015964877806145344;-0.19513104600461825;-0.1849722505684825;1.0506072166909253;9.999050199741626;-2.8007479614185675e-09;0.1769985646414658;1.0448569943503936;1.0000555775316784;0.1769891067924105;1.0000247444025048
42.840998;1.0548498686938699;-0.016841683256014355;-0.015964878416577545;-0.19513104582107946;-0.18497225090577607;1.0506061762072998;9.999064977376847;-2.0496605287339254e-09;0.1769984228337966;1.0448566037329732;1.0000542213738528;0.17698924614013084;1.0000251105208096
42.850998;1.0548486259039214;-0.016841683901150702;-0.015964879052446975;-0.19513104564338454;-0.18497225126514688;1.0506052321487527;9.999079472779117;-1.2684017601190553e-09;0.17699828919394806;1.0448562013024596;1.0000528660306676;0.1769893906726694;1.00002538500281
42.860998;1.0548474305243976;-0.016841684569215577;-0.015964879712077534;-0.1951310454717801;-0.18497225164472658;1.0506043864182066;9.999093675185893;-4.6067397187044456e-10;0.17699716366540677;1.0448557874236744;1.000051509269871;0.17698853936528186;1.0000255717912838
42.870998;1.0548462852079101;-0.01684168525880449;-0.015964880393465764;-0.1951310453068025;-0.18497225204248216;1.0506036406800041;9.999107582875554;3.701986420403825e-10;0.1769970462602251;1.0448553632804876;1.0000501499970504;0.17698869142000406;1.0000256750282663
42.880998;1.0548451907917409;-0.016841685968200164;-0.015964881094122137;-0.1951310451491757;-0.18497225245644108;1.0506029955740972;9.999121185727411;1.221247472841203e-09;0.17699693683248618;1.044854930711136;1.0000487882966955;0.17698884619898644;1.0000256976808208
42.890998;1.054844146208261;-0.016841686695586094;-0.015964881811047955;-0.19513104499949568;-0.1849722528849737;1.050602450713694;9.999134456482325;2.089609515623719e-09;0.17699683505189276;1.044854491679635;1.0000474240475539;0.17698900306980833;1.0000256407046177
42.900998;1.0548431492062746;-0.016841687439329338;-0.015964882541096417;-0.19513104485811616;-0.1849722533267416;1.0506020054046625;9.999147352174425;2.9724202070930262e-09;0.1769967406154991;1.044854048331539;1.0000460553369008;0.17698916124041025;1.0000255034878043
42.910998;1.0548421975676827;-0.01684168819814688;-0.015964883281303206;-0.1951310447252135;-0.18497225378033902;1.0506016588634821;9.999159818670094;3.866953851262301e-09;0.17699665334703496;1.0448536040726522;1.0000446781756145;0.17698931970343237;1.0000252851803562
42.920998;1.054842290040387;-0.016841704069263837;-0.015964883207606015;-0.19513122964582688;-0.18497225431515013;1.0506014089994575;9.99917179594137;4.770844609794001e-09;0.17699657312543718;1.0448531643783652;1.0000432871746423;0.1769894773164429;1.0000249851490166
42.930998;1.0548414266230792;-0.016841704854743494;-0.0159648839597225;-0.19513122952990894;-0.18497225478826776;1.0506012514779786;9.99918322471375;5.682090409009176e-09;0.17699649984289523;1.0448527363889217;1.0000418766755848;0.17698963285711902;1.0000246022203285
42.940998;1.054840608458652;-0.01684170565133887;-0.015964884713527677;-0.19513122942238353;-0.18497225526994454;1.0506011804710897;9.999194053354545;6.598872741172967e-09;0.17699643340383306;1.0448523279309945;1.0000404417912274;0.17698978496247986;1.0000241346833827
42.950998;1.0548398379958601;-0.01684170645730562;-0.015964885466166888;-0.19513122932312704;-0.18497225575956044;1.0506011895793461;9.99920424211151;7.519527348486428e-09;0.17699637373585603;1.0448519469743067;1.000038978483182;0.17698993208914984;1.0000235814144867
42.960998;1.0548391191127782;-0.016841707270846697;-0.015964886214776833;-0.1951312292319511;-0.18497225625599337;1.0506012713676187;9.99921376297514;8.442719608775036e-09;0.1769963207731733;1.04485160170959;1.0000374828669705;0.17699007262052285;1.0000229425158764
42.970998;1.0548384568815485;-0.01684170808994967;-0.015964886956425985;-0.1951312291487703;-0.18497225675754952;1.0506014165254458;9.999222598547503;9.3675432842947e-09;0.17699627432942996;1.0448513005038451;1.0000359507899408;0.17699020506749102;1.0000222191756656
42.980998;1.0548378569118921;-0.01684170891228416;-0.015964887688252882;-0.1951312290737393;-0.18497225726211874;1.0506016145710988;9.999230743940984;1.029331240838495e-08;0.17699623400461065;1.0448510510816074;1.000034378195932;0.17699032823581157;1.0000214137378893
42.990998;1.0548373247450764;-0.016841709735445274;-0.015964888407652922;-0.19513122900698338;-0.18497225776732576;1.0506018556484125;9.999238207446792;1.1219206027713688e-08;0.17699619925184062;1.044850859622326;1.0000327619063083;0.17699044129273417;1.0000205301546237
43.000998;1.0548368657269724;-0.016841710557194463;-0.015964889112302712;-0.19513122894826782;-0.18497225827069932;1.0506021315050582;9.999245002333183;1.2144137182858778e-08;0.17699616941633917;1.0448507305285804;1.0000310998932642;0.17699054366918596;1.0000195739736029
43.010998;1.054836485277665;-0.01684171137547881;-0.015964889800204576;-0.19513122889702295;-0.18497225876986165;1.0506024354240866;9.999251134509889;1.3066877325652415e-08;0.17699614367210986;1.0448506659098082;1.0000293907910152;0.17699063477120164;1.0000185514159392
43.020998;1.0548361889154683;-0.01684171218860126;-0.015964890469861874;-0.1951312288524879;-0.1849722592625521;1.0506027614853033;9.999256599571392;1.3986193643771515e-08;0.17699612103520287;1.0448506645782782;1.0000276331857845;0.17699071373701206;1.000017468190848
43.030998;1.0548359817015551;-0.016841712995467623;-0.015964891120410434;-0.19513122881378842;-0.18497225974642773;1.0506031034244452;9.999261389062491;1.490092221359645e-08;0.17699610043320327;1.0448507221302517;1.0000258251221952;0.1769907794953255;1.0000163287066217
43.040998;1.054835867859777;-0.01684171379544152;-0.01596489175148739;-0.1951312287799963;-0.18497226021891974;1.050603454465921;9.999265493675225;1.5809992777705833e-08;0.17699608066444764;1.0448508322613905;1.0000239644943414;0.1769908310651229;1.0000151357875982
43.050998;1.0548358511183304;-0.016841714588078;-0.015964892362827707;-0.19513122875014338;-0.18497226067741024;1.0506038085746285;9.999268900228332;1.671239370796752e-08;0.1769960604011782;1.0448509878981964;1.0000220500820263;0.176990867883283;1.0000138915333125
43.060998;1.0548359351281797;-0.016841715373063865;-0.015964892953991647;-0.19513122872311667;-0.18497226111954515;1.0506041617705857;9.99927159210384;1.7607137773000002e-08;0.17699603846472597;1.0448511817709945;1.0000200816133407;0.17699088989002962;1.000012599304204
43.070998;1.0548361233793409;-0.01684171615012161;-0.01596489352447064;-0.19513122869755944;-0.18497226154330554;1.0506045125989778;9.999273556797414;1.8493225336931036e-08;0.1769960141388717;1.044851406891697;1.0000180587905116;0.17699089729849238;1.0000112648026676
43.080998;1.054836419094686;-0.01684171691897977;-0.015964894073915898;-0.1951312286720926;-0.18497226194693683;1.0506048617133457;9.9992747889282;1.9369557004551626e-08;0.17699598714927045;1.0448516566813857;1.0000159810380373;0.1769908903816878;1.0000098952508598
43.090998;1.0548368257685883;-0.016841717679587583;-0.015964894602275344;-0.19513122864568144;-0.18497226232902267;1.0506052108926571;9.999275285261625;2.023489847511697e-08;0.1769959573539504;1.044851924696695;1.0000138484930567;0.17699086947765094;1.0000084979099177
43.100998;1.0548373479168274;-0.01684171843222866;-0.01596489510972422;-0.19513122861767324;-0.1849722626886337;1.0506055621176293;9.999275043424793;2.108798202819042e-08;0.17699592447867693;1.0448522045051498;1.0000116628815399;0.176990835005877;1.000007078955433
43.110998;1.0548379909645498;-0.01684171917731683;-0.01596489559647221;-0.19513122858750365;-0.1849722630254262;1.0506059170057587;9.99927406529969;2.1927642250659838e-08;0.17699588812067155;1.0448524897440956;1.0000094271784075;0.17699078739135976;1.0000056432206434
43.120998;1.0548387602333988;-0.016841719915112064;-0.015964896062803415;-0.19513122855436588;-0.1849722633396322;1.0506062767731457;9.999272357247227;2.275292835655496e-08;0.17699584796130033;1.0448527742358382;1.000007144581364;0.17699072702481528;1.00000419509101
43.130998;1.0548396600838819;-0.016841720645701684;-0.01596489650920697;-0.1951312285171578;-0.18497226363185884;1.0506066427034126;9.999269926465061;2.3563305009049804e-08;0.1769958039456674;1.0448530520980943;1.0000048179874426;0.17699065426323682;1.0000027393333626
43.140998;1.0548406940067128;-0.016841721369122927;-0.01596489693619073;-0.1951312284748096;-0.18497226390283109;1.0506070163328218;9.999266777366966;2.43588000055491e-08;0.1769957562863056;1.0448533177790917;1.0000024501847429;0.1769905694553255;1.0000012805475043
43.150998;1.054841865198028;-0.016841722085334028;-0.01596489734400529;-0.19513122842669017;-0.18497226415333806;1.0506073992385558;9.99926291327462;2.5139799862145085e-08;0.17699570536552195;1.0448535659614766;1.0000000438063454;0.1769904730343733;0.9999998225397878
43.160998;1.0548431766435025;-0.016841722794214097;-0.015964897732656802;-0.1951312283727582;-0.18497226438443434;1.0506077930404274;9.999258340050874;2.5906725175770464e-08;0.17699565166176204;1.0448537911192188;0.9999976005733605;0.1769903656025164;0.9999983688998851
43.170998;1.0548446308940744;-0.01684172349563221;-0.015964898102179294;-0.19513122831344598;-0.1849722645976038;1.0506081990405625;9.99925306367591;2.6659962718164683e-08;0.17699559572099682;1.044853987441707;0.9999951209475414;0.17699024798620916;0.9999969234662035
43.180998;1.0548462300583719;-0.0168417241893238;-0.01596489845287568;-0.19513122824944945;-0.18497226479451592;1.0506086172344609;9.999247087772245;2.7399865502369494e-08;0.17699553814892896;1.0448541500457964;0.9999926047132845;0.1769901212617189;0.9999954899181284
43.190998;1.0548479757600568;-0.01684172487469325;-0.01596489878525353;-0.1951312281815172;-0.18497226497664548;1.050609045948769;9.999240417200577;2.8126624875154656e-08;0.17699547966504064;1.0448542763264945;0.9999900511638209;0.17698998663631174;0.9999940711768941
43.200998;1.0548498689804964;-0.01684172555090748;-0.015964899099828674;-0.19513122811028163;-0.1849722651452767;1.050609482674728;9.99923306361691;2.8840259425216087e-08;0.176995421182649;1.0448543658944383;0.999987458577948;0.17698984522536682;0.9999926689604598
43.210998;1.0548519100595868;-0.016841726217127755;-0.015964899397024928;-0.19513122803621533;-0.1849722653017067;1.050609925329626;9.999225051893466;2.9540761577327373e-08;0.17699536375510824;1.0448544195885983;0.9999848244443476;0.17698969792436464;0.9999912839492636
43.220998;1.0548540988456703;-0.01684172687243668;-0.015964899677097834;-0.1951312279597146;-0.1849722654473259;1.050610373052609;9.999216424554781;3.022820782785897e-08;0.17699530842665429;1.0448544389458427;0.9999821466549867;0.17698954545644197;0.9999899164847446
43.230998;1.054856434718844;-0.01684172751562536;-0.01596489994014782;-0.1951312278811221;-0.1849722655836321;1.0506108260622469;9.999207237675385;3.0902812685624726e-08;0.17699525621157133;1.0448544263194637;0.9999794244657915;0.17698938848841145;0.9999885668513507
43.240998;1.0548589162458268;-0.016841728145145694;-0.015964900186261347;-0.195131227800648;-0.18497226571220088;1.050611284590501;9.999197551977941;3.1564950539890366e-08;0.1769952081666737;1.0448543847152416;0.9999766590060836;0.1769892276492262;0.9999872350238754
43.250998;1.0548615404784105;-0.0168417287591992;-0.01596490041570338;-0.19513122771836922;-0.18497226583461238;1.0506127480997374;9.999187427915118;3.221524333989369e-08;0.17699516537618543;1.0448543172987597;0.9999738534021105;0.17698906346156756;0.9999859203664092
43.260998;1.0548643022783004;-0.016841729355946685;-0.015964900629115472;-0.1951312276342745;-0.1849722659523404;1.0506132162176454;9.999176924699329;3.2854732318580314e-08;0.17699512888278768;1.0448542276793318;0.9999710121531555;0.17698889635253756;0.9999846216652166
43.270998;1.0548671941492338;-0.016841729933628015;-0.015964900827499358;-0.19513122754826634;-0.1849722660666299;1.0506136904142398;9.999166100885589;3.34848983052567e-08;0.17699509961158272;1.0448541207635886;0.9999681404179861;0.17698872672601557;0.9999833375364574
