time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.280998;1.05487020668355;-0.01684173049039907;-0.01596490101195015;-0.19513122746017536;-0.18497226617844273;1.0506141743335122;9.99915501664426;3.410725387229218e-08;0.17699507829795927;1.0448540024306685;0.9999652439009148;0.17698855492571247;0.9999820663783724
43.290998;1.0548733291128431;-0.01684173102411653;-0.015964901183448857;-0.19513122736977295;-0.18497226628836425;1.0506146725929904;9.999143733391044;3.472254236875192e-08;0.17699506554307526;1.0448538783123682;0.9999623290904148;0.17698838112151596;0.9999808055746983
43.300998;1.054876549474551;-0.016841731532321654;-0.015964901342822437;-0.1951312272767314;-0.18497226639643977;1.0506151892162627;9.999132309915856;3.533024258283923e-08;0.1769950619800502;1.0448537537649272;0.9999594037801028;0.1769882053562361;0.9999795511813916
43.310998;1.0548798551091743;-0.016841732012513138;-0.015964901490858465;-0.19513122718056367;-0.18497226650215487;1.0506157265828167;9.999120803037604;3.592891724011883e-08;0.1769950683189424;1.044853634495646;0.9999564777388483;0.1769880278108802;0.9999782986932946
43.320998;1.0548832339827179;-0.016841732462603;-0.015964901628518317;-0.19513122708059377;-0.18497226660466914;1.050616285304617;9.999109272540258;3.6516829424147735e-08;0.17699508521340163;1.0448535261115388;0.9999535628561335;0.17698784904102302;0.9999770440713432
43.330998;1.0548866755436133;-0.016841732881154856;-0.01596490175695569;-0.19513122697590785;-0.18497226670313413;1.0506168646369343;9.999097783567372;3.709211419444898e-08;0.1769951131485485;1.044853433406604;0.9999506724667656;0.17698767001716076;0.9999757845153435
43.340998;1.0548901703069393;-0.016841733267301737;-0.01596490187741678;-0.19513122686535714;-0.1849722667967926;1.05061746263441;9.999086408032317;3.76526284203752e-08;0.1769951524246443;1.044853360628902;0.999947820602941;0.17698749199943425;0.9999745187515002
43.350998;1.0548937089444157;-0.016841733620704402;-0.015964901991330646;-0.19513122674783603;-0.18497226688485613;1.0506180763957795;9.999075223341196;3.819585162460008e-08;0.17699520311929304;1.0448533118966687;0.9999450215260153;0.17698731632775735;0.9999732468135795
43.360998;1.0548972817857463;-0.0168417339416181;-0.015964902100302287;-0.1951312266226369;-0.1849722669664605;1.0506187028551215;9.99906430825554;3.8718975385548195e-08;0.17699526501529608;1.0448532907640151;0.9999422887710709;0.17698714429411114;0.9999719696815663
43.370998;1.0549008792016408;-0.01684172599586876;-0.01596489439955274;-0.1951294683061638;-0.18497060039241348;1.050619339252136;9.999053747357479;3.92191349888348e-08;0.1769953375980711;1.0448532999250228;0.9999396343578327;0.17698697712023279;0.9999706887232064
43.380998;1.0549044925263982;-0.01684172625482141;-0.015964894502862755;-0.19512946816518434;-0.18497060045885855;1.0506199827925886;9.99904364052613;3.969356978915568e-08;0.17699542010171163;1.0448533419000856;0.9999370692536259;0.17698681591658008;0.9999694049440163
43.390998;1.05490811456368;-0.01684172648547715;-0.01596489460506665;-0.1951294680168631;-0.18497060051697028;1.050620630067668;9.999034102774354;4.0139735252617855e-08;0.17699551155480556;1.044853419614799;0.9999346036237963;0.17698666167100388;0.9999681183909689
43.400998;1.0549117390356106;-0.016841726690427446;-0.0159648947070491;-0.19512946786197582;-0.184970600566495;1.0506212767601621;9.999025254888927;4.0555587948382034e-08;0.1769956109518178;1.0448535364003433;0.9999322460294376;0.1769865152763416;0.9999668281308047
43.410998;1.0549153594073861;-0.016841726872426417;-0.01596489480935626;-0.1951294677013427;-0.1849706006074356;1.0506219180991414;9.999017212950555;4.093969999957388e-08;0.17699571750890147;1.0448536961266621;0.9999300030111644;0.17698637753126614;0.9999655331161992
43.420998;1.0549189685128963;-0.01684172703396255;-0.015964894912327155;-0.19512946753585744;-0.1849706006401909;1.0506225498337944;9.999010079017587;4.1290916268830154e-08;0.17699583071307395;1.0448539033417885;0.9999278794626878;0.17698624918567812;0.9999642334540579
43.430998;1.0549225590270788;-0.01684172717721623;-0.01596489501623351;-0.19512946736657824;-0.18497060066568288;1.0506231689957795;9.999003930497087;4.1608126577061125e-08;0.17699595019916034;1.0448541628314676;0.9999258791044129;0.17698613097340682;0.9999629310172155
43.440998;1.0549261232668625;-0.016841727304201727;-0.015964895121071732;-0.19512946719453023;-0.18497060068522198;1.0506237745190916;9.998998814695286;4.189049937254759e-08;0.17699607571564988;1.044854478897996;0.9999240046065277;0.1769860235473025;0.999961628894406
43.450998;1.0549296523301852;-0.01684172741680349;-0.015964895226372594;-0.19512946702036774;-0.18497060070015492;1.0506243674847409;9.998994755105237;4.213770520565024e-08;0.17699620708982552;1.0448548550180186;0.9999222572108455;0.17698592749755473;0.9999603304066612
43.460998;1.054933135796405;-0.016841727516718853;-0.015964895331624245;-0.19512946684427626;-0.18497060071166063;1.050624950080504;9.998991759094082;4.23497200980646e-08;0.17699634405324888;1.0448552936837803;0.9999206364845603;0.17698584350267765;0.9999590386496474
43.470998;1.0549365621948448;-0.016841727605457126;-0.01596489543676283;-0.19512946666626854;-0.18497060072071558;1.0506255237394906;9.998989822940697;4.252653020943839e-08;0.17699648614877414;1.0448557962131972;0.9999191408167879;0.17698577237937688;0.999957756444451
43.480998;1.0549399196326106;-0.016841727684502275;-0.015964895541951657;-0.19512946648659646;-0.184970600728035;1.050626088400257;9.998988940455465;4.2668256994299575e-08;0.17699663283943906;1.0448563629635081;0.9999177683119657;0.17698571496826315;0.9999564861518164
43.490998;1.0549431964390665;-0.016841727755445672;-0.015964895647120645;-0.19512946630584582;-0.1849706007339636;1.0506266437675473;9.998989112233119;4.2775536009547725e-08;0.1769967836208005;1.0448569934913159;0.9999165172136966;0.17698567204207963;0.9999552295569634
43.500998;1.054946382361872;-0.01684172781974627;-0.01596489575185044;-0.19512946612466306;-0.1849706007384685;1.050627191008555;9.99899034821017;4.284959838789517e-08;0.17699693805569847;1.0448576858135137;0.9999153855173151;0.1769856443426861;0.9999539882353617
43.510998;1.0549494701436053;-0.016841727878386715;-0.015964895855472276;-0.19512946594348243;-0.18497060074131044;1.0506277329136868;9.9989926602066;4.289193689136641e-08;0.17699709579989725;1.0448584356121082;0.9999143705869864;0.17698563264960832;0.9999527635159439
43.520998;1.0549524564725266;-0.016841727931913936;-0.015964895957327956;-0.1951294657625803;-0.18497060074213134;1.0506282727134886;9.99899605226057;4.290395206272532e-08;0.17699725660628232;1.0448592367625913;0.9999134692811851;0.17698563773177772;0.9999515555835945
43.530998;1.0549553419082731;-0.01684172798063487;-0.015964896057192472;-0.19512946558240335;-0.18497060074043797;1.0506288133747101;9.99900051692869;4.288677997526103e-08;0.17699742034293245;1.0448600827673158;0.9999126779998925;0.17698566018844689;0.9999503634840811
43.540998;1.0549581298912523;-0.01684172802471426;-0.015964896155435847;-0.1951294654037309;-0.18497060073581773;1.0506293580060149;9.999006033444488;4.284116069663462e-08;0.17699658706052832;1.044860967905696;0.9999119924229387;0.1769847003578706;0.9999491863457907
43.550998;1.0549608253366825;-0.0168417280643259;-0.015964896252584012;-0.19512946522752964;-0.1849706007282481;1.0506299098838154;9.999012568138474;4.276752946999181e-08;0.1769967569027937;1.0448618878241038;0.9999114073057122;0.17698475837353764;0.9999480238316631
43.560998;1.054963433747706;-0.016841728099788133;-0.015964896348695686;-0.19512946505486808;-0.18497060071802254;1.0506304715592292;9.999020078796235;4.26663615418549e-08;0.1769969297499749;1.0448628394733581;0.999910916720191;0.17698483424541553;0.9999468756556147
43.570998;1.0549659607422468;-0.016841728131535637;-0.015964896443282802;-0.19512946488686608;-0.18497060070539978;1.0506310446588536;9.999028517152867;4.253815293976286e-08;0.17699710496766027;1.0448638203149838;0.9999105146322049;0.17698492792048817;0.9999457411927958
43.580998;1.0549684112533066;-0.01684172816002349;-0.015964896535771544;-0.1951294647245557;-0.1849706006905461;1.0506316304643568;9.99903783320666;4.23830422796507e-08;0.17699728160078795;1.044864827160526;0.9999101952801119;0.17698503936696178;0.9999446190062763
43.590998;1.054970788913211;-0.016841728185799373;-0.01596489662579405;-0.1951294645689688;-0.1849706006737484;1.050632230063737;9.999047984727522;4.220079054268073e-08;0.17699745878954368;1.0448658553311405;0.9999099535158896;0.1769851686388651;0.999943506525796
43.600998;1.0549730963958288;-0.016841728209678553;-0.01596489671303102;-0.19512946442132606;-0.18497060065549212;1.0506328445176287;9.999058941073478;4.199106466491576e-08;0.1769976360550493;1.0448668988997443;0.9999097852755031;0.17698531590018898;0.9999424007386809
43.610998;1.0549753360854608;-0.0168417282325863;-0.01596489679705901;-0.1951294642829592;-0.1849706006364697;1.0506334750716186;9.999070676478471;4.175353529326e-08;0.1769978133425312;1.0448679517687378;0.9999096875326341;0.17698548140615072;0.9999412994797978
43.620998;1.054977510063419;-0.01684172825514635;-0.01596489687744476;-0.19512946415519586;-0.18497060061758736;1.0506341226474176;9.999083160894758;4.148779067310839e-08;0.1769979908430532;1.0448690082523315;0.9999096575307129;0.17698566540482244;0.9999402019679634
43.630998;1.0549796195951653;-0.016841728277636785;-0.015964896953795542;-0.19512946403927348;-0.1849706005997225;1.050634787027727;9.999096354428007;4.1193368203244585e-08;0.17699816874281765;1.0448700625410483;0.9999096919235381;0.1769858680008436;0.9999391079496144
43.640998;1.0549816650314094;-0.016841728300391687;-0.01596489702569268;-0.19512946393608094;-0.18497060058339382;1.0506354661642732;9.999110205370501;4.0870037720716734e-08;0.17699834698469855;1.044871108090196;0.9999097863789573;0.17698608906948884;0.9999380165597554
43.650998;1.0549836460910915;-0.01684172832407826;-0.015964897092756006;-0.19512946384615815;-0.18497060056874562;1.0506361556713248;9.999124649764317;4.0517980012968266e-08;0.17699852513533745;1.0448721380311166;0.9999099358016655;0.17698632825814326;0.9999369262103067
43.660998;1.05498556178934;-0.016841728349634568;-0.015964897154770643;-0.19512946377017892;-0.18497060055560485;1.0506368490940963;9.999139607546875;4.013766518629269e-08;0.17699870254786815;1.0448731460427416;0.9999101350415559;0.17698658503352907;0.9999358350653827
43.670998;1.0549874104450616;-0.016841728378125437;-0.01596489721165694;-0.19512946370924428;-0.1849706005432827;1.0506375389247675;9.999154978249123;3.9729758128241034e-08;0.17699887859885174;1.0448741266440842;0.9999103794057754;0.1769868586830949;0.9999347413901888
43.680998;1.0549891906443678;-0.016841728410558563;-0.01596489726342867;-0.19512946366463058;-0.1849706005304643;1.0506382172965092;9.999170653464304;3.9295059816578775e-08;0.1769990527054764;1.0448750748134719;0.9999106645707739;0.1769871482386983;0.99993364397081
43.690998;1.054990902438044;-0.016841728447740036;-0.01596489731026681;-0.19512946363746564;-0.1849706005154386;1.050638876474672;9.999186544051406;3.8834200101627264e-08;0.17699922431766504;1.044875985275673;0.9999109865977758;0.17698745247367567;0.9999325424875865
43.700998;1.054992547442196;-0.016841728490378485;-0.015964897352456882;-0.19512946362870248;-0.18497060049640432;1.050639509587365;9.999202594111148;3.8347242189825685e-08;0.17699939296051864;1.0448768519806393;0.9999113422472695;0.17698777008758496;0.9999314374798259
43.710998;1.05499412790281;-0.016841728539174376;-0.01596489739023333;-0.19512946363912623;-0.18497060047162414;1.0506401103393876;9.999218774083873;3.7833608087934647e-08;0.17699955816446727;1.0448776684633159;0.9999117287146607;0.17698809984486097;0.9999303303796112
43.720998;1.0549956459845546;-0.016841728594595658;-0.015964897423960334;-0.19512946366907544;-0.1849706004394722;1.0506406716575558;9.999235071648497;3.7292348891908765e-08;0.17699971936086092;1.0448784288475745;0.9999121425374972;0.17698844048010498;0.9999292234821386
43.730998;1.0549971038730253;-0.01684172865657181;-0.015964897454432005;-0.1951294637181609;-0.18497060039846458;1.050641185130402;9.999251488934348;3.672254182095916e-08;0.1769998758872968;1.0448791281153598;0.9999125787697004;0.1769887905658806;0.9999281190352661
43.740998;1.0549985036658216;-0.01684172872448376;-0.01596489748278974;-0.19512946378535267;-0.18497060034723065;1.0506416417601618;9.999268038576425;3.612367412510557e-08;0.1770000270928143;1.0448797611998764;0.9999130316077249;0.17698914846208527;0.9999270182424468
43.750998;1.0549998466729398;-0.01684172879755287;-0.015964897510260253;-0.19512946386925306;-0.18497060028440812;1.0506420327732464;9.999284736178877;3.5495796738687894e-08;0.17700017239340002;1.0448803219617158;0.9999134958323025;0.17698951230563398;0.9999259208930751
43.760998;1.0550011332020133;-0.01684172887523491;-0.015964897538041003;-0.1951294639683381;-0.18497060020856818;1.050642349722042;9.99930159400457;3.4839339474207733e-08;0.17700031117417028;1.0448808027039727;0.9999139675435411;0.17698988016414766;0.9999248253500237
43.770998;1.0550023625937892;-0.01684172895715588;-0.015964897567323163;-0.19512946408114035;-0.18497060011824015;1.0506425846265917;9.99931861883288;3.415481251395835e-08;0.17700044266418993;1.0448811943563505;0.9999144444336057;0.17699025031681184;0.9999237290357581
43.780998;1.0550035326214966;-0.01684172904282342;-0.01596489759935433;-0.19512946420626448;-0.18497060001215304;1.0506427304321795;9.99933581509875;3.344267582478106e-08;0.17700056593551627;1.0448814875092323;0.9999149262215268;0.1769906213906345;0.9999226287985512
43.790998;1.0550046391840426;-0.016841729131582134;-0.01596489763538032;-0.1951294643422647;-0.18497059988963221;1.0506427811374048;9.999353188569835;3.270332978399542e-08;0.17700068008188388;1.0448816733676762;0.9999154143166551;0.17699099233714874;0.9999215210151527
43.800998;1.0550056771448486;-0.016841729222731455;-0.015964897676493374;-0.19512946448751498;-0.18497059975062705;1.050642731592107;9.999370744302198;3.193706077740607e-08;0.1770007844976392;1.0448817435351039;0.9999159107143506;0.17699136236126375;0.9999204025892678
43.810998;1.0550066412525123;-0.016841729315538154;-0.015964897723608533;-0.19512946464010852;-0.18497059959528378;1.0506425772425545;9.999388484414222;3.11441072872207e-08;0.17700087900725203;1.0448816899317703;0.9999164173787026;0.17699173082363184;0.999919272243131
43.820998;1.0550075262587362;-0.01684172940909981;-0.015964897777449024;-0.19512946479785476;-0.184970599423691;1.0506423143699002;9.999406411491838;3.0324839878265534e-08;0.1770009637417628;1.04488150603167;0.9999169359612765;0.17699209719623715;0.9999181304515234
43.830998;1.0550083266754657;-0.016841729502198297;-0.015964897838392864;-0.1951294649585009;-0.18497059923605222;1.0506419408166159;9.999424530550465;2.947984731057546e-08;0.1770010389425685;1.044881187943437;0.9999174675026913;0.17699246108269656;0.9999169783963576
43.840998;1.0550090367781448;-0.016841729593336834;-0.01596489790648817;-0.19512946512009383;-0.1849705990330408;1.050641455835294;9.999442844490364;2.86100005965607e-08;0.17700110484038592;1.0448807344059343;0.9999180125695912;0.1769928222193451;0.9999158175656682
43.850998;1.0550096514048515;-0.01684172968082395;-0.01596489798176144;-0.1951294652811592;-0.18497059881599393;1.0506408591959138;9.99946134964476;2.771644167781537e-08;0.17700116155746637;1.0448801461137165;0.9999185712621181;0.17699318045139384;0.9999146498736706
43.860998;1.0550101672868628;-0.016841729762698116;-0.01596489806451071;-0.19512946544061993;-0.18497059858660908;1.0506401514304684;9.99948003554866;2.6800516821752297e-08;0.1770012090263168;1.0448794246086994;0.9999191423905832;0.17699353573614895;0.9999134767621026
43.870998;1.0550105837795467;-0.01684172983670156;-0.01596489815527743;-0.19512946559765743;-0.18497059834642182;1.0506393349854963;9.999498884892269;2.5863812655530973e-08;0.17700124707553158;1.044878571955674;0.9999197226816795;0.17699388819110312;0.999912297735063
43.880998;1.0550109026168608;-0.016841729900453486;-0.015964898254450324;-0.1951294657515852;-0.1849705980966799;1.0506384141485545;9.999517874454556;2.4908062748382617e-08;0.1770012756275181;1.0448775917319941;0.9999203070471525;0.17699423809652173;0.999911110104207
43.890998;1.055011127147546;-0.016841729951681778;-0.015964898361926678;-0.19512946590163147;-0.18497059783850942;1.0506373936048;9.999536978673094;2.393493055124083e-08;0.17700129473219858;1.0448764893625808;0.9999208892372708;0.17699458580343108;0.9999099098829005
43.900998;1.0550112618217935;-0.016841729988304115;-0.01596489847724976;-0.19512946604676412;-0.18497059757304374;1.0506362774717624;9.999556168764885;2.2946018404987004e-08;0.17700130446012222;1.0448752709460578;0.9999214618721209;0.17699493164291766;0.9999086928813873
43.910998;1.0550113120510831;-0.016841730008283536;-0.01596489859993245;-0.1951294661859538;-0.18497059730149312;1.0506350694622084;9.999575407885274;2.1942966751669037e-08;0.17700130490674904;1.0448739417271427;0.9999220166251341;0.1769952758676789;0.9999074557501058
43.920998;1.0550112836727084;-0.016841730009617018;-0.0159648987294845;-0.19512946631868275;-0.1849705970250133;1.0506337734217814;9.999594650522294;2.0927329654353147e-08;0.17700129625610614;1.0448725050815786;0.9999225451962913;0.1769956185887533;0.9999061963192769
43.930998;1.0550111821035029;-0.016841729990700216;-0.015964898865202196;-0.19512946644493834;-0.18497059674446556;1.0506323935675972;9.999613844974487;1.9900418951669803e-08;0.17700127870606513;1.0448709628201174;0.9999230400747738;0.17699595974334686;0.9999049129186873
43.940998;1.0550110122116116;-0.016841729950678206;-0.015964899005988034;-0.19512946656466484;-0.1849705964603426;1.0506309339517248;9.999632938484948;1.8863377416800633e-08;0.17700125242693404;1.04486931660638;0.9999234943706775;0.1769962990864277;0.9999036039176427
43.950998;1.0550107786511187;-0.016841729889447137;-0.01596489915027669;-0.19512946667749664;-0.18497059617280606;1.0506293980139276;9.999651885787989;1.7817273884534895e-08;0.17700121776551844;1.0448675688139402;0.999923901219188;0.17699663613690234;0.9999022681075894
43.960998;1.0550104856770384;-0.016841729807366763;-0.015964899296153093;-0.1951294667830494;-0.18497059588176526;1.0506277896502887;9.999670651479121;1.676307873038229e-08;0.1770011753735023;1.0448657223214577;0.9999242535157045;0.17699697019183244;0.9999009050697863
43.970998;1.0550101369865956;-0.016841729704937;-0.015964899441621064;-0.1951294668812259;-0.18497059558694737;1.0506261143855657;9.999689202780251;1.5701704917699072e-08;0.1770011259801754;1.0448637801291438;0.9999245441122365;0.17699730047363832;0.9998995147882996
43.980998;1.0550097358113582;-0.01684172958277088;-0.015964899584717574;-0.19512946697228797;-0.18497059528788393;1.0506243789474947;9.999707501176038;1.463414775983468e-08;0.17700107011607905;1.0448617450966178;0.9999247664726237;0.17699762618491927;0.999898096707979
43.990998;1.0550092844775871;-0.016841729441791423;-0.01596489972346766;-0.19512946705682396;-0.1849705949839093;1.050622590651696;9.999725498638949;1.3561546421067984e-08;0.17700100812527714;1.0448596193256927;0.9999249158741504;0.17699794646417527;0.9998966492565752
44.000998;1.0550087840919185;-0.016841729283300817;-0.01596489985592774;-0.1951294671355154;-0.18497059467423532;1.0506207573625361;9.999743140856033;1.2485101927307447e-08;0.17700094039223013;1.044857403526283;0.9999249902921146;0.17699826044946818;0.9998951707597259
44.010998;1.0550082355887722;-0.01684172910883732;-0.015964899980292057;-0.19512946720877355;-0.18497059435798724;1.050618886931862;9.99976037616552;1.1406027602692564e-08;0.17700086743072635;1.0448550975773394;0.9999249900693941;0.17699856737297173;0.9998936615184375
44.020998;1.0550076411550913;-0.016841728919867946;-0.01596490009498508;-0.19512946727669292;-0.18497059403416605;1.05061698640664;9.999777161869066;1.0325618951704671e-08;0.17700078970336333;1.044852701980916;0.9999249168944915;0.17699886654857627;0.9998921251802072
44.030998;1.0550070042500266;-0.01684172871749871;-0.015964900198743692;-0.19512946733934636;-0.18497059370164978;1.0506150617417824;9.999793463378904;9.245310869725336e-09;0.17700070750588495;1.0448502188358724;0.9999247729835352;0.1769991573511268;0.9998905679427975
44.040998;1.0550063289651355;-0.01684172850242481;-0.015964900290573795;-0.195129467397003;-0.1849705933592584;1.0506131177779898;9.999809249131772;8.166628932301569e-09;0.1770006210792598;1.0448476521387975;0.9999245607007705;0.1769994392996622;0.999888996753148
44.050998;1.055005619829354;-0.01684172827511242;-0.01596490036960361;-0.1951294674502631;-0.18497059300583596;1.050611158804987;9.99982448547147;7.091021515942798e-09;0.1770005306607399;1.0448450074192719;0.999924282378761;0.17699971216851632;0.9998874183419063
44.060998;1.055004881513818;-0.01684172803600513;-0.01596490043505109;-0.19512946750026725;-0.18497059264029467;1.0506091898741707;9.99983913786865;6.019745963691899e-09;0.1770004363598682;1.0448422903008494;0.9999239401730382;0.17699997600235245;0.9998858393490705
44.070998;1.0550041180578766;-0.016841727785503066;-0.015964900486322015;-0.19512946754873717;-0.18497059226156673;1.0506072174993573;9.999853177644669;4.953986920548111e-09;0.1770003380656988;1.0448395050940584;0.9999235358458681;0.17700023104868232;0.9998842665782354
44.080998;1.0550033318373282;-0.016841727523766253;-0.015964900523081672;-0.19512946759768823;-0.18497059186856982;1.050605248959334;9.999866585151382;3.895029205916074e-09;0.17700023552469166;1.044836654848752;0.9999230701838742;0.17700047770661084;0.999882706633703
44.090998;1.0550025230396858;-0.016841727250515776;-0.015964900545210412;-0.19512946764906505;-0.18497059146037081;1.050603291388205;9.99987934768123;2.8443442490047766e-09;0.17700012855828653;1.0448337421385883;0.9999225425566147;0.177000716508205;0.999881165462055
44.100998;1.0550016901617845;-0.01684172696496558;-0.015964900552607762;-0.19512946770448902;-0.18497059103643831;1.0506013516444226;9.999891454946063;1.8037021000681205e-09;0.1770000172446666;1.0448307696515504;0.9999219515754015;0.177000948083644;0.9998796484120948
44.110998;1.0550008307165806;-0.016841726666083655;-0.015964900544847043;-0.1951294677650259;-0.18497059059666618;1.0505994365022104;9.999902894997492;7.752227842048075e-10;0.17699990192428403;1.0448277409154132;0.9999212963525833;0.17700117316636954;0.9998781603087301
44.120998;1.0549999412880926;-0.016841726353011992;-0.015964900520887854;-0.19512946783111523;-0.18497059014120784;1.0505975527805371;9.9999136516712;-2.3884387275575676e-10;0.1769997831488845;1.044824661007079;0.9999205771047964;0.1770013926271563;0.999876705217254
44.130998;1.0549990174021902;-0.016841726025255296;-0.015964900479141172;-0.19512946790282815;-0.18497058967039634;1.050595707646297;9.999923700085434;-1.2364529115594722e-09;0.17699966170518713;1.044821536432758;0.9999197951219249;0.1770016074128865;0.9998752862328277
44.140998;1.0549980536334076;-0.016841725682589643;-0.015964900417771054;-0.19512946798006592;-0.18497058918474613;1.0505939088484522;9.999933005071302;-2.215910094529589e-09;0.17699953858058623;1.0448183741584511;0.9999189528808715;0.17700181844919097;0.9998739051281805
44.150998;1.0549970434638116;-0.0168417253249598;-0.01596490033494518;-0.19512946806253925;-0.18497058868486985;1.0505921646539307;9.999941531609643;-3.1758210089636035e-09;0.17699941480039674;1.0448151804890278;0.9999180543369536;0.17700202652021918;0.9998725617813309
44.160998;1.0549959794160588;-0.01684172495258457;-0.01596490022907701;-0.19512946814991797;-0.18497058817125683;1.050590483606693;9.999949259357855;-4.114898738496628e-09;0.1769992912805502;1.0448119602514825;0.9999171047683599;0.17700223206424845;0.9998712541907675
44.170998;1.0549948541757044;-0.016841724566041553;-0.015964900098990896;-0.19512946824217461;-0.1849705876440077;1.050588873968496;9.999956186729026;-5.031757176017576e-09;0.17699916876971936;1.0448087166922742;0.9999161096359569;0.17700243510752134;0.9998699791792371
44.180998;1.054993661621178;-0.016841724166031424;-0.015964899943758236;-0.19512946833974937;-0.18497058710270656;1.0505873429361918;9.999962327399139;-5.925009439477167e-09;0.1769990478971476;1.0448054525988673;0.9999150732667754;0.17700263543233397;0.9998687330935865
44.190998;1.054992397096731;-0.01684172375312198;-0.015964899762445195;-0.1951294684433945;-0.1849705865465714;1.0505858959481305;9.999967709102318;-6.7935175283740564e-09;0.1769989292593383;1.044802171850591;0.9999139988412843;0.1770028327087236;0.9998675124753171
44.200998;1.0549910576313184;-0.01684172332785897;-0.015964899554149724;-0.19512946855391322;-0.18497058597479385;1.050584536515708;9.999972373202239;-7.636309417467274e-09;0.17699881339184478;1.0447988797744894;0.9999128894782848;0.17700302649224245;0.9998663146410307
44.210998;1.0549896418929028;-0.016841722891040314;-0.01596489931819206;-0.19512946867204362;-0.18497058538671296;1.0505832667599242;9.999976372051307;-8.452381773407948e-09;0.1769987006857623;1.0447955823125972;0.9999117494886074;0.1770032162277301;0.9998651378047062
44.220998;1.054988149376904;-0.016841722443766055;-0.015964899054257083;-0.1951294687983785;-0.18497058478172432;1.0505820882291876;9.999979765568296;-9.240821939406889e-09;0.17699859144073007;1.044792285006195;0.9999105846596171;0.1770034013328127;0.9998639808112131
44.230998;1.0549865796028686;-0.01684172198721889;-0.01596489876241738;-0.19512946893324548;-0.18497058415926498;1.0505810027619464;9.999982616037995;-1.0000910578305289e-08;0.17699848603661403;1.0447889926924463;0.9999094005714483;0.1770035813690842;0.9998628430170328
44.240998;1.054984932097147;-0.016841721522431904;-0.01596489844297418;-0.19512946907673054;-0.18497058351898385;1.0505800128183729;9.999984982918354;-1.0731940716431644e-08;0.17699838499723358;1.0447857103036298;0.99990820094594;0.1770037561867027;0.9998617243738237
44.250998;1.0549832068712741;-0.01684172105025942;-0.015964898096303082;-0.19512946922870422;-0.1849705828609079;1.0505791206062687;9.999986921590457;-1.143322134436242e-08;0.17699828891100172;1.044782443204317;0.9999069883737327;0.17700392588660077;0.9998606248717737
44.260998;1.0549814043763832;-0.016841720571568585;-0.015964897722753543;-0.19512946938874365;-0.18497058218541657;1.0505783269877107;9.99998848314244;-1.2104366079737645e-08;0.17699819844572762;1.0447791962078867;0.9999057659027009;0.1770040906773152;0.9998595436316358
44.270998;1.054979524576875;-0.01684172008745707;-0.015964897322533197;-0.19512946955622104;-0.18497058149300888;1.0505776314015383;9.999989713555433;-1.2745350910013257e-08;0.17699811446689823;1.0447759733753985;0.9999045369913537;0.17700425077669305;0.9998584788617763
44.280998;1.0549775661674754;-0.016841719599246928;-0.015964896895859247;-0.19512946973059397;-0.18497058078417244;1.0505770322633365;9.999990655237086;-1.3356230747143392e-08;0.1769980380706636;1.0447727795048312;0.9999033040617138;0.17700440634241227;0.9998574284851274
44.290998;1.054975526771838;-0.01684171910829973;-0.01596489644323875;-0.1951294699116543;-0.18497058005944136;1.0505765272323564;9.999991351029962;-1.3936855338217115e-08;0.1769979705280471;1.0447696215199047;0.9999020676294302;0.1770045573428581;0.9998563908500118
44.300998;1.0549734035994387;-0.01684171861585337;-0.015964895965398154;-0.19512947009954335;-0.18497057931938163;1.050576113627437;9.999991850021601;-1.4486771811360303e-08;0.17699791325718192;1.044766508416866;0.9999008267778193;0.1770047034521977;0.9998553653763008
44.310998;1.0549711937872432;-0.016841718123004494;-0.015964895463068948;-0.195129470294608;-0.18497057856447785;1.0505757888269982;9.9999922095216;-1.5005228067171662e-08;0.1769978678494019;1.0447634499939673;0.999899580083284;0.17700484419267198;0.999854352479569
44.320998;1.0549688945478641;-0.016841717630840115;-0.015964894936873524;-0.1951294704973132;-0.18497057779504691;1.050575550356817;9.999992487130365;-1.5491192482890837e-08;0.17699783599596025;1.0447604555253807;0.9998983263070912;0.177004979191252;0.9998533525053557
44.330998;1.0549665032172117;-0.016841717140491017;-0.01596489438713984;-0.19512947070816097;-0.18497057701126443;1.0505753958913169;9.999992733788384;-1.5943538288671464e-08;0.17699681928371852;1.0447575333327408;0.9998970650817391;0.17700410820699136;0.9998523647543685
44.340998;1.0549640174146666;-0.016841716652937155;-0.01596489381383207;-0.1951294709275418;-0.1849705762133325;1.0505753232161539;9.999992998865666;-1.6361393633465984e-08;0.17699681904736397;1.0447546907863483;0.9998957974905331;0.1770042310019601;0.9998513879258545
44.350998;1.054961435594632;-0.016841716168783712;-0.01596489321684765;-0.1951294711556541;-0.18497057540162506;1.0505753303388556;9.999993336051594;-1.6744326059013896e-08;0.1769968363298598;1.0447519340658897;0.9998945258154543;0.17700434726835323;0.9998504215389934
44.360998;1.0549587567515128;-0.016841715688319846;-0.015964892596366;-0.19512947139257605;-0.18497057457671887;1.0505754159962202;9.999993798693016;-1.7092348572479328e-08;0.17699687191354105;1.0447492682282762;0.9998932527615468;0.17700445660123654;0.999849466615453
44.370998;1.0549559790914838;-0.016841715211806482;-0.015964891952916765;-0.19512947163836009;-0.18497057373936943;1.0505755795770984;9.999994433872123;-1.7405976869460023e-08;0.17699692640401152;1.0447466977129636;0.9998919811676689;0.1770045585135156;0.9998485251870212
44.380998;1.0549530996778766;-0.016841714739640655;-0.015964891287215052;-0.19512947189298716;-0.18497057289039276;1.05057582033103;9.999995283813979;-1.768614455531174e-08;0.17699700028694124;1.0447442263920856;0.9998907142883171;0.1770046524794631;0.9998475993752645
44.390998;1.0549501155903638;-0.01684171427226108;-0.01596489059993161;-0.19512947215631424;-0.18497057203063977;1.0505761371534943;9.999996382457063;-1.793385838337874e-08;0.1769970939526328;1.0447418570992248;0.9998894559554108;0.17700473800388639;0.9998466906472292
44.400998;1.054947025658383;-0.01684171381003309;-0.015964889891619947;-0.19512947242822395;-0.18497057116122223;1.0505765286393058;9.999997743386473;-1.8149926044672898e-08;0.17699720782223888;1.0447395911251325;0.9998882103087325;0.17700481474905289;0.999845799558028
44.410998;1.0549438319617535;-0.016841713353325193;-0.0159648891629082;-0.19512947270881736;-0.18497057028361208;1.0505769928460782;9.99999936026407;-1.8334944962569148e-08;0.1769973425378875;1.0447374277596535;0.9998869815806329;0.17700488256158373;0.9998449259238922
44.420998;1.0549405400695178;-0.01684171290275354;-0.015964888414699754;-0.19512947299835146;-0.1849705693994764;1.0505775270544788;10.000001220051438;-1.8489455583391084e-08;0.17699749893548158;1.0447353645870754;0.9998857740176413;0.17700494136807882;0.9998440693190069
44.430998;1.0549371577552507;-0.016841712459271647;-0.01596488764808901;-0.19512947329704006;-0.18497056851056592;1.050578127692247;10.000003306131969;-1.8614107126588232e-08;0.17699767780693715;1.044733398950581;0.9998845917426531;0.17700499113016538;0.9998432298061791
44.440998;1.0549336934323712;-0.016841712023840133;-0.01596488686404947;-0.1951294736050589;-0.18497056761872913;1.0505787909269124;10.000005593610132;-1.8709838918947707e-08;0.17699787974006395;1.0447315291187014;0.9998834388038835;0.17700503184647381;0.9998424084372723
44.450998;1.054930155441705;-0.016841711597097235;-0.015964886063249865;-0.1951294739227012;-0.18497056672593581;1.050579513711667;10.000008053286054;-1.8778141031499e-08;0.17699810503256908;1.0447297541380436;0.9998823192164404;0.1770050635199416;0.999841607205253
44.460998;1.0549265521474733;-0.0168417111794252;-0.015964885246203833;-0.19512947425044902;-0.1849705658342818;1.050580294363888;10.000010663369146;-1.882116135463212e-08;0.17699835356430016;1.0447280733147513;0.9998812365878016;0.17700508616080438;0.9998408285783554
44.470998;1.0549228923540475;-0.016841710771094347;-0.01596488441344729;-0.19512947458892707;-0.18497056494591524;1.0505811323541667;10.00001341974027;-1.8841472815964677e-08;0.17699862476474917;1.0447264860311742;0.9998801935153279;0.17700509986711482;0.999840075137854
44.480998;1.0549191856244124;-0.01684171037227225;-0.015964883565465705;-0.1951294749387709;-0.1849705640629473;1.0505820274215403;10.000016338646862;-1.8841754852497073e-08;0.17699891773130141;1.0447249917090844;0.9998791913869856;0.17700510487770096;0.9998393498462239
44.490998;1.0549154422599971;-0.016841709983092906;-0.015964882702590853;-0.19512947530038494;-0.18497056318755029;1.0505829784251335;10.000019447642325;-1.8824606552774418e-08;0.17699923134439027;1.0447235897936813;0.9998782306758736;0.17700510154791413;0.9998386565135043
44.500998;1.054911672726568;-0.016841709603788932;-0.015964881825109863;-0.19512947567363612;-0.18497056232209766;1.050583982528386;10.000022766603122;-1.879234942616738e-08;0.17699956439369735;1.0447222797623863;0.9998773111278358;0.17700509032797276;0.9998379996965575
44.510998;1.0549078865604382;-0.0168417092346507;-0.015964880933467006;-0.1951294760577678;-0.18497056146914415;1.050585034992406;10.000026290302412;-1.8746774548452533e-08;0.1769999157682935;1.0447210613094644;0.9998764317952514;0.17700507167099727;0.9998373840661988
44.520998;1.054904092092323;-0.016841708875826915;-0.015964880028306212;-0.19512947645165143;-0.18497056063140946;1.0505861295765222;10.000029989158586;-1.8689078121845423e-08;0.17700028452459224;1.0447199341960705;0.9998755911659698;0.17700504584041535;0.9998368137805379
44.530998;1.0549002975158492;-0.01684170852726182;-0.015964879110290445;-0.1951294768540428;-0.18497055981175073;1.0505872596703543;10.00003383154602;-1.8620005694466354e-08;0.1770006697586931;1.0447188974510675;0.999874787323009;0.17700501290116327;0.999836292285123
44.540998;1.0548965114403266;-0.016841708188871454;-0.015964878179905585;-0.19512947726355492;-0.1849705590129779;1.0505884196671684;10.000037805610647;-1.8539955685608295e-08;0.17700107046820868;1.0447179491053589;0.9998740184280711;0.17700497297096335;0.9998358227041211
44.550998;1.0548927424101087;-0.016841707860769887;-0.015964877237530428;-0.19512947767851146;-0.18497055823764685;1.0505896053111792;10.000041921630341;-1.8449116434864213e-08;0.17700148554951275;1.044717086576546;0.9998732838008195;0.17700492642515794;0.9998354085344094
44.560998;1.0548889984265675;-0.01684170754331651;-0.015964876283610083;-0.19512947809717346;-0.1849705574878562;1.0505908129339911;10.000046199810084;-1.8347790629090813e-08;0.17700191395566905;1.0447163067800294;0.9998725843875877;0.177004873894244;0.9998350536506619
44.570998;1.054885286352003;-0.01684170723702152;-0.015964875318638955;-0.1951294785182539;-0.18497055676500893;1.050592038787108;10.000050655771668;-1.8236596243055962e-08;0.17700235493150984;1.0447156064129968;0.9998719215030846;0.17700481611213661;0.9998347613717176
44.580998;1.0548816116677777;-0.016841706942454765;-0.01596487434313741;-0.19512947894092597;-0.1849705560698485;1.0505932789075598;10.000055293781745;-1.8116330129694354e-08;0.17700280810508764;1.0447149827650906;0.9998712954955116;0.17700475373288235;0.9998345338854389
44.590998;1.0548779793721366;-0.01684170666004561;-0.015964873357694077;-0.19512947936438904;-0.18497055540282464;1.0505945290576884;10.000060109589766;-1.7987819523918357e-08;0.17700327330005172;1.0447144345539665;0.999870705884811;0.17700468733890612;0.9998343723947376
44.600998;1.0548743950347454;-0.01684170638993205;-0.015964872363024872;-0.19512947978775938;-0.18497055476427351;1.0505957845635088;10.000065093231731;-1.7851943863978928e-08;0.1770037503004319;1.0447139622521253;0.9998701521379444;0.17700461759901323;0.999834277169063
44.610998;1.0548708652443548;-0.016841706132158206;-0.015964871360188322;-0.19512948021026064;-0.18497055415431712;1.0505970405978444;10.00007022579547;-1.7709564745979403e-08;0.17700423881366106;1.0447135671289387;0.9998696344601998;0.17700454522755069;0.9998342477121398
44.620998;1.054867397451281;-0.016841705886853017;-0.015964870350760538;-0.19512948063143823;-0.18497055357289488;1.0505982932008668;10.000075478285074;-1.7561333554165652e-08;0.17700473846002318;1.044713249467113;0.9998691543643206;0.17700447079794138;0.9998342834959425
44.630998;1.0548639992090436;-0.016841705654054726;-0.01596486933675304;-0.19512948105138403;-0.184970553019914;1.0505995401377026;10.000080817223928;-1.7407667607725648e-08;0.17700524871689044;1.044713007709972;0.9998687146916267;0.17700439467732057;0.9998343846203546
44.640998;1.0548606773463811;-0.016841705433544844;-0.01596486832041468;-0.1951294814707297;-0.18497055249528782;1.0506007809161637;10.000086208478917;-1.724896938285957e-08;0.17700576902154128;1.044712838660064;0.9998683193010365;0.177004317023455;0.9998345513995653
44.650998;1.054857437293482;-0.01684170522502618;-0.015964867304048662;-0.19512948189029777;-0.18497055199892906;1.0506020164515077;10.000091618103452;-1.708578251831811e-08;0.177006298955543;1.0447127376510355;0.9998679722618142;0.17700423780118987;0.9998347832173439
44.660998;1.0548542826673009;-0.016841705028426475;-0.015964866290012782;-0.19512948231075444;-0.18497055153076347;1.050603248995921;10.000097012327158;-1.6918617917646952e-08;0.17700683831823305;1.0447126988670548;0.999867677213725;0.1770041568901559;0.9998350782111382
44.670998;1.0548512155454888;-0.016841704843998336;-0.01596486528093922;-0.1951294827325267;-0.18497055109070942;1.050604482361915;10.000102350690115;-1.6747706132494245e-08;0.17700738708861863;1.0447127161805538;0.9998674379003369;0.17700407420479397;0.9998354339640845
44.680998;1.0548482369281331;-0.016841704672263424;-0.015964864279840806;-0.19512948315576437;-0.18497055067865006;1.0506057218406033;10.000107579265409;-1.6573034117552493e-08;0.177007945334146;1.0447127836714278;0.9998672585423825;0.17700398968366998;0.9998358481105631
44.690998;1.054845346799961;-0.0168417045139931;-0.015964863289987884;-0.19512948358017032;-0.18497055029441384;1.0506069732498764;10.000112638649671;-1.639455027549761e-08;0.17700851311967628;1.044712895542216;0.9998671432976899;0.17700390319284492;0.9998363187984155
44.700998;1.054842544297709;-0.016841704370153518;-0.015964862314822345;-0.19512948400495134;-0.18497054993771975;1.0506082416224989;10.000117479709385;-1.6212180360304427e-08;0.1770090904171668;1.0447130464651069;0.999867096014547;0.17700381454394434;0.999836845109713
44.710998;1.0548398278802562;-0.016841696006641354;-0.015964853551586843;-0.1951277262456857;-0.18496888295976374;1.0506095306092553;10.000122069906219;-1.6025601646998384e-08;0.17700967703297585;1.0447132324450694;0.9998671203626212;0.17700372362949357;0.9998374267226239
44.720998;1.054837194932366;-0.016841695893926836;-0.01596485261601153;-0.19512772666791553;-0.1849688826568269;1.0506108427481446;10.00012638950807;-1.5834156261503084e-08;0.1770102726608385;1.0447134511542773;0.9998672197244421;0.17700363049404375;0.9998380633505702
44.730998;1.0548346416691519;-0.016841695796962163;-0.015964851704312992;-0.19512772708736026;-0.18496888238003997;1.050612180159027;10.000130428023121;-1.5637135999797572e-08;0.17701087698473944;1.0447137015212309;0.9998673971744768;0.177003535318025;0.9998387549029041
44.740998;1.054832163963976;-0.016841695715439548;-0.015964850818225945;-0.1951277275033577;-0.1849688821290006;1.050613545152105;10.0001341798159;-1.5434111748594524e-08;0.1770114896204485;1.0447139826501106;0.9998676559353211;0.17700343841225663;0.9998395013946302
44.750998;1.054829758278299;-0.016841695649029962;-0.015964849958931042;-0.19512772791545907;-0.18496888190356012;1.0506149403449767;10.000137632183726;-1.522507194004536e-08;0.17701211002436693;1.044714292421271;0.9998679997582745;0.17700334019235717;0.9998403021555797
44.760998;1.0548274223761351;-0.01684169559737765;-0.015964849127307248;-0.19512772832322214;-0.18496888170391512;1.0506163687090402;10.000140756682635;-1.50105679303122e-08;0.17701273757893804;1.0447146272890493;0.9998684327106669;0.1770032410746684;0.9998411555669621
44.770998;1.054825155621183;-0.01684169556002015;-0.01596484832426083;-0.19512772872593817;-0.18496888153041074;1.0506178336038177;10.000143513652702;-1.4791785770036362e-08;0.17701337168152442;1.0447149832896532;0.9998689584831434;0.17700314136369616;0.9998420594833789
44.780998;1.0548229584561677;-0.016841695536341957;-0.01596484755097479;-0.1951277291225072;-0.18496888138329604;1.0506193383634084;10.000145859567013;-1.4570231948799286e-08;0.1770140116853025;1.0447153561343887;0.9998695795892852;0.17700304122899066;0.9998430113760621
44.790998;1.0548208316361467;-0.016841695525518875;-0.015964846808900836;-0.19512772951166685;-0.18496888126267894;1.0506208858080783;10.000147750935513;-1.4347209808144015e-08;0.1770146568347269;1.044715740339444;0.9998702971736327;0.17700294084927148;0.9998440079238364
44.800998;1.0548187756275231;-0.016841695526505985;-0.015964846099706078;-0.19512772989225352;-0.18496888116853497;1.0506224779965054;10.00014914756341;-1.4123607578757577e-08;0.17701530625539175;1.044716129339085;0.9998711112620182;0.1770028406494386;0.9998450449419385
44.810998;1.0548167905671457;-0.01684169553815123;-0.01596484542520094;-0.19512773026312258;-0.1849688811007023;1.0506241164967824;10.000150012774563;-1.390011565908973e-08;0.1770159589370486;1.0447165167154788;0.9998720205482706;0.1770027413982537;0.9998461181027617
44.820998;1.0548148771547687;-0.01684169555931353;-0.015964844787075945;-0.19512773062294492;-0.18496888105895531;1.0506258033436058;10.000150316369785;-1.367748495205982e-08;0.17701661374351516;1.044716897323178;0.9998730221847607;0.17700264411296113;0.9998472230911613
44.830998;1.0548130371182636;-0.016841695588884906;-0.015964844186812814;-0.19512773097019415;-0.1849688810430922;1.0506275412968136;10.000150047437298;-1.3456618590731149e-08;0.17701726946841734;1.0447172676846692;0.9998741123909768;0.17700254991411557;0.9998483553613422
44.840998;1.0548112723928305;-0.016841695625854067;-0.0159648436258408;-0.1951277313033852;-0.1849688810530002;1.0506293326300722;10.000149222395512;-1.3238581112139478e-08;0.17701792488484058;1.0447176255424624;0.9998752873986579;0.1770024598979558;0.9998495110558067
44.850998;1.054809584324807;-0.0168416956693453;-0.01596484310550232;-0.1951277316214189;-0.18496888108868426;1.050631178128179;10.000147876960286;-1.3024538213103248e-08;0.1770185787215289;1.0447179690733015;0.999876543773994;0.17700237500859403;0.9998506878306795
44.860998;1.0548079735054197;-0.01684169571842355;-0.01596484262692965;-0.19512773192369282;-0.18496888115026736;1.0506330769920522;10.00014605354877;-1.2815735702729855e-08;0.17701922958938657;1.0447182967090107;0.9998778779051608;0.17700229598599318;0.999851884643911
44.870998;1.0548064397711328;-0.016841695771952936;-0.015964842190975936;-0.19512773220996396;-0.18496888123815733;1.0506350266760092;10.00014379611806;-1.261363549219836e-08;0.1770198760195344;1.0447186075194577;0.9998792857322906;0.17700222343191122;0.9998531016928845
44.880998;1.0548049824651338;-0.016841695828859173;-0.015964841798061444;-0.19512773248025955;-0.18496888135328918;1.050637022888765;10.000141152738008;-1.2419982445214403e-08;0.17702051657062595;1.0447189012601379;0.9998807632659678;0.17700215778858375;0.9998543400538973
44.890998;1.054803600665634;-0.016841695888373833;-0.01596484144804812;-0.19512773273487125;-0.18496888149707083;1.0506390604335962;10.000138180054496;-1.2236695296853123e-08;0.17702114981371228;1.0447191779217302;0.99988230681356;0.17700209916680734;0.9998556004345368
44.900998;1.0548022931542156;-0.0168416959498611;-0.015964841140303734;-0.19512773297425606;-0.18496888167110043;1.050641134490057;10.000134944838454;-1.206585734702201e-08;0.177021774262086;1.0447194373896032;0.9998839125533588;0.17700204730704402;0.9998568826031059
44.910998;1.054801059232082;-0.01684169601272308;-0.01596484087391656;-0.1951277331987839;-0.18496888187691127;1.050643241423158;10.00013152021673;-1.1909771615268175e-08;0.17702238836504194;1.0447196796305378;0.9998855763647427;0.17700200175083763;0.9998581860925485
44.920998;1.0547999001875643;-0.016841696076602772;-0.015964840647891308;-0.19512773340846487;-0.1849688821157571;1.050645378555645;10.000127975715742;-1.177070801325486e-08;0.17702299052841253;1.0447199050371276;0.9998872939627415;0.17700196201151325;0.999859510587674
44.930998;1.0547988191779103;-0.016841696141395787;-0.015964840461213308;-0.19512773360283478;-0.18496888238856488;1.0506475430259046;10.000124366775111;-1.1650406623082482e-08;0.17702357914746666;1.0447201143489706;0.9998890605430982;0.17700192766458683;0.9998608554377457
44.940998;1.0547978194505714;-0.016841696207149152;-0.015964840312795724;-0.19512773378108322;-0.18496888269606462;1.0506497304440598;10.00012073430112;-1.1549833255745069e-08;0.17702415269205457;1.0447203083962675;0.9998908704802207;0.17700189836329758;0.9998622194697242
44.950998;1.054796903005824;-0.016841696274182992;-0.01596484020141658;-0.19512773394225022;-0.18496888303872963;1.0506519345593122;10.000117115150884;-1.146935249215524e-08;0.17702470982973667;1.044720488140532;0.9998927179906657;0.17700187377885682;0.9998636014487212
44.960998;1.0547960703592425;-0.016841696343168903;-0.015964840125785324;-0.19512773408522172;-0.1849688834166157;1.0506541481960885;10.000113550953532;-1.1409023922483365e-08;0.1770252495133743;1.0447206548502803;0.9998945977422034;0.17700185357458803;0.9998650002942706
44.970998;1.0547953211217582;-0.016841696414957363;-0.015964840084594294;-0.19512773420867746;-0.18496888382949964;1.0506563641134867;10.00011008848511;-1.1368853722899116e-08;0.1770257709892411;1.0447208100900454;0.9998965045821917;0.1770018374663627;0.9998664148281033
44.980998;1.054794654939137;-0.01684169649028445;-0.01596484007635583;-0.1951277343113262;-0.18496888427709776;1.0506585749584314;10.000106775924621;-1.134887280741345e-08;0.17702627369490478;1.0447209555451589;0.9998984333475339;0.17700182523395577;0.999867843939242
44.990998;1.0547940717126543;-0.0168416965695515;-0.0159648400992424;-0.19512773439227846;-0.18496888475896106;1.050660772971769;10.000103657271962;-1.1348895679145631e-08;0.1770267570647019;1.0447210925565185;0.9999003792793312;0.17700181658934644;0.9998692869961546
45.000998;1.0547935710745584;-0.016841696652886533;-0.015964840151181166;-0.19512773445119186;-0.184968885274236;1.0506629501393154;10.000100767840866;-1.1368359690705362e-08;0.17702722038022076;1.044721221194658;0.9999023382554206;0.17700181103152454;0.9998707434248214
45.010998;1.0547931519486564;-0.016841696740406323;-0.015964840230169045;-0.19512773448809448;-0.1849688858216917;1.0506650985663863;10.000098135028653;-1.1406588294084729e-08;0.17702766275607024;1.044721339828082;0.9999043064284694;0.17700180785153943;0.9998722121410084
45.020998;1.0547928122025343;-0.01684169683235271;-0.015964840334551443;-0.19512773450305768;-0.1849688863999443;1.0506672107177204;10.00009578014565;-1.1463026138019208e-08;0.17702808320113644;1.0447214460817151;0.9999062799800641;0.17700180619670763;0.9998736916748154
45.030998;1.0547925487281538;-0.016841696928941666;-0.01596484046289899;-0.19512773449606682;-0.18496888700753372;1.050669279404923;10.00009371874453;-1.1537110833725628e-08;0.17702848063382465;1.0447215380637462;0.9999082553547615;0.17700180510345417;0.9998751800477546
45.040998;1.054792358585661;-0.016841697030088684;-0.015964840613601518;-0.1951277344671983;-0.18496888764272684;1.050671297615891;10.000091964733969;-1.1628225482953107e-08;0.17702885383613076;1.0447216144541887;0.9999102291622514;0.17700180361947737;0.9998766740903593
45.050998;1.0547922401435514;-0.016841697135326315;-0.0159648407848176;-0.19512773441674042;-0.18496888830333252;1.050673258470033;10.000090534883594;-1.1736051881661383e-08;0.17702920146460255;1.0447216739975378;0.9999121975441579;0.17700180091447038;0.9998781691598774
