time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.060998;1.0547921933852666;-0.01684169724389689;-0.015964840974894267;-0.19512773434500846;-0.18496888898696556;1.050675154988912;10.00008944526726;-1.1860823614791158e-08;0.17702952213081116;1.0447217155053774;0.9999141563894748;0.17700179619482176;0.9998796595808277
45.070998;1.0547922201489925;-0.016841697354759072;-0.0159648411825959;-0.19512773425214222;-0.18496888969165157;1.0506769799563367;10.0000887016876;-1.2003031856180825e-08;0.17702981447778787;1.044721738080216;0.9999161025678728;0.17700178856022464;0.9998811392702135
45.080998;1.0547923238576373;-0.016841697466598055;-0.015964841406851997;-0.19512773413824946;-0.18496889041617612;1.0506787268377518;10.00008829212453;-1.2162998762775244e-08;0.17703007726416403;1.0447217410474137;0.9999180344591532;0.17700177693455968;0.9998826023758358
45.090998;1.0547925081251333;-0.01684169757806362;-0.015964841646573396;-0.19512773400366504;-0.18496889115997375;1.0506803908341467;10.00008818620701;-1.2340745775702352e-08;0.17703030951320925;1.044721724195838;0.9999199516299684;0.1770017600862089;0.9998840439975837
45.100998;1.0547927757098405;-0.016841697687996114;-0.01596484190069768;-0.19512773384890422;-0.18496889192290017;1.0506819688427138;10.000088339908045;-1.253599431561553e-08;0.17703051068286804;1.044721688499541;0.9999218545872213;0.17700173672555944;0.9998854604613229
45.110998;1.054793128820224;-0.016841697795235134;-0.015964842167937303;-0.1951277336744648;-0.18496889270499473;1.0506834589974592;10.000088703479054;-1.2748266201318336e-08;0.17703068064552846;1.044721636034122;0.9999237441276189;0.17700170557501443;0.999886848925484
45.120998;1.0547935698759034;-0.016841697898319193;-0.015964842446432346;-0.1951277334807898;-0.18496889350605608;1.0506848603871775;10.000089230903038;-1.2977170054025481e-08;0.1770308194962199;1.0447215688623708;0.9999256201181858;0.17700166541687148;0.9998882069708404
45.130998;1.05479410145002;-0.01684169799571427;-0.015964842733963352;-0.19512773326841423;-0.18496889432536937;1.050686172749243;10.000089881195892;-1.3222565308246725e-08;0.177030927501766;1.044721488457185;0.9999274807654113;0.1770016152127126;0.999889532433516
45.140998;1.0547947251719618;-0.016841698086282428;-0.015964843028423034;-0.1951277330381282;-0.1849688951619556;1.050687396303853;10.000090611527353;-1.348442014458236e-08;0.1770310051533901;1.044721395851206;0.9999293229521915;0.17700155423582128;0.9998908231046826
45.150998;1.054795440889012;-0.016841698169285258;-0.015964843327927074;-0.19512773279093637;-0.18496889601491268;1.0506885319917552;10.000091377576638;-1.3762535725431827e-08;0.1770310530530898;1.044721291529282;0.999931143580929;0.177001482084817;0.9998920765213896
45.160998;1.0547962472568808;-0.016841698244021323;-0.015964843630669863;-0.19512773252798185;-0.18496889688343807;1.0506895815872657;10.000092142190447;-1.4056258128204802e-08;0.17703107175742583;1.0447211751835357;0.9999329413011008;0.1770013985697664;0.9998932902867792
45.170998;1.0547971429076068;-0.01684169830964772;-0.01596484393481004;-0.19512773225065966;-0.18496889776673964;1.050690547105469;10.00009287876313;-1.4364409663007562e-08;0.1770310617980504;1.0447210457933611;0.9999347173716411;0.17700130360574937;0.999894462321316
45.180998;1.0547981264994521;-0.01684169836524525;-0.01596484423839159;-0.19512773196076297;-0.18496889866402366;1.05069143020699;10.000093567072252;-1.4685535800308837e-08;0.1770310237551011;1.0447209019895325;0.9999364751619637;0.17700119721364085;0.9998955905678173
45.190998;1.0547991956281662;-0.016841698409852498;-0.015964844539404274;-0.19512773166051745;-0.1849688995745382;1.050692232749934;10.000094186648948;-1.5018128041534297e-08;0.17703095824118448;1.0447207422926443;0.9999382190155777;0.17700107959619218;0.9998966727245441
45.200998;1.0548003463799553;-0.01684169844251822;-0.015964844836034976;-0.19512773135242528;-0.18496890049765075;1.0506929580005548;10.000094710654542;-1.53607122473098e-08;0.1770308658665088;1.0447205649316738;0.9999399532583318;0.17700095120863338;0.9998977061993961
45.210998;1.0548015745228285;-0.016841698462395683;-0.015964845126794556;-0.19512773103904815;-0.18496890143294356;1.050693610916536;10.000095105320423;-1.571192328185903e-08;0.1770307472800677;1.0447203677742813;0.9999416817124546;0.17700081276741758;0.9998986878724835
45.220998;1.0548028770073201;-0.016841698468690068;-0.01596484541035276;-0.19512773072295053;-0.18496890238027752;1.050694197520624;10.00009533410863;-1.6070482221263914e-08;0.1770306032534052;1.044720148570318;0.9999434079185449;0.17700066522454527;0.9998996137091007
45.230998;1.0548042522027465;-0.01684169846061415;-0.01596484568531518;-0.19512773040654466;-0.18496890333968993;1.0506947244285192;10.000095361833074;-1.6435058808181974e-08;0.1770304347592444;1.0447199047687272;0.9999451355954487;0.17700050975232434;0.9999004786213848
45.240998;1.0548056990952253;-0.016841698437557454;-0.01596484595015376;-0.19512773009172185;-0.18496890431113536;1.0506951983390986;10.000095160707907;-1.6804235606025122e-08;0.17703024301316503;1.044719633273911;0.9999468684184776;0.1770003477112346;0.9999012768085996
45.250998;1.0548072166214988;-0.016841698399217203;-0.015964846203312556;-0.19512772977975026;-0.1849689052942669;1.0506956252398854;10.000094715960786;-1.717671197202652e-08;0.17703002935591686;1.0447193314114704;0.9999486093690433;0.17700018056265526;0.9999020024517544
45.260998;1.054808803271951;-0.016841698345399506;-0.015964846443436907;-0.19512772947156512;-0.18496890628837237;1.050696010061204;10.000094022846909;-1.7551580708045153e-08;0.17702979507360958;1.0447189984066276;0.9999503606370421;0.17700000973886423;0.9999026504299362
45.270998;1.0548104567638725;-0.016841698275631364;-0.015964846669494846;-0.19512772916806284;-0.1849689072925104;1.050696357050443;10.000093078281216;-1.7928436920708118e-08;0.17702954140522917;1.0447186355715474;0.99995212404846;0.1769998365470901;0.9999032167473716
45.280998;1.054812175018188;-0.01684169818899815;-0.015964846880579375;-0.1951277288702192;-0.18496890830571455;1.0506966702148695;10.000091879441035;-1.830723502272687e-08;0.17702826967083687;1.0447182452856238;0.9999539012777358;0.17699866209741996;0.9999036987345137
45.290998;1.0548139581547396;-0.016841698084390778;-0.015964847075652818;-0.19512772857901858;-0.18496890932710092;1.0506969529552792;10.000090431869141;-1.8688013304069025e-08;0.177027981345722;1.0447178299366393;0.999955693405307;0.17699848716819983;0.9999040953318254
45.300998;1.0548158088827346;-0.016841697960817022;-0.01596484725341371;-0.19512772829520272;-0.1849689103559641;1.0506972073107073;10.000088752577803;-1.907075145569784e-08;0.17702767806708725;1.044717391553829;0.9999575000161934;0.17699831210884445;0.9999044072712285
45.310998;1.0548177311686324;-0.016841697817460796;-0.015964847412227784;-0.1951277280190361;-0.18496891139185292;1.0506974341650563;10.000086858397786;-1.9455414426347808e-08;0.1770273615765525;1.0447169322778518;0.9999593184489961;0.17699813696769184;0.9999046371966316
45.320998;1.0548197292555914;-0.016841697653769767;-0.015964847550282713;-0.1951277277502741;-0.1849689124345359;1.0506976337921277;10.000084759073907;-1.984203856940953e-08;0.17702703359119393;1.0447164547499406;0.9999611436064767;0.17699796179286434;0.9999047898816139
45.330998;1.0548218073881406;-0.01684169746971949;-0.01596484766580197;-0.19512772748832585;-0.18496891348396263;1.0506978054485163;10.000082471293714;-2.023082673499635e-08;0.17702669566951876;1.0447159616369943;0.999962968659952;0.17699778678353495;0.9999048715078446
45.340998;1.0548239693402273;-0.016841697265946712;-0.015964847757039085;-0.1951277272324699;-0.1849689145402794;1.0506979471234938;10.000080029335798;-2.0622151328433743e-08;0.17702634914073243;1.0447154551519215;0.9999647867872015;0.17699761216943477;0.9999048881314447
45.350998;1.0548262174951806;-0.01684169704369526;-0.015964847822196176;-0.19512772698204084;-0.18496891560373388;1.0506980565797415;10.000077474569858;-2.101632487361214e-08;0.17702599511323225;1.0447149372640057;0.9999665928332931;0.17699743809380045;0.9999048454418923
45.360998;1.0548285521450185;-0.016841696804702443;-0.015964847859391923;-0.19512772673662818;-0.184968916674394;1.0506981323295763;10.000074845830058;-2.1413367452003355e-08;0.17702563456737994;1.0447144096534906;0.9999683834309899;0.17699726463242915;0.9999047497810547
45.370998;1.0548309715218724;-0.016841696551001987;-0.01596484786677416;-0.19512772649605406;-0.18496891775190466;1.0506981733329626;10.000072183169582;-2.1813050349489636e-08;0.1770252684877291;1.044713872943386;0.9999701556202627;0.176997091842625;0.9999046084213964
45.380998;1.0548334724148682;-0.01684169628462512;-0.015964847842811734;-0.19512772625986113;-0.18496891883550765;1.050698178376397;10.000069530863426;-2.221500823885323e-08;0.17702489790201145;1.0447133261770811;0.9999719052532301;0.17699691979902996;0.9999044287586375
45.390998;1.0548360509786532;-0.016841696007354277;-0.01596484778646677;-0.19512772602690598;-0.18496891992432002;1.0506981464448302;10.00006693227801;-2.2618660877300978e-08;0.1770245237559259;1.0447127675984584;0.9999736265667266;0.17699674855919081;0.9999042173910244
45.400998;1.0548387030657453;-0.016841695720663012;-0.01596484769703891;-0.19512772579569346;-0.18496892101756202;1.050698077782601;10.000064422488649;-2.3023123113802437e-08;0.17702414682470588;1.0447121966604942;0.9999753130965496;0.1769965781370724;0.9999039797531711
45.410998;1.0548414239108448;-0.016841695425716317;-0.01596484757393615;-0.19512772556487498;-0.18496892211443192;1.0506979740183542;10.000062024073182;-2.3427361581733746e-08;0.17702376783209403;1.0447116152880178;0.9999769587305012;0.17699640867547778;0.9999037204137357
45.420998;1.0548442077448026;-0.016841695123359937;-0.01596484741659864;-0.1951277253333935;-0.1849689232139033;1.0506978369510678;10.000059746082812;-2.383046787772439e-08;0.1770233874962654;1.0447110269221302;0.9999785583915041;0.17699624060043978;0.9999034435604143
45.430998;1.0548470478535283;-0.01684169481420275;-0.015964847224487048;-0.19512772510053655;-0.18496892431479733;1.0506976676070872;10.000057586707351;-2.4231774483119044e-08;0.17702300632875817;1.0447104349260714;0.9999801087669861;0.17699607453348745;0.9999031532022761
45.440998;1.054849937040464;-0.01684169449873994;-0.015964846997135105;-0.19512772486587024;-0.18496892541592988;1.0506974664510926;10.00005554097821;-2.463084413689323e-08;0.17702262450860826;1.0447098421351853;0.9999816084775401;0.17699591121545966;0.9999028532796886
45.450998;1.054852867874013;-0.016841694177441274;-0.015964846734299692;-0.19512772462903366;-0.1849689265161286;1.0506972338815797;10.000053605859305;-2.502744239278786e-08;0.17702224197841365;1.0447092509164626;0.9999830571661164;0.17699575152997296;0.9999025479138393
45.460998;1.0548568326203234;-0.01684170894916207;-0.015964845614848393;-0.1951279094313722;-0.18496892768508813;1.0506969701531488;10.000051776180433;-2.5421435717794857e-08;0.17702185856439556;1.0447086628407267;0.9999844546106665;0.17699559648399438;0.9999022412185524
45.470998;1.0548598234970539;-0.016841708617753266;-0.015964845281790277;-0.19512790918938866;-0.18496892877975307;1.0506966751507627;10.000050038157067;-2.5812592260800184e-08;0.17702147403796825;1.0447080784365086;0.9999858004398757;0.17699544718708313;0.9999019364827423
45.480998;1.0548628331641445;-0.01684170828180573;-0.01596484491467676;-0.19512790894475868;-0.18496892986946528;1.0506963488403303;10.000048366528793;-2.6200432486635938e-08;0.17702108818387505;1.0447074973672528;0.9999870937603418;0.1769953048165234;0.9999016358013857
45.490998;1.0548658550648249;-0.0168417079410946;-0.015964844514261146;-0.19512790869753474;-0.1849689309524432;1.0506959919401997;10.000046725915507;-2.65842893875395e-08;0.17702070091272878;1.0447069185893418;0.9999883327424781;0.1769951705161552;0.9999013403740994
45.500998;1.054868883139968;-0.016841707594982987;-0.01596484408104298;-0.19512790844769382;-0.18496893202694056;1.050695605820263;10.000045078068268;-2.6963486732050257e-08;0.17702031235702398;1.0447063404391554;0.9999895147108817;0.17699504529017493;0.9999010506140246
45.510998;1.0548719117779326;-0.01684170724269152;-0.01596484361534778;-0.1951279081950894;-0.18496893309151285;1.0506951916720275;10.000043392727045;-2.7337351666618213e-08;0.17701992279597864;1.0447057609374852;0.999990636420549;0.1769949299341777;0.9999007662368197
45.520998;1.0548749362217023;-0.016841706883411647;-0.01596484311752269;-0.19512790793942894;-0.1849689341449968;1.0506947501153185;10.000041654507532;-2.7704990520944975e-08;0.17701953241900012;1.04470517797011;0.9999916942434349;0.17699482501251426;0.9999004867464941
45.530998;1.054877952353028;-0.016841706516213174;-0.01596484258812777;-0.19512790768036062;-0.1849689351863143;1.0506942819862204;10.00003986157308;-2.8065139879285495e-08;0.1770191411728269;1.0447045889975224;0.9999926844087615;0.1769947307711039;0.9999002119570608
45.540998;1.054880956000678;-0.016841706139997373;-0.015964842028150024;-0.19512790741766267;-0.18496893621425536;1.0506937891185228;10.000038020907251;-2.8416322794820623e-08;0.17701874880156668;1.0447039907362803;0.9999936031721935;0.1769946469626862;0.9998999420249916
45.550998;1.054883942683107;-0.016841705753588797;-0.015964841439155764;-0.19512790715132344;-0.18496893722731877;1.0506932739850734;10.000036146955498;-2.8757181399064464e-08;0.17701835497224536;1.0447033790785787;0.9999944471708819;0.176994572857092;0.999899676927858
45.560998;1.054886907506922;-0.016841705355851642;-0.01596484082314044;-0.1951279068813669;-0.18496893822375923;1.0506927391621548;10.000034262039616;-2.9086736414930815e-08;0.1770179593995856;1.0447027489911234;0.9999952139188756;0.17699450749910475;0.9998994164113176
45.570998;1.0548898456078235;-0.01684170494571101;-0.015964840182102234;-0.1951279066075833;-0.18496893920176313;1.0506921874883413;10.00003239291429;-2.940437946142654e-08;0.17701756198309473;1.0447020944692793;0.9999959015543907;0.1769944499818579;0.9998991605918524
45.580998;1.0548927536232715;-0.016841704522078473;-0.015964839517734697;-0.19512790632952198;-0.18496894015952134;1.0506916221221532;10.000030567523556;-2.9709802597536867e-08;0.17701716292126315;1.0447014091512306;0.9999965080491724;0.17699439960614335;0.9998989098537124
45.590998;1.054895630253122;-0.016841704083819305;-0.01596483883141479;-0.19512790604677596;-0.1849689410952914;1.0506910464373849;10.000028817402224;-3.0003127263844e-08;0.17701676267056388;1.0447006875352747;0.9999970306319367;0.1769943558919214;0.9998986644074597
45.600998;1.0548984748953145;-0.016841703629844957;-0.01596483812446535;-0.19512790575925837;-0.1849689420076238;1.0506904644435733;10.000027179836424;-3.028483881456641e-08;0.1770163618266631;1.0446999256130858;0.9999974652780976;0.1769943185084218;0.999898424662301
45.610998;1.0549012866292622;-0.016841703159174177;-0.015964837398524764;-0.1951279054672999;-0.1849689428954468;1.050689880640506;10.00002569889361;-3.0555266699885844e-08;0.1770159611500042;1.0446991206564311;0.9999978065032237;0.1769942872786655;0.9998981917505254
45.620998;1.0549040648770411;-0.01684170267090307;-0.015964836655515614;-0.1951279051715894;-0.18496894375781206;1.0506892986583478;10.000024427595953;-3.081411481453427e-08;0.17701556160124193;1.0446982709819608;0.9999980480962992;0.1769942622566848;0.9998979676961673
45.630998;1.0549068104289105;-0.016841702164277484;-0.015964835897222335;-0.19512790487299464;-0.18496894459370986;1.050688720361995;10.000023425463173;-3.106053307260309e-08;0.17701516417729565;1.0446973759939884;0.9999981841074587;0.1769942437363843;0.9998977553814489
45.640998;1.0549095255542538;-0.016841701638843697;-0.01596483512513189;-0.1951279045723386;-0.18496894540213946;1.050688146316691;10.000022751472923;-3.1293668943362446e-08;0.1770147697814401;1.0446964362080515;0.9999982090385258;0.17699423214107865;0.9998975580849242
45.650998;1.0549122133371758;-0.016841701094517384;-0.015964834340625723;-0.19512790427032872;-0.1849689461823109;1.050687576419514;10.000022457321894;-3.151318311214584e-08;0.17701437928630026;1.0446954526652792;0.9999981178235948;0.17699422785412178;0.9998973788417154
45.660998;1.0549148771790366;-0.01684170053162401;-0.015964833545121307;-0.1951279039675949;-0.1849689469339914;1.0506870098045418;10.00002258332243;-3.171927885021799e-08;0.17701399357378825;1.0446944259696607;0.9999979062025027;0.17699423108337894;0.9998972202044173
45.670998;1.0549175204330927;-0.0168416999509164;-0.01596483274015232;-0.19512790366460686;-0.18496894765771343;1.050686444711183;10.000023160030716;-3.1912286956860655e-08;0.1770136135159347;1.044693356035206;0.9999975708594189;0.1769942417820986;0.999897084345724
45.680998;1.0549201453302566;-0.016841699353506434;-0.015964831927505266;-0.19512790336162325;-0.18496894835446123;1.050685878967185;10.000024214047587;-3.209216866077348e-08;0.1770132399862902;1.0446922427775507;0.9999971092531652;0.17699425963449847;0.9998969729664715
45.690998;1.0549227517501036;-0.016841698740790487;-0.01596483110933572;-0.19512790305878816;-0.18496894902509597;1.050685310491845;10.00002577264698;-3.225824660343992e-08;0.17701287377333447;1.0446910870481956;0.99999651962909;0.17699428419207539;0.9998968867971992
45.700998;1.0549253370804585;-0.016841698114409793;-0.015964830288211107;-0.19512790275610126;-0.18496894967014144;1.050684737475709;10.000027867629374;-3.2409186612519364e-08;0.17701251542423577;1.044689891193654;0.999995801025954;0.17699431502741064;0.9998968252304007
45.710998;1.054927897362216;-0.01684169747622008;-0.01596482946704892;-0.19512790245323056;-0.18496895029004037;1.0506841589271085;10.000030536297322;-3.254321251044495e-08;0.17701216527805724;1.0446886591439726;0.9999949531983502;0.1769943516283676;0.9998967864794248
45.720998;1.054930429187331;-0.016841696828239557;-0.015964828649042688;-0.19512790214938247;-0.1849689508854032;1.050683575016871;10.000033817338947;-3.26584682561763e-08;0.17701182366396617;1.0446873961213579;0.9999939770975056;0.17699439315390125;0.9998967679905215
45.730998;1.054932931271257;-0.016841696172456778;-0.01596482783764971;-0.1951279018433413;-0.18496895145698333;1.0506829857894666;10.000037751732744;-3.2753193550275504e-08;0.1770114910387156;1.0446861080402243;0.999992875929821;0.1769944384053421;0.9998967668528419
45.740998;1.0549354046810542;-0.016841695510565205;-0.015964827036496484;-0.19512790153375484;-0.1849689520056219;1.0506823895807123;10.000042388439761;-3.282570264913366e-08;0.1770111680193581;1.044684801042584;0.9999916558648761;0.17699448605269183;0.9998967799995673
45.750998;1.0549378519243349;-0.01684169484385565;-0.015964826249260784;-0.19512790121949042;-0.18496895253230464;1.0506817835513809;10.000047780630974;-3.287437332683448e-08;0.17701085535389874;1.044683481300509;0.9999903258854388;0.17699453487274003;0.999896804354889
45.760998;1.0549402757215887;-0.01684169417324247;-0.01596482547962223;-0.19512790089973372;-0.18496895303816674;1.050681165389129;10.000053971632488;-3.289767023750253e-08;0.17701055384293332;1.044682154738882;0.9999888970122142;0.17699458380809097;0.9998968372816345
45.770998;1.0549426777792916;-0.016841693499368426;-0.015964824731030235;-0.19512790057389945;-0.18496895352436232;1.0506805335243852;10.00006098183237;-3.2894378128054776e-08;0.1770102642604362;1.0446808271601227;0.9999873809748413;0.1769946318608693;0.9998968767245903
45.780998;1.0549450577349715;-0.016841692822860382;-0.01596482400632647;-0.19512790024153204;-0.18496895399182892;1.05067988590102;10.00006880712683;-3.2864081714207856e-08;0.17700998732383613;1.04467950487009;0.9999857885355186;0.1769946779887921;0.999896920915298
45.790998;1.0549474131653098;-0.016841692144577095;-0.01596482330762577;-0.19512789990223095;-0.1849689544411629;1.0506802193532774;10.000077432248121;-3.280741627387109e-08;0.177009723668167;1.044678194740718;0.9999841288151394;0.176994721114145;0.9998969686067974
45.800998;1.0549497410191089;-0.01684169146562729;-0.015964822636513627;-0.19512789955570062;-0.1849689548727827;1.0506795297851184;10.000086850017063;-3.272569984783714e-08;0.1770094737265411;1.0446769037066186;0.9999824101560295;0.17699476020328372;0.9998970195604349
45.810998;1.0549520387746563;-0.01684169078720534;-0.015964821994244392;-0.19512789920179352;-0.18496895528705676;1.050678812214169;10.00009706985504;-3.262029731090811e-08;0.17700923755527678;1.0446756381015605;0.9999806408742179;0.17699479435537618;0.999897074250419
45.820998;1.0549543041005605;-0.016841690110343303;-0.01596482138165433;-0.19512789884036588;-0.18496895568420196;1.0506780611238482;10.000108111571336;-3.24923540073673e-08;0.1770090147749846;1.0446744027235284;0.999978829000925;0.17699482287565024;0.9998971332017985
45.830998;1.0549565342263165;-0.016841689435656282;-0.015964820799007257;-0.1951278984712111;-0.1849689560642384;1.0506772713477184;10.000119997195469;-3.234287785736526e-08;0.17700880472334668;1.044673200577883;0.9999769818280304;0.17699484527966822;0.9998971970452679
45.840998;1.0549587260449944;-0.016841688763215772;-0.01596482024625654;-0.1951278980942494;-0.1849689564271559;1.050676438630025;10.000132744529042;-3.2172807062671644e-08;0.17700860667117616;1.04467203367068;0.9999751056462374;0.17699486117067753;0.9998972671391534
45.850998;1.054960876683221;-0.016841688092601424;-0.015964819723560248;-0.19512789770966726;-0.18496895677313696;1.0506755594751767;10.000146360730604;-3.19830938784506e-08;0.17700841983635524;1.0446709033047084;0.9999732054813429;0.17699487010430598;0.9998973455687187
45.860998;1.054962984024211;-0.01684168742311327;-0.015964819231521498;-0.195127897317874;-0.18496895710259315;1.0506746308073447;10.00016084029239;-3.177486630240437e-08;0.17700824322388556;1.0446698093056426;0.9999712851295631;0.176994871579733;0.9998974341939413
45.870998;1.0549650465527396;-0.01684168675397115;-0.015964818771047228;-0.19512789691950294;-0.18496895741606736;1.050673649961711;10.000176165660427;-3.154943510210817e-08;0.1770080755392513;1.0446687494959108;0.9999693478359721;0.1769948650905057;0.9998975339667313
45.880998;1.0549670626386098;-0.016841686084221163;-0.015964818343045445;-0.19512789651543166;-0.1849689577142492;1.0506726148566452;10.000192306532186;-3.130806325605027e-08;0.1770079152493308;1.044667720397977;0.9999673971938614;0.17699485025837913;0.9998976451585077
45.890998;1.0549690303234196;-0.016841685412587917;-0.01596481794820337;-0.1951278961066428;-0.184968957997893;1.0506715242637417;10.000209217051422;-3.105175791254096e-08;0.17700776076425515;1.0446667186949619;0.9999654375107432;0.17699482707323091;0.9998977675974944
45.900998;1.0549709481517318;-0.01684168473765089;-0.015964817586909572;-0.19512789569407255;-0.18496895826752804;1.0506703780714062;10.000226836669881;-3.0781294874999094e-08;0.177007610649022;1.0446657422346368;0.9999634731486904;0.1769947959848959;0.9998979008600941
45.910998;1.0549728160026488;-0.016841684058097037;-0.01596481725921177;-0.19512789527866045;-0.18496895852345796;1.05066917693061;10.000245102371123;-3.04973969543594e-08;0.17700746361341255;1.0446647900579118;0.999961507068688;0.17699475775898624;0.9998980452469405
45.920998;1.0549746345939601;-0.01684168337290634;-0.015964816964781813;-0.19512789486147036;-0.1849689587660546;1.0506679215171821;10.00026396154415;-3.0200892199323766e-08;0.17700731830623528;1.044663862073907;0.999959539937962;0.17699471326577912;0.9998982027494521
45.930998;1.0549764046280374;-0.016841682681528365;-0.01596481670295552;-0.1951278944437026;-0.18496895899584573;1.0506666126939985;10.00028337297814;-2.989268677615475e-08;0.1770071733254199;1.0446629589166314;0.9999575708907257;0.17699466325486957;0.9998983766547204
45.940998;1.0549781268728504;-0.016841681983801024;-0.01596481647282354;-0.19512789402666425;-0.18496895921341072;1.0506652527701414;10.000303305057363;-2.957354331276421e-08;0.17700702742625313;1.0446620818995058;0.9999555990154126;0.17699460816670617;0.9998985703796142
45.950998;1.0549798019652934;-0.016841681279697582;-0.015964816273246554;-0.19512789361173696;-0.18496895941934566;1.0506638464612632;10.000323738458858;-2.92440352056064e-08;0.17700687948338792;1.0446612329083298;0.9999536239576009;0.17699454808186205;0.9998987866393515
45.960998;1.0549814293769908;-0.01684168056927548;-0.015964816102883334;-0.19512789320028046;-0.18496895961425053;1.0506624007032384;10.000344665954783;-2.8904877269941923e-08;0.17700672823083796;1.0446604141050038;0.9999516456204248;0.17699448277593596;0.9998990267421478
45.970998;1.0549830068909676;-0.01684167985279691;-0.015964815960357093;-0.19512789279357556;-0.1849689597986038;1.0506609236132733;10.000366084531791;-2.8557245747198164e-08;0.17700657214843252;1.0446596274905084;0.9999496638295767;0.17699441182379672;0.9998992900048285
45.980998;1.0549845307400478;-0.016841679130808595;-0.015964815844349698;-0.1951278923928438;-0.18496895997266694;1.0506594228908686;10.000387985067567;-2.820277583221011e-08;0.17700640957306715;1.0446588743547702;0.9999476782492183;0.1769943347085388;0.9998995739050828
45.990998;1.0549859958008243;-0.016841678404125506;-0.015964815753647794;-0.19512789199920005;-0.18496896013659703;1.0506579043626285;10.000410352287473;-2.7843398226496935e-08;0.17700623885897365;1.0446581547094778;0.999945688902208;0.1769942509012976;0.999899874867171
46.000998;1.054987396206762;-0.016841677673677447;-0.015964815687238575;-0.19512789161359143;-0.18496896029064608;1.0506563717765647;10.000433178277484;-2.7481240038211155e-08;0.1770060584861187;1.044657467145139;0.9999436973643956;0.17699415995224518;0.9999001892884083
46.010998;1.0549887264772984;-0.016841676940279545;-0.015964815644156707;-0.19512789123679336;-0.18496896043527952;1.050654827857916;10.000456470197934;-2.7118564906823414e-08;0.17700586718928996;1.0446568088556485;0.9999417071754174;0.1769940615074063;0.9999005144008496
46.020998;1.0549899822817883;-0.01684167620462253;-0.015964815623241244;-0.19512789086941904;-0.18496896057118717;1.0506532757582658;10.000480237245162;-2.6757629353412584e-08;0.17700566406986695;1.0446561756512038;0.9999397226071859;0.17699395517841793;0.9999008483591687
46.030998;1.0549911603631943;-0.01684167546751141;-0.01596481562319198;-0.195127890511967;-0.1849689606991869;1.050651719883899;10.00050447126239;-2.6400450516981063e-08;0.1770054485348726;1.0446555629113679;0.9999377472312624;0.17699384049757744;0.9999011896616088
46.040998;1.054992257825692;-0.016841674730012707;-0.015964815642583355;-0.19512789016478815;-0.1849689608200319;1.050650165068469;10.00052914247003;-2.604860045737307e-08;0.17700522017134127;1.0446549669313998;0.99993578362424;0.17699371705248315;0.9999015367785626
46.050998;1.05499327117145;-0.016841673993339797;-0.01596481567954949;-0.19512788982792345;-0.18496896093418183;1.0506486147721275;10.000554208312167;-2.570314750651145e-08;0.17700497870343057;1.0446543847432614;0.9999338339109446;0.17699358458452502;0.9999018884809108
46.060998;1.054994195947413;-0.01684167325857615;-0.015964815731651785;-0.19512788950107784;-0.18496896104178787;1.0506470704788282;10.000579619775392;-2.5364819336271783e-08;0.17700472391679478;1.044653813027523;0.9999319003233136;0.17699344297677677;0.999902244024555
46.070998;1.054995027358508;-0.016841672526531227;-0.015964815796241177;-0.19512788918378723;-0.1849689611430138;1.0506455325623352;10.00060532293504;-2.5034407171069198e-08;0.1770044555748663;1.044653247982099;0.9999299851621629;0.1769932921923181;0.9999026022623412
46.080998;1.054995761221187;-0.016841671797951662;-0.015964815870825884;-0.19512788887551774;-0.184968961238236;1.0506440013465164;10.000631262585648;-2.4713242612940707e-08;0.1770041735039806;1.044652685870804;0.999928089786849;0.1769931322571223;0.9999029607709652
46.090998;1.0549963945568326;-0.016841671073787225;-0.015964815953175192;-0.19512788857559246;-0.1849689613279118;1.050642477893759;10.000657386410149;-2.440339697370498e-08;0.17700387772724796;1.0446521235823367;0.9999262136012766;0.1769929633449812;0.9999033160070734
46.100998;1.0549969257682617;-0.016841670355140042;-0.015964816041328992;-0.1951278882831128;-0.18496896141249503;1.0506409641567338;10.000683644552664;-2.4107336850346586e-08;0.17700356845767112;1.0446515592787553;0.9999243548424664;0.1769927858149636;0.9999036638402121
46.110998;1.054997354839213;-0.016841669643003848;-0.015964816133476716;-0.19512788799704345;-0.18496896149242895;1.050639462432397;10.000709985255384;-2.3827343767855625e-08;0.17700324603096443;1.044650992267824;0.9999225125840414;0.17699260018500723;0.9999040005842282
46.120998;1.054997683229741;-0.01684166893797071;-0.015964816227805125;-0.19512788771636314;-0.18496896156809756;1.0506379751529829;10.000736353563113;-2.356535329407006e-08;0.17700291089783393;1.0446504218207;0.9999206877354228;0.1769924071718733;0.9999043246468701
46.130998;1.054997913241498;-0.01684166824006677;-0.015964816322562175;-0.19512788744013507;-0.1849689616399497;1.0506365051821738;10.000762697701399;-2.3323019482396003e-08;0.17700256368179249;1.0446498466308651;0.9999188824175701;0.17699220762996382;0.9999046369889091
46.140998;1.0549980475471938;-0.016841667548954966;-0.01596481641619971;-0.1951278871676078;-0.1849689617087783;1.0506350556461876;10.000788974399383;-2.3101510632392505e-08;0.17700220523938198;1.0446492656585507;0.9999170988135857;0.1769920022808236;0.9999049395409769
46.150998;1.054998089228641;-0.016841666864362642;-0.01596481650736909;-0.19512788689825528;-0.18496896177583602;1.0506336293064518;10.00081514737997;-2.2901435650591876e-08;0.17700183656965665;1.0446486792153513;0.9999153389846066;0.1769917914974068;0.9999052336943127
46.160998;1.0549980421074578;-0.016841666186360876;-0.015964816594921303;-0.19512788663151318;-0.1849689618426895;1.0506322281005498;10.000841191000767;-2.2723155197438573e-08;0.1770014585592396;1.0446480892720345;0.9999136057352782;0.1769915753181246;0.9999055206122485
46.170998;1.0549979106777727;-0.016841665515356444;-0.01596481667804314;-0.19512788636655198;-0.18496896191099893;1.0506308531684216;10.000867099991666;-2.256707850352201e-08;0.1770010718254181;1.0446474990847983;0.9999119032414346;0.17699135359443643;0.9999058020787751
46.180998;1.0549976992404924;-0.016841664851894127;-0.015964816756331036;-0.19512788610239717;-0.18496896198239998;1.050629505362669;10.000892886681626;-2.2433718190727617e-08;0.17700067678630374;1.0446469128021403;0.9999102367872365;0.17699112611922066;0.9999060802159576
46.190998;1.0549974111266862;-0.016841664196507764;-0.015964816829723248;-0.19512788583801835;-0.184968962058451;1.0506281857210853;10.00091856610371;-2.2323597113581105e-08;0.177000273877267;1.0446463349177306;0.9999086123478471;0.17699089269910215;0.9999063567764792
46.200998;1.0549970487186533;-0.01684166354966892;-0.015964816898339503;-0.19512788557215133;-0.18496896214051872;1.0506268952889692;10.000944146018064;-2.2237123557761784e-08;0.17699986383337704;1.0446457696096123;0.9999070368967977;0.1769906531944291;0.9999066331333869
46.210998;1.0549966136545992;-0.01684166291170632;-0.01596481696233735;-0.19512788530311953;-0.1849689622295328;1.0506256343863103;10.000969622692574;-2.2174322537576985e-08;0.1769994478049973;1.0446452207569656;0.9999055187313063;0.1769904074731721;0.9999069106086675
46.220998;1.0549961069244298;-0.016841662282777982;-0.015964817022022366;-0.1951278850289739;-0.18496896232570803;1.0506244023863998;10.00099497798099;-2.2134480402563223e-08;0.17699902719609822;1.044644692430885;0.999904066709733;0.17699015533166249;0.9999071909548889
46.230998;1.0549955295991005;-0.01684166166296355;-0.015964817078038727;-0.19512788474802187;-0.1849689624285614;1.0506231981533005;10.001020181722433;-2.2116105213411656e-08;0.17699860351465968;1.0446441891428668;0.9999026885846362;0.17698989653160108;0.9999074771665623
46.240998;1.0549948839794752;-0.01684166105239529;-0.015964817131201778;-0.19512788445939647;-0.1849689625372966;1.0506220199681988;10.00104519543578;-2.2117268946179197e-08;0.17699817838420473;1.0446437154350583;0.9999013894758423;0.17698963091848827;0.9999077737975675
46.250998;1.054994173576443;-0.01684166045144459;-0.015964817182176835;-0.1951278841631732;-0.1849689626511064;1.0506208649355557;10.001069971708619;-2.2135997074589923e-08;0.1769977535516969;1.044643275232732;0.999900171596284;0.17698935845964844;0.9999080860469176
46.260998;1.0549934016591789;-0.016841659860928008;-0.015964817231513013;-0.19512788385995677;-0.18496896276914787;1.0506197289943644;10.001094459508705;-2.2170476599039156e-08;0.1769973307977395;1.044642872058631;0.9998990352772594;0.17698907913008688;0.9999084180814894
46.270998;1.0549925703315823;-0.01684165928207734;-0.01596481727988736;-0.1951278835504177;-0.18496896289050838;1.0506186076540807;10.001118616764291;-2.221914307569588e-08;0.17699691182089056;1.0446425099167442;0.9998979803179256;0.17698879279873642;0.9999087717692567
46.280998;1.0549916812657891;-0.01684165871622058;-0.01596481732819489;-0.19512788323515307;-0.184968963014331;1.0506174966045672;10.001142412504597;-2.228068634058293e-08;0.17699649817484786;1.0446421938674975;0.9998970068821866;0.17698849930851518;0.9999091467566151
46.290998;1.0549907364963442;-0.016841658164581032;-0.015964817377490684;-0.1951278829146887;-0.1849689631399565;1.0506163921882934;10.001165815323358;-2.2353884199930546e-08;0.1769960911820283;1.0446419297358769;0.9998961158911096;0.17698819863651566;0.9999095417403048
46.300998;1.054989737886662;-0.016841657628508255;-0.01596481742888013;-0.19512788258947394;-0.18496896326698917;1.0506152917274398;10.001188782423828;-2.243738977150769e-08;0.17699569180610797;1.0446417227808784;0.9998953090709795;0.17698789090896186;0.9999099558508684
46.310998;1.0549886863873499;-0.0168416571098712;-0.015964817483446882;-0.19512788225994818;-0.18496896339529964;1.0506141931278141;10.001211259099929;-2.2529584059784013e-08;0.17699530066679972;1.0446415761095447;0.9998945885170629;0.176987576277262;0.9999103889727634
46.320998;1.054987582267503;-0.01684165661114294;-0.015964817542161266;-0.19512788192659541;-0.1849689635251236;1.0506130943727283;10.001233189171597;-2.2628422622631766e-08;0.17699491818668509;1.0446414903575614;0.9998939559241223;0.17698725481006264;0.999910841011062
46.330998;1.0549864259185584;-0.016841656135120293;-0.015964817605709888;-0.1951278815898575;-0.18496896365719007;1.0506119936666714;10.001254524045084;-2.2731424375379465e-08;0.1769945446745406;1.0446414650808415;0.9998934123255633;0.1769869264994529;0.9999113112641642
46.340998;1.0549852185284474;-0.01684165568453717;-0.015964817674464712;-0.1951278812500624;-0.1849689637925216;1.0506108896608664;10.001275217388313;-2.2835917699838715e-08;0.17699418033516148;1.0446415004178458;0.99989295878802;0.1769865913159768;0.9999117986253154
46.350998;1.0549839623021053;-0.016841655261755982;-0.01596481774854081;-0.19512788090748437;-0.1849689639319938;1.050609781273821;10.001295215668739;-2.293931201546939e-08;0.17699382531660343;1.0446415974807823;0.9998925968451896;0.17698624920960124;0.9999123024638364
46.360998;1.054982660017249;-0.016841654868635657;-0.01596481782778861;-0.19512788056229627;-0.18496896407618335;1.050608667463139;10.001314461491738;-2.303924560081255e-08;0.17699347983113542;1.0446417573127753;0.9998923276491661;0.176985900084792;0.9999128232561424
46.370998;1.05498131386902;-0.01684165450663001;-0.015964817911936578;-0.19512788021438376;-0.18496896422558246;1.0506075471922682;10.001332902315788;-2.313364582160886e-08;0.17699314424572868;1.044641979708502;0.9998921510289744;0.1769855438313621;0.9999133622756562
46.380998;1.0549799243174918;-0.01684165417705168;-0.015964818000859075;-0.19512787986332175;-0.18496896438071486;1.0506064191874522;10.00135049089833;-2.322073861052894e-08;0.17699281900311772;1.044642262939535;0.9998920656787272;0.17698518040988775;0.9999139206944554
46.390998;1.054978490161191;-0.01684165388128502;-0.015964818094688724;-0.19512787950856025;-0.1849689645421067;1.0506052807807353;10.001367184594148;-2.329914134469775e-08;0.17699250448529164;1.0446426036525058;0.9998920702556476;0.17698480988687001;0.9999144984185149
46.400998;1.0549770096335698;-0.016841653620684943;-0.015964818193656045;-0.19512787914967625;-0.18496896471046553;1.0506041262545198;10.001382949706562;-2.3368020260784627e-08;0.1769922010442348;1.0446429966274873;0.9998921645994449;0.17698443235042477;0.9999150935515405
46.410998;1.0549754810201435;-0.016841653396222;-0.01596481829773989;-0.19512787878659965;-0.1849689648868435;1.0506029466917748;10.001397761050114;-2.3427061765111363e-08;0.17699190907294166;1.0446434352316016;0.9998923499107462;0.17698404783782187;0.9999157034520241
46.420998;1.0549739025882923;-0.016841653208302148;-0.01596481840640951;-0.19512787841968474;-0.18496896507246605;1.05060173210496;10.001411594507717;-2.3476229172662913e-08;0.17699162883183045;1.0446439125201954;0.9998926275815456;0.1769836564201253;0.9999163261612309
46.430998;1.0549722727667248;-0.016841653056958814;-0.01596481851852639;-0.195127878049646;-0.18496896526854817;1.0506004737398806;10.001424421709638;-2.3515470996869707e-08;0.1769913601519323;1.0446444219418203;0.9998929981913127;0.17698325835373943;0.9999169607803238
46.440998;1.0549705907591151;-0.01684165294214887;-0.015964818632423765;-0.19512787767745962;-0.1849689654762332;1.0505991646460828;10.001436211332095;-2.3544505052271407e-08;0.17699110235147097;1.0446449569736866;0.9998934615462651;0.1769828541357672;0.9999176070388528
46.450998;1.0549688565769004;-0.016841652863877194;-0.015964818746349366;-0.19512787730411502;-0.1849689656963842;1.0505977990328903;10.001446934890108;-2.356273505623372e-08;0.17699085440206655;1.0446455107072226;0.99989401703974;0.17698244442588273;0.9999182646993535
46.460998;1.0549670701134917;-0.01684165282218819;-0.015964818858975733;-0.19512787693032613;-0.18496896592927758;1.050596371736914;10.001456570356673;-2.3569290351999762e-08;0.17699061518804363;1.044646076603725;0.9998946641291176;0.17698202992635087;0.9999189331924881
46.470998;1.054965230879146;-0.01684165281716333;-0.015964818969542684;-0.1951278765565725;-0.18496896617459585;1.0505948784853258;10.001465100867323;-2.3563164261290444e-08;0.17699038376069712;1.0446466494106716;0.9998954028474932;0.17698161129742443;0.9999196116359197
46.480998;1.0549633389292232;-0.016841652848854822;-0.015964819077808445;-0.1951278761833523;-0.18496896643190303;1.0505933164351338;10.001472512710908;-2.354342616065022e-08;0.17699015945685953;1.0446472249396923;0.9998962336133804;0.17698118907732321;0.9999202993557786
46.490998;1.0549613952107741;-0.016841652917147336;-0.015964819184099175;-0.19512787581126007;-0.18496896670112237;1.050591684183088;10.001478792125312;-2.350937453021032e-08;0.17698994179685346;1.0446477994566765;0.9998971565489816;0.17698076360586204;0.999920996399351
46.500998;1.0549594009446912;-0.016841653021769397;-0.015964819289346035;-0.19512787544079938;-0.18496896698247692;1.0505899813062718;10.001483920242828;-2.3460438275309246e-08;0.17698973032905038;1.0446483697448545;0.9998981712531173;0.17698033507307476;0.9999217032631729
46.510998;1.0549573575817934;-0.016841653162434647;-0.015964819394861936;-0.1951278750720651;-0.18496896727612896;1.0505882072922583;10.001487870892438;-2.3396130000435294e-08;0.17698952454901787;1.0446489333521782;0.9998992768652198;0.17697990376275036;0.9999224203655487
46.520998;1.0549552674858746;-0.01684165333892522;-0.015964819501859767;-0.19512787470467807;-0.18496896758199494;1.050586360313894;10.001490612422243;-2.3316389763537005e-08;0.1769893237890878;1.0446494881013466;0.9999004715552438;0.1769794703211592;0.9999231478093804
46.530998;1.0549531341197829;-0.016841653551065417;-0.015964819611088713;-0.1951278743381745;-0.18496896789975317;1.0505844373216975;10.001492109998749;-2.3221756585323238e-08;0.17698912712262999;1.0446500312318137;0.9999017518276164;0.17697903582485155;0.9999238853242638
46.540998;1.0549509616825457;-0.01684165379854241;-0.01596481972288271;-0.19512787397232137;-0.18496896822881523;1.050582435401466;10.001492324058141;-2.3113168879915683e-08;0.1769889334606889;1.0446505594589852;0.9999031129059981;0.17697860157396894;0.9999246328333027
46.550998;1.0549487549570107;-0.016841654080639246;-0.01596481983740452;-0.19512787360694542;-0.1849689685681458;1.0505803531930356;10.001491208155157;-2.299196850429921e-08;0.17698874179714186;1.0446510698927813;0.9999045501612014;0.17697816878843198;0.9999253912732775
46.560998;1.0549465193082497;-0.01684165439605375;-0.01596481995484715;-0.19512787324167633;-0.1849689689161353;1.0505781916453163;10.001488717522259;-2.2859932226886976e-08;0.176988551400874;1.044651560549267;0.9999060602939214;0.17697773850442844;0.9999261623831065
46.570998;1.05494426038035;-0.016841654742979634;-0.015964820075561964;-0.1951278728760541;-0.18496896927071546;1.050575953744218;10.001484825859949;-2.2719044255161307e-08;0.17698836182448333;1.0446520303083222;0.9999076414751019;0.17697731162099667;0.999926947784484
46.580998;1.0549419836361074;-0.01684165511951277;-0.015964820199965438;-0.19512787250982802;-0.18496896962950388;1.0505736435394981;10.001479530124964;-2.2571331888259457e-08;0.17698817279119167;1.0446524788031248;0.9999092927450297;0.1769768888682141;0.9999277483197043
46.590998;1.0549396940257996;-0.016841655523971308;-0.015964820328273576;-0.19512787214304247;-0.1849689699898269;1.05057126512147;10.001472839942084;-2.241879528544552e-08;0.17698798409540556;1.0446529062663579;0.9999110133188481;0.17697647071811562;0.9999285635354871
46.600998;1.0549373958598092;-0.016841655954735368;-0.015964820460486823;-0.1951278717758964;-0.18496897034883836;1.0505688220343086;10.001464771778217;-2.2263401461796302e-08;0.1769877955662216;1.0446533136380916;0.9999128023118745;0.17697605735149982;0.9999293914691535
46.610998;1.0549350930726187;-0.016841656409989254;-0.015964820596703105;-0.19512787140860877;-0.18496897070387341;1.0505663174416833;10.001455352758292;-2.210721135721156e-08;0.17698660711427258;1.0446537031768717;0.9999146589819625;0.1769746487484583;0.9999302289662476
46.620998;1.0549327900558128;-0.016841656887879634;-0.01596482073721524;-0.19512787104134025;-0.1849689710527501;1.050563754236999;10.001444621593375;-2.195242648828338e-08;0.1769864187688215;1.044654078633707;0.9999165825131365;0.17697424488755056;0.9999310721317951
46.630998;1.0549304924467653;-0.016841657386892923;-0.01596482088219764;-0.1951278706740983;-0.18496897139364782;1.0505611344563066;10.001432624182538;-2.1801345937848103e-08;0.17698623055484577;1.0446544443436234;0.9999185709256587;0.17697384590541235;0.9999319169506079
46.640998;1.0549282066138943;-0.01684165790598711;-0.0159648210315057;-0.1951278703067357;-0.18496897172470658;1.050558459693879;10.001419410431536;-2.1656413043188117e-08;0.17698604236214144;1.0446548042695303;0.9999206206552296;0.17697345214749682;0.9999327597133404
46.650998;1.0549259383856475;-0.016841658444429072;-0.015964821184863337;-0.19512786993919304;-0.18496897204389295;1.050555733333774;10.001405036984643;-2.1520168943786878e-08;0.17698585402422964;1.0446551616995008;0.9999227275342035;0.1769730641914861;0.9999335963797663
46.660998;1.0549236924165413;-0.016841659001556066;-0.015964821342139036;-0.19512786957176692;-0.18496897234929216;1.0505529618463267;10.00138957122012;-2.1394900414853072e-08;0.17698566540760463;1.0446555193545872;0.999924887777599;0.17697268278559528;0.9999344217547458
46.670998;1.0549214720791493;-0.01684165957657501;-0.01596482150342092;-0.19512786920511846;-0.18496897263937553;1.050550153624762;10.00137308713711;-2.1282299402517823e-08;0.17698547627468567;1.0446558799452486;0.9999270983947635;0.1769723086480841;0.9999352294321274
46.680998;1.0549192800582035;-0.01684166016842584;-0.015964821669027563;-0.19512786884010588;-0.1849689729130005;1.0505473174775766;10.001355656623314;-2.11835500371948e-08;0.17698528613036332;1.0446562469310536;0.9999293577725855;0.17697194236395974;0.999936011718241
46.690998;1.0549171195445968;-0.016841660775796373;-0.01596482183959445;-0.1951278684775972;-0.1849689731693446;1.0505444622333755;10.001337346239064;-2.109957737849331e-08;0.17698509433716936;1.0446566248221059;0.999931665665074;0.17697158447313238;0.9999367597460811
46.700998;1.0549149945419263;-0.016841661397388404;-0.015964822015964775;-0.19512786811843164;-0.18496897340790938;1.0505415969014205;10.00131821913059;-2.1031063200800038e-08;0.1769849003812371;1.044657019020888;0.9999340218833411;0.17697123556439023;0.9999374641991587
46.710998;1.0549129088621396;-0.016841662032297044;-0.015964822198950075;-0.19512786776365018;-0.18496897362866802;1.050538730810413;10.001298334845801;-2.0978495045069316e-08;0.17698470397175492;1.0446574355130018;0.9999364255753374;0.17697089631573973;0.9999381155516504
46.720998;1.0549108653618255;-0.01684166268005674;-0.0159648223892788;-0.1951278674146561;-0.18496897383219635;1.050535873154692;10.001277745294097;-2.09423606354997e-08;0.1769845049600411;1.0446578801065447;0.9999388758210908;0.17697056745880635;0.9999387041412741
46.730998;1.0549088663937138;-0.01684166334015403;-0.015964822587566745;-0.19512786707303903;-0.18496897401951387;1.0505330318483808;10.001256494478934;-2.092318229623971e-08;0.17698430333188975;1.0446583574643882;0.9999413717530733;0.17697024963098268;0.9999392209391864
46.740998;1.0549069140934204;-0.016841664011494874;-0.0159648227942636;-0.19512786674030988;-0.18496897419186314;1.050530213119615;10.001234626131764;-2.0921509275784643e-08;0.1769840993409997;1.0446588709858893;0.9999439117562877;0.17696994330887178;0.9999396577448141
46.750998;1.0549050097639614;-0.016841664692359554;-0.015964823009652872;-0.19512786641778873;-0.18496897435065487;1.0505274224266952;10.001212188159917;-2.0937974239525767e-08;0.17698389361321404;1.0446594233395865;0.9999464928098205;0.17696964893509928;0.9999400064696927
46.760998;1.0549031539228892;-0.016841665380711315;-0.015964823233708604;-0.1951278661066124;-0.18496897449734523;1.0505246650469435;10.001189228824579;-2.0973178911634634e-08;0.17698368705428116;1.0446600161989403;0.9999491108626613;0.17696936700773702;0.999940259175975
46.770998;1.0549013474020956;-0.016841666074564242;-0.015964823465983463;-0.1951278658077025;-0.18496897463315967;1.050521945826322;10.001165795028422;-2.1027515288788196e-08;0.17698348061096872;1.0446606493556658;0.9999517623310447;0.1769690980071746;0.9999404089389942
46.780998;1.0548995917517325;-0.01684165853742131;-0.01596481589951269;-0.1951261073367568;-0.18496730811058212;1.050519269560946;10.001141931634816;-2.1101101743432497e-08;0.1769832751319515;1.0446613213647906;0.9999544450238995;0.17696884234431284;0.9999404504003707
46.790998;1.0548978884047397;-0.016841659238534226;-0.01596481614600827;-0.1951261070643884;-0.18496730822708654;1.0505166419449514;10.001117675737216;-2.1193729674339404e-08;0.1769830713637545;1.044662031113541;0.9999571572126298;0.17696860042750673;0.9999403799701834
46.800998;1.0548962381735592;-0.016841659942704992;-0.015964816398318014;-0.19512610680616166;-0.1849673083350621;1.05051406928865;10.001093053689186;-2.1304934878576825e-08;0.17698286999049634;1.044662777440188;0.9999598961170294;0.1769683727124664;0.9999401960770119
46.810998;1.0548946419267988;-0.01684166065000913;-0.015964816655606125;-0.19512610656245982;-0.18496730843533116;1.050511557214187;10.00106808679146;-2.1434292722635196e-08;0.17698267176720284;1.0446635579156882;0.9999626573412584;0.17696815962399254;0.999939899134145
46.820998;1.0548931009765083;-0.016841661360724968;-0.015964816917358765;-0.19512610633353233;-0.18496730852854598;1.050509110332841;10.00104279996173;-2.15815423852169e-08;0.17698247759441837;1.0446643691140893;0.9999654353148748;0.17696796138143425;0.9999394904321569
