time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.830998;1.054891615971683;-0.01684166207524277;-0.015964817183545282;-0.19512610611965533;-0.18496730861505603;1.050506733124083;10.001017224316504;-2.174638170631296e-08;0.17698228835810365;1.0446652070917612;0.9999682239506481;0.17696777788977167;0.9999389707261344
46.840998;1.0548901860755704;-0.016841662793957005;-0.015964817454587544;-0.19512610592101828;-0.18496730869498196;1.0505044304657736;10.000991391228073;-2.1928435218882683e-08;0.1769821047394364;1.0446660672676262;0.9999710169677533;0.17696760878044215;0.9999383405639227
46.850998;1.0548888098021867;-0.016841663517184906;-0.01596481773122404;-0.1951261057374927;-0.18496730876832773;1.0505022071247985;10.00096532928525;-2.212754379304083e-08;0.17698192722804035;1.0446669450351413;0.999973808029565;0.17696745344179904;0.9999376020489942
46.860998;1.0548874855938701;-0.016841664244927425;-0.015964818014345756;-0.19512610556862142;-0.18496730883483492;1.0505000670079891;10.000939074659033;-2.2343777208017762e-08;0.17698175629876353;1.0446678369549012;0.9999765909330965;0.17696731101885893;0.9999367596332568
46.870998;1.0548862114213426;-0.016841664976713223;-0.015964818304831423;-0.19512610541377895;-0.1849673088937146;1.0504980128368424;10.000912682478404;-2.257703241199733e-08;0.1769815924761072;1.0446687407944628;0.9999793595952571;0.1769671805034652;0.9999358193880613
46.880998;1.0548849852443078;-0.01684166571183024;-0.015964818603431602;-0.19512610527241564;-0.184967308943763;1.0504960462531603;10.000886222133532;-2.2826800251731434e-08;0.17698143615064393;1.0446696541849392;0.9999821076085185;0.1769670608201165;0.9999347881106796
46.890998;1.0548838061895585;-0.016841666449626275;-0.015964818910798456;-0.1951261051442661;-0.18496730898374414;1.0504941682295132;10.000859762031565;-2.3092269822182313e-08;0.17698128743318428;1.0446705738069033;0.9999848281781433;0.17696695083740238;0.9999336731367958
46.900998;1.0548826749206273;-0.01684166718959355;-0.015964819227715484;-0.1951261050293303;-0.18496730901250683;1.0504923794043945;10.000833362999069;-2.3372432317560432e-08;0.17698114618855335;1.0446714958966525;0.9999875151856165;0.17696684940180307;0.9999324825398866
46.910998;1.054881593447414;-0.016841667931329317;-0.01596481955534013;-0.19512610492770618;-0.1849673090288529;1.0504906801750742;10.000807087466162;-2.3665999912830395e-08;0.17698101203834948;1.0446724169343988;0.9999901642720656;0.17696675542317228;0.9999312247702941
46.920998;1.0548805647683834;-0.016841668674490985;-0.01596481989528674;-0.19512610483945958;-0.18496730903146566;1.0504890709533452;10.00078101203807;-2.3971285942122274e-08;0.17698088434962542;1.0446733340970422;0.9999927725456719;0.1769666679462304;0.9999299077767412
46.930998;1.0548795922460403;-0.0168416694187285;-0.01596482024960723;-0.1951261047645428;-0.18496730901895597;1.0504875525004764;10.000755232498744;-2.4286260343209124e-08;0.1769807623629878;1.044674245718327;0.9999953377273726;0.17696658622548778;0.9999285384781457
46.940998;1.0548786793948615;-0.016841670163512002;-0.01596482062063674;-0.19512610470270755;-0.18496730899000582;1.0504861258343816;10.000729859393248;-2.4608691055670866e-08;0.17698064536389163;1.0446751516460686;0.9999978582154687;0.17696650979690748;0.999927122786293
46.950998;1.0548778302292203;-0.016841670907929304;-0.015964821010728457;-0.1951261046534641;-0.1849673089435631;1.050484792303975;10.000705005108662;-2.4936234276009935e-08;0.17698053281323559;1.044676052937331;1.000000333289597;0.17696643840298829;0.9999256660669682
46.960998;1.054877049644706;-0.016841671650596902;-0.015964821422109626;-0.19512610461620297;-0.18496730887883014;1.050483554249567;10.000680771234594;-2.5266614803419714e-08;0.17698042442347256;1.0446769506386417;1.0000027624192176;0.1769663718829685;0.9999241738219927
46.970998;1.0548763435997055;-0.016841672389806092;-0.015964821856901106;-0.19512610459034177;-0.1849673087950967;1.0504824150514156;10.000657241668025;-2.5597842526937924e-08;0.1769803200724341;1.0446778448549507;1.0000051450908798;0.17696631025212184;0.9999226523191845
46.980998;1.0548757186341848;-0.016841673123824213;-0.015964822317141584;-0.19512610457525748;-0.18496730869180375;1.050481378000074;10.000634475933118;-2.5928132146807868e-08;0.17698021960270616;1.0446787349929583;1.0000074816869209;0.17696625378785721;0.9999211092875014
46.990998;1.0548751808061323;-0.016841673850988708;-0.015964822804708633;-0.1951261045701773;-0.18496730856868798;1.0504804451718277;10.000612502580202;-2.6255727678343437e-08;0.1769801226708529;1.0446796205637785;1.000009773205119;0.17696620295172819;0.9999195542870045
47.000998;1.0548747352933454;-0.01684167456959155;-0.01596482332119229;-0.195126104574225;-0.18496730842568107;1.0504796171729112;10.000591318892281;-2.6579053323930667e-08;0.1769800287032055;1.0446805016985126;1.000012019381725;0.17696615828740062;0.9999179980225587
47.010998;1.0548743871021917;-0.016841675277974602;-0.015964823867860706;-0.19512610458653198;-0.18496730826267893;1.0504788932483313;10.000570898169826;-2.689681725874252e-08;0.17697993698974926;1.0446813788942984;1.0000142175796163;0.1769661203548183;0.999916451184624
47.020998;1.0548741415268483;-0.016841675974798034;-0.015964824445707636;-0.19512610460642865;-0.18496730807927195;1.0504782711450562;10.000551201769097;-2.7207798444495716e-08;0.17697984684478307;1.044682252461235;1.0000163636361412;0.17696608966251462;0.9999149236523144
47.030998;1.0548740031172463;-0.016841676659031257;-0.015964825055501845;-0.1951261046335837;-0.184967307874619;1.0504777469351099;10.000532192889832;-2.7510909202595714e-08;0.1769797577123336;1.0446831226546132;1.0000184536414716;0.17696606660149575;0.9999134236362711
47.040998;1.0548739742430835;-0.01684167732975414;-0.015964825697837373;-0.195126104667791;-0.18496730764772143;1.0504773152138127;10.000513842375232;-2.7805694119182207e-08;0.17697966925193118;1.0446839903346472;1.0000204849328644;0.17696605140854066;0.9999119568129229
47.050998;1.0548740553848337;-0.016841677986179998;-0.01596482637314932;-0.19512610470857303;-0.1849673073977206;1.0504769698010956;10.000496119735637;-2.8092585781374846e-08;0.17697958144904946;1.0446848571744902;1.0000224555987929;0.17696604418955444;0.9999105264158101
47.060998;1.0548742468819616;-0.016841678627828826;-0.015964827081603662;-0.1951261047551076;-0.18496730712373824;1.0504767048283283;10.00047898533682;-2.8372649666231938e-08;0.17697949469085889;1.0446857253344102;1.0000243636508994;0.17696604499897095;0.9999091340134101
47.070998;1.0548745498612035;-0.016841679254589643;-0.015964827823014806;-0.19512610480659864;-0.1849673068245424;1.0504765154038358;10.000462396857396;-2.8647308950622275e-08;0.1769794097478591;1.0446865973642891;1.0000262069922092;0.17696605391405293;0.9999077802662005
47.080998;1.054874965418017;-0.01684167986673276;-0.01596482859702209;-0.19512610486260304;-0.18496730649860244;1.050476397211211;10.000446318495017;-2.8918262485925698e-08;0.1769793276779677;1.0446874766083754;1.0000279837131014;0.17696607102290668;0.999906465749203
47.090998;1.0548754936437088;-0.016841680465024617;-0.015964829403255325;-0.19512610492289584;-0.1849673061445556;1.0504763458228445;10.000430724299557;-2.9187231933167634e-08;0.17697924970979867;1.0446883676662488;1.000029692012058;0.1769660964106352;0.9999051913699062
47.100998;1.0548761339997388;-0.01684168105073341;-0.015964830241239323;-0.19512610498710797;-0.18496730576164028;1.0504763566773911;10.000415597837923;-2.9455538290307653e-08;0.17697917705637642;1.0446892762273807;1.0000313297180112;0.1769661302328984;0.999903958028106
47.110998;1.0548768860694253;-0.01684168162530909;-0.015964831110349024;-0.1951261050545572;-0.18496730534976852;1.0504764256159038;10.000400929067895;-2.9723971277928364e-08;0.17697911063944322;1.044690208425465;1.0000328936687708;0.17696617273140647;0.9999027661768254
47.120998;1.0548777493891897;-0.016841682190076465;-0.015964832009969475;-0.195126105124326;-0.18496730490928062;1.050476549320109;10.000386712741623;-2.999300985778735e-08;0.17697905091009827;1.0446911708565192;1.0000343795059332;0.1769662241463893;0.9999016160193259
47.130998;1.0548787228816214;-0.01684168274618004;-0.015964832939565163;-0.195126105195538;-0.18496730444066012;1.050476724933936;10.000372948448058;-3.026310998584556e-08;0.17697899784974894;1.0446921711958321;1.0000357822816917;0.1769662846643045;0.9999005083470381
47.140998;1.0548798045600398;-0.016841683294538008;-0.01596483389858266;-0.19512610526773436;-0.18496730394438982;1.0504769492086519;10.00035963529599;-3.0534952648466534e-08;0.1769789510452557;1.0446932180830262;1.0000370974490964;0.17696635441566488;0.9998994448901203
47.150998;1.0548809912429595;-0.016841683835698503;-0.01596483488651147;-0.19512610534099292;-0.18496730342090234;1.0504772186673141;10.000346762741014;-3.080960883414856e-08;0.17697890980552025;1.0446943200582393;1.0000383214816349;0.1769664334840893;0.9998984276021486
47.160998;1.0548822784304368;-0.01684168436968826;-0.01596483590321859;-0.19512610541578768;-0.18496730287061788;1.0504775307538359;10.00033430662467;-3.108849704651273e-08;0.17697887331533188;1.0446954846613743;1.000039451711114;0.17696652196117715;0.9998974579652038
47.170998;1.054883660846721;-0.01684168489594929;-0.01596483694916022;-0.19512610549294268;-0.18496730229400635;1.050477884507709;10.000322233045726;-3.137304787265554e-08;0.17697884074147027;1.04469671848731;1.0000404861955863;0.1769666200124403;0.9998965371374564
47.180998;1.0548851333353593;-0.01684168541348831;-0.015964838025123874;-0.1951261055736302;-0.18496730169150125;1.0504782802569705;10.000310499643541;-3.16643153582102e-08;0.1769788112386416;1.0446980277966451;1.000041424875612;0.17696672782800826;0.9998956666596261
47.190998;1.0548866913687374;-0.0168416859211592;-0.01596483913173462;-0.19512610565933264;-0.1849673010633793;1.0504787186395528;10.000299048673394;-3.1962899262168374e-08;0.17697878390323749;1.0446994188256356;1.0000422707512655;0.1769668454815543;0.9998948491091768
47.200998;1.0548883306853898;-0.016841686417819184;-0.01596484026912841;-0.19512610575191247;-0.18496730040978204;1.0504791998442722;10.000287804110025;-3.2269037777991e-08;0.17697875776315117;1.0447008972938183;1.0000430291347284;0.17696697289229327;0.9998940880859857
47.210998;1.0548900467036986;-0.016841686902401024;-0.015964841436826593;-0.19512610585352344;-0.18496729973080442;1.0504797237744863;10.000276681845467;-3.258261660919685e-08;0.1769787318942835;1.0447024674178254;1.000043706053459;0.176967109890774;0.9998933873635094
47.220998;1.054891834836958;-0.016841687374137992;-0.01596484263370206;-0.1951261059660337;-0.1849672990265409;1.0504802903046844;10.000265603755103;-3.2903143212339304e-08;0.17697870561755058;1.0447041312284855;1.00004430723073;0.1769672561997389;0.9998927499096925
47.230998;1.0548936908622253;-0.01684168783274535;-0.015964843858108726;-0.1951261060903865;-0.18496729829717293;1.050480898936253;10.000254502873563;-3.322969458952512e-08;0.17697867860691294;1.0447058884227018;1.0000448373583575;0.1769674113458002;0.9998921777774182
47.240998;1.0548956101409925;-0.01684168827831388;-0.015964845108201384;-0.19512610622648052;-0.18496729754321814;1.0504815485745316;10.000243322228272;-3.356092956389943e-08;0.17697865086194545;1.0447077367313007;1.000045300136781;0.17696757470190505;0.9998916729643713
47.250998;1.0548975869420318;-0.01684168871122519;-0.015964846382217613;-0.1951261063734181;-0.18496729676572995;1.0504822378217946;10.000232016335529;-3.389517232980713e-08;0.1769786225915471;1.0447096726255956;1.0000456995414526;0.17696774564884898;0.9998912383985826
47.260998;1.0548996151997354;-0.01684168913221726;-0.015964847678489963;-0.19512610652977685;-0.18496729596626127;1.0504829653924637;10.000220552650738;-3.4230473304718056e-08;0.1769785941319947;1.044711691939192;1.0000460407055425;0.17696792365586816;0.9998908784783401
47.270998;1.0549016892970706;-0.016841689542300142;-0.015964848995246795;-0.19512610669393374;-0.18496729514668814;1.050483730447335;10.000208908647949;-3.456495836271597e-08;0.17697856599085313;1.0447137903842787;1.0000463296984266;0.1769681083184271;0.9998905990913501
47.280998;1.0549038034881375;-0.01684168994255229;-0.01596485033055025;-0.19512610686436124;-0.1849672943089731;1.0504845325621381;10.00019707073978;-3.489732125523733e-08;0.17697853883556092;1.0447159634533556;1.0000465731927488;0.17696829942679482;0.9998904069112526
47.290998;1.0549059514149919;-0.01684169033400691;-0.01596485168251403;-0.1951261070397489;-0.18496729345502805;1.0504853710544235;10.000185037755353;-3.522678541263173e-08;0.17697851330660222;1.0447182052069848;1.00004677790929;0.1769684968822217;0.9998903083253129
47.300998;1.0549081265396907;-0.01684169071764543;-0.015964853049476;-0.19512610721915885;-0.18496729258673678;1.050486244329692;10.000172820910665;-3.5552820607230796e-08;0.1769784898266533;1.0447205072739432;1.0000469497124898;0.1769687005111737;0.9998903089369737
47.310998;1.0549103218693852;-0.01684169109449022;-0.015964854429934335;-0.19512610740221983;-0.1849672917059354;1.0504871500465596;10.000160433634267;-3.587528864185364e-08;0.17697846860634125;1.0447228594118407;1.0000470933456458;0.17696891006548987;0.999890413465784
47.320998;1.0549125291245796;-0.016841691465603863;-0.015964855822329312;-0.19512610758901716;-0.184967290814251;1.0504880855058207;10.0001478778615;-3.619479446057808e-08;0.17697844984472766;1.0447252508129796;1.0000472131756455;0.17696912535678522;0.9998906254930445
47.330998;1.054914739410315;-0.016841691831780865;-0.015964857224742654;-0.19512610777987507;-0.18496728991299557;1.0504890475901612;10.00013513957072;-3.651275091896601e-08;0.1769784338330419;1.0447276709064892;1.0000473141931185;0.176969346352518;0.9998909477196303
47.340998;1.0549169446258102;-0.016841692193287842;-0.0159648586347631;-0.19512610797540636;-0.18496728900331882;1.0504900329391893;10.000122192435727;-3.683106760482064e-08;0.17697842076476122;1.044730109947662;1.0000474021665624;0.17696957330611118;0.9998913826584727
47.350998;1.0549191376737017;-0.016841692550021728;-0.015964860049637077;-0.19512610817651427;-0.1849672880863804;1.0504910386911146;10.000109003526282;-3.715160406867697e-08;0.17697841052396998;1.0447325597759645;1.000047482812863;0.17696980688299505;0.9998919323676599
47.360998;1.0549213124088266;-0.016841692901792518;-0.015964861466453418;-0.1951261083841111;-0.18496728716324873;1.0504920630886134;10.000095541212765;-3.7475681242726236e-08;0.17697840277928484;1.044735014097957;1.0000475612432607;0.1769700480625429;0.9998925974081866
47.370998;1.0549234638750986;-0.016841693248442598;-0.015964862882248763;-0.1951261085989019;-0.18496728623470762;1.05049310550923;10.000081779405184;-3.780387974233661e-08;0.1769783972404468;1.0447374681492492;1.0000476421714677;0.17697029787580593;0.9998933764050701
47.380998;1.0549255878183723;-0.016841693589892372;-0.0159648642941549;-0.19512610882141276;-0.1849672853012123;1.0504941659833555;10.000067695512277;-3.813608087477907e-08;0.17697839371637478;1.0447399179585615;1.0000477300455846;0.17697055725015912;0.9998942662429648
47.390998;1.0549276802078782;-0.01684169392624047;-0.01596486569960114;-0.19512610905208527;-0.18496728436300267;1.050495244544539;10.000053266420855;-3.847167716467973e-08;0.17697839193257836;1.0447423591295977;1.0000478287666772;0.17697082701973058;0.9998952622793622
47.400998;1.0549297374373046;-0.01684169425784713;-0.015964867096341616;-0.19512610929118276;-0.18496728342038601;1.0504963410441908;10.000038460827287;-3.880994555659602e-08;0.17697839138278426;1.0447447860295;1.0000479411319774;0.1769711079859667;0.9998963588393392
47.410998;1.0549317562885474;-0.016841694585133214;-0.015964868482208103;-0.19512610953850362;-0.18496728247406322;1.0504974554399578;10.000023235045049;-3.915035574871497e-08;0.17697839140339808;1.0447471919980673;1.000048068689585;0.1769714009499514;0.9998975502441874
47.420998;1.0549337335686557;-0.016841694908298965;-0.015964869854883823;-0.19512610979327857;-0.18496728152516576;1.0504985878809951;10.000007543899304;-3.949261187456352e-08;0.17697839128834408;1.0447495694851319;1.000048212906931;0.17697170672755808;0.9998988313697685
47.430998;1.0549356660926945;-0.016841695227524905;-0.01596487121188673;-0.1951261100543133;-0.18496728057498935;1.050499738587734;9.999991356149904;-3.9836635795102284e-08;0.1769783902748245;1.044751909862389;1.0000483764447237;0.1769720261749893;0.9999001971063691
47.440998;1.054937550638947;-0.01684169554342164;-0.01596487255061574;-0.195126110320123;-0.18496727962474388;1.0505009078891872;9.999974659101756;-4.0182533799821564e-08;0.17697838761085424;1.0447542040056002;1.0000485628066498;0.1769723601266481;0.9999016418362392
47.450998;1.054939383296091;-0.016841695857170498;-0.015964873868358938;-0.1951261105891592;-0.1849672786754656;1.050502096557765;9.999957454284072;-4.053050301462534e-08;0.17697838274190483;1.0447564435647858;1.0000487752702105;0.17697270920189603;0.9999031598296437
47.460998;1.0549411590553592;-0.01684169617040031;-0.015964875162299507;-0.19512611086013937;-0.1849672777280418;1.050503305974217;9.99993975353134;-4.088094274412751e-08;0.17697837537442096;1.0447586217159202;1.0000490162258733;0.17697307363503953;0.9999047460606686
47.470998;1.0549428723795629;-0.01684169648500493;-0.015964876429632194;-0.19512611113220427;-0.184967276783335;1.0505045372831991;9.999921582516434;-4.1234558433042725e-08;0.17697836542776801;1.044760733254958;1.000049286594931;0.17697345319802546;0.9999063965203372
47.480998;1.0549445179766952;-0.016841696803018842;-0.015964877667855492;-0.19512611140494057;-0.18496727584241096;1.050505790475095;9.999902987923036;-4.1592107778678934e-08;0.1769783529456955;1.0447627747537342;1.0000495858058893;0.17697384721785428;0.9999081078303046
47.490998;1.054946091324746;-0.01684169712651106;-0.015964878875011416;-0.1951261116783891;-0.18496727490676276;1.0505070647692556;9.99988403648271;-4.195417718055498e-08;0.1769783379357033;1.0447647445313992;1.0000499127020068;0.17697425473909464;0.9999098769185649
47.500998;1.0549475890400215;-0.016841697457333677;-0.015964880049635227;-0.1951261119528186;-0.18496727397836416;1.0505083596257574;9.999864804320909;-4.2321255972065384e-08;0.17697832027096683;1.044766642334614;1.0000502659896517;0.17697467470996933;0.9999117011940221
47.510998;1.054949008978401;-0.01684169779688972;-0.01596488119050004;-0.1951261122283079;-0.18496727305946167;1.0505096755380534;9.999845366361297;-4.2693736500539e-08;0.17697829975724508;1.0447684693942292;1.000050643575585;0.17697510598230118;0.9999135787846263
47.520998;1.0549503504842594;-0.01684169814611948;-0.015964882296406163;-0.19512611250455622;-0.1849672721521311;1.050511014463334;9.99982579268945;-4.307165031477378e-08;0.17697827620875553;1.0447702282873048;1.0000510418146142;0.17697554715895242;0.9999155085123402
47.530998;1.0549516147348024;-0.01684169850549778;-0.015964883366257933;-0.19512611278101444;-0.18496727125776025;1.0505123792505873;9.999806146201804;-4.3454394086495464e-08;0.17697824936289844;1.0447719222408172;1.000051455273196;0.17697599650125911;0.9999174896841736
47.540998;1.0549528046247025;-0.016841698874916072;-0.015964884399335764;-0.19512611305717792;-0.18496727037671926;1.0505137721445623;9.999786475639837;-4.3840710971445506e-08;0.17697821868879274;1.0447735549475454;1.0000518770928466;0.1769764519737784;0.9999195217727362
47.550998;1.054953924483592;-0.016841699253640225;-0.01596488539537354;-0.1951261133328284;-0.18496726950845618;1.0505151940520807;9.999766812569433;-4.4228970817463354e-08;0.17697818330679457;1.0447751308593636;1.0000522999349541;0.176976911339074;0.9999216036507029
47.560998;1.0549549797523132;-0.016841699640434044;-0.01596488635443803;-0.19512611360797552;-0.18496726865200158;1.0505166451779127;9.999747176291274;-4.461749544176907e-08;0.17697814215734634;1.0447766551271107;1.000052717011022;0.17697737227540492;0.9999237320175859
47.570998;1.054955976780447;-0.016841700033778658;-0.015964887276827582;-0.19512611388256826;-0.1849672678064949;1.0505181254243088;9.999727576318582;-4.500475824926751e-08;0.17697809429444894;1.0447781329085561;1.000053122675557;0.1769778325554233;0.9999259001583866
47.580998;1.0549569231998892;-0.01684170043207966;-0.015964888162892647;-0.1951261141563844;-0.18496726697136925;1.0505196335793021;9.999708010084824;-4.5389501725860584e-08;0.17697803897680536;1.0447795684895078;1.0000535124376844;0.17697829020468556;0.9999280986503364
47.590998;1.054957827584927;-0.016841700833744335;-0.01596488901280099;-0.1951261144292929;-0.18496726614620376;1.0505211662917981;9.99968846889703;-4.577062651666116e-08;0.17697797547554736;1.04478096518241;1.0000538825655727;0.17697874349633563;0.9999303174221058
47.600998;1.054958697556092;-0.01684170123717949;-0.01596488982648355;-0.19512611470155636;-0.18496726533051777;1.0505227178196153;9.999668955884868;-4.614696727684564e-08;0.17697790300693222;1.0447823254457336;1.000054229959227;0.17697919082250838;0.9999325474539942
47.610998;1.054959538395565;-0.016841701640886903;-0.01596489060364587;-0.19512611497379276;-0.18496726452383355;1.050524280415574;9.999649498203311;-4.6517356034509995e-08;0.17697782100330953;1.0447836502761931;1.0000545529388933;0.17697963065040492;0.9999347812144831
47.620998;1.0549603532015195;-0.016841702043590617;-0.015964891343696885;-0.19512611524663823;-0.18496726372593575;1.0505258453636312;9.999630141759786;-4.688081789257962e-08;0.17697772933061864;1.044784939203202;1.000054852087867;0.1769800616069873;0.9999370119107346
47.630998;1.0549611431872594;-0.016841702444211997;-0.015964892045816297;-0.195126115520419;-0.18496726293685195;1.0505274047391167;9.999610939260046;-4.723657911507983e-08;0.17697762819827692;1.044786191571951;1.0000551300608427;0.1769804826051296;0.9999392326987455
47.640998;1.0549619075277388;-0.016841702841784004;-0.015964892709135918;-0.19512611579512862;-0.1849672621566303;1.0505289529208948;9.99959194517365;-4.7583997805587175e-08;0.17697751796516892;1.0447874071850156;1.0000553908455816;0.1769808929595158;0.999941436737153
47.650998;1.054962643265851;-0.01684170323542142;-0.015964893332793436;-0.1951261160707545;-0.1849672613853745;1.0505304869044325;9.99957321653279;-4.792257387451836e-08;0.1769773990057283;1.0447885860188222;1.000055639025785;0.17698129238081403;0.9999436177761089
47.660998;1.0549633458394163;-0.016841703624341627;-0.015964893916026852;-0.19512611634753238;-0.18496726062330657;1.0505320054882639;9.999554812424305;-4.8251934480620966e-08;0.17697727165446647;1.0447897286083556;1.0000558790437746;0.17698168089866176;0.9999457705943023
47.670998;1.054964010355636;-0.016841704007967584;-0.015964894458315428;-0.19512611662574061;-0.18496725987060117;1.0505335081616194;9.999536792014048;-4.8571730057462225e-08;0.1769771362417623;1.0447908363985143;1.000056114612311;0.17698205883437207;0.9999478909182303
47.680998;1.054964632472596;-0.01684170438601494;-0.015964894959251668;-0.1951261169053819;-0.18496725912741496;1.0505349945638187;9.999519212087694;-4.888166389191891e-08;0.17697699317213592;1.0447919109810924;1.0000563481639673;0.1769824267479128;0.9999499751425157
47.690998;1.0549652077760683;-0.01684170475841193;-0.015964895418418598;-0.19512611718620604;-0.18496725839415634;1.0505364646086812;9.999502122616017;-4.9181631277134034e-08;0.17697684297097907;1.0447929531403182;1.000056580331386;0.17698278539753;0.9999520203462297
47.700998;1.0549657306831448;-0.016841705125101726;-0.01596489583562828;-0.19512611746795536;-0.18496725767155295;1.0505379189568202;9.999485559929168;-4.947165879712483e-08;0.17697668627066207;1.0447939628281377;1.0000568101944325;0.17698313576085775;0.9999540247123313
47.710998;1.0549661944038877;-0.016841705485836817;-0.01596489621118018;-0.19512611775055025;-0.184967256960647;1.05053935937444;9.999469539900137;-4.975176993927563e-08;0.17697652374021489;1.044794940186813;1.0000570361964651;0.17698347898523825;0.9999559879756623
47.720998;1.0549665914260167;-0.016841705840161765;-0.01596489654589352;-0.19512611803411178;-0.18496725626288532;1.0505407884287659;9.999454057615521;-5.0021995381377416e-08;0.1769763560339852;1.0447958864569482;1.000057256741957;0.17698381625441614;0.9999579111095778
47.730998;1.0549669139052646;-0.016841706187681497;-0.015964896841003464;-0.19512611831893312;-0.18496725557994495;1.0505422085524327;9.999439094075587;-5.028247061681329e-08;0.17697618380582184;1.044796804054733;1.0000574705093703;0.17698414863547485;0.9999597954158597
47.740998;1.0549671548678117;-0.016841706528153647;-0.015964897097894785;-0.19512611860553952;-0.184967254913359;1.0505436208515644;9.99942462368888;-5.053361223736092e-08;0.17697600767831714;1.0447976963124057;1.0000576764257245;0.17698447689442495;0.9999616421669066
47.750998;1.0549673097085115;-0.016841706861189746;-0.015964897317798328;-0.19512611889480125;-0.18496725426438285;1.0505450244291452;9.999410620473478;-5.077612571138336e-08;0.17697582812777177;1.0447985670282576;1.000057873002154;0.17698480142268488;0.9999634527352049
47.760998;1.0549673761816991;-0.016841707186151657;-0.01596489750160841;-0.19512611918798364;-0.18496725363404246;1.0505464170510301;9.999397062124746;-5.101065151276098e-08;0.17697564544064343;1.0447994199824844;1.0000580577974345;0.17698512243387765;0.9999652284960234
47.770998;1.0549673531707395;-0.01684170750244524;-0.01596489764984726;-0.19512611948659847;-0.18496725302317385;1.0505477964111776;9.999383930522049;-5.123744123776241e-08;0.17697545979090148;1.0448002586103193;1.000058227389861;0.1769854401800668;0.9999669706228632
47.780998;1.0549672400837113;-0.016841707809772403;-0.01596489776284073;-0.1951261197920737;-0.1849672524325946;1.0505491606989041;9.999371210862817;-5.145634763396002e-08;0.1769752712395978;1.044801085534781;1.0000583776506642;0.17698575496267221;0.9999686798279266
47.790998;1.054967037380023;-0.016841708108175122;-0.01596489784079121;-0.19512612010553113;-0.18496725186333876;1.050550508187874;9.999358894050836;-5.166699477814056e-08;0.17697507952444913;1.0448019021435377;1.0000585043193968;0.17698606711303158;0.99997035594893
47.800998;1.0549667469759274;-0.01684170839784487;-0.015964897883559016;-0.19512612042776328;-0.1849672513165415;1.0505518362147346;9.999346981613492;-5.186888355135609e-08;0.1769748839080543;1.0448027088473701;1.0000586032977214;0.17698637702426848;0.9999719976182492
47.810998;1.054966372331746;-0.01684170867876209;-0.01596489789066779;-0.1951261207592487;-0.18496725079297283;1.050553140520408;9.999335484287073;-5.206132881493762e-08;0.17697468339783462;1.04480350599807;1.0000586703356555;0.1769866851571732;0.9999736023850291
47.820998;1.054965919092573;-0.016841708950635585;-0.015964897861681673;-0.19512612110029504;-0.1849672502928342;1.050554415582951;9.999324415208871;-5.224354958983959e-08;0.17697447707434588;1.0448042947762213;1.0000587012961122;0.1769869920482473;0.9999751671973702
47.830998;1.0549653953249314;-0.016841709213192998;-0.015964897796492652;-0.1951261214513114;-0.18496724981611345;1.0505556553774216;9.99931378940331;-5.241506126399749e-08;0.17697426411912964;1.0448050775252715;1.00005869357813;0.17698729837204977;0.9999766884362733
47.840998;1.054964810412894;-0.01684170946632023;-0.015964897695317986;-0.1951261218128325;-0.18496724936301095;1.050556853748974;9.999303625815633;-5.257585348198888e-08;0.1769740436767811;1.0448058573185453;1.0000586470589843;0.17698760498621413;0.999978161567072
47.850998;1.0549641740527265;-0.01684170970998297;-0.015964897558577027;-0.1951261221852839;-0.18496724893396646;1.0505580044332454;9.999293942364796;-5.272605669019913e-08;0.17697381484018213;1.0448066371467268;1.0000585633063093;0.1769879128625059;0.9999795811493983
47.860998;1.0549634965291061;-0.01684170994413525;-0.015964897386880138;-0.19512612256895417;-0.1849672485293985;1.0505591014152358;9.999284749078615;-5.28655608563395e-08;0.17697357670570982;1.0448074198209008;1.0000584442820608;0.17698822299559264;0.9999809410005709
47.870998;1.05496278922752;-0.01684171016860363;-0.015964897181188067;-0.1951261229642138;-0.18496724814948476;1.050560139379763;9.999276045482759;-5.299404305555451e-08;0.1769733283395449;1.0448082084228882;1.0000582920773697;0.176988536346198;0.9999822346357793
47.880998;1.0549620640277684;-0.016841710383022974;-0.01596489694296272;-0.1951261233716867;-0.18496724779406445;1.050561113627032;9.999267825455984;-5.3111142774606724e-08;0.1769730687990615;1.0448090059130426;1.0000581090410325;0.17698885370849324;0.9999834564056924
47.890998;1.0549613319315825;-0.016841710586958335;-0.01596489667414774;-0.1951261237923977;-0.18496724746257534;1.050562019805261;9.999260089445796;-5.321645168627906e-08;0.17697279737403765;1.0448098139802557;1.0000578972436847;0.1769891755489297;0.9999846025203146
47.900998;1.0549606020487357;-0.016841710780093045;-0.015964896376987146;-0.19512612422781014;-0.18496724715400512;1.0505628535872;9.999252851355223;-5.3309525916351566e-08;0.1769725137610346;1.044810632262497;1.0000576578448424;0.17698950199702798;0.9999856712828769
47.910998;1.0549598816290027;-0.016841710962344537;-0.01596489605378273;-0.19512612467943363;-0.1849672468668086;1.050563610406661;9.999246131317166;-5.3389935246931584e-08;0.1769722179426185;1.04481145836707;1.0000573909633605;0.1769898330226468;0.9999866627791048
47.920998;1.0549591769047744;-0.016841711133946856;-0.015964895706727468;-0.19512612514821023;-0.18496724659874844;1.0505642859307873;9.999239946332684;-5.345716060486408e-08;0.17697190996383977;1.0448122884055904;1.0000570959275774;0.17699016864450134;0.9999875780023267
47.930998;1.0549584934796978;-0.01684171129548235;-0.01596489533790991;-0.19512612563428988;-0.1849672463467723;1.0505648769866611;9.999234308901526;-5.35105618731981e-08;0.17697158980438923;1.0448131173666515;1.0000567717601931;0.1769905089666707;0.9999884176414784
47.940998;1.0549578361498573;-0.016841711447779698;-0.015964894949353305;-0.19512612613727864;-0.18496724610709722;1.0505653819555267;9.999229224496887;-5.354953851103982e-08;0.17697125743407915;1.0448139388851367;1.0000564173871045;0.1769908540340741;0.9999891817244637
47.950998;1.0549572090224004;-0.016841711591700635;-0.015964894542834576;-0.19512612665647433;-0.18496724587552513;1.0505658007569558;9.9992246876011;-5.3573606884794464e-08;0.17697091298810738;1.0448147448699001;1.000056031191803;0.1769912036969325;0.9999898703684177
47.960998;1.0549566155636811;-0.01684171172793819;-0.015964894119608622;-0.1951261271909017;-0.18496724564785322;1.0505661348982738;9.999220687393883;-5.358226704615472e-08;0.17697055685138005;1.044815526239649;1.0000556105278484;0.17699155751873405;0.9999904847357791
47.970998;1.0549560585626707;-0.016841711856974775;-0.015964893680418882;-0.19512612773939517;-0.18496724542021803;1.0505663868538508;9.999217213689992;-5.357486968729529e-08;0.1769701895900062;1.0448162750259418;1.0000551518715968;0.17699191467334696;0.9999910279969805
47.980998;1.0549555404632582;-0.016841711979297035;-0.015964893225761008;-0.1951261283007832;-0.18496724518927957;1.050566558768528;9.999214254538435;-5.355062597773661e-08;0.17696981181243224;1.044816985954843;1.000054651236818;0.17699227398768042;0.9999915056539903
47.990998;1.0549550632765907;-0.0168417120956586;-0.01596489275598289;-0.19512612887398437;-0.18496724495230032;1.0505666520610988;9.99921179422438;-5.350865246200545e-08;0.17696942406465008;1.0448176560930964;1.0000541044294715;0.17699263417203503;0.9999919242555413
48.000998;1.0549546278665578;-0.0168417122070209;-0.01596489227112086;-0.19512612945792546;-0.18496724470717313;1.0505666683520187;9.999209811364338;-5.3448087203422415e-08;0.176969026810568;1.0448182835474675;1.0000535075702315;0.176992994051942;0.9999922898266493
48.010998;1.0549542335302788;-0.01684171231429359;-0.01596489177092159;-0.19512613005141843;-0.1849672444523252;1.050566610489213;9.999208276907094;-5.336841626981457e-08;0.17696862042746497;1.0448188667033305;1.0000528576327374;0.17699335269243166;0.9999926076229941
48.020998;1.054953878411526;-0.016841712418142286;-0.015964891255240966;-0.19512613065314793;-0.1849672441864709;1.0505664829131074;9.999207157834023;-5.326979903326239e-08;0.1769682052483838;1.0448194042758656;1.0000521524274981;0.17699370933640027;0.9999928823614054
48.030998;1.0549535606870486;-0.01684171251886429;-0.015964890724351206;-0.19512613126178074;-0.18496724390832048;1.0505662915278222;9.999206423664187;-5.315305884155117e-08;0.17696778172608832;1.0448198956787134;1.0000513901964125;0.17699406316241023;0.9999931180251045
48.040998;1.054953279549301;-0.016841712616493178;-0.015964890178960432;-0.19512613187613723;-0.18496724361645536;1.050566043308381;9.99920605347931;-5.3019335572457414e-08;0.17696735056279067;1.044820341543391;1.000050568687366;0.17699441314364278;0.9999933178090092
48.050998;1.0549530351721106;-0.016841712711136023;-0.015964889620165415;-0.19512613249522887;-0.18496724330943803;1.050565745853552;9.999206040409803;-5.286974420381368e-08;0.17696691258757694;1.0448207441860302;1.000049684012084;0.176994758195735;0.9999934844142522
48.060998;1.0549528282328822;-0.01684171280314816;-0.015964889049308675;-0.19512613311817673;-0.18496724298599626;1.0505654067852006;9.999206388718935;-5.270535157409376e-08;0.17696646847093284;1.0448211070607685;1.0000487303661063;0.17699509737032407;0.9999936202727012
48.070998;1.0549526597282473;-0.01684171289302524;-0.015964888467753152;-0.19512613374425314;-0.18496724264522316;1.0505650329685474;9.99920711042976;-5.252747497294994e-08;0.17696601867170192;1.0448214329608807;1.0000477009113262;0.17699542987352507;0.9999937277370569
48.080998;1.0549525311719339;-0.016841712981294363;-0.015964887876771156;-0.19512613437289095;-0.18496724228680847;1.050564630017681;9.999208225271094;-5.233799570902451e-08;0.17696556367458846;1.044821722461857;1.0000465888164602;0.1769957550197794;0.999993809285076
48.090998;1.0549524447503262;-0.016841713068467514;-0.01596488727758903;-0.1951261350035022;-0.1849672419111386;1.050564201988597;9.999209755321834;-5.213922624608928e-08;0.17696510408545832;1.0448219739401094;1.000045387711762;0.17699607226748768;0.9999938673578211
48.100998;1.0549524029977293;-0.01684171315493289;-0.015964886671507736;-0.1951261356353385;-0.1849672415191589;1.0505637513930897;9.999211717373482;-5.193342190327483e-08;0.1769646404421156;1.0448221844499543;1.0000440923372562;0.1769963812858947;0.9999939038931231
48.110998;1.0549524082478103;-0.01684171324092546;-0.01596488605990663;-0.19512613626745068;-0.18496724111217852;1.0505632800825462;9.99921412281519;-5.172247788809154e-08;0.17696417306865445;1.0448223503135656;1.0000426992706168;0.17699668190738274;0.9999939200726178
48.120998;1.0549524624984876;-0.016841713326547453;-0.01596488544395818;-0.19512613689853262;-0.1849672406917585;1.0505627899653285;9.999216978466544;-5.150789444255738e-08;0.1769637021746252;1.0448224675515212;1.0000412064775763;0.17699697401978148;0.9999939164663432
48.130998;1.0549525675044118;-0.016841713411627074;-0.01596488482434203;-0.19512613752672428;-0.18496724025954514;1.05056228287272;9.999220283749437;-5.129088573377997e-08;0.176963228068946;1.0448225321391351;1.0000396124361879;0.17699725756611484;0.9999938932391919
48.140998;1.054952724407134;-0.01684171349568144;-0.01596488420134795;-0.19512613814971286;-0.18496723981702054;1.050561760620751;9.999224032478622;-5.1072568096411704e-08;0.17696275126988154;1.0448225398974185;1.0000379161167252;0.17699753259605017;0.9999938500076553
48.150998;1.0549529333922611;-0.016841713578131398;-0.015964883575191418;-0.19512613876514567;-0.18496723936538975;1.0505612249797167;9.99922821843041;-5.0853985384726565e-08;0.17696227244562923;1.0448224864045343;1.000036117218906;0.17699779919727393;0.9999937855817217
48.160998;1.054953193952872;-0.016841713658385812;-0.015964882946262422;-0.19512613937107995;-0.184967238905656;1.050560677045295;9.999232839428936;-5.0635979417890554e-08;0.17696179231670026;1.044822367398449;1.0000342159382358;0.17699805731869736;0.9999936983953803
48.170998;1.0549535053096113;-0.01684171373571823;-0.015964882315246336;-0.19512613996624759;-0.1849672384387194;1.0505601173376038;9.999237899211668;-5.041922127513472e-08;0.17696131161103013;1.0448221797266795;1.0000322126044185;0.17699830670825553;0.9999935876737601
48.180998;1.0549538664584819;-0.01684171380915817;-0.015964881683084763;-0.19512614055004235;-0.1849672379654471;1.0505595466894018;9.9992434044528;-5.020433965234645e-08;0.17696083103310845;1.0448219215690404;1.0000301077765847;0.17699854706602206;0.9999934542057028
48.190998;1.0549542756455779;-0.016841713877470257;-0.015964881050957558;-0.195126141122385;-0.184967237486781;1.0505589665779413;9.999249360268719;-4.999180633024479e-08;0.17696035130007612;1.0448215913346262;1.0000279026431114;0.17699877822983384;0.9999933002112805
48.200998;1.054954730152593;-0.01684171393929466;-0.01596488042041339;-0.19512614168360415;-0.18496723700386422;1.0505583788762178;9.999255767004271;-4.978162219774871e-08;0.1769598732719776;1.0448211871039157;1.0000255990594105;0.17699900028273116;0.9999931289964421
48.210998;1.0549552270173415;-0.01684171399331266;-0.015964879793371432;-0.1951261422341526;-0.1849672365180752;1.0505577855706794;9.999262615585467;-4.95732144664916e-08;0.176959397965773;1.0448207073583204;1.0000231993010067;0.17699921355124382;0.9999929446777328
48.220998;1.0549557637269096;-0.016841714038181008;-0.015964879171863205;-0.1951261427741349;-0.18496723603098245;1.0505571886028675;9.999269883548715;-4.9365805451954686e-08;0.17695892642841568;1.0448201515147044;1.0000207062224524;0.17699941846815154;0.9999927517940321
48.230998;1.0549563384894507;-0.01684171407234503;-0.01596487855784023;-0.19512614330301695;-0.18496723554432085;1.050556589901117;9.99927753109934;-4.915892991064384e-08;0.17695845970738389;1.0448195197721608;1.0000181236178827;0.1769996155243025;0.9999925551762993
48.240998;1.0549569500540104;-0.016841714093969236;-0.015964877953199376;-0.1951261438196747;-0.18496723505999577;1.0505559914801363;9.999285499320465;-4.895251279769111e-08;0.17695799894012548;1.0448188132440537;1.0000154557767846;0.17699980534902252;0.999992360048959
48.250998;1.0549575967681566;-0.01684171410106301;-0.01596487735985886;-0.19512614432267814;-0.18496723458006767;1.0505553953119544;9.999293718868639;-4.8746502451275384e-08;0.17695754539683076;1.0448180347524123;1.0000127065684217;0.17699998865022054;0.9999921715075935
48.260998;1.0549582758816238;-0.016841714091623317;-0.015964876779869228;-0.19512614481074908;-0.18496723410665536;1.050554802696301;9.999302123231054;-4.854055700901282e-08;0.17695710037964016;1.0448171889795443;1.0000098792351675;0.17700016604538504;0.9999919936104529
48.270998;1.0549589838761344;-0.01684171406365404;-0.01596487621553038;-0.19512614528309336;-0.1849672336418006;1.0505542137177588;9.999310656466223;-4.8333952738841726e-08;0.17695666503393728;1.044816281211755;1.0000069766834958;0.17700033796636924;0.9999918293308938
48.280998;1.0549597167639193;-0.016841714015315506;-0.015964875669273158;-0.1951261457393945;-0.18496723318741912;1.0505536275141767;9.999319278571951;-4.812556005078547e-08;0.17695624020433767;1.0448153163210772;1.0000040017909333;0.17700050469228223;0.9999916809849853
48.290998;1.0549604698685642;-0.016841713945188488;-0.015964875143330604;-0.19512614617978216;-0.18496723274526655;1.0505530429030032;9.999327967882687;-4.791388448946543e-08;0.1769558264378473;1.0448142991764038;1.0000009580507625;0.1770006664206205;0.9999915498817806
48.300998;1.05496123796246;-0.016841713852274006;-0.01596487463957193;-0.1951261466049007;-0.18496723231683773;1.0505524590233033;9.999336714524448;-4.769723359611081e-08;0.1769554241310192;1.0448132352942685;0.9999978503512467;0.1770008232014124;0.9999914362063437
48.310998;1.054962015829824;-0.016841713735730214;-0.01596487415962264;-0.19512614701580092;-0.18496723190343528;1.0505518758643753;9.99934551179349;-4.7473978823858025e-08;0.17695503365224863;1.044812130549002;0.9999946847638983;0.17700097486802013;0.9999913402990124
48.320998;1.0549627988293315;-0.016841713594675782;-0.01596487370502076;-0.195126147413639;-0.1849672315063427;1.0505512940882678;9.99935435258402;-4.724272212931927e-08;0.17695465535090896;1.044810990443444;0.9999914673136691;0.1770011211227028;0.9999912638254049
48.330998;1.0549635834422557;-0.01684171342835009;-0.015964873277264296;-0.1951261477994453;-0.1849672311266145;1.050550714561267;9.999363224707379;-4.700216744184393e-08;0.17695428956991324;1.0448098197028064;0.9999882033768436;0.17700126161114324;0.9999912097422581
48.340998;1.0549643672705056;-0.016841713236457504;-0.01596487287780893;-0.19512614817417628;-0.18496723076470628;1.0505501385381506;9.999372105695205;-4.675090725246116e-08;0.17695393668884604;1.0448086222490298;0.9999848978766066;0.17700139593567066;0.9999911822205236
48.350998;1.0549651481466897;-0.016841713019200663;-0.01596487250795583;-0.19512614853892896;-0.18496723042048435;1.0505495680643735;9.999380968534211;-4.648745380823106e-08;0.1769535970859941;1.0448074014903115;0.9999815550873034;0.1770015237381402;0.9999911868044524
48.360998;1.0549659233436488;-0.01684171277709778;-0.015964872168596378;-0.19512614889485494;-0.18496723009338065;1.0505490059801277;9.999389796504984;-4.62103864946487e-08;0.17695327108556205;1.0448061607271264;0.9999781782456973;0.17700164487938283;0.9999912296336322
48.370998;1.0549666901895647;-0.016841712510995994;-0.015964871860145204;-0.19512614924269994;-0.1849672297824121;1.0505484557685743;9.999398592553181;-4.5918394270342345e-08;0.17695295900556554;1.0448049032954996;0.9999747696211263;0.1770017594858217;0.999991316029177
48.380998;1.0549674475677788;-0.016841712222220768;-0.015964871582839976;-0.195126149582511;-0.18496722948630484;1.0505479211995656;9.99940737576489;-4.561038525796416e-08;0.17695266115180222;1.0448036322816625;0.9999713308812793;0.17700186772466361;0.9999914496404904
48.390998;1.0549681965384814;-0.01684171191256094;-0.015964871336926412;-0.1951261499139379;-0.18496722920386022;1.0505474054987989;9.999416172938192;-4.5285758178681205e-08;0.1769523776933595;1.0448023500103643;0.9999678635649321;0.17700196958578931;0.9999916325844441
48.400998;1.0549689400924178;-0.016841711583973535;-0.015964871122438155;-0.19512615023674165;-0.18496722893425996;1.0505469103143716;9.999425019298835;-4.494449110526064e-08;0.17695210860998178;1.0448010576785307;0.999964369794481;0.17700206482646455;0.9999918663593909
48.410998;1.0549696826312436;-0.016841711238264053;-0.015964870939047058;-0.19512615055075466;-0.1849672286770454;1.0505464353939136;9.999433967227759;-4.4586846429746736e-08;0.17695185376393488;1.044799755634937;0.999960852926846;0.17700215299430203;0.9999921526354266
48.420998;1.0549704288248107;-0.016841710877087523;-0.015964870786205065;-0.19512615085549953;-0.1849672284319689;1.05054597950467;9.999443090609475;-4.421299597566789e-08;0.17695161298083392;1.0447984445191174;0.999957317381158;0.17700223350840735;0.9999924936472002
48.430998;1.0549711824721875;-0.016841710502106415;-0.015964870663204938;-0.19512615115016596;-0.1849672281989461;1.050545541576402;9.99945247805685;-4.382296491495026e-08;0.17695138603063545;1.0447971264857145;0.9999537674985414;0.1770023057293199;0.9999928924254919
48.440998;1.0549719463632181;-0.016841710114930526;-0.01596487056911304;-0.19512615143376744;-0.18496722797807513;1.0505451209246564;9.999462214616205;-4.341691745631787e-08;0.17695117249238448;1.0447958055450421;0.9999502067010206;0.1770023689590358;0.9999933524040843
48.450998;1.0549727228295154;-0.01684170971690087;-0.01596487050281233;-0.19512615170514558;-0.18496722776970811;1.050544716541483;9.999472362920084;-4.2995396018189076e-08;0.17695097168487367;1.0447944867525554;0.9999466381530988;0.17700242243568984;0.9999938766138486
48.460998;1.0549735138813137;-0.01684170930889504;-0.01596487046315826;-0.19512615196295915;-0.1849672275744956;1.0505443259163365;9.999482961167432;-4.255924450550594e-08;0.1769507828199324;1.044793174728838;0.999943065930621;0.17700246538942274;0.9999944674396034
48.470998;1.054974320639579;-0.016841708891230177;-0.01596487044920153;-0.1951261522057493;-0.1849672273932112;1.0505439446059062;9.999494037297994;-4.210936637507807e-08;0.17695060521330794;1.0447918725721612;0.999939495359676;0.17700249714784888;0.9999951268527134
48.480998;1.0549751431043644;-0.016841708463851572;-0.015964870460340296;-0.19512615243212067;-0.18496722722649322;1.0505435673456258;9.999505619024436;-4.16465280241576e-08;0.1769504383075269;1.0447905818067598;0.9999359327619637;0.1770025172421281;0.99999585641081
48.490998;1.054975980532667;-0.016841708026671617;-0.01596487049610835;-0.19512615264098257;-0.18496722707487676;1.0505431893842874;9.999517729517674;-4.117123797860579e-08;0.17695028155418155;1.0447893031009394;0.9999323850889824;0.17700252548277837;0.9999966570697942
48.500998;1.0549768316946124;-0.016841707579669726;-0.015964870555684917;-0.19512615283160897;-0.18496722693896553;1.0505428067033176;9.999530378612343;-4.068372646510064e-08;0.17695013443583057;1.0447880367844946;0.9999288594905035;0.17700252199367905;0.9999975290386772
48.510998;1.0549776949262755;-0.01684170712289297;-0.015964870637576168;-0.19512615300351244;-0.18496722681930267;1.0505424152839917;9.999543558552864;-4.0184199372364635e-08;0.17694999664809716;1.0447867823985395;0.999925362934572;0.17700250720733063;0.9999984716284843
48.520998;1.0549785682072683;-0.016841706656588913;-0.015964870739601286;-0.19512615315652554;-0.18496722671604957;1.0505420102891612;9.99955724714671;-3.967332446751452e-08;0.17694986810081847;1.044785538079515;0.9999219025893544;0.17700248178360664;0.999999483148567
48.530998;1.0549794493472833;-0.016841706181257743;-0.01596487085909506;-0.19512615329119337;-0.18496722662888776;1.0505415858935732;9.999571417088761;-3.91524729999605e-08;0.1769497486848781;1.0447843007251836;0.9999184869278563;0.17700244641689203;1.0000005611313574
48.540998;1.0549803359253485;-0.016841705697649857;-0.015964870993296985;-0.19512615340895414;-0.1849672265572844;1.0505411358174046;9.999586043579344;-3.8623520722196776e-08;0.17694963815025166;1.0447830667476072;0.9999151258447609;0.17700240171636664;1.0000017031551462
48.550998;1.0549812246133774;-0.016841705206959427;-0.015964871139685494;-0.19512615351171317;-0.1849672265008436;1.0505406542078468;9.999601104962045;-3.808851598072202e-08;0.17694953620784384;1.0447818330660719;0.9999118293401253;0.17700234826099165;1.0000029075481571
48.560998;1.0549821106990165;-0.016841704710891598;-0.01596487129604207;-0.19512615360122978;-0.18496722645937833;1.0505401361199307;9.9996165787106;-3.754935007594239e-08;0.176949442627306;1.0447805977969593;0.9999086062351176;0.17700228656741515;1.0000041731091902
48.570998;1.0549829885883446;-0.016841704211171094;-0.015964871460327733;-0.1951261536789935;-0.18496722643275101;1.0505395771473183;9.999632439458473;-3.700753754147559e-08;0.17694935716707147;1.0447793602723594;0.9999054636612537;0.17700221695348403;1.0000054984407165
48.580998;1.0549838525842963;-0.01684170370898085;-0.015964871630581967;-0.19512615374646436;-0.18496722642080904;1.0505389728688532;9.999648660542471;-3.6464358935322695e-08;0.1769492794171989;1.0447781207869127;0.9999024074490936;0.17700213955128963;1.0000068815280616
48.590998;1.0549846969058623;-0.01684170320500513;-0.015964871805007646;-0.1951261538050832;-0.18496722642346114;1.0505383185543724;9.999665212939595;-3.59211264412642e-08;0.17694920875735348;1.0447768804382775;0.9998994432957171;0.17700205445607076;1.0000083191751932
48.600998;1.0549855151380092;-0.016841702699822526;-0.015964871982114468;-0.19512615385601204;-0.18496722644063018;1.0505376088653238;9.999682062947917;-3.537918818805014e-08;0.1769491444510731;1.0447756408199356;0.9998965776037595;0.17700196191305223;1.0000098064945704
