time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.610998;1.0549863001719393;-0.016841702194173375;-0.01596487216076604;-0.19512615389995439;-0.1849672264722141;1.0505368377584616;9.999699173239593;-3.483975779344558e-08;0.17694908568873613;1.044774403636969;0.9998938172610218;0.177001862440639;1.0000113372811492
48.620998;1.0549870450982197;-0.01684170168902955;-0.015964872340228968;-0.1951261539371861;-0.18496722651830164;1.050535999097291;9.999716502253966;-3.4303659009270995e-08;0.17694903157281716;1.0447731711803014;0.9998911688086534;0.1770017567485576;1.000012904770481
48.630998;1.0549877444882836;-0.016841701185435987;-0.015964872520173003;-0.19512615396774236;-0.1849672265792845;1.0505350877179938;9.999733998020313;-3.377104944110808e-08;0.17694898114028668;1.0447719472286814;0.9998886376865449;0.17700164558885337;1.000014502008086
48.640998;1.054988394851958;-0.016841700684257187;-0.015964872700489657;-0.19512615399162023;-0.18496722665573337;1.0505341000517567;9.999751592519502;-3.3241388125223204e-08;0.17694893335263873;1.0447707371267196;0.999886228063689;0.1770015297551938;1.000016122307656
48.650998;1.054988993684893;-0.016841700186164002;-0.015964872881117885;-0.1951261540087896;-0.18496722674833688;1.0505330338270675;9.999769204697376;-3.2713580439669666e-08;0.17694888714026258;1.0447695471228686;0.9998839428655574;0.17700141020394317;1.000017759548965
48.660998;1.054989538451641;-0.01684169969187073;-0.015964873061982153;-0.19512615401900577;-0.184967226857939;1.050531887457523;9.999786750389635;-3.218599419340106e-08;0.1769488416157321;1.0447683829581202;0.999881783511798;0.1770012882129717;1.0000194077832938
48.670998;1.0549900265154393;-0.016841699202337555;-0.015964873242820095;-0.19512615402168204;-0.18496722698565482;1.0505306599160493;9.9998041514189;-3.165648176424941e-08;0.17694879621279352;1.0447672482153827;0.9998797503846419;0.17700116544332103;1.000021060791329
48.680998;1.0549904547801752;-0.016841698718794814;-0.015964873422899678;-0.19512615401593414;-0.18496722713298774;1.050529350768054;9.999821339281642;-3.112271760753984e-08;0.17694875061322266;1.0447661438986413;0.9998778441307395;0.17700104377750947;1.0000227117802665
48.690998;1.0549908187207857;-0.01684169824261338;-0.015964873600945177;-0.1951261540006353;-0.18496722730168072;1.0505279599350101;9.999838250400659;-3.058270669552353e-08;0.17694870464429815;1.0447650693517252;0.999876065932897;0.17700092509040719;1.000024353418199
48.700998;1.0549911126340263;-0.016841697775139726;-0.01596487377551279;-0.19512615397448427;-0.1849672274933164;1.050526487567018;9.999854819446192;-3.003500518994697e-08;0.176948658255277;1.0447640232989321;0.9998744165246033;0.17700081120485964;1.0000259787439971
48.710998;1.054991331523505;-0.0168416973176213;-0.015964873945546094;-0.19512615393615498;-0.18496722770895277;1.0505249340450076;9.999870981316349;-2.947854394703023e-08;0.176948611530432;1.0447630042546556;0.9998728957628215;0.17700070396370107;1.0000275819279885
48.720998;1.0549914728720644;-0.016841696871143112;-0.015964874110448522;-0.19512615388432117;-0.18496722794895545;1.0505233001792613;9.999886678632452;-2.891240180366145e-08;0.17694856465490055;1.044762010921714;0.9998715033793805;0.17700060514341592;1.0000291577122213
48.730998;1.0549915367615652;-0.016841696436517558;-0.015964874269646413;-0.19512615381748888;-0.18496722821306177;1.0505215878747878;9.9999018697628;-2.8335690966962466e-08;0.17694851781565088;1.0447610430135053;0.9998702398633034;0.1770005162369372;1.000030700252719
48.740998;1.0549915242707046;-0.016841696014286436;-0.015964874422226296;-0.19512615373388403;-0.18496722850049582;1.050519800694802;9.999916535062074;-2.7747442898404177e-08;0.17694847112060066;1.0447601013523746;0.9998691065027008;0.1770004383777251;1.000032202990182
48.750998;1.0549914362495103;-0.016841695604855267;-0.015964874566899996;-0.1951261536315773;-0.184967228810008;1.050517943891212;9.999930672108567;-2.71465918883689e-08;0.17694842456472418;1.0447591868366672;0.9998681042210109;0.1770003724957129;1.0000336599471313
48.760998;1.0549912739463554;-0.016841695208493324;-0.01596487470224546;-0.19512615350884308;-0.18496722914007777;1.0505160237118303;9.999944282505284;-2.6532242335965557e-08;0.1769483780372258;1.0447582997894598;0.9998672321824993;0.17700031953932968;1.0000350667811257
48.770998;1.0549910397048663;-0.016841694825142257;-0.015964874826973348;-0.1951261533644894;-0.1849672294892009;1.0505140458698854;9.999957364863052;-2.5904044544449438e-08;0.17694833144179534;1.0447574399527024;0.9998664879085007;0.17700028046078345;1.0000364204720973
48.780998;1.0549907366319233;-0.01684169445445235;-0.01596487493988094;-0.19512615319784996;-0.18496722985591627;1.05051201448056;9.99996991334193;-2.5262334275841744e-08;0.17694828490338854;1.0447566060448825;0.9998658684749571;0.17700025593864374;1.0000377185290503
48.790998;1.0549903682313362;-0.01684169409609073;-0.01596487503967931;-0.19512615300854622;-0.184967230238667;1.0505099325394738;9.999981917311095;-2.4607958481734515e-08;0.17694823889444058;1.044755795527965;0.999865370916629;0.17700024625107316;1.00003895861211
48.800998;1.0549899381758316;-0.016841693749845874;-0.01596487512509189;-0.1951261527962845;-0.18496723063570245;1.0505078032974753;9.999993366390123;-2.394197671213856e-08;0.1769481942113906;1.0447550052154797;0.9998649916448088;0.17700025145449425;1.0000401386298916
48.810998;1.0549894501636323;-0.016841693415542744;-0.01596487519508592;-0.1951261525607774;-0.1849672310450685;1.0505056314200827;10.0000042563003;-2.326539584986792e-08;0.17694815180245918;1.0447542315914928;0.9998647261115555;0.17700027155522194;1.0000412571154227
48.820998;1.054988908151317;-0.016841693092974883;-0.015964875248977026;-0.19512615230171967;-0.18496723146470698;1.0505034228554382;10.00001458804848;-2.257892741769845e-08;0.17694811250867148;1.044753470751926;0.9998645694688189;0.17700030648993686;1.0000423135770613
48.830998;1.054988316540775;-0.01684169278180109;-0.015964875286474833;-0.1951261520187544;-0.18496723189257264;1.0505011835982516;10.000024365881014;-2.1882887733387832e-08;0.17694807693488462;1.04475271889944;0.9998645175658843;0.1770003560340961;1.0000433084978575
48.840998;1.0549876798077942;-0.01684169248155536;-0.015964875307667006;-0.19512615171149503;-0.18496723232668538;1.0504989186538527;10.000033600753815;-2.1177379310342784e-08;0.17694804550417378;1.044751972888184;0.9998645671689306;0.17700041987658696;1.0000442430952057
48.850998;1.054987001669857;-0.01684169219177733;-0.015964875312877515;-0.19512615137950942;-0.18496723276512927;1.0504966318085271;10.000042314041796;-2.0462582671634756e-08;0.1769480185166468;1.0447512304015247;0.9998647155731323;0.1770004978621218;1.0000451189073427
48.860998;1.0549862842518394;-0.016841691912016347;-0.015964875302531486;-0.195126151022255;-0.1849672332060469;1.0504943264570805;10.000050537842915;-1.9738886674101247e-08;0.1769479961940371;1.0447504903855682;0.9998649606842283;0.17700059008082974;1.000045937346556
48.870998;1.0549855273537967;-0.016841691641702287;-0.015964875277066002;-0.19512615063919295;-0.18496723364775688;1.0504920071855433;10.000058317477432;-1.9006772103488844e-08;0.1769479787900652;1.0447497535389045;0.9998653015107711;0.17700069673272803;1.0000467001365079
48.880998;1.0549847278042954;-0.016841691380007753;-0.015964875236816417;-0.1951261502300703;-0.18496723408901344;1.0504896810742101;10.00006571309871;-1.826674725277365e-08;0.17694796666175783;1.0447490225655196;0.9998657376001805;0.17700081797724512;1.0000474107197048
48.890998;1.0549838799550406;-0.016841691125972228;-0.015964875181912568;-0.1951261497951627;-0.1849672345292013;1.0504873578456215;10.00007279522963;-1.7519547299348897e-08;0.17694796020151782;1.0447483020991473;0.9998662673793185;0.177000953849771;1.0000480753724557
48.900998;1.0549829779170539;-0.01684169087891783;-0.015964875112281965;-0.1951261493352679;-0.18496723496825918;1.0504850485623551;10.000079639787215;-1.6766262053404058e-08;0.17694795974247396;1.0447475979685028;0.9998668874675373;0.17700110422566442;1.0000487030427332
48.910998;1.054982017802508;-0.01684169063856914;-0.015964875027758594;-0.19512614885138246;-0.1849672354063498;1.0504827642177916;10.000086323468949;-1.6008162964476807e-08;0.17694796552778488;1.0447469164718952;0.9998675936180813;0.17700126879952585;1.0000493039297196
48.920998;1.0549809981520444;-0.016841690404725277;-0.01596487492808936;-0.19512614834429226;-0.1849672358435968;1.0504805157722288;10.000092917563375;-1.5246495191341512e-08;0.1769479777275001;1.0447462638240634;0.9998683817483728;0.17700144712745647;1.0000498875429136
48.930998;1.0549799187022992;-0.016841690177009396;-0.01596487481280566;-0.19512614781434812;-0.18496723628012204;1.0504783146745837;10.000099484003657;-1.448246895436836e-08;0.17694799652212892;1.0447456453859965;0.9998692480898753;0.17700163879424993;1.0000504611891838
48.940998;1.054978778942954;-0.01684168995496531;-0.01596487468127957;-0.19512614726152175;-0.18496723671615203;1.0504761723380123;10.00010607242006;-1.3717343126382844e-08;0.17694802217112907;1.0447450653273975;0.9998701889443158;0.17700184355301862;1.000051029623096
48.950998;1.0549775782616724;-0.016841689738357382;-0.01596487453307529;-0.1951261466856075;-0.18496723715186272;1.0504740988733026;10.00011271445283;-1.2952511978084196e-08;0.1769480549569394;1.044744526599275;0.9998712005099963;0.17700206130602045;1.0000515956803193
48.960998;1.0549763174115523;-0.016841689527353775;-0.015964874368234076;-0.1951261460863448;-0.18496723758706501;1.0504721022108403;10.00011942166525;-1.2189645915811488e-08;0.176948095109622;1.0447440308245175;0.9998722788084712;0.1770022920494813;1.0000521609722826
48.970998;1.0549749988612902;-0.016841689322392748;-0.015964874187230416;-0.1951261454636312;-0.1849672380211667;1.0504701883976189;10.0001261952583;-1.1430778650127642e-08;0.17694814282086357;1.0447435785129784;0.9998734198854766;0.17700253585562278;1.00005272635693
48.980998;1.0549736259646474;-0.016841689123927008;-0.015964873990831508;-0.19512614481792714;-0.18496723845347235;1.0504683628615394;10.00013304085291;-1.0678285875942985e-08;0.17694819834339645;1.0447431692051088;0.9998746196552858;0.17700279280938905;1.0000532924854673
48.990998;1.0549722028229256;-0.01684168893238191;-0.015964873780053075;-0.19512614415037854;-0.1849672388833504;1.0504666312048498;10.00013997345565;-9.934885648790551e-09;0.17694826214706114;1.0447428012147977;0.9998758729524783;0.17700306293870083;1.000053860185809
49.000998;1.054970734552891;-0.016841688748219577;-0.015964873556049444;-0.19512614346265017;-0.18496723931001588;1.0504649985157246;10.000147010588726;-9.203584929964261e-09;0.17694833500419266;1.0447424715815052;0.9998771734286548;0.1770033462786267;1.000054430193196
49.010998;1.054969226755876;-0.016841688571802533;-0.015964873319839864;-0.1951261427567336;-0.18496723973229207;1.0504634680246612;10.000154164510446;-8.487440154569188e-09;0.17694841793381422;1.0447421764341878;0.9998785150334163;0.17700364300740226;1.0000550023466894
49.020998;1.054967684575776;-0.016841688403241132;-0.015964873072082966;-0.19512614203452538;-0.18496724014883262;1.0504620403902454;10.000161442003641;-7.789245732132607e-09;0.17694851208530799;1.0447419117748766;0.9998798931054376;0.17700395342750086;1.0000555749511602
49.030998;1.0549661122077438;-0.016841688242299514;-0.015964872813149924;-0.19512614129752662;-0.1849672405585662;1.050460714046828;10.000168848539625;-7.111258580981174e-09;0.1769486185844228;1.0447416745838136;0.9998813036027474;0.1770042778181321;1.0000561446710186
49.040998;1.054964512864099;-0.01684168808820444;-0.01596487254342991;-0.195126140547096;-0.18496724096077;1.0504594862063186;10.000176388259813;-6.455033786906631e-09;0.17694873841255365;1.0447414637190149;0.999882741324228;0.1770046163481461;1.0000567067076163
49.050998;1.0549628891446663;-0.016841687939712018;-0.01596487226356338;-0.19512613978475984;-0.18496724135489542;1.0504583535799903;10.00018406354247;-5.821592827101307e-09;0.17694887237809082;1.044741280623779;0.9998841988126503;0.17700496906326532;1.0000572553220737
49.060998;1.0549612438019533;-0.01684168779552715;-0.01596487197437144;-0.19512613901228315;-0.1849672417404448;1.0504573125337162;10.000191877026271;-5.211928589584197e-09;0.17694902102180107;1.04474112950709;0.9998856669207055;0.17700533595881077;1.000057784879665
49.070998;1.0549595803719947;-0.01684168765462446;-0.015964871676603935;-0.19512613823163452;-0.18496724211677634;1.0504563589037867;10.00019982394954;-4.6272531950357495e-09;0.17694918452637481;1.0447410160788526;0.9998871363106312;0.1770057170560795;1.0000582909486735
49.080998;1.054957903308414;-0.016841687516278587;-0.015964871370895913;-0.19512613744482896;-0.18496724248286253;1.0504554876836545;10.000207881998701;-4.068604336648072e-09;0.17694936288657592;1.044740945564691;0.9998885981253057;0.1770061123193875;1.000058770610253
49.090998;1.0549562178866805;-0.016841687379839244;-0.015964871058003156;-0.19512613665375855;-0.18496724283721838;1.05045469333562;10.000216017608588;-3.536421897202492e-09;0.17694955617878486;1.044740921678343;0.9998900438883171;0.17700652156328386;1.0000592219942879
49.100998;1.0549545301631102;-0.016841687244525935;-0.0159648707390214;-0.1951261358600835;-0.1849672431780338;1.0504539705984004;10.000224195399186;-3.030609922072877e-09;0.17694976463273307;1.0447409467733213;0.9998914658254132;0.17700694446320642;1.0000596441162277
49.110998;1.054952846589635;-0.016841687109537137;-0.015964870415418025;-0.1951261350650976;-0.18496724350329224;1.050453314476009;10.00023237656763;-2.5507272554835187e-09;0.17694998853286856;1.0447410221691142;0.9998928572929419;0.17700738049663367;1.0000600370079422
49.120998;1.0549511731470942;-0.0168416869742266;-0.015964870088863863;-0.19512613426970607;-0.1849672438108407;1.050452719329185;10.000240518172907;-2.095977176349158e-09;0.17695022809863425;1.0447411482917;0.99989421268824;0.17700782882047697;1.0000604012388516
49.130998;1.0549495147339112;-0.01684168683801397;-0.01596486976101282;-0.1951261334746717;-0.1849672440985072;1.0504521784084997;10.000248577190142;-1.66512784699596e-09;0.17695048346660958;1.0447413251564317;0.9998955270211807;0.1770082883247412;1.0000607371640557
49.140998;1.054947875107599;-0.01684168670022276;-0.015964869433556166;-0.19512613268088272;-0.18496724436406128;1.050451684681303;10.000256511535962;-1.2565610609879645e-09;0.17695075484800785;1.044741552653501;0.9998967957552326;0.17700875789853734;1.000061044762179
49.150998;1.0549462571770003;-0.01684168656027081;-0.015964869108443514;-0.19512613188942451;-0.18496724460505337;1.0504512322880208;10.000264273757848;-8.684769237482645e-10;0.17695104269322795;1.0447418298491469;0.9998980153421042;0.17700923658027043;1.0000613240783203
49.160998;1.054944663179218;-0.01684168641806381;-0.015964868787767154;-0.19512613110156474;-0.1849672448188902;1.0504508171651517;10.000271802735758;-4.991151315166521e-10;0.1769513476586972;1.0447421546674471;0.9998991835443782;0.177009723388567;1.0000615756559845
49.170998;1.0549430941050677;-0.016841686273992525;-0.015964868473381078;-0.1951261303186844;-0.18496724500312242;1.050450436313341;10.000279025261483;-1.4688136134095994e-10;0.17695167049087093;1.044742524692516;0.9999002983856142;0.17701021710933404;1.0000618002927504
49.180998;1.0549415489009248;-0.01684168612858537;-0.015964868166730702;-0.1951261295422157;-0.1849672451556272;1.0504500868552131;10.000285864279828;1.8947961347581575e-10;0.17695201197294594;1.0447429378007236;0.999901356504717;0.17701071628701986;1.0000619984627175
49.190998;1.0549400245001732;-0.016841685982326274;-0.015964867868980964;-0.1951261287736932;-0.1849672452746215;1.0504497659206142;10.00029224593904;5.106996666027176e-10;0.17695237288594892;1.0447433922798106;0.999902353002344;0.1770112193347708;1.0000621703568868
49.200998;1.0549385168368173;-0.016841685835700893;-0.015964867581181076;-0.19512612801470358;-0.1849672453587219;1.050449470956323;10.000298104361189;8.171766034198938e-10;0.17695275396910443;1.044743886612802;0.9999032830933479;0.1770117246563099;1.0000623160674722
49.210998;1.054937022291473;-0.016841685689220613;-0.015964867304178704;-0.19512612726675457;-0.18496724540702528;1.0504492000084225;10.000303379268326;1.1093794495908148e-09;0.17695315589112312;1.044744419055125;0.9999041439005177;0.17701223070686553;1.0000624355989545
49.220998;1.0549355379946768;-0.016841685543344188;-0.01596486703835242;-0.19512612653143285;-0.18496724541900428;1.0504489519830957;10.000308012416816;1.3879321804187382e-09;0.17695357920466417;1.0447449878910422;0.9999049353821385;0.17701273594656636;1.000062529719518
49.230998;1.054934060272693;-0.01684168539841605;-0.01596486678357751;-0.19512612581067704;-0.18496724539438295;1.0504487265706874;10.000311951044083;1.653455331460548e-09;0.17695402424484652;1.0447455924188895;0.999905660008517;0.17701323881817058;1.0000626011912905
49.240998;1.0549325836527694;-0.016841685254663164;-0.01596486653947604;-0.19512612510677024;-0.18496724533319217;1.05044852368604;10.000315148256536;1.9065161200455204e-09;0.1769544909033893;1.0447462335449584;0.9999063214640875;0.17701373786137384;1.0000626549174394
49.250998;1.054931102034762;-0.016841685112313688;-0.015964866305504942;-0.19512612442220748;-0.18496724523583824;1.050448342889141;10.000317556490463;2.147751191385835e-09;0.17695497842259508;1.0447469133625773;0.9999069238199191;0.1770142317998394;1.0000626967716333
49.260998;1.0549296105090256;-0.016841684971789058;-0.01596486608084556;-0.19512612375965252;-0.1849672451030093;1.050448183085916;10.000319122680336;2.378132433684483e-09;0.17695548550353418;1.0447476342449622;0.9999074714966419;0.17701471947718378;1.0000627320553375
49.270998;1.0549281063633456;-0.01684168483361889;-0.01596486586444553;-0.19512612312180497;-0.1849672449354843;1.050448042391292;10.0003197863607;2.59911604751297e-09;0.17695601058504515;1.0447483984236954;0.999907968938259;0.17701519978246852;1.0000627647596598
49.280998;1.0549265887411956;-0.01684168469814882;-0.015964865655024914;-0.1951261225111194;-0.18496724473409065;1.050447918164649;10.000319480014543;2.8123514958787556e-09;0.176956551952318;1.0447492081821532;0.9999084197844182;0.17701567164691118;1.0000627977536154
49.290998;1.0549250573281341;-0.016841684565489404;-0.01596486545093453;-0.1951261219296846;-0.18496724449991228;1.0504478070893184;10.000318134707925;3.0193383378043625e-09;0.1769571077988547;1.0447500657543547;0.9999088264889342;0.1770161340712094;1.0000628334233106
49.300998;1.0549235115708226;-0.016841684435727537;-0.015964865250362326;-0.1951261213793437;-0.18496724423450317;1.050447705262389;10.00031569155638;3.221530805228194e-09;0.1769576763843788;1.0447509724569;0.9999091908158895;0.17701658612722884;1.0000628743545623
49.310998;1.054921951151256;-0.016841684309184497;-0.015964865051832283;-0.19512612086176592;-0.18496724394000558;1.0504476087841972;10.000312111715031;3.4205563298374727e-09;0.17695825610537103;1.0447519280027149;0.9999095142395044;0.177017026936523;1.000062923508803
49.320998;1.0549203765536814;-0.016841684186588532;-0.01596486485434453;-0.19512612037830568;-0.18496724361921232;1.050447514494237;10.000307374849951;3.6181720070993785e-09;0.17695884548246585;1.0447529308549055;0.9999097977017379;0.17701745574655317;1.0000629840503035
49.330998;1.0549187885748594;-0.016841684068975876;-0.015964864657175774;-0.1951261199297739;-0.184967243275351;1.0504474197756324;10.000301469416245;3.816126518818699e-09;0.17695944318623127;1.0447539789034461;0.9999100413171906;0.17701787202319919;1.0000630593981497
49.340998;1.0549171879042325;-0.0168416839572709;-0.015964864459816864;-0.19512611951646253;-0.1849672429115938;1.05044732158905;10.000294387228195;4.0160821939081365e-09;0.17696004805223814;1.0447550696762724;0.9999102444412;0.17701827533834236;1.0000631532304398
49.350998;1.0549155758813933;-0.016841683851888927;-0.015964864261973303;-0.19512611913851557;-0.1849672425305986;1.050447216091648;10.000286123485083;4.219534532066209e-09;0.17696065909507408;1.0447562005174327;0.9999104063371911;0.1770186651510456;1.000063269201661
49.360998;1.0549139553095057;-0.0168416837527152;-0.015964864063384345;-0.19512611879606703;-0.1849672421341782;1.050447099583646;10.00027667566097;4.427788306704437e-09;0.17696127557599764;1.044757368807565;0.9999105271815383;0.1770190408009721;1.0000634107159163
49.370998;1.0549123304098218;-0.01684168365933762;-0.015964863863651802;-0.19512611848889178;-0.1849672417232819;1.0504469699984884;10.000266045318426;4.642082086397585e-09;0.17696189703996987;1.0447585714754157;0.9999106087279334;0.17701940173323755;1.0000635806290825
49.380998;1.0549107062355119;-0.016841683571223585;-0.01596486366229856;-0.19512611821621603;-0.18496724129848643;1.0504468277195542;10.000254245881248;4.863620400049641e-09;0.1769625232078884;1.0447598042630928;0.9999106541906602;0.17701974759743952;1.000063780984663
49.390998;1.0549090883257157;-0.01684168348777922;-0.015964863458992905;-0.1951261179769898;-0.1849672408605626;1.0504466752207797;10.0002413079162;5.093406549311788e-09;0.17696315377932112;1.044761062048013;0.9999106669859138;0.17702007817073995;1.0000640133583447
49.400998;1.0549074830797815;-0.01684168340839349;-0.015964863253775313;-0.19512611777021574;-0.1849672404104497;1.050446515962645;10.000227277669836;5.3321795341764166e-09;0.17696378833520576;1.0447623399192951;0.9999106489428435;0.17702039342920659;1.0000642792102317
49.410998;1.0549058979181483;-0.016841683332524796;-0.01596486304712325;-0.1951261175950191;-0.18496723994883812;1.0504463534712034;10.000212211138493;5.580549276523024e-09;0.17696442636352389;1.0447636336596426;0.9999105995786047;0.17702069372668977;1.0000645793932017
49.420998;1.0549043400839364;-0.016841683259791133;-0.01596486283981602;-0.1951261174505579;-0.18496723947623472;1.050446190868181;10.000196167353675;5.839090458520923e-09;0.17696506725334746;1.0447649393448828;0.9999105172568918;0.17702097973731482;1.0000649136139548
49.430998;1.0549028149367439;-0.016841683190040542;-0.015964862632828425;-0.19512611733609356;-0.1849672389934711;1.0504460305346806;10.000179204685617;6.108236223196615e-09;0.17696571027258662;1.0447662526478587;0.9999104010572533;0.17702125215230774;1.0000652810023567
49.440998;1.054901325754732;-0.016841683123370258;-0.01596486242728369;-0.19512611725120904;-0.18496723850182664;1.0504458742494267;10.000161381168521;6.388058998449324e-09;0.17696635460348184;1.044767568456738;0.9999102511955958;0.1770215115007654;1.0000656812243263
49.450998;1.0548998747663938;-0.01684168306002896;-0.01596486222422158;-0.19512611719582917;-0.18496723800276516;1.0504457239493368;10.000142757552682;6.678216449064746e-09;0.17696699932490279;1.0447688811770355;0.9999100681761286;0.17702175830095068;1.0000661148113381
49.460998;1.0548984633522347;-0.016841683000363247;-0.015964862024405783;-0.19512611716999237;-0.1849672374977725;1.0504455819606726;10.000123399859188;6.978125657420496e-09;0.17696764332349427;1.0447701853811961;0.9999098528242937;0.17702199333502688;1.0000665825572548
49.470998;1.054897091653526;-0.016841682944893126;-0.015964861828442287;-0.19512611717361455;-0.18496723698830933;1.050445450448852;10.000103378814778;7.287017803132454e-09;0.17696828529432998;1.0447714760053592;0.9999096073182704;0.1770222177654659;1.000067084563423
49.480998;1.0548957588963028;-0.016841682894163493;-0.015964861636828576;-0.19512611720633627;-0.18496723647589136;1.0504453309362372;10.000082770208628;7.603778391026183e-09;0.17696892392278007;1.0447727480381443;0.9999093356229942;0.17702243302853277;1.000067619786225
49.490998;1.054894464011714;-0.016841682848404378;-0.015964861449763522;-0.1951261172673592;-0.18496723596234704;1.0504452237113624;10.000061658444157;7.926833805710862e-09;0.17696955814170826;1.0447739966797183;0.9999090429620267;0.17702264064532774;1.0000681867332968
49.500998;1.0548932059814995;-0.01684168280756663;-0.015964861267141358;-0.19512611735535795;-0.18496723544980456;1.0504451271253952;10.000040134443385;8.254205304952074e-09;0.17697018725037236;1.044775217957399;0.9999087351719284;0.17702284212783526;1.000068784144072
49.510998;1.054891983807702;-0.016841682771679616;-0.015964861088859778;-0.1951261174686528;-0.18496723494018344;1.0504450376680894;10.000018283878013;8.58370139682406e-09;0.1769708108270776;1.0447764086574303;0.9999084181214419;0.17702303898801822;1.0000694104103542
49.520998;1.0548907959640053;-0.016841682740939487;-0.015964860915093762;-0.19512611760550805;-0.184967234434768;1.0504449512405631;9.99999617695066;8.913157862816929e-09;0.17697142853380401;1.0447775657548801;0.9999080969148826;0.17702323268505477;1.0000700626821202
49.530998;1.0548896400687433;-0.01684168271550696;-0.01596486074628545;-0.19512611776440505;-0.18496723393430203;1.050444864902355;9.999973870737143;9.240673730269134e-09;0.17697203993235605;1.0447786864443604;0.9999077756259227;0.1770234244686284;1.0000707366752608
49.540998;1.054888513432866;-0.01684168269548813;-0.015964860582970333;-0.19512611794427487;-0.18496723343941823;1.0504447775042016;9.999951420401295;9.564786007207544e-09;0.17697264440774882;1.0447797686847369;0.9999074581466372;0.17702361531006167;1.0000714270169444
49.550998;1.0548874136811872;-0.016841682681154487;-0.015964860425777827;-0.19512611814445913;-0.18496723295101067;1.0504446886979903;9.999928888791244;9.884500892571933e-09;0.1769732412102584;1.0447808109788654;0.9999071492435541;0.17702380599137754;1.0000721276982163
49.560998;1.0548863389265903;-0.016841682672968785;-0.015964860275722085;-0.19512611836435878;-0.18496723247031835;1.0504445977420236;9.99990635003163;1.0199130128478948e-08;0.1769738295265944;1.0447818111253795;0.9999068548754797;0.17702399720450085;1.0000728321796608
49.570998;1.0548852878718977;-0.01684168267129829;-0.01596486013442481;-0.19512611860317894;-0.18496723199875162;1.0504445031788543;9.999883887353002;1.0508009935219842e-08;0.17697440853293653;1.0447827652168749;0.9999065817468666;0.17702418957675892;1.0000735333899156
49.580998;1.054884259805339;-0.016841682676222276;-0.015964860003916934;-0.19512611885997413;-0.18496723153756958;1.0504444030891362;9.999861588563672;1.0810390918185846e-08;0.17697497749266478;1.044783667490866;0.9999063364761459;0.1770243836378779;1.0000742244111844
49.590998;1.0548832546794333;-0.016841682687609435;-0.01596485988624591;-0.19512611913383687;-0.1849672310876041;1.0504442954528697;9.999839544777279;1.1105485482832202e-08;0.17697553590584522;1.0447845107666793;0.9999061247332355;0.1770245798325573;1.0000748995323938
49.600998;1.0548822735958954;-0.01684168270520716;-0.015964859783313395;-0.19512611942406594;-0.1849672306492599;1.0504441784919463;9.999817853600375;1.1392445610637644e-08;0.17697608357656647;1.0447852873033099;0.999905950554159;0.1770247786111459;1.000075554495839
49.610998;1.0548813189269413;-0.016841682728579326;-0.015964859696938408;-0.19512611973017466;-0.18496723022282427;1.0504440510322781;9.999796621080566;1.1670368378669068e-08;0.17697662056091248;1.0447859896487084;0.999905816067953;0.17702498038581566;1.0000761857528957
49.620998;1.0548803935202247;-0.01684168275699788;-0.015964859628966457;-0.1951261200517555;-0.18496722980879252;1.0504439126637308;9.999775956716988;1.1938424289612978e-08;0.17697714717007593;1.0447866110370418;0.9999057214229251;0.17702518536356465;1.0000767894794156
49.630998;1.0548795000424227;-0.016841682789476495;-0.01596485958136712;-0.1951261203884541;-0.1849672294078569;1.0504437633747588;9.99975596624324;1.2195955951924496e-08;0.17697766402964132;1.044787145379764;0.9999056647598603;0.17702539352911031;1.000077360962658
49.640998;1.0548786410367168;-0.016841682824914727;-0.015964859556192652;-0.1951261207401283;-0.1849672290206777;1.0504436029486248;9.999736748990989;1.244234383779515e-08;0.1769781719806484;1.0447875871945822;0.9999056430378392;0.17702560473210133;1.0000778945093562
49.650998;1.054877818789794;-0.016841682862176893;-0.015964859555403447;-0.19512612110690306;-0.18496722864774442;1.0504434308151904;9.999718397682358;1.2676703325630585e-08;0.17697867187877378;1.0447879317535909;0.9999056534206568;0.1770258187139503;1.0000783837722875
49.660998;1.0548770352195798;-0.01684168290011831;-0.015964859580790757;-0.19512612148898315;-0.18496722828940426;1.0504432467966256;9.999701001636016;1.2897782222588123e-08;0.1769791645120001;1.0447881753975774;0.9999056937893426;0.17702603510945264;1.0000788225728745
49.670998;1.0548762924374135;-0.016841682937581013;-0.015964859633851365;-0.19512612188650336;-0.1849672279459779;1.0504430522051416;9.9996846541371;1.310411132136415e-08;0.1769796505782524;1.0447883160738327;0.9999057626214758;0.17702625340476683;1.0000792059123034
49.680998;1.054875593151492;-0.016841682973295108;-0.015964859715395168;-0.1951261222995909;-0.18496722761768739;1.050442850142774;9.999669451571478;1.3294051984204301e-08;0.17698013056724268;1.0447883541004603;0.999905859205641;0.1770264728470275;1.0000795301466403
49.690998;1.0548749403199882;-0.016841683005781434;-0.015964859825319956;-0.19512612272848245;-0.18496722730434653;1.050442644850504;9.999655478665025;1.3465729413071107e-08;0.17698060465395626;1.044788292407591;0.9999059837317293;0.17702669244202718;1.000079792318768
49.700998;1.0548743362331485;-0.016841683033383754;-0.015964859962906336;-0.19512612317356298;-0.18496722700526208;1.0504424409999258;9.999642795178962;1.3617147010378907e-08;0.1769810727616391;1.044788135690994;0.9999061366763639;0.1770269110741129;1.0000799898535502
49.710998;1.0548737818147562;-0.016841683054339824;-0.0159648601273282;-0.19512612363524678;-0.18496722671945423;1.05044224349855;9.999631437660717;1.3746454469495987e-08;0.17698153471848319;1.0447878891500386;0.9999063182789422;0.1770271276452848;1.0000801209958117
49.720998;1.0548732770452762;-0.016841683066781965;-0.015964860317932796;-0.19512612411371705;-0.18496722644570346;1.0504420573893127;9.999621430055937;1.3852189037618222e-08;0.1769819903619826;1.0447875578220538;0.9999065288689061;0.17702734112546376;1.0000801853844012
49.730998;1.054872821590874;-0.016841683068828467;-0.015964860534098783;-0.19512612460878986;-0.1849672261823048;1.0504418874951578;9.999612788953808;1.3933423651739078e-08;0.1769824395093186;1.044787146863195;0.9999067692582575;0.1770275505249096;1.0000801838412259
49.740998;1.054872414639583;-0.01684168305883668;-0.01596486077495892;-0.19512612511998126;-0.18496722592709566;1.0504417383453406;9.999605517634496;1.3989744370893926e-08;0.17698288182442903;1.0447866622743096;0.9999070400597437;0.17702775492353054;1.0000801171203806
49.750998;1.0548720544832741;-0.016841683035593;-0.015964861039409;-0.1951261256465662;-0.1849672256779718;1.0504416144971116;9.999599595290654;1.4021086297571844e-08;0.17698331675390488;1.044786110936206;0.9999073407492205;0.17702795356351253;1.000079985027644
49.760998;1.0548717381862909;-0.016841682998412294;-0.01596486132628359;-0.19512612618757966;-0.18496722543330232;1.0504415207150528;9.999594972194807;1.4027657527479269e-08;0.1769837436100315;1.0447854999351902;0.9999076702294557;0.17702814586097393;1.0000797867940918
49.770998;1.054871461474892;-0.01684168294710197;-0.015964861634358653;-0.19512612674182442;-0.1849672251918119;1.0504414616344686;9.9995915747884;1.4009907557156115e-08;0.17698416170455272;1.0447848362329468;0.9999080281250207;0.17702833130584159;1.0000795215983393
49.780998;1.0548712192986387;-0.01684168288169925;-0.015964861962315197;-0.1951261273078368;-0.18496722495218484;1.0504414410289988;9.999589318251733;1.3968226342561239e-08;0.17698457043878782;1.044784126459742;0.9999084151452425;0.1770285093718703;1.0000791884834856
49.790998;1.0548710070658145;-0.0168416828023011;-0.01596486230894455;-0.19512612788381156;-0.18496722471287005;1.0504414617525228;9.999588120192357;1.3902631472246005e-08;0.1769849693098499;1.0447833762871894;0.9999088329866759;0.17702867950725723;1.0000787864263807
49.800998;1.0548708214611464;-0.016841682709078487;-0.015964862673399038;-0.1951261284675166;-0.18496722447225206;1.0504415264192914;9.999587905841526;1.3812686912433154e-08;0.17698535785728314;1.0447825899644607;0.9999092843453603;0.17702884118677636;1.0000783147923582
49.810998;1.0548706598990465;-0.0168416826022518;-0.01596486305517418;-0.19512612905622673;-0.1849672242289899;1.0504416373409033;9.999588603906943;1.3697340424445999e-08;0.17698573559353298;1.0447817704383755;0.9999097726755976;0.17702899394417873;1.0000777733533965
49.820998;1.0548705192966548;-0.016841682482036362;-0.015964863453940117;-0.19512612964689743;-0.18496722398229862;1.0504417957980818;9.999590141143662;1.3554979701680756e-08;0.17698610191226583;1.0447809198952265;0.9999103017140586;0.17702913729522088;1.0000771622086166
49.830998;1.0548703952181298;-0.01684168234857884;-0.015964863869471834;-0.1951261302365421;-0.18496722373207067;1.0504420014005766;9.99959243985574;1.3384033887377868e-08;0.17698645603814217;1.044780040333093;0.9999108750552284;0.1770292706712556;1.0000764823084352
49.840998;1.0548702818451334;-0.016841682201896652;-0.01596486430157542;-0.1951261308224714;-0.18496722347879824;1.0504422515842604;9.999595420351026;1.3183416415303867e-08;0.17698679714070545;1.0447791338303107;0.9999114957617198;0.17702939347658309;1.0000757358010217
49.850998;1.0548701725399507;-0.01684168204194296;-0.015964864749828764;-0.19512613140236984;-0.18496722322332798;1.0504425417637029;9.999599006550541;1.2952453640410666e-08;0.1769871244996375;1.0447782026933965;0.999912165991554;0.17702950515197913;1.0000749257140968
49.860998;1.054870060304164;-0.016841681868836895;-0.0159648652133639;-0.1951261319743368;-0.18496722296672108;1.0504428658688914;9.999603125688562;1.2690870646533698e-08;0.176987437459505;1.0447772497560415;0.9999128870126649;0.17702960520667627;1.0000740555825662
49.870998;1.0548699382078484;-0.01684168168311229;-0.01596486569089612;-0.19512613253686684;-0.18496722271038765;1.0504432167515692;9.999607704159061;1.2398977500556967e-08;0.17698773524213737;1.0447762786370283;0.9999136596036251;0.1770296932656995;1.0000731294379137
49.880998;1.0548698000485743;-0.01684168148581798;-0.01596486618077754;-0.19512613308875515;-0.18496722245613784;1.0504435868457105;9.999612672219971;1.2077639726485484e-08;0.176988016961747;1.0447752933475853;0.9999144843902636;0.17702976908011278;1.0000721518499602
49.890998;1.0548696406417548;-0.016841681278464152;-0.015964866681067693;-0.1951261336291423;-0.18496722220582615;1.0504439688926792;9.999617974591638;1.172805577625499e-08;0.17698828187856036;1.0447742973442904;0.9999153622562353;0.17702983246898069;1.000071127693296
49.900998;1.0548694554981233;-0.016841681062845906;-0.015964867189778936;-0.19512613415771204;-0.1849672219607784;1.0504443563653898;9.99962357652665;1.1351646029724526e-08;0.17698852952393562;1.0447732935376841;0.9999162948102037;0.17702988323128724;1.0000700618986487
49.910998;1.054869240511344;-0.01684168084080062;-0.015964867704947056;-0.19512613467457346;-0.18496722172138863;1.0504447435567574;9.999629464722203;1.0950117090964628e-08;0.17698875959035282;1.0447722856724055;0.9999172842600407;0.17702992105189527;1.0000689592443306
49.920998;1.054868991606488;-0.016841680614151453;-0.015964868224431515;-0.19512613517994132;-0.18496722148711917;1.0504451253709206;9.999635642328014;1.052549866193836e-08;0.17698897183764484;1.0447712788799062;0.9999183330792211;0.17702994547695872;1.0000678241884888
49.930998;1.054868703830212;-0.01684168038487787;-0.015964868746001008;-0.19512613567417464;-0.18496722125684864;1.0504454973551798;9.999642120838843;1.0079975857152958e-08;0.17698916604207615;1.044770278271076;0.999919444253214;0.1770299560574673;1.0000666607022888
49.940998;1.0548683709186544;-0.01684168015512378;-0.015964869267740142;-0.19512613615795688;-0.18496722102938434;1.0504458560884196;9.999648917775714;9.615746671560725e-09;0.17698934195401142;1.044769287550547;0.9999206212326776;0.17702995254384296;1.0000654719210158
49.950998;1.0548679865726946;-0.01684167992702256;-0.015964869788254385;-0.1951261366322622;-0.18496722080398276;1.0504461993124852;9.999656057266016;9.135036824370105e-09;0.17698949937740382;1.044768309009055;0.9999218668330172;0.1770299349216505;1.0000642604405183
49.960998;1.0548675460380608;-0.016841679702673668;-0.015964870306620877;-0.19512613709818524;-0.18496722058061751;1.0504465258347613;9.999663565699107;8.640065175679316e-09;0.1769896382979175;1.0447673439563725;0.9999231822639683;0.17702990326264226;1.0000630293990933
49.970998;1.0548670462167693;-0.01684167948415718;-0.015964870822323802;-0.1951261375566851;-0.18496722035988958;1.050446835574318;9.999671466151424;8.132911718175018e-09;0.1769897589300434;1.0447663932443922;0.9999245671621662;0.1770298575022261;1.000061783047619
49.980998;1.0548664851026692;-0.0168416792733431;-0.015964871335125523;-0.1951261380084081;-0.1849672201427676;1.0504471292554058;9.999679779087451;7.615319840902296e-09;0.176988861668691;1.0447654582720844;0.999926020025016;0.17702879732356708;1.0000605264407545
49.990998;1.0548658616728652;-0.0168416790716472;-0.01596487184486113;-0.19512613845368335;-0.18496721993027357;1.0504474076089685;9.999688527369544;7.088508982385305e-09;0.17698894697890818;1.0447645415743145;0.9999275387491645;0.17702872222580246;1.0000592647180426
50.000998;1.0548651759452758;-0.016841678880066883;-0.015964872351299685;-0.19512613889255812;-0.18496721972319413;1.050447671135121;9.99969773330811;6.553169991554392e-09;0.17698901540707362;1.0447636465642194;0.9999291212306056;0.1770286316092975;1.000058002361086
50.010998;1.0548644288543618;-0.016841678699491793;-0.015964872853989624;-0.19512613932500078;-0.1849672195219217;1.050447920593981;9.99970740671426;6.009642796821536e-09;0.17698906775652024;1.0447627773271417;0.9999307653600658;0.17702852479761297;1.0000567425045548
50.020998;1.0548636221463934;-0.01684167853081329;-0.015964873352064424;-0.1951261397511996;-0.18496721932644827;1.0504481576160294;9.999717539172112;5.458237769082689e-09;0.17698910512673438;1.044761938042007;0.9999324684585765;0.17702840110331655;1.000055486330423
50.030998;1.0548627584809538;-0.016841678374713776;-0.015964873844402754;-0.19512614017153004;-0.18496721913653102;1.050448385317096;9.999728108636935;4.899608708445e-09;0.17698912875820597;1.044761131761809;0.9999342268782553;0.17702825987798976;1.0000542333006448
50.040998;1.0548618416392885;-0.01684167823158569;-0.015964874330205915;-0.19512614058630526;-0.18496721895191517;1.0504486084737255;9.999739084849343;4.334788857518589e-09;0.17698913995038193;1.044760360222384;0.9999360359556354;0.17702810045613268;1.000052982301182
50.050998;1.0548608766548573;-0.016841678101707398;-0.01596487480937283;-0.19512614099575923;-0.18496721877243982;1.0504488328670973;9.999750431238015;3.7648478311673e-09;0.1769891400448002;1.044759624791473;0.9999378904853351;0.1770279221321136;1.0000517322650038
50.060998;1.0548598695119993;-0.016841677985464456;-0.0159648752823388;-0.19512614140030454;-0.1849672185981298;1.0504490641117579;9.999762108273451;3.190690455417471e-09;0.17698913031501826;1.0447589268494164;0.9999397855457282;0.17702772421947777;1.000050481593502
50.070998;1.0548588263737146;-0.016841677883526317;-0.01596487574973524;-0.19512614180078566;-0.18496721842940106;1.0504493066474991;9.99977407794324;2.6131850851731228e-09;0.1769891118412497;1.0447582673442388;0.9999417166760923;0.17702750607638376;1.0000492275069062
50.080998;1.0548577532826868;-0.01684167779693585;-0.015964876212237068;-0.1951261421984885;-0.18496721826713292;1.0504495632567572;9.999786299823922;2.0333102834842434e-09;0.17698908549355796;1.0447576465928603;0.999943679197625;0.17702726715595155;1.0000479662745976
50.090998;1.0548566567691733;-0.016841677727069643;-0.01596487667049993;-0.19512614259488895;-0.18496721811240374;1.0504498349790379;9.999798723931669;1.452039094622612e-09;0.17698905202838605;1.044757064464797;0.9999456676840788;0.1770270071404537;1.0000466939054264
50.100998;1.054855544236333;-0.016841677675408638;-0.015964877124973315;-0.19512614299124623;-0.18496721796621798;1.0504501217480025;9.999811290907251;8.700797372043364e-10;0.1769890121645908;1.0447565202706544;0.9999476760609862;0.17702672597074168;1.0000454070941884
50.110998;1.0548544232848012;-0.016841677643255188;-0.015964877575702963;-0.19512614338824052;-0.1849672178294524;1.0504504237094452;9.999823933385189;2.8792039581961426e-10;0.17698896653204385;1.0447560127364697;0.9999496980645118;0.1770264237859365;1.0000441043208887
50.120998;1.0548533004544387;-0.016841677631677546;-0.015964878022295095;-0.19512614378588636;-0.18496721770277247;1.0504507418996905;9.999836577342492;-2.9376772555401963e-10;0.17698891565012562;1.0447555402045945;0.9999517277363351;0.17702610098050425;1.0000427862392538
50.130998;1.0548521800982797;-0.016841677641582016;-0.015964878463933633;-0.19512614418361857;-0.18496721758653883;1.0504510776677076;9.99984915118091;-8.73859022506533e-10;0.17698885997899835;1.0447551004231235;0.9999537596212149;0.17702575824100963;1.0000414550587156
50.140998;1.0548510640498856;-0.016841677673811412;-0.015964878899422132;-0.1951261445803537;-0.18496721748098024;1.0504514319593101;9.999861597331531;-1.450870527527483e-09;0.17698879988208496;1.044754690216169;0.999955788751421;0.17702539643645224;1.0000401131440786
50.150998;1.054849952144294;-0.01684167772935654;-0.015964879327476315;-0.19512614497464006;-0.1849672173865281;1.0504518049131595;9.99987387513117;-2.0231809502064493e-09;0.17698873552395822;1.044754305062655;0.999957810924428;0.177025016513829;1.000038761620744
50.160998;1.0548488428252778;-0.016841677809397878;-0.015964879747176416;-0.19512614536495812;-0.18496721730402263;1.0504521950528882;9.999885957699407;-2.5891922310169868e-09;0.17698866675172253;1.0447539385184674;0.99995982315903;0.1770246194224666;1.0000374002207126
50.170998;1.054847733798301;-0.01684167791497786;-0.015964880158204554;-0.1951261457500395;-0.1849672172346708;1.0504525986952942;9.999897832580592;-3.14758025981394e-09;0.17698859304093803;1.0447535825436325;0.9999618235064063;0.17702420606640812;1.0000360279010947
50.180998;1.0548466229206714;-0.016841678046594536;-0.015964880560816398;-0.1951261461289291;-0.1849672171797953;1.050453010375378;9.999909503987624;-3.6977059441631253e-09;0.17698851365434493;1.0447532288446566;0.9999638105635216;0.1770237773219482;1.0000346427382498
50.190998;1.054845508783256;-0.016841678203985872;-0.015964880955688966;-0.19512614650062446;-0.18496721714063313;1.0504534233546932;9.99992099019678;-4.239824429216047e-09;0.17698842784954003;1.04475286991606;0.999965783722883;0.17702333400119122;1.0000332412858097
50.200998;1.054844390564265;-0.016841678386109487;-0.015964881343682336;-0.195126146863787;-0.18496721711838288;1.0504538297257;9.999932320226288;-4.774821249292179e-09;0.1769883349119459;1.0447524993575192;0.9999677434901597;0.17702287678297163;1.0000318186783508
50.210998;1.0548432673633774;-0.016841678591250162;-0.015964881725642793;-0.19512614721694985;-0.1849672171142855;1.0504542212044887;9.999943532214854;-5.3037966457986334e-09;0.1769882341367869;1.0447521119980094;0.9999696911237143;0.17702240624130264;1.000030369499196
50.220998;1.0548421379010189;-0.016841678817257434;-0.015964882102369835;-0.19512614755876603;-0.18496721712955075;1.0504545906173033;9.99995467056349;-5.827903840039128e-09;0.17698812491951924;1.0447517039977523;0.9999716282489627;0.17702192289768304;1.0000288885443638
50.230998;1.0548410010147482;-0.016841679061806825;-0.015964882474614746;-0.19512614788792088;-0.18496721716525433;1.0504549325487094;9.999965784266266;-6.3484103761708854e-09;0.17698800686074798;1.0447512729538817;0.9999735566538362;0.17702142727097667;1.0000273712777057
50.240998;1.0548398560354484;-0.016841679322621577;-0.015964882843022707;-0.19512614820302748;-0.18496721722222495;1.0504552432577738;9.99997692383113;-6.866782682407784e-09;0.1769878797780682;1.0447508178499445;0.9999754784412317;0.1770209199876191;1.0000258143409382
50.250998;1.0548387024246129;-0.01684167959775172;-0.015964883208150718;-0.19512614850276286;-0.1849672173008636;1.0504555207716992;9.999988134053497;-7.3846931536608196e-09;0.17698774365617406;1.0447503387538115;0.9999773965889197;0.17702040188499815;1.0000242163155715
50.260998;1.0548375395341525;-0.01684167988570472;-0.015964883570583108;-0.195126148786064;-0.18496721740110603;1.0504557646970212;9.999999453285172;-7.903800960047587e-09;0.17698759860040916;1.0447498368284225;0.999979314446464;0.17701987402565927;1.00002257812894
50.270998;1.054836366852049;-0.01684168018522336;-0.015964883930944983;-0.1951261490521658;-0.18496721752258455;1.0504559756034169;10.000010921510858;-8.425357184025355e-09;0.17698744483368004;1.0447493146363678;0.9999812344817288;0.177019337652458;1.0000209022380742
50.280998;1.0548351838523469;-0.01684168049492254;-0.015964884289760586;-0.19512614930053135;-0.18496721766465676;1.050456154391538;10.000022580527848;-8.950025571392455e-09;0.17698728266541425;1.0447487759624112;0.9999831583053801;0.1770187941407827;1.0000191911829246
50.290998;1.0548339894820487;-0.016841680813054535;-0.0159648846474532;-0.19512614953086602;-0.18496721782627953;1.050456301600341;10.000034463945857;-9.478056795197838e-09;0.17698711240494341;1.044748225000806;0.9999850872794808;0.1770182448651;1.000017447133129
50.300998;1.0548327820490868;-0.016841681137468822;-0.015964885004595482;-0.19512614974326548;-0.18496721800602245;1.0504564168626993;10.000046594253831;-1.0009559939827048e-08;0.17698693430060136;1.044747665587545;0.9999870225084448;0.17701769095291495;1.0000156725649887
50.310998;1.054831559667252;-0.016841681465618066;-0.01596488536200045;-0.19512614993835997;-0.18496721820229756;1.0504564988132208;10.00005898602357;-1.0544665653850666e-08;0.17698674845459705;1.044747101199075;0.999988964782017;0.1770171331623354;1.0000138709394122
50.320998;1.054830320708738;-0.016841681794600456;-0.01596488572044611;-0.19512615011736972;-0.18496721841360989;1.050456545145978;10.000071647892964;-1.1083569531073736e-08;0.17698655470232877;1.0447465353387098;0.9999909146488263;0.17701657196396572;1.000012047036963
50.330998;1.054829063651676;-0.01684168212146092;-0.015964886080370225;-0.1951261502821485;-0.1849672186385594;1.050456552826452;10.000084587231589;-1.1626564136878293e-08;0.17698635259441614;1.0447459717624872;0.999992872589929;0.17701600760905062;1.0000102067797894
50.340998;1.0548277870295446;-0.01684168244360993;-0.015964886441748875;-0.19512615043509166;-0.18496721887563328;1.0504565188436785;10.000097813516971;-1.2174081688964936e-08;0.17698614153182549;1.04474541483128;0.999994839521265;0.17701544017081908;1.0000083563976463
50.350998;1.054826490115584;-0.016841682758919292;-0.015964886804073843;-0.19512615057868068;-0.18496721912305727;1.0504564408317871;10.000111337016506;-1.2726618929426498e-08;0.17698592094918805;1.0447448696936672;0.999996817228148;0.17701486972136926;1.0000065017509816
50.360998;1.0548251734170917;-0.01684168306561829;-0.015964887166470848;-0.19512615071500578;-0.1849672193789015;1.0504563170700223;10.000125164916236;-1.3284621757939765e-08;0.17698569044166695;1.0447443422707121;0.9999988079414801;0.1770142965427489;1.0000046482058689
50.370998;1.0548238383491566;-0.016841683362354774;-0.01596488752805451;-0.1951261508456919;-0.1849672196413926;1.05045614720923;10.000139296363805;-1.3848494373963095e-08;0.17698544987243722;1.0447438394241968;1.00000081314409;0.17701372114616049;1.0000028010822033
50.380998;1.0548224866168052;-0.01684168364810546;-0.0159648878883311;-0.1951261509719646;-0.1849672199090477;1.050455933847055;10.000153717655795;-1.4418541213182553e-08;0.17698519943134233;1.0447433686180647;1.0000028326946946;0.17701314411855312;1.0000009666239216
