time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.390998;1.054821120090072;-0.0168416839217462;-0.015964888247292263;-0.1951261510946468;-0.18496722018060097;1.0504556826982052;10.000168397085481;-1.4994695309028994e-08;0.17698493957696693;1.0447429369647978;1.0000048645053814;0.17701256602081628;0.999999152092495
50.400998;1.0548197411634161;-0.01684168418186128;-0.015964888605104442;-0.1951261512143629;-0.184967220455017;1.0504554010483795;10.0001832854179;-1.5576377052678588e-08;0.1769846709914166;1.044742550194982;1.000006904652634;0.17701198737949075;0.9999973645815756
50.410998;1.054818352751878;-0.01684168442712141;-0.015964888961773158;-0.1951261513319241;-0.18496722073140312;1.0504550963107024;10.000198327781474;-1.616271332892985e-08;0.17698439459030474;1.0447422120534275;1.0000089483803078;0.17701140861610673;0.9999956103186582
50.420998;1.054816957656303;-0.016841684656823563;-0.01596488931724823;-0.19512615144850284;-0.18496722100866336;1.0504547753050435;10.000213482175289;-1.675280717725302e-08;0.1769841114965753;1.0447419247475744;1.000010991246242;0.17701082996925846;0.9999938952080116
50.430998;1.054815558286721;-0.01684168487116589;-0.015964889671745107;-0.19512615156545562;-0.18496722128520499;1.0504544441168842;10.000228729416541;-1.734581544342492e-08;0.1769838229854162;1.044741689539854;1.0000130292362297;0.1770102515431342;0.9999922255201419
50.440998;1.0548141573470518;-0.016841685071331842;-0.01596489002558439;-0.19512615168394057;-0.18496722155894546;1.050454108221641;10.00024406036005;-1.7940969395683274e-08;0.17698353040007075;1.044741506509958;1.0000150583205527;0.17700967341555204;0.9999906076929578
50.450998;1.0548127583421023;-0.01684168525947262;-0.0159648903787081;-0.19512615180455914;-0.1849672218275335;1.0504537723873433;10.000259454259846;-1.8537601380723948e-08;0.1769832350840415;1.0447413744138268;1.0000170742475873;0.17700909573178586;0.9999890474948345
50.460998;1.0548113651192759;-0.016841685438452603;-0.015964890730681938;-0.19512615192726404;-0.184967222088538;1.050453440705783;10.000274874551687;-1.9135037744635575e-08;0.17698293843521232;1.0447412912461087;1.0000190725127964;0.17700851874117016;0.9999875494951652
50.470998;1.0548099813094893;-0.016841685611449456;-0.01596489108109812;-0.19512615205151693;-0.18496722233960444;1.0504531172272231;10.000290279256523;-1.9732402604176756e-08;0.17698264194348182;1.044741255035856;1.0000210487117835;0.17700794274378778;0.9999861172246224
50.480998;1.0548086104677272;-0.016841685781637243;-0.015964891429720355;-0.1951261521764529;-0.18496722257869413;1.050452806885396;10.00030562918198;-2.032861698792631e-08;0.17698234702700968;1.04474126438846;1.0000229994858705;0.17700736802112374;0.9999847533681121
50.490998;1.0548072568451505;-0.016841685952025152;-0.015964891776360093;-0.1951261523010278;-0.1849672228041993;1.0504525158082758;10.000320890285257;-2.0922660786338063e-08;0.17698205483467716;1.0447413184031467;1.0000249232129568;0.17700679482203965;0.9999834593875798
50.500998;1.0548059257454367;-0.01684168612544416;-0.015964892120836807;-0.19512615242424225;-0.18496722301481444;1.0504522506750327;10.000336029975589;-2.1513806516649127e-08;0.17698176627107293;1.044741416130085;1.0000268194022326;0.177006223408085;0.999982235195401
50.510998;1.0548046228169294;-0.01684168630455206;-0.015964892463068238;-0.1951261525452954;-0.18496722320945835;1.0504520178492738;10.000351011035868;-2.210160214477689e-08;0.17698148220119406;1.0447415558711475;1.0000286870524748;0.17700565408663793;0.9999810792930709
50.520998;1.0548033534771963;-0.016841686491647957;-0.015964892803017158;-0.19512615266353392;-0.18496722338736735;1.050451822673653;10.000365792807303;-2.2685739630435563e-08;0.17698120360493438;1.0447417344606398;1.0000305234716902;0.17700508712823895;0.9999799887991104
50.530998;1.054802122896731;-0.01684168668840808;-0.015964893140307804;-0.19512615277835324;-0.18496722354818007;1.0504516692154855;10.000380337167437;-2.3265969967667272e-08;0.1769809315812783;1.0447419474219393;1.0000323244169547;0.17700452264020383;0.9999789593969707
50.540998;1.054800935699507;-0.01684168689584072;-0.01596489347380996;-0.19512615288920507;-0.1849672236919643;1.0504515609321692;10.000394609480923;-2.3842090414143635e-08;0.1769806672644907;1.0447421900450562;1.0000340854162832;0.1770039605747997;0.9999779858166103
50.550998;1.0547997960448154;-0.01684168711445365;-0.015964893801588758;-0.19512615299565836;-0.18496722381921418;1.0504515013201818;10.000408574854037;-2.4414110455958628e-08;0.17698041167452436;1.0447424576945588;1.0000358032628855;0.17700340082200827;0.999977062756757
50.560998;1.0547987084608388;-0.016841687344415286;-0.015964894121188847;-0.19512615309739734;-0.18496722393086398;1.0504514936372553;10.000422194348442;-2.4982408765655848e-08;0.17698016550655893;1.0447427454947624;1.0000374759908404;0.17700284320040024;0.9999761856056429
50.570998;1.0547976778982948;-0.016841687585597117;-0.015964894429942627;-0.1951261531940958;-0.18496722402831803;1.0504515406250126;10.000435422188513;-2.5547529193085237e-08;0.17697992903275486;1.0447430491330796;1.0000391019962205;0.17700228741661217;0.9999753506946426
50.580998;1.0547967087989523;-0.016841687837594117;-0.015964894725082012;-0.19512615328523183;-0.18496722411335353;1.0504516448646655;10.000448207490447;-2.6109866652261702e-08;0.1769797022368703;1.0447433662299106;1.0000406802975876;0.177001733140775;0.9999745552275089
50.590998;1.0547958046264514;-0.016841688099840782;-0.015964895003772694;-0.19512615337009367;-0.1849672241879042;1.050451809281493;10.00046050592948;-2.6669657196317144e-08;0.1769794850076256;1.0447436962984484;1.000042211280976;0.17700118008169508;0.9999737969735599
50.600998;1.0547949678933122;-0.016841688371756685;-0.015964895263227738;-0.19512615344809497;-0.18496722425385387;1.0504520372920054;10.000472293130578;-2.7227144399807716e-08;0.17697927724492607;1.0447440391406417;1.0000436964315096;0.17700062797117508;0.9999730739274163
50.610998;1.0547941999118178;-0.01684168865283599;-0.01596489550087252;-0.19512615351897172;-0.18496722431286386;1.0504523321256585;10.000483563477964;-2.778256507768298e-08;0.1769790789129084;1.0447443933996274;1.0000451375115322;0.17700007661612518;0.9999723843220604
50.620998;1.054793500869832;-0.01684168894263521;-0.015964895714492992;-0.19512615358254015;-0.18496722436633034;1.0504526959242684;10.000494318540445;-2.8335963905202433e-08;0.1769788900130922;1.0447447563580514;1.0000465365638846;0.17699952604570435;0.9999717271109503
50.630998;1.0547928703580178;-0.01684168924060036;-0.015964895902132355;-0.19512615363848057;-0.1849672244156402;1.0504531299574948;10.000504563676687;-2.888718184840786e-08;0.1769787104976002;1.0447451245254344;1.0000478967576079;0.1769989765603871;0.999971102507493
50.640998;1.0547923071590746;-0.01684168954595343;-0.01596489606176144;-0.1951261536865153;-0.184967224462608;1.0504536354980356;10.000514313180735;-2.9436005724340666e-08;0.17697854030785787;1.04474549430799;1.0000492227373339;0.17699842869805546;0.9999705119848213
50.650998;1.0547918087319879;-0.01684168985784175;-0.0159648961911785;-0.19512615372663727;-0.18496722450971878;1.050454213828825;10.00052359106176;-2.998219050487288e-08;0.17697837951594994;1.0447458627860209;1.0000505199123693;0.17699788321228657;0.9999699574154817
50.660998;1.0547913715577433;-0.016841690175500978;-0.015964896288173366;-0.19512615375903167;-0.1849672245599451;1.0504548653525285;10.000532430312433;-3.052539646836171e-08;0.17697822834362964;1.0447462284491909;1.0000517932966333;0.17699734097502373;0.9999694397766892
50.670998;1.0547909915710323;-0.016841690498249497;-0.015964896350646348;-0.19512615378381176;-0.18496722461630455;1.0504555892854324;10.000540876140311;-3.1065143310101247e-08;0.17697808707758092;1.0447465911879914;1.000053046779759;0.1769968028282171;0.9999689586912939
50.680998;1.0547906641414004;-0.01684169082541984;-0.015964896376681012;-0.19512615380089895;-0.18496722468153065;1.050456384693545;10.000548980106105;-3.160073437458802e-08;0.17697795602094724;1.0447469515863301;1.0000542833427626;0.17699626950990013;0.9999685132667351
50.690998;1.0547903845793887;-0.016841691156361895;-0.015964896364653508;-0.19512615381009085;-0.18496722475795296;1.0504572515555015;10.000556785443312;-3.213119241154947e-08;0.17697783547715412;1.04474730993662;1.0000555057417977;0.1769957416399951;0.9999681029597948
50.700998;1.0547901488273106;-0.016841691490462496;-0.01596489631339833;-0.1951261538111241;-0.1849672248474869;1.0504581908422141;10.00056432349713;-3.26553674819631e-08;0.1769777256994691;1.0447476656317662;1.0000567167002372;0.1769952197126318;0.9999677278022896
50.710998;1.0547899530492129;-0.016841691826990222;-0.015964896222364217;-0.1951261538037331;-0.1849672249517716;1.0504592043035876;10.000571620775466;-3.317217571552547e-08;0.17697762679035628;1.0447480174994286;1.000057918758982;0.17699470407222237;0.9999673885762962
50.720998;1.0547897930180317;-0.01684169216494847;-0.015964896091455415;-0.19512615378774326;-0.18496722507233312;1.050460294353566;10.000578702506465;-3.368066278924203e-08;0.17697753864611024;1.044748364109794;1.0000591142393713;0.1769941949205564;0.9999670865409106
50.730998;1.054789664750144;-0.016841692503196653;-0.015964895920691863;-0.1951261537630967;-0.18496722521048722;1.0504614637453837;10.00058559274555;-3.417986635126557e-08;0.17697746103427814;1.0447487034115375;1.0000603046123417;0.17699369245050908;0.9999668224719372
50.740998;1.0547895658111068;-0.016841692840626987;-0.015964895710166696;-0.19512615372978986;-0.18496722536713978;1.050462714719718;10.000592316190653;-3.466868514187139e-08;0.17697739376057448;1.0447490326887534;1.0000614898461235;0.17699319700894256;0.9999665964886585
50.750998;1.0547894960239543;-0.016841693176229296;-0.015964895460135412;-0.19512615368775868;-0.18496722554293668;1.0504640478414211;10.00059889820767;-3.514586271444565e-08;0.17697733674724273;1.0447493493279818;1.0000626690779348;0.1769927090743532;0.999966408828303
50.760998;1.0547894568830132;-0.016841693509172258;-0.015964895170992876;-0.19512615363686345;-0.18496722573862723;1.050465461355962;10.000605358671999;-3.561012640434654e-08;0.17697728989396613;1.0447496516327142;1.0000638414330318;0.1769922290578061;0.9999662597632496
50.770998;1.0547894502233535;-0.01684169383877567;-0.015964894843256344;-0.19512615357703852;-0.18496722595503087;1.0504669511933704;10.000611706171664;-3.6060331276447774e-08;0.17697725290372568;1.0447499385883399;1.000065005802659;0.17699175721847638;0.9999661485957438
50.780998;1.0547894775802704;-0.016841694164214206;-0.01596489447749899;-0.19512615350824197;-0.18496722619263845;1.0504685115495889;10.000617940082945;-3.649545547389751e-08;0.1769772253000461;1.0447502085349485;1.000066160583701;0.17699129384455128;0.9999660731657317
50.790998;1.054789540252505;-0.01684169448447517;-0.015964894074248278;-0.19512615343015183;-0.18496722645151153;1.0504701358527813;10.000624055877704;-3.69145562838777e-08;0.17697720657988586;1.0447504582605731;1.0000673040454189;0.17699083937466414;0.9999660299154918
50.800998;1.0547896390378109;-0.016841694798880955;-0.015964893634060062;-0.1951261533421273;-0.1849672267315839;1.05047181665376;10.000630049330661;-3.731675138039364e-08;0.17697719635998774;1.0447506833985114;1.000068434492825;0.17699039429062036;0.9999660141558384
50.810998;1.0547897737784142;-0.01684169510742486;-0.01596489315768199;-0.1951261532435239;-0.18496722703286486;1.0504735447294995;10.000635923764245;-3.7701117069636526e-08;0.17697719441838253;1.044750879813023;1.0000695497299108;0.17698995905569775;0.9999660208756351
50.820998;1.0547899433573025;-0.016841695410550007;-0.01596489264602581;-0.19512615313391377;-0.1849672273555105;1.0504753101668083;10.000641698132696;-3.806658044229614e-08;0.17697720057289668;1.0447510452217896;1.0000706469653071;0.17698953413402657;0.9999660458583884
50.830998;1.0547901459471265;-0.016841695708926647;-0.01596489210006654;-0.19512615301301015;-0.1849672276998941;1.0504771053328483;10.00064740617106;-3.841199196591371e-08;0.17697721454497495;1.0447511795211393;1.0000717238629968;0.17698911997201786;0.9999660862632913
50.840998;1.054790379098178;-0.016841696003411094;-0.015964891520876982;-0.19512615288062202;-0.18496722806640004;1.050478926420541;10.000653087178062;-3.873628920971335e-08;0.17697723602265705;1.0447512840449307;1.000072779301984;0.1769887170383094;0.9999661402189369
50.850998;1.0547906399239808;-0.016841696294894088;-0.01596489090960384;-0.19512615273683423;-0.18496722845507887;1.0504807726072813;10.000658779777806;-3.9038532352818914e-08;0.176977264840376;1.0447513615573192;1.0000738130009728;0.17698832597007996;0.999966206110879
50.860998;1.054790925504362;-0.016841696584006128;-0.01596489026729841;-0.1951261525821415;-0.18496722886557204;1.0504826446690845;10.000664520221074;-3.931778667819236e-08;0.17697730103469964;1.0447514161117428;1.0000748247917919;0.1769879476906355;0.9999662828538393
50.870998;1.054791233023908;-0.01684169687096629;-0.015964889594836114;-0.19512615241740985;-0.18496722929719367;1.050484543687048;10.00067033819886;-3.957303624126151e-08;0.17697734473138024;1.0447514515576244;1.0000758141014725;0.17698758339925727;0.9999663706254244
50.880998;1.0547915597006776;-0.016841697155735545;-0.01596488889307125;-0.19512615224369878;-0.18496722974908836;1.0504864695904292;10.000676255308624;-3.98032444717156e-08;0.17697739603020946;1.044751470042335;1.0000767801433992;0.17698723449622028;0.9999664703698925
50.890998;1.0547919028950656;-0.016841697438262002;-0.015964888163027442;-0.19512615206198178;-0.1849672302205486;1.0504884205354854;10.000682290275579;-4.000747577874853e-08;0.1769774549626009;1.0447514713659094;1.0000777227176467;0.17698690241506532;0.9999665828106322
50.900998;1.0547922605626805;-0.016841697718493753;-0.015964887405872347;-0.1951261518730442;-0.1849672307111246;1.0504903937219332;10.000688461014878;-4.018498910934077e-08;0.1769775214154244;1.0447514529259296;1.0000786424732024;0.1769865883330124;0.999966708385627
50.910998;1.0547926318438337;-0.016841697996116567;-0.01596488662287204;-0.19512615167766278;-0.184967231220278;1.0504923864777098;10.000694784212893;-4.033531840660753e-08;0.1769775950459352;1.0447514105312306;1.0000795402151201;0.17698629300603858;0.9999668474956125
50.920998;1.05479301701969;-0.016841698270403115;-0.015964885815554088;-0.19512615147684617;-0.18496723174709198;1.0504943966495581;10.00070128051235;-4.0458422207858556e-08;0.17697767531794012;1.0447513394600427;1.0000804158643264;0.17698601681310103;0.9999670008801219
50.930998;1.0547934166593664;-0.01684169854044856;-0.01596488498587226;-0.19512615127210606;-0.1849672322904074;1.050496422680442;10.000707979745343;-4.055477657259219e-08;0.17697776161614204;1.0447512345004686;1.0000812679783075;0.17698575979870382;0.999967170407066
50.940998;1.05479383072616;-0.016841698805471657;-0.01596488413614264;-0.19512615106572595;-0.1849672328490622;1.0504984635696775;10.000714920534056;-4.0625057948561416e-08;0.17697785328031213;1.0447510899130668;1.000082094404276;0.17698552171804238;0.9999673593699527
50.950998;1.054794258312616;-0.016841699064807265;-0.015964883268902996;-0.1951261508606231;-0.18496723342197746;1.0505005182685028;10.00072214569359;-4.066964181023464e-08;0.17697794949684487;1.0447509007921953;1.0000828934297075;0.1769853022153892;0.9999675719119373
50.960998;1.0547946980915903;-0.016841699317721663;-0.01596488238694835;-0.19512615065977248;-0.18496723400815404;1.0505025850569678;10.000729694963953;-4.0688571609985265e-08;0.17697804921445767;1.0447506647037348;1.000083664288501;0.1769851009729713;0.9999678122771094
50.970998;1.0547951491866354;-0.016841699563396675;-0.015964881493374085;-0.19512615046585605;-0.18496723460669023;1.0505046617202214;10.000737597874817;-4.068176461439123e-08;0.17697815126248004;1.0447503817916164;1.000084406568867;0.17698491762320914;0.9999680842151083
50.980998;1.0547956117437456;-0.016841699801066774;-0.0159648805913461;-0.19512615028135225;-0.18496723521690087;1.050506746043739;10.000745868779681;-4.0648991129348703e-08;0.17697825456715394;1.044750053924045;1.000085119176811;0.17698475159458735;0.9999683905436474
50.990998;1.0547960864806263;-0.01684170003003318;-0.015964879683718458;-0.19512615010853815;-0.18496723583849337;1.050508836463716;10.000754505002085;-4.058999270061009e-08;0.17697835826385355;1.0447496841993023;1.0000857999709925;0.17698460216646536;0.9999687330696332
51.000998;1.0547965738181941;-0.01684170024964496;-0.015964878772809575;-0.19512614994925356;-0.184967236471704;1.050510933107539;10.000763490148394;-4.0504711610171216e-08;0.17697846166141812;1.0447492767762756;1.000086445916438;0.1769844686762522;0.9999691127604065
51.010998;1.0547970734439158;-0.01684170045951828;-0.01596487786049015;-0.19512614980483173;-0.18496723711718904;1.0505130380516328;10.000772802116124;-4.039317451084679e-08;0.17697856417924787;1.0447488368617808;1.0000870530716257;0.17698435062197454;0.9999695296262757
51.020998;1.0547975841652655;-0.016841700659805052;-0.015964876948426153;-0.19512614967626438;-0.18496723777567328;1.0505151541023061;10.000782418265826;-4.0255314831972383e-08;0.1769786653734238;1.0447483704410214;1.0000876168231767;0.17698424757341255;0.9999699825296434
51.030998;1.054798104139929;-0.016841700851138924;-0.01596487603823473;-0.19512614956429994;-0.18496723844774068;1.0505172835753203;10.000792315447303;-4.009100677495072e-08;0.176978765001508;1.0447478833853168;1.0000881326856303;0.17698415905898376;0.9999704698733911
51.040998;1.054798631626968;-0.0168417010343344;-0.015964875131554365;-0.1951261494693018;-0.18496723913370727;1.0505194280969312;10.000802474773106;-3.990000532794513e-08;0.17697886303433533;1.0447473811563726;1.0000885971636655;0.1769840845613738;0.9999709906651825
51.050998;1.0547991656652964;-0.016841701210168085;-0.015964874230098604;-0.1951261493909626;-0.18496723983338464;1.0505215888710948;10.000812888070666;-3.9681767919770875e-08;0.17697895956224513;1.0447468694901043;1.000089008088075;0.17698402357042983;0.9999715446074724
51.060998;1.054799705992936;-0.016841701379317994;-0.015964873335649967;-0.19512614932834382;-0.1849672405461354;1.0505237668934242;10.000823551362036;-3.9435479153675314e-08;0.17697905462236596;1.0447463546802922;1.0000893640973114;0.17698397562834686;0.9999721315506435
51.070998;1.0548002525588915;-0.016841701542420005;-0.01596487244997066;-0.1951261492802777;-0.18496724127130357;1.0505259631515733;10.000834453162991;-3.916037974757846e-08;0.17697914816109578;1.0447458432720003;1.0000896638744696;0.17698394035453696;0.999972751188172
51.080998;1.0548008054790994;-0.016841701700171803;-0.01596487157468024;-0.19512614924552815;-0.18496724200854292;1.0505281789885914;10.000845572299824;-3.8856229576296194e-08;0.17697924021368008;1.0447453416473151;1.0000899062926778;0.17698391744484346;0.9999734030433501
51.090998;1.0548013653362982;-0.016841701853236177;-0.01596487071125432;-0.19512614922287805;-0.1849672427579025;1.0505304163472664;10.000856878025518;-3.8523557456665455e-08;0.17697933104175126;1.0447448555463323;1.0000900910166721;0.17698390663099722;0.9999740866884133
51.100998;1.0548019330975666;-0.01684170200197451;-0.015964869861210252;-0.1951261492115552;-0.18496724351979782;1.0505326776695507;10.00086832711734;-3.816351490558907e-08;0.17697942109567705;1.0447443899791409;1.0000902182918787;0.17698390765821623;0.9999748019925363
51.110998;1.054802509221412;-0.01684170214640906;-0.01596486902619145;-0.19512614921156787;-0.18496724429489075;1.0505349659365277;10.000879863262012;-3.7777567650237276e-08;0.17697951095658862;1.0447439496090536;1.000090288464725;0.17698392033827784;0.9999755492618996
51.120998;1.0548030929791037;-0.016841702286479243;-0.015964868207726725;-0.19512614922366855;-0.18496724508395038;1.0505372849775776;10.000891417927573;-3.736724986430081e-08;0.1769796012620487;1.0447435391765971;1.0000903019383416;0.17698394458292369;0.9999763291341975
51.130998;1.05480368333372;-0.016841702422237433;-0.015964867406938754;-0.19512614924915045;-0.18496724588773808;1.0505396392198736;10.000902913349183;-3.693399911049076e-08;0.17697969253454623;1.0447431637866305;1.0000902588526495;0.1769839803567948;0.9999771417350656
51.140998;1.0548042804014592;-0.016841702553756433;-0.015964866624523483;-0.19512614928969768;-0.18496724670693465;1.050542032412683;10.000914271837736;-3.64791140014595e-08;0.17697978505024117;1.044742828857156;1.0000901588094455;0.1769840276054743;0.999977985706462
51.150998;1.0548048861021058;-0.01684170268097098;-0.0159648658609706;-0.19512614934728886;-0.18496724754211577;1.050544466565508;10.000925426477059;-3.6003792521141e-08;0.17697987883065916;1.044742539454449;1.000090001543609;0.1769840861943986;0.999978858407575
51.160998;1.054805503893665;-0.016841702803748755;-0.015964865116816603;-0.19512614942387346;-0.18496724839363599;1.0505469419906113;10.000936322706183;-3.550911448447123e-08;0.17697997370390972;1.044742299278471;1.0000897872851384;0.17698415585059707;0.9999797567960806
51.170998;1.0548061375501467;-0.016841702921989197;-0.015964864392701384;-0.1951261495208662;-0.18496724926150235;1.0505494574431538;10.000946913358527;-3.499601079978719e-08;0.17698006941553632;1.0447421101397538;1.0000895158239917;0.17698423612308714;0.9999806776726642
51.180998;1.054806789861823;-0.016841703035449438;-0.015964863689184337;-0.19512614963882222;-0.1849672501454479;1.050552010533533;10.00095716160845;-3.446527989123875e-08;0.17698016572615188;1.0447419723333469;1.0000891860194647;0.17698432634775027;0.9999816172387099
51.190998;1.0548074625182495;-0.01684170314356164;-0.015964863006550783;-0.19512614977734735;-0.18496725104506465;1.0505545990029224;10.000967050347317;-3.391759429600087e-08;0.17698026241389767;1.0447418854409718;1.0000887964840772;0.17698442553503438;0.9999825704165725
51.200998;1.0548081562981504;-0.016841703245583907;-0.015964862344858635;-0.19512614993524613;-0.18496725195976907;1.050557221523056;10.000976579535418;-3.335349222096292e-08;0.1769803592102559;1.0447418486962716;1.000088345761647;0.17698453231299097;0.9999835305291831
51.210998;1.0548088705847687;-0.016841703340799024;-0.015964861704212456;-0.19512615011092868;-0.18496725288864976;1.0505598778635337;10.000985751834016;-3.2773393557344114e-08;0.17698045581764466;1.0447418606024492;1.0000878317257234;0.17698464510751574;0.9999844900022671
51.220998;1.0548096033596017;-0.016841703428533653;-0.015964861084920068;-0.1951261503027208;-0.18496725383049198;1.050562569188652;10.000994566942163;-3.2177715270939725e-08;0.17698055205547233;1.0447419183162219;1.0000872512031695;0.176984762372669;0.9999854413215797
51.230998;1.0548103520112901;-0.016841703508314935;-0.01596486048734955;-0.19512615050889437;-0.1849672547840625;1.0505652977026603;10.001003028120605;-3.156702402835302e-08;0.17698064792823512;1.0447420170918393;1.000086599795666;0.17698488268330664;0.9999863775649335
51.240998;1.0548111136086895;-0.01684170358015303;-0.01596485991174583;-0.19512615072768616;-0.18496725574824668;1.0505680654348941;10.001011144731837;-3.094203722015087e-08;0.17698074351446758;1.044742150308025;1.0000858715146022;0.17698500476320966;0.9999872931452624
51.250998;1.0548118847243022;-0.016841703644538845;-0.01596485935815728;-0.19512615095739194;-0.18496725672185219;1.0505708734284889;10.001018925481317;-3.030360854721699e-08;0.1769808388743237;1.0447423106655276;1.0000850583613101;0.176985127534349;0.9999881843140784
51.260998;1.0548126617041034;-0.016841703702054334;-0.01596485882642856;-0.19512615119642016;-0.18496725770351916;1.0505737219075535;10.001026372655325;-2.9652909275068955e-08;0.17698093409549268;1.044742491340856;1.000084150629877;0.17698525021022435;0.9999890485322691
51.270998;1.054813440768424;-0.016841703752999412;-0.015964858316287682;-0.19512615144326081;-0.1849672586919524;1.050576610705179;10.001033481684185;-2.8991534046133295e-08;0.17698102935172969;1.0447426859680318;1.0000831385033087;0.1769853722876329;0.9999898830145068
51.280998;1.0548142177070277;-0.016841703797550397;-0.015964857827407565;-0.19512615169637104;-0.184967259686119;1.050579539460526;10.001040240684112;-2.8321222899247672e-08;0.1769811248359002;1.044742888632946;1.0000820139947757;0.17698549331719737;0.9999906834975762
51.290998;1.054814987944588;-0.016841703836175954;-0.01596485735932103;-0.19512615195403704;-0.18496726068527802;1.0505825079228985;10.001046626801836;-2.7643490715500813e-08;0.17698122065956723;1.0447430946297633;1.0000807715843207;0.17698561267456292;0.9999914441769562
51.300998;1.0548157470015707;-0.016841703869602622;-0.015964856911383878;-0.19512615221441032;-0.18496726168899352;1.0505855164423914;10.001052602514097;-2.695954457068104e-08;0.17698131687329458;1.0447433005852722;1.0000794076193373;0.17698572943344434;0.9999921582843756
51.310998;1.0548164912312432;-0.01684170389847707;-0.015964856482943084;-0.19512615247581266;-0.18496726269715918;1.050588565991959;10.00105811852042;-2.6270421457275956e-08;0.17698141352374888;1.0447435034503538;1.0000779201555097;0.1769858422520192;0.9999928187767168
51.320998;1.054817218564913;-0.01684170392330558;-0.015964856073550412;-0.19512615273695533;-0.1849672637101061;1.0505916574876806;10.00106312212099;-2.5577241777276143e-08;0.17698151067308016;1.0447436999471926;1.0000763095978755;0.17698594948067553;0.9999934195632647
51.330998;1.0548179284938026;-0.016841703944570394;-0.015964855683017875;-0.1951261529968224;-0.18496726472866637;1.050594791007444;10.00106756392279;-2.4881416376858398e-08;0.1769816084443362;1.0447438868483934;1.0000745788283618;0.1769860494800889;0.9999939565927907
51.340998;1.054818621338551;-0.016841703962667088;-0.015964855311326066;-0.19512615325457788;-0.18496726575385103;1.050597965107632;10.001071401051139;-2.418455039302405e-08;0.17698170700411622;1.0447440610336003;1.0000727322340213;0.17698614072780414;0.9999944278441785
51.350998;1.054819297549985;-0.016841703977841627;-0.015964854958561706;-0.19512615350968995;-0.18496726678640235;1.0506011763491447;10.001074595670172;-2.3488213812123957e-08;0.17698180632950125;1.0447442198342634;1.0000707744024289;0.176986221750025;0.999994832699862
51.360998;1.0548199574313746;-0.016841703990275816;-0.01596485462503163;-0.1951261537619312;-0.18496726782678455;1.050604419965788;10.001077113218193;-2.2793868717409583e-08;0.1769819059482041;1.044744362009866;1.00006870921009;0.17698629120914064;0.9999951715940262
51.370998;1.0548206011453576;-0.016841704000021135;-0.01596485431150217;-0.19512615401118655;-0.184967268875409;1.0506076915384035;10.001078928374012;-2.2102817456519912e-08;0.17698200502568945;1.0447444880357861;1.0000665396816277;0.17698634811288919;0.9999954461353807
51.380998;1.0548212285627385;-0.016841704006847463;-0.015964854019276546;-0.1951261542573358;-0.18496726993266613;1.050610987859887;10.001080032218802;-2.1415977066118896e-08;0.1769821027261988;1.0447445996962959;1.0000642690665136;0.17698639193786297;0.9999956591421905
51.390998;1.054821839119325;-0.016841704010446823;-0.015964853749898502;-0.1951261545002407;-0.18496727099894175;1.0506143067410478;10.001080430905201;-2.0733755434307647e-08;0.17698219843191226;1.044744699966564;1.000061902322694;0.1769864225138297;0.9999958137519966
51.400998;1.0548224323910074;-0.016841704010855586;-0.01596485350467203;-0.19512615473975928;-0.18496727207456864;1.0506176470126158;10.001080138121914;-2.0056226943415596e-08;0.17698229172195612;1.0447447929434617;1.0000594463584997;0.17698643975170464;0.9999959122523597
51.410998;1.0548230089288002;-0.01684170400862259;-0.015964853284336222;-0.19512615497575736;-0.18496727315945846;1.0506210083775525;10.001079167835337;-1.9383247915225368e-08;0.17698238232205066;1.0447448834579214;1.0000569091191116;0.17698644348735815;0.9999959564076735
51.420998;1.0548235703983029;-0.01684170400467415;-0.015964853089052593;-0.19512615520803286;-0.1849672742529048;1.0506243906014905;10.001077530427187;-1.8714449207540223e-08;0.17698247012398724;1.0447449767370094;1.0000542986429382;0.17698643347528925;0.9999959487547719
51.430998;1.0548241193214822;-0.016841704000046327;-0.015964852918632526;-0.19512615543621212;-0.18496727535383647;1.0506277929650907;10.001075232882519;-1.8049374555935717e-08;0.17698255523909553;1.0447450781341685;1.0000516227324674;0.17698640939018812;0.9999958928135262
51.440998;1.0548246588439887;-0.01684170399561999;-0.01596485277267187;-0.19512615565969066;-0.1849672764610261;1.050631214261357;10.001072282932189;-1.738765948483592e-08;0.17698263803195735;1.0447451928764853;1.0000488892679977;0.17698637079934862;0.9999957920913786
51.450998;1.0548251925462764;-0.016841703991994337;-0.015964852650425392;-0.19512615587750448;-0.18496727757311357;1.0506346528208372;10.001068691186807;-1.6729111689662504e-08;0.17698271910323815;1.04474532655869;1.0000461059572512;0.176986317162788;0.9999956492091425
51.460998;1.05482572460165;-0.016841703989567317;-0.015964852550817584;-0.19512615608832226;-0.18496727868866417;1.05063810687819;10.001064466569886;-1.6073743643950637e-08;0.17698279926554666;1.0447454858008145;1.0000432789167804;0.1769862478731575;0.9999954659560368
51.470998;1.0548262598565628;-0.016841703988806897;-0.015964852472797157;-0.19512615629075986;-0.18496727980614971;1.050641575766626;10.001059611853014;-1.5421748321722704e-08;0.17698287943932106;1.0447456774429154;1.0000404120554525;0.17698616231955477;0.999995243919509
51.480998;1.0548268029299597;-0.016841703990481908;-0.015964852415609878;-0.19512615648364118;-0.18496728092379922;1.0506450606889914;10.001054122649636;-1.4773517519551423e-08;0.1769829603683455;1.0447459071966076;1.0000375082094675;0.1769860600298347;0.9999949848116877
51.490998;1.054827356971975;-0.016841703995617446;-0.015964852378818496;-0.1951261566660387;-0.18496728203958854;1.0506485634339837;10.001047987960435;-1.412990445996081e-08;0.17698304241300722;1.0447461791938983;1.0000345701011142;0.17698594084185099;0.9999946903615354
51.500998;1.0548279237375606;-0.01684170400536467;-0.01596485236228324;-0.19512615683726295;-0.1849672831513008;1.0506520844445422;10.001041195871212;-1.3492533444383736e-08;0.17698312566964372;1.0447464959755526;1.0000316006493293;0.17698580493524435;0.9999943621162992
51.510998;1.0548285049943513;-0.01684170402096713;-0.015964852366094292;-0.19512615699668193;-0.1849672842564647;1.0506556226704735;10.00103374306926;-1.2863806361429825e-08;0.1769832102393596;1.0447468587439304;1.0000286036184103;0.17698565274785713;0.9999940014679584
51.520998;1.0548291038812065;-0.016841704043653406;-0.015964852390396706;-0.19512615714340173;-0.1849672853524251;1.050659176229284;10.001025636468208;-1.224666411474957e-08;0.17698329639454113;1.0447472677931033;1.0000255841420462;0.17698548494050143;0.9999936103122599
51.530998;1.0548297255036405;-0.016841704074449574;-0.015964852435104412;-0.19512615727615434;-0.18496728643647317;1.0506627420019756;10.001016881115282;-1.1644296000770861e-08;0.17698338461423693;1.044747722652636;1.0000225488424117;0.17698530239306548;0.9999931919200907
51.540998;1.054830376232929;-0.016841704114080047;-0.015964852499632868;-0.1951261573934197;-0.18496728750574976;1.0506663150651903;10.001007468312741;-1.1059929574491274e-08;0.17698347554435032;1.0447482221206446;1.0000195057392491;0.17698510615928026;0.9999927514317727
51.550998;1.0548310621660553;-0.01684170416292399;-0.015964852582972828;-0.1951261574935656;-0.18496728855717745;1.050669888924283;10.000997379463513;-1.0496672475679306e-08;0.1769835698848346;1.0447487641439506;1.000016463766971;0.17698489738550863;0.9999922959604031
51.560998;1.0548317885787586;-0.016841704221054663;-0.015964852683986383;-0.1951261575749857;-0.18496728958756808;1.050673455944966;10.000986599425302;-9.957234067323555e-09;0.17698366831611437;1.0447493451922834;1.0000134323671037;0.1769846772233351;0.9999918339004428
51.570998;1.0548325601357895;-0.016841704288415697;-0.015964852801569687;-0.19512615763626448;-0.1849672905937379;1.0506770080548076;10.000975122606787;-9.44364055852496e-09;0.17698377159074324;1.0447499598469643;1.0000104213241645;0.17698444681675493;0.9999913737486926
51.580998;1.0548333807471442;-0.016841704364852703;-0.01596485293474934;-0.19512615767631833;-0.18496729157258657;1.0506805379122686;10.000962949016687;-8.957115395831747e-09;0.1769838805509266;1.0447506014938188;1.000007440006647;0.17698420728546035;0.9999909233298808
51.590998;1.0548342538873838;-0.01684170444990053;-0.015964853082723673;-0.19512615769444377;-0.18496729252121116;1.0506840393898216;10.00095008302585;-8.49806881136468e-09;0.17698399585478747;1.0447512632586722;1.000004496332784;0.17698395963635297;0.9999904891722678
51.600998;1.0548351835019305;-0.01684170454269048;-0.0159648532447066;-0.19512615769019517;-0.1849672934371637;1.0506875067928632;10.000936537837303;-8.066205949796556e-09;0.17698411771079509;1.0447519379118733;1.0000015966395592;0.17698370480420209;0.9999900758390949
51.610998;1.0548361742299712;-0.016841704642125435;-0.015964853419728323;-0.19512615766325606;-0.18496729431860878;1.0506909339208952;10.000922335376671;-7.660864857310135e-09;0.17698424590098755;1.0447526176020876;0.9999987459671592;0.17698344379020808;0.9999896859468769
51.620998;1.0548372306917337;-0.01684170474710208;-0.015964853606546668;-0.19512615761354649;-0.1849672951641154;1.05069431394073;10.000907502521047;-7.281546895613355e-09;0.17698437998374295;1.044753294948393;0.9999959480356915;0.17698317765832342;0.9999893210357308
51.630998;1.054838356465632;-0.016841704856649528;-0.01596485380366764;-0.1951261575413644;-0.18496729597253783;1.0506976398302816;10.000892070957102;-6.928329747995076e-09;0.17698451951311536;1.0447539644307005;0.9999932054265576;0.1769829074836378;0.999988982311396
51.640998;1.0548395531457335;-0.01684170497002675;-0.015964854009504054;-0.19512615744727987;-0.1849672967432572;1.0507009045333415;10.000876079472855;-6.601862960681369e-09;0.17698466412343292;1.044754621872743;0.9999905198895015;0.17698263435331263;0.9999886708336068
51.650998;1.0548408201568125;-0.01684170508681423;-0.015964854222568388;-0.1951261573319327;-0.1849672974763004;1.050704100751003;10.000859576812486;-6.303045544016349e-09;0.17698481343921824;1.044755262471252;0.9999878924172594;0.17698235927861827;0.9999883876568458
51.660998;1.0548421558111374;-0.016841705206930124;-0.0159648544415573;-0.19512615719593235;-0.1849672981720783;1.0507072212624284;10.000842621195378;-6.032707925214384e-09;0.17698496700816108;1.0447558797006111;0.9999853234141481;0.17698208307001384;0.9999881338787974
51.670998;1.0548435583223126;-0.016841705330494353;-0.015964854665381494;-0.19512615703982017;-0.18496729883100968;1.05071025977864;10.000825269860123;-5.791464805977726e-09;0.17698512434024233;1.0447564655249213;0.9999828127840436;0.17698180636110933;0.9999879105675334
51.680998;1.054845025729088;-0.016841705457610358;-0.015964854893157965;-0.19512615686404197;-0.18496729945335846;1.050713211251984;10.000807564553964;-5.579752309594266e-09;0.17698528495946084;1.0447570109808508;0.9999803597567273;0.17698152976014297;0.9999877189549378
51.690998;1.0548465558319777;-0.016841705588132527;-0.015964855124124072;-0.19512615666894556;-0.1849673000393624;1.0507160712503132;10.000789525573888;-5.397993605900362e-09;0.1769854484398906;1.0447575069212451;0.9999779629607195;0.1769812539881748;0.9999875608323447
51.700998;1.0548481468199595;-0.016841705721453833;-0.015964855357504634;-0.1951261564548179;-0.1849673005894029;1.0507188353202312;10.000771158829851;-5.2468008876271374e-09;0.17698561438533303;1.044757944256638;0.9999756209394227;0.17698097993137174;0.9999874389827035
51.710998;1.05484979774887;-0.016841705856462854;-0.015964855592344514;-0.19512615622196064;-0.1849673011039132;1.0507214990709963;10.00075247149779;-5.127012627295175e-09;0.17698578232378367;1.0447583134663587;0.9999733328719689;0.1769807086096886;0.9999873574807215
51.720998;1.0548515081957897;-0.016841705991766202;-0.015964855827443086;-0.19512615597070737;-0.18496730158311608;1.0507240586465831;10.000733482967975;-5.039346682036509e-09;0.17698595165581832;1.0447586045542505;0.9999710990177507;0.17698044103405797;0.9999873213650138
51.730998;1.054853277558091;-0.01684170612602481;-0.01596485606150683;-0.19512615570139424;-0.18496730202696882;1.050726511198464;10.00071422196733;-4.983987103694241e-09;0.1769861217258099;1.044758807580344;0.999968920468119;0.17698017803269692;0.9999873356631264
51.740998;1.0548551049556574;-0.016841706258116852;-0.015964856293403044;-0.1951261554144662;-0.1849673024353633;1.0507288548404188;10.000694715312449;-4.960647740560428e-09;0.1769862918806247;1.0447589129782326;0.999966798588152;0.17697992028335555;0.9999874046257249
51.750998;1.054856989611324;-0.016841706387112406;-0.015964856522359818;-0.19512615511050324;-0.1849673028082749;1.0507310878414773;10.000674980351297;-4.968912500790327e-09;0.17698646146532845;1.0447589120123948;0.999964735120996;0.17697966847459817;0.9999875314527935
51.760998;1.0548589310204863;-0.016841706512242743;-0.015964856747931036;-0.1951261547899465;-0.1849673031456755;1.0507332078873437;10.000655027074352;-5.008451707299278e-09;0.17698662980162885;1.044758797636704;0.9999627327060476;0.17697942329271357;0.9999877181562534
51.770998;1.0548609288037412;-0.016841706632800088;-0.015964856969717795;-0.19512615445293435;-0.1849673034473599;1.0507352120740405;10.000634862530504;-5.079143921597634e-09;0.17698679620053226;1.0447585648089097;0.9999607942344338;0.1769791852684193;0.9999879659205227
51.780998;1.0548629824891371;-0.016841706748032256;-0.01596485718712509;-0.19512615409941203;-0.18496730371302614;1.0507370976041497;10.000614491306177;-5.180934237574788e-09;0.17698696012167978;1.0447582101422475;0.999958921451594;0.17697895470425196;0.9999882757513342
51.790998;1.0548650915928612;-0.016841706857171505;-0.01596485739925658;-0.19512615372926959;-0.18496730394267047;1.0507388625543428;10.000593914687965;-5.3133486008258675e-09;0.17698712134495265;1.0447577317867742;0.9999571148702676;0.17697873175242573;0.9999886482199403
51.800998;1.0548672556878567;-0.01684170695932306;-0.015964857604816068;-0.19512615334255068;-0.1849673041369629;1.0507405058896362;10.000573129979852;-5.475214942241603e-09;0.17698727988919893;1.0447571296947054;0.9999553749413939;0.17697851657717042;0.9999890825695675
51.810998;1.0548694737508122;-0.016841707053327878;-0.015964857802029168;-0.19512615293969607;-0.18496730429733726;1.0507420270407526;10.000552131937535;-5.6649426034562705e-09;0.1769874358175529;1.04475640567544;0.9999537028974664;0.17697830947547996;0.9999895768134265
51.820998;1.054871743180047;-0.01684170713798623;-0.015964857988685473;-0.1951261525215783;-0.18496730442579787;1.0507434258517665;10.000530917440106;-5.880985414551993e-09;0.17698758916051235;1.0447555627200198;0.9999521005066411;0.1769781108653605;0.9999901290480891
51.830998;1.0548740595310757;-0.016841707212213435;-0.015964858162333513;-0.1951261520893455;-0.18496730452473154;1.050744702616707;10.000509486849468;-6.122055723462694e-09;0.1769877399709641;1.0447546038914546;0.9999505693278896;0.17697792115840877;0.9999907384782067
51.840998;1.054876417171829;-0.016841707274791423;-0.015964858320626753;-0.1951261516441968;-0.18496730459691388;1.0507458576190343;10.000487839864327;-6.387072666658281e-09;0.17698788843901156;1.0447535316052532;0.9999491108222712;0.17697774060770707;0.999991405109957
51.850998;1.0548788098215212;-0.016841707324171017;-0.01596485846162825;-0.1951261511871754;-0.1849673046453387;1.0507468908793374;10.000465975968728;-6.6749725778984435e-09;0.1769880348583941;1.0447523475290996;0.999947727104375;0.17697756925240252;0.9999921286569249
51.860998;1.0548812303855235;-0.016841707358671767;-0.015964858583861243;-0.19512615071911887;-0.1849673046727649;1.0507478028646906;10.000443901296496;-6.984541279120388e-09;0.17698817938300795;1.0447510528809598;0.9999464207593365;0.176977407033991;0.9999929079714556
51.870998;1.0548836709771132;-0.016841707376974942;-0.015964858686227757;-0.19512615024075125;-0.1849673046814718;1.0507485951198319;10.000421631657678;-7.3143717120447824e-09;0.17698832185574062;1.0447496490156962;0.9999451941554538;0.17697725393791472;0.999993741126211
51.880998;1.0548861232802236;-0.016841707378460073;-0.015964858768004585;-0.1951261497526925;-0.18496730467335337;1.050749270060132;10.000399191870137;-7.662825695539653e-09;0.17698846186332412;1.0447481382621586;0.9999440494182181;0.17697710996519908;0.9999946256248511
51.890998;1.0548885784930162;-0.016841707363065724;-0.015964858828864142;-0.1951261492552819;-0.18496730465013506;1.0507498305945586;10.000376615043168;-8.027917712969217e-09;0.17698859884076898;1.0447465247918377;0.999942988215993;0.1769769750484352;0.999995558923243
51.900998;1.0548910273277912;-0.016841707331020712;-0.015964858868748034;-0.19512614874856934;-0.18496730461363672;1.0507502793755927;10.000353934864833;-8.407198027841605e-09;0.17698873211391825;1.0447448149592589;0.9999420112197009;0.17697684905994537;0.9999965388408706
51.910998;1.054893460511178;-0.016841707282838476;-0.01596485888761005;-0.19512614823275717;-0.18496730456596047;1.0507506175735342;10.00033117441388;-8.797836142658958e-09;0.17698886094736904;1.0447430169477407;0.9999411186847077;0.1769767317898337;0.9999975633910924
51.920998;1.0548958693525303;-0.01684170721941716;-0.01596485888526465;-0.1951261477086326;-0.18496730450939278;1.050750844449676;10.000308348759413;-9.197073087272057e-09;0.17698898461004411;1.0447411403094384;0.9999403115800073;0.17697662288606897;0.9999986304620513
51.930998;1.0548982464073928;-0.01684170714189459;-0.015964858861508738;-0.19512614717750612;-0.1849673044459904;1.0507509579452707;10.000285476701713;-9.602636248638533e-09;0.1769891024014875;1.0447391952282405;0.999939591447286;0.17697652187108448;0.9999997379063428
51.940998;1.054900585901645;-0.0168417070512976;-0.015964858816294267;-0.19512614664090058;-0.18496730437711587;1.050750955744483;10.000262580734718;-1.001255485138908e-08;0.17698921361062234;1.0447371911978953;0.9999389593450846;0.17697642810477135;1.000000884096906
51.950998;1.0549028834595613;-0.016841706948420746;-0.01596485874970953;-0.19512614610039838;-0.1849673043032802;1.0507508364189482;10.000239681283801;-1.0424739851935113e-08;0.1769893174662267;1.0447351365581887;0.9999384151568117;0.17697634069342488;1.0000020679797939
51.960998;1.0549051354354129;-0.016841706833993143;-0.015964858661883262;-0.195126145557591;-0.18496730422438915;1.0507505993668134;10.00021680374856;-1.08369933517031e-08;0.17698941323260683;1.0447330395826158;0.9999379571498297;0.17697625860185223;1.0000032883111512
51.970998;1.0549073381108214;-0.01684170670876701;-0.015964858552859142;-0.19512614501399242;-0.18496730414012455;1.0507502435462077;10.00019399118277;-1.1247231502607502e-08;0.17698950046361256;1.0447309098027229;0.9999375815120417;0.1769761809275668;1.000004543213075
51.980998;1.0549094875359653;-0.016841706573390635;-0.015964858422519355;-0.1951261444709611;-0.18496730405018036;1.0507497669160173;10.000171303304688;-1.1653410361379656e-08;0.17698957911200205;1.0447287583690865;0.999937282599342;0.1769761069916439;1.000005830417329
51.990998;1.054911580195282;-0.01684170642820895;-0.015964858270831724;-0.1951261439296272;-0.18496730395428615;1.0507491671040161;10.000148799814248;-1.2053326891031247e-08;0.17698964929174915;1.0447265973427562;0.9999370539984459;0.17697603611051724;1.0000071476551455
52.000998;1.054913613176952;-0.016841706273231834;-0.0159648580982582;-0.19512614339087905;-0.18496730385206836;1.0507484422190014;10.000126527027653;-1.2444744455387223e-08;0.17698971096402188;1.0447244389317034;0.9999368891979714;0.1769759673291107;1.0000084927116295
52.010998;1.0549155838495692;-0.01684170610829585;-0.01596485790585768;-0.19512614285547372;-0.18496730374299358;1.0507475908893649;10.000104522898422;-1.282570695881027e-08;0.17698976387292267;1.0447222953228528;0.9999367816263616;0.17697589943071598;1.0000098628010277
52.020998;1.054917490221855;-0.01684170593317579;-0.015964857695045454;-0.1951261423241379;-0.18496730362653194;1.050746611874728;10.000082828434564;-1.3194579334830048e-08;0.17698980766227415;1.044720178696064;0.9999367250197293;0.1769758312094331;1.0000112539456234
52.030998;1.0549193318263745;-0.016841705747664023;-0.01596485746730565;-0.19512614179751722;-0.18496730350236876;1.0507455045349987;10.000061487166708;-1.3549857458701173e-08;0.17698984196809878;1.0447181008177044;0.9999367139984697;0.1769757617486828;1.0000126611935551
52.040998;1.0549211097349502;-0.016841705551781397;-0.015964857224045705;-0.19512614127605765;-0.18496730337061346;1.0507442698067517;10.000040536510493;-1.3890070861028438e-08;0.17698986647698434;1.044716072172921;0.9999367439916739;0.17697569051203574;1.0000140793091084
52.050998;1.0549228252073897;-0.01684170534588944;-0.015964856966599147;-0.19512614075998413;-0.184967303231903;1.0507429102016659;10.00002000215681;-1.4213793768500734e-08;0.17698988096946902;1.0447141015038757;0.9999368105821902;0.17697561730472244;1.0000155033619578
52.060998;1.0549244788342018;-0.01684170513057941;-0.015964856696272848;-0.19512614024935312;-0.18496730308723308;1.0507414290131172;9.999999896721398;-1.4519648665182316e-08;0.17698988527695791;1.0447121960490249;0.9999369092449483;0.17697554219516667;1.0000169288651957
52.070998;1.0549260715969773;-0.016841704906609096;-0.015964856414334632;-0.19512613974408471;-0.1849673029376353;1.0507398299213078;9.999980220761598;-1.4806254629894842e-08;0.17698987918568887;1.0447103620381946;0.9999370357769131;0.1769754654083729;1.0000183516435164
52.080998;1.0549276062878101;-0.016841704674916212;-0.01596485612199606;-0.1951261392440297;-0.18496730278381915;1.050738117173693;9.99996096317622;-1.507229461627355e-08;0.17698986244998186;1.0447086052105883;0.9999371865929971;0.17697538723917638;1.0000197676802411
52.090998;1.0549290875185833;-0.016841704436597216;-0.01596485582045856;-0.19512613874915516;-0.18496730262595673;1.0507362957289768;9.999942099936183;-1.5316850908906844e-08;0.17698983489058;1.044706930795079;0.999937358685774;0.17697530791018357;1.0000211726496695
52.100998;1.05493052075591;-0.01684170419290623;-0.015964855510897543;-0.1951261382597383;-0.18496730246388132;1.0507343713853874;9.999923596044292;-1.553964876636541e-08;0.17698979641496776;1.0447053429704103;0.9999375496964823;0.17697522737798602;1.000022561600448
52.110998;1.0549319116747655;-0.016841703945278886;-0.01596485519433232;-0.19512613777635368;-0.18496730229749936;1.05073235118291;9.999905412385965;-1.5740928705833437e-08;0.17698974702683065;1.0447038448984216;0.9999377580982082;0.17697514535342432;1.0000239292899724
52.120998;1.0549332662510862;-0.016841703695292868;-0.01596485487157181;-0.19512613729962494;-0.18496730212694174;1.050730243489349;9.999887511369055;-1.5921106218994484e-08;0.17698968689848016;1.044702439800459;0.9999379831844553;0.17697506153531808;1.000025270470792
52.130998;1.054934591099369;-0.01684170344452188;-0.015964854543275144;-0.19512613683001015;-0.184967301952404;1.050728057341631;9.999869859679126;-1.6080408637830067e-08;0.1769896164289057;1.0447011319668151;0.9999382246932206;0.17697497577240115;1.0000265796204633
52.140998;1.0549358934044237;-0.016841703194331002;-0.01596485420995454;-0.19512613636772685;-0.1849673017739456;1.050725801971181;9.999852432423292;-1.6218751500935084e-08;0.1769895362689934;1.0446999262334251;0.9999384825631195;0.17697488804573325;1.0000278507326537
52.150998;1.0549371801203185;-0.016841702945663242;-0.015964853872041843;-0.1951261359126151;-0.1849673015914185;1.0507234870022395;9.999835218481351;-1.633598400517974e-08;0.17699044725808707;1.044698826271425;0.9999387572675499;0.176975798366953;1.0000290777088094
