time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.940998;1.0549542784448398;-0.016841695308540322;-0.015964840383640846;-0.19512611494708437;-0.1849672640316583;1.0506016995936898;10.000666898605061;1.3419860366933864e-08;0.1769912924625325;1.0449588530305023;0.9999611728827039;0.17700504029714131;0.9998764319841525
53.950998;1.0549534584897604;-0.01684169526806187;-0.01596484089518029;-0.19512611472076888;-0.18496726427082436;1.050602038682127;10.000647594309223;1.3403008491327126e-08;0.17699092108325346;1.0449597631482634;0.999961925995937;0.17700550864531508;0.9998772833752106
53.960998;1.0549525966514646;-0.016841695219195322;-0.015964841420980515;-0.19512611448611425;-0.1849672644968967;1.0506023614061708;10.00062829043205;1.3377914222994845e-08;0.17699055242236264;1.044960644412407;0.9999626722525784;0.1770059742781725;0.9998781650611128
53.970998;1.054951701969749;-0.016841695161917542;-0.015964841961300113;-0.19512611424355403;-0.18496726470869992;1.0506026665625994;10.000608988147718;1.3345236251402979e-08;0.17699018683011195;1.0449614935922211;0.9999634148138178;0.17700643760866985;0.9998790741719235
53.980998;1.0549507835815881;-0.016841695096248426;-0.015964842516363636;-0.19512611399386173;-0.18496726490538837;1.0506029540618063;10.000589674718942;1.3305988405076454e-08;0.17698982475806038;1.0449623060414528;0.9999641556669169;0.17700689889180457;0.9998800086709159
53.990998;1.0549498507026531;-0.016841695022405106;-0.015964843085913255;-0.1951261137379723;-0.1849672650861214;1.0506032247406525;10.000570324229932;1.3261460888542005e-08;0.1769894668589688;1.0449630766282714;0.9999648961036947;0.1770073582193138;0.9998809676813365
54.000998;1.0549489120802085;-0.01684169494072353;-0.015964843669225418;-0.1951261134767846;-0.18496726524988932;1.050603480553717;10.000550903025609;1.321303634056625e-08;0.1769891140617877;1.0449637999059778;0.9999656375173652;0.17700781558035372;0.9998819517858801
54.010998;1.0549479752209703;-0.016841694851427707;-0.01596484426549683;-0.19512611321101891;-0.18496726539577046;1.0506037237521486;10.000531374919452;1.316198271165473e-08;0.17698876757372947;1.044964469069636;0.9999663818955349;0.17700827091638557;0.9998829630978112
54.020998;1.0549470463458845;-0.01684169475438256;-0.015964844874086993;-0.19512611294128124;-0.18496726552336779;1.0506039558108975;10.000511712102094;1.3109170152078532e-08;0.1769884287116144;1.0449650755700233;0.9999671314163598;0.1770087240727063;0.9998840048205258
54.030998;1.054946130881079;-0.016841694649069806;-0.015964845494477582;-0.19512611266818303;-0.18496726563313662;1.0506041777691486;10.000491905830758;1.3054865851470222e-08;0.17698809862797416;1.0449656103687088;0.9999678876995937;0.17700917470640212;0.9998850806639101
54.040998;1.054945233682089;-0.016841694534838716;-0.015964846126133057;-0.19512611239231564;-0.18496726572623026;1.0506043915665964;10.000471965366666;1.2998903541501155e-08;0.17698777818480618;1.0449660650818173;0.9999686518689095;0.1770096223346566;0.9998861943807388
54.050998;1.0549443591847036;-0.016841694411177093;-0.015964846768455332;-0.19512611211422232;-0.18496726580381245;1.0506046006532561;10.000451915452748;1.2941003757197972e-08;0.17698746807106527;1.0449664321872183;0.9999694253039992;0.177010066481078;0.9998873490196419
54.060998;1.0549435116820784;-0.01684169427784263;-0.015964847420900576;-0.19512611183473716;-0.18496726586659099;1.050604809096869;10.000431796965056;1.2880950016726448e-08;0.17698716893770575;1.0449667052224885;0.9999702103227863;0.17701050669285592;0.9998885459414015
54.070998;1.05494269513661;-0.016841694134854316;-0.015964848082972702;-0.1951261115554867;-0.1849672659149356;1.0506050200692831;10.00041165711493;1.2818607582451856e-08;0.1769868814015804;1.0449668794915608;0.9999710100762436;0.1770109424503831;0.9998897845756894
54.080998;1.0549419125307025;-0.01684169398234915;-0.015964848753940587;-0.19512611127886978;-0.18496726594903612;1.050605235069705;10.000391531620307;1.27537330335688e-08;0.17698660598877197;1.044966952743371;0.9999718272989059;0.17701137321728175;0.9998910633740302
54.090998;1.0549411656142766;-0.01684169382036253;-0.015964849432574466;-0.19512611100752023;-0.18496726596883364;1.050605454192157;10.000371438394149;1.2685794089093424e-08;0.17698634303932273;1.044966925007258;0.999972663103802;0.1770117985796721;0.999892381256403
54.100998;1.0549404553118806;-0.016841693648781776;-0.01596485011713374;-0.1951261107437492;-0.18496726597396698;1.0506056767720384;10.000351388481128;1.2614105242734614e-08;0.17698609258717515;1.044966797537664;0.9999735165570196;0.17701221827521166;0.9998937386496478
54.110998;1.054939782223431;-0.016841693467618706;-0.015964850805561006;-0.1951261104891966;-0.1849672659638622;1.0506059020905678;10.00033139837364;1.2538081126171648e-08;0.176985854344658;1.0449665715735268;0.9999743845741578;0.17701263211720716;0.9998951376745807
54.120998;1.054939146529243;-0.016841693277342445;-0.01596485149560557;-0.19512611024478071;-0.18496726593787502;1.050606129865647;10.00031148925548;1.2457290832333437e-08;0.1769856278342085;1.0449662476913586;0.9999752625789254;0.1770130398393857;0.9998965816997332
54.130998;1.0549385471344883;-0.01684169307900822;-0.015964852184768702;-0.19512611001091165;-0.18496726589531037;1.0506063598020239;10.000291678303045;1.2371326121110003e-08;0.17698541257631703;1.0449658262344588;0.9999761455042532;0.17701344095858823;0.9998980746558769
54.140998;1.0549379811375657;-0.0168416928741698;-0.015964852870329983;-0.19512610978776937;-0.1849672658352842;1.050606590613661;10.000271975324535;1.2279748417972043e-08;0.17698520824294894;1.0449653087749053;0.9999770278948024;0.17701383472806992;0.9998996200972802
54.150998;1.0549374445325677;-0.01684169266464252;-0.01596485354955934;-0.1951261095755481;-0.18496726575662628;1.0506068199335115;10.000252388993532;1.2182279219940147e-08;0.17698501467703204;1.0449646995297244;0.9999779042188126;0.17701422003994066;0.9999012204055128
54.160998;1.0549369332268712;-0.01684169245214743;-0.015964854219952834;-0.19512610937463654;-0.18496726565801738;1.050607045047546;10.000232936903997;1.2078977451911668e-08;0.17698483178176624;1.0449640053635634;0.9999787704299528;0.17701459535834468;0.9999028769591698
54.170998;1.0549364431349415;-0.016841692238007758;-0.01596485487935414;-0.19512610918557532;-0.1849672655383833;1.0506072630802532;10.000213649002347;1.197017328001248e-08;0.17698465944429065;1.0449632348491527;0.9999796254910294;0.17701495890365834;0.9999045907701416
54.180998;1.054935969875969;-0.016841692023147583;-0.01596485552593983;-0.19512610900883098;-0.18496726539727423;1.0506074705067328;10.000194564748252;1.1856327302798675e-08;0.17698449757249948;1.0449623974788615;0.9999804716608308;0.17701530890996875;0.9999063625487511
54.190998;1.0549355092461532;-0.016841691808315837;-0.01596485615817066;-0.19512610884463377;-0.18496726523489576;1.0506076630299082;10.000175733077047;1.173799636469024e-08;0.17698434609729471;1.044961502896488;0.9999813136497351;0.17701564373246978;0.9999081927940527
54.200998;1.0549350578230474;-0.016841691594321025;-0.01596485677472516;-0.19512610869299896;-0.18496726505186412;1.0506078363319722;10.000157206971647;1.1615863036889156e-08;0.17698420485380814;1.0449605603862875;0.9999821574759251;0.17701596195359154;0.9999100825582227
54.210998;1.0549346126539378;-0.016841691382133376;-0.015964857374333667;-0.19512610855388351;-0.18496726484895198;1.0506079872905225;10.00013902996476;1.1490638073364193e-08;0.17698407355155477;1.044959578465621;0.9999830093863591;0.17701626259762593;0.9999120343624238
54.220998;1.0549341705267903;-0.01684169117277089;-0.01596485795563288;-0.19512610842722466;-0.1849672646269335;1.0506081140833203;10.000121232177408;1.136282382882036e-08;0.1769839519670931;1.044958563871144;0.9999838743934831;0.17701654525983926;0.9999140527810486
54.230998;1.0549337274515063;-0.01684169096711523;-0.015964858517208823;-0.19512610831282234;-0.18496726438654393;1.0506082146816333;10.00010383487763;1.1232619719185668e-08;0.17698384014878044;1.0449575211129056;0.9999847549210283;0.1770168099640765;0.9999161442069474
54.240998;1.0549332786885477;-0.01684169076591038;-0.015964859057737292;-0.1951261082103758;-0.1849672641285424;1.0506082863859418;10.00008685390224;1.1100012241057881e-08;0.1769837384363585;1.0449564531908277;0.9999856509850569;0.17701705684766264;0.9999183157842215
54.250998;1.0549328194842427;-0.016841690569946072;-0.015964859576035488;-0.1951261081196886;-0.1849672638537612;1.0506083272704432;10.000070305460167;1.0964850765642035e-08;0.17698364732377508;1.044955362077496;0.9999865614842461;0.1770172859438805;0.9999205741973456
54.260998;1.054932345566333;-0.01684169038013354;-0.015964860071089926;-0.19512610804070515;-0.18496726356303955;1.0506083366429178;10.000054213176998;1.0826927637160194e-08;0.17698356728811124;1.044954248973015;0.9999874851804554;0.17701749711670908;0.9999229245552194
54.270998;1.0549318525818283;-0.01684169019742365;-0.015964860542208546;-0.1951261079732318;-0.18496726325717625;1.0506083142103897;10.000038613233398;1.0686077101157408e-08;0.17698349869997407;1.0449531153670124;0.9999884216757927;0.17701769003973672;0.999925369542655
54.280998;1.0549313353642547;-0.016841690022809525;-0.01596486098911511;-0.1951261079167825;-0.18496726293699578;1.0506082602497189;10.0000235553098;1.0542139794039377e-08;0.17698344179335657;1.0449519641284974;0.9999893724267438;0.1770178642867198;0.999927909234704
54.290998;1.0549307880735186;-0.016841689857371073;-0.015964861411882372;-0.19512610787090584;-0.18496726260337187;1.0506081762145423;10.0000090941872;1.0394836889719479e-08;0.17698339664130294;1.0449507990477163;0.9999903404986364;0.17701801952526547;0.9999305415489067
54.300998;1.0549302047415725;-0.016841689702213915;-0.015964861810996836;-0.19512610783541237;-0.1849672622571004;1.050608064108937;9.99999527869081;1.024377008513568e-08;0.1769833632485921;1.0449496234714006;0.9999913290172402;0.17701815555313397;0.9999332632344012
54.310998;1.0549295796811575;-0.016841689558419793;-0.0159648621874994;-0.19512610781019882;-0.18496726189872825;1.050607925492165;9.999982146074423;1.0088569727150804e-08;0.17698334170666732;1.0449484399346327;0.999992339917886;0.1770182721302406;0.9999360711096215
54.320998;1.054928907796508;-0.016841689427006614;-0.01596486254282245;-0.1951261077952474;-0.18496726152858373;1.0506077615519982;9.999969716079935;9.929043439560882e-09;0.17698333215826703;1.0449472503883501;0.9999933740066287;0.17701836886250055;0.99993896248007
54.330998;1.0549281847861989;-0.01684168930866121;-0.01596486287847301;-0.1951261077908456;-0.18496726114698533;1.0506075739676308;9.999957989034655;9.765205884972977e-09;0.17698333467108415;1.0449460555950458;0.9999944315066149;0.1770184452752261;0.9999419342704334
54.340998;1.0549274077711754;-0.0168416892033847;-0.015964863195905704;-0.195126107797661;-0.18496726075429845;1.050607365267593;9.999946958905243;9.597224027658498e-09;0.17698334930155557;1.0449448543055266;0.9999955117286425;0.17701850098764899;0.9999449824116954
54.350998;1.054926576076962;-0.016841689110465553;-0.015964863496567314;-0.19512610781651846;-0.18496726035088237;1.05060713819556;9.999936626961755;9.425440686591501e-09;0.17698337625311675;1.0449436432704409;0.9999966120552178;0.1770185358372462;0.9999481027373449
54.360998;1.054925691179678;-0.016841689028740378;-0.01596486378191373;-0.19512610784789627;-0.18496725993719296;1.050606895050999;9.999927002193099;9.250436768208084e-09;0.1769834158624856;1.0449424179498992;0.9999977280369814;0.17701854985160895;0.9999512921475419
54.370998;1.0549247562896775;-0.016841688956799147;-0.015964864053256495;-0.19512610789168297;-0.18496725951393367;1.0506066377837695;9.999918098622373;9.072919969067218e-09;0.17698346841181217;1.0449411736024241;0.9999988549350499;0.17701854308710832;0.9999545487448781
54.380998;1.0549237761719006;-0.01684168889293571;-0.0159648643116079;-0.19512610794744845;-0.18496725908206482;1.050606368198119;9.9999099323537;8.893473224555511e-09;0.17698353394562363;1.0449399062181766;0.9999999885073095;0.17701851544225067;0.9999578713259302
54.390998;1.0549227573582447;-0.01684168883504643;-0.01596486455772236;-0.1951261080146601;-0.1849672586427116;1.0506060876529806;9.999902514092685;8.7123692119395e-09;0.17698361220815273;1.0449386122612738;1.0000011243476854;0.17701846656492523;0.9999612586582085
54.400998;1.054921708553908;-0.016841688780957507;-0.015964864792196054;-0.19512610809263609;-0.18496725819712595;1.0506057968412166;9.999895843769751;8.529555627668751e-09;0.1769837027232962;1.044937287374569;1.0000022575541654;0.17701839592857213;0.9999647089918713
54.410998;1.054920639876788;-0.016841688728957537;-0.015964865015462983;-0.1951261081805684;-0.18496725774679654;1.0506054959997648;9.999889911440212;8.344897074785849e-09;0.1769838049560177;1.0449359257364306;1.0000033834725681;0.17701830296932008;0.9999682203272998
54.420998;1.0549195608726707;-0.01684168867786963;-0.015964865227709613;-0.19512610827766189;-0.1849672572935616;1.0506051853172413;9.999884700974285;8.158640729953036e-09;0.17698391844805847;1.0449345207911334;1.000004498320247;0.1770181871818981;0.9999717907094521
54.430998;1.054918479082926;-0.016841688626779622;-0.01596486542891424;-0.19512610838326294;-0.18496725683951554;1.0506048656302922;9.999880193870222;7.971729349465018e-09;0.17698404289980946;1.044933066380365;1.0000055986396974;0.17701804823749293;0.9999754179572499
54.440998;1.0549173997066847;-0.01684168857480087;-0.015964865619095662;-0.19512610849697573;-0.18496725638673553;1.0506045389648682;9.999876371355146;7.785596063879259e-09;0.17698417815485845;1.0449315572282345;1.0000066805303838;0.17701788604052524;0.9999790992847786
54.450998;1.0549163258156375;-0.016841688520894453;-0.01596486579850884;-0.1951261086186543;-0.18496725593701727;1.0506042079743079;9.999873211525598;7.60153721037974e-09;0.17698432400535744;1.04492998866495;1.0000077401265395;0.17701770067232708;0.999982830830614
54.460998;1.0549152589792714;-0.016841688463899225;-0.01596486596770217;-0.195126108748141;-0.18496725549181903;1.0506038749035065;9.999870685269238;7.420232692897674e-09;0.1769844799868802;1.0449283563656964;1.0000087746919617;0.17701749243599432;0.9999866071856428
54.470998;1.0549142000303338;-0.016841688402782714;-0.015964866127566795;-0.19512610888503765;-0.18496725505239578;1.050603541594174;9.99986875818412;7.241951055996871e-09;0.1769846454144464;1.0449266565910769;1.0000097830465569;0.17701726201063378;0.9999904216731311
54.480998;1.0549131494954576;-0.016841688336693774;-0.01596486627923433;-0.19512610902887884;-0.18496725461993685;1.050603209923829;9.999867397796178;7.067083603936109e-09;0.17698481959214188;1.0449248865083944;1.0000107653102919;0.1770170104684336;0.9999942673904868
54.490998;1.0549121076329515;-0.016841688264835335;-0.01596486642377844;-0.19512610917950368;-0.18496725419560525;1.050602881414702;9.999866581692533;6.896221654194521e-09;0.17698500194486955;1.0449230442354038;1.0000117220892213;0.1770167391756035;0.999998137973219
54.500998;1.0549110746268326;-0.01684168818650383;-0.0159648665620685;-0.19512610933718919;-0.18496725378043793;1.0506025568278907;9.999866298665006;6.729922109749559e-09;0.17698519198736687;1.0449211284027693;1.0000126531968623;0.17701644973832698;1.0000020276222328
54.510998;1.0549100512442273;-0.01684168810119141;-0.015964866694777948;-0.19512610950253467;-0.18496725337526831;1.0506022368078982;9.999866540196296;6.568578980065423e-09;0.17698538927070254;1.0449191372731266;1.0000135570351276;0.17701614395475454;1.0000059309508509
54.520998;1.0549090391823337;-0.016841688008624785;-0.015964866822258898;-0.19512610967625324;-0.18496725298086966;1.050601923079327;9.999867292236832;6.412293857919423e-09;0.17698559337365352;1.0449170685615923;1.0000144315168573;0.17701582373998964;1.000009842873628
54.530998;1.0549080406214757;-0.01684168790879267;-0.015964866944403303;-0.19512610985884232;-0.18496725259809474;1.0506016189429412;9.999868533336878;6.260835233873025e-09;0.1769858038695914;1.0449149203689354;1.0000152754082219;0.17701549104661432;1.0000137583067434
54.540998;1.054907057601647;-0.016841687801849168;-0.0159648670606523;-0.19512611005037953;-0.1849672522277452;1.0506013286376141;9.999870239750807;6.113716404820656e-09;0.17698602032116248;1.044912691548418;1.0000160886774385;0.17701514778966318;1.0000176713656466
54.550998;1.0549060916631632;-0.016841687687868843;-0.015964867170086324;-0.19512611025069548;-0.1849672518704326;1.050601056447018;9.999872395974087;5.9702507344057524e-09;0.17698624240304872;1.0449103809293268;1.000016872003084;0.17701479581014945;1.0000215742351732
54.560998;1.054905143972527;-0.016841687566692114;-0.015964867271615488;-0.19512611045957082;-0.18496725152666776;1.0506008063425285;9.999875000292963;5.829721625464838e-09;0.17698647006940815;1.044907987194902;1.0000176258351612;0.1770144368488732;1.0000254572140308
54.570998;1.0549042158687851;-0.016841687438031005;-0.015964867364343487;-0.19512611067668603;-0.18496725119684337;1.0506005818937192;9.999878057034925;5.691496046772177e-09;0.1769867035397882;1.044905510020214;1.0000183493381796;0.1770140724528054;1.000029310415487
54.580998;1.0549033088088613;-0.016841687301746584;-0.015964867447908076;-0.1951261109015317;-0.18496725088099936;1.0506003862694036;9.999881561229508;5.554838587470524e-09;0.17698694308289903;1.0449029505598375;1.0000190401144855;0.17701370381799275;1.0000331250809642
54.590998;1.054902423354935;-0.016841687158049717;-0.015964867522427005;-0.19512611113333056;-0.1849672505788007;1.0506002225243662;9.999885488656336;5.418881099885323e-09;0.17698718888134313;1.044900310753142;1.0000196948134772;0.17701333170972233;1.000036893421645
54.600998;1.054901558417425;-0.016841687007405456;-0.0159648675881888;-0.19512611137085378;-0.18496725028979413;1.0506000934649578;9.99988979924525;5.2830312634757475e-09;0.1769874410812995;1.0448975933523705;1.0000203096140263;0.17701295655271046;1.00004060802501
54.610998;1.0549007113848237;-0.016841686850309102;-0.015964867645592424;-0.1951261116123441;-0.18496725001357306;1.050600000979228;9.999894449421078;5.147293993982629e-09;0.1769876998156316;1.0448948024080729;1.0000208803116382;0.17701257866338554;1.0000442614029452
54.620998;1.0548998785870762;-0.016841686687259064;-0.01596486769527115;-0.1951261118557113;-0.18496724974984757;1.050599945979574;9.999899398300748;5.012175019217069e-09;0.17698796511729342;1.044891942280592;1.0000214025270615;0.17701219854355763;1.0000478456930164
54.630998;1.0548990559488216;-0.016841686518815128;-0.015964867738035574;-0.1951261120987839;-0.1849672494985543;1.050599928807471;9.999904599948554;4.878447579805497e-09;0.1769882368542043;1.0448890161430486;1.0000218716931337;0.1770118169634015;1.0000513528250783
54.640998;1.0548982397570776;-0.01684168634550764;-0.015964867774712246;-0.1951261123394996;-0.18496724925976193;1.0505999491146314;9.999909994597488;4.747056556579319e-09;0.17698851474775554;1.0448860258451809;1.0000222828957952;0.17701143472677663;1.0000547749887085
54.650998;1.054897427125892;-0.016841686167672863;-0.015964867806012903;-0.19512611257604642;-0.18496724903350886;1.050600005340638;9.999915512333814;4.619151186065501e-09;0.17698879844485177;1.044882972439872;1.000022631869174;0.17701105250623683;1.0000581049617752
54.660998;1.0548966162321392;-0.016841685985394327;-0.015964867832400673;-0.19512611280694836;-0.18496724881992038;1.050600094340039;9.99992108233226;4.4961012648684865e-09;0.17698908753863804;1.0448798560607122;1.0000229168917034;0.17701067096542242;1.000061336407562
54.670998;1.0548958063209928;-0.016841685798521248;-0.015964867854056878;-0.19512611303115415;-0.1849672486192334;1.0506002116151945;9.999926634109745;4.379471137240726e-09;0.17698938148145232;1.0448766756710186;1.0000231398252897;0.17701029090230608;1.0000644640851142
54.680998;1.0548949970940504;-0.01684168560670149;-0.015964867871004148;-0.1951261132480325;-0.1849672484315041;1.0506003522890408;9.999932093896858;4.27096615676556e-09;0.17698967963147366;1.0448734298247009;1.0000233056873271;0.17700991324657728;1.0000674837724361
54.690998;1.0548941878085811;-0.01684168540952928;-0.015964867883297422;-0.19512611345715022;-0.18496724825647853;1.0506005120347441;9.999937386467481;4.172289456686375e-09;0.17698998146728512;1.0448701178746718;1.0000234213232415;0.17700953899396482;1.0000703924625853
54.700998;1.0548933769134634;-0.01684168520675004;-0.01596486789123646;-0.19512611365800417;-0.18496724809375656;1.050600687321993;9.999942442828269;4.084986135145855e-09;0.17699028659105742;1.0448667400673521;1.000023494114845;0.17700916908307676;1.0000731890540167
54.710998;1.0548925621942824;-0.01684168499826528;-0.0159648678954953;-0.19512611385001608;-0.18496724794281413;1.0506008750701215;9.999947211703393;4.010322977189047e-09;0.17699059458593377;1.044863296811586;1.0000235315927788;0.1770088042662655;1.0000758742762847
54.720998;1.0548917411473417;-0.016841684783868296;-0.01596486789707128;-0.19512611403282965;-0.18496724780290486;1.050601072321403;9.999951668374978;3.949158566514265e-09;0.17699090507213688;1.0448597885670128;1.0000235414746819;0.17700844512761774;1.0000784491923826
54.730998;1.0548909117935954;-0.016841684563038906;-0.015964867897243298;-0.19512611420654727;-0.18496724767316008;1.0506012765537558;9.999955810158259;3.901930361927098e-09;0.17699121780287838;1.0448562163574322;1.0000235312513128;0.17700809221629288;1.0000809139497024
54.740998;1.0548900737922506;-0.01684168433509151;-0.015964867897605435;-0.19512611437161426;-0.18496724755271463;1.0506014858969674;9.99995964056467;3.868772160769323e-09;0.17699153260319184;1.0448525823489956;1.0000235080977546;0.17700774613378073;1.0000832679866207
54.750998;1.054889229219157;-0.016841684099460498;-0.015964867899898472;-0.19512611452855932;-0.18496724744075418;1.050601698656144;9.999963156294152;3.849628780231692e-09;0.17699184932393605;1.0448488903508062;1.0000234793798493;0.17700740744426527;1.0000855106471607
54.760998;1.0548883823840214;-0.016841683855869576;-0.01596486790575988;-0.19512611467793456;-0.1849672473365497;1.050601913070374;9.999966345522818;3.84435719961697e-09;0.17699216787714345;1.0448451456764534;1.0000234524073819;0.17700707645380137;1.0000876413833577
54.770998;1.054887538690285;-0.016841683604438974;-0.015964867916698478;-0.19512611482030684;-0.18496724723935748;1.0506021279893625;9.999969192081911;3.852764008818875e-09;0.1769924881929482;1.044841354212;1.0000234334074125;0.17700675315369502;1.0000896596986513
54.780998;1.0548867035156333;-0.016841683345689088;-0.01596486793408005;-0.1951261149560654;-0.184967247148383;1.0506023438396737;9.99997168078791;3.8746354171156105e-09;0.1769928101000423;1.0448375216455774;1.0000234266923997;0.17700643748494327;1.0000915649286186
54.790998;1.0548858821876346;-0.016841683080329715;-0.01596486795894254;-0.1951261150853113;-0.18496724706296197;1.0506025624910744;9.999973803901705;3.909936526935347e-09;0.17699313331480382;1.044833653591931;1.0000234341881657;0.177006129602101;1.0000933560528746
54.800998;1.05488508059669;-0.01684168280895482;-0.015964867991859113;-0.19512611520799997;-0.18496724698254363;1.0506027861101366;9.999975563936392;3.958999759236445e-09;0.17699345755772775;1.0448297562776727;1.0000234555511522;0.17700582974785248;1.0000950318238913
54.810998;1.0548843052863037;-0.01684168253192559;-0.015964868033035155;-0.1951261153240454;-0.1849672469064061;1.050603016927086;9.999976972426646;4.022397709815478e-09;0.17699378265545726;1.044825836817764;1.0000234889220374;0.177005537920166;1.0000965913545756
54.820998;1.0548835630273667;-0.016841682249527947;-0.01596486808251499;-0.1951261154332428;-0.18496724683354154;1.0506032579494438;9.999978046593592;4.100619474659471e-09;0.17699410855817582;1.0448219028478585;1.0000235315253365;0.17700525377108398;1.000098034592157
54.830998;1.0548828599776272;-0.01684168196211811;-0.01596486814027136;-0.1951261155352543;-0.184967246762704;1.050603512609327;9.999978803207554;4.193914701877561e-09;0.17699443528066336;1.0448179620812268;1.0000235798676462;0.17700497674618096;1.0000993618026683
54.840998;1.0548822007742735;-0.016841681670124092;-0.015964868206269144;-0.19512611562978446;-0.18496724669234124;1.050603783227844;9.999979256131697;4.302440305162878e-09;0.17699476287410318;1.0448140223462223;1.000023630018418;0.17700470618216863;1.000100572563256
54.850998;1.054881588752784;-0.016841681374164207;-0.0159648682806462;-0.1951261157167111;-0.18496724662054503;1.0506040698511818;9.999979417151634;4.42654626685747e-09;0.17699509146030992;1.0448100926791868;1.0000236780541873;0.1770044412817266;1.000101665346971
54.860998;1.0548810272707476;-0.0168416810752959;-0.015964868363782584;-0.19512611579605893;-0.1849672465452319;1.0506043700715069;9.999979293017525;4.566881185535053e-09;0.176995421189079;1.0448061846206897;1.0000237203020712;0.1770041811208029;1.0001026378367093
54.870998;1.0548805206351168;-0.01684168077507101;-0.015964868456162257;-0.19512611586801007;-0.1849672464644784;1.0506046794604498;9.999978887970327;4.724130835311527e-09;0.17699575215991142;1.0448023121027448;1.0000237531806504;0.17700392474497367;1.0001034876141865
54.880998;1.0548800736221857;-0.01684168047541361;-0.015964868558318877;-0.19512611593293813;-0.1849672463767897;1.0506049920216383;9.999978216997793;4.898731021055025e-09;0.17699608440168782;1.0447984902764886;1.000023773182361;0.1770036713066572;1.0001042125920572
54.890998;1.0548796902413962;-0.016841680178505073;-0.01596486867093724;-0.1951261159912898;-0.18496724628106256;1.0506053003557136;9.999977310063048;5.0908659266408846e-09;0.17699641781343456;1.044794734355295;1.0000237772441951;0.17700342020656185;1.0001048112749915
54.900998;1.0548793731614743;-0.016841679886635156;-0.015964868794853992;-0.1951261160434313;-0.18496724617637794;1.0506055960177214;9.999976192202425;5.300493809484739e-09;0.17699675211553986;1.044791058408036;1.0000237627986335;0.17700317110675612;1.0001052834728144
54.910998;1.0548791241136994;-0.016841679602067717;-0.0159648689307911;-0.19512611608965402;-0.1849672460620333;1.0506058705788732;9.999974858087459;5.527289175897373e-09;0.17699708700349895;1.0447874741019478;1.0000237274264498;0.1770029237803812;1.000105630271855
54.920998;1.0548789445100502;-0.016841679326973696;-0.01596486907897246;-0.19512611613038452;-0.1849672459377084;1.0506061167782403;9.99997327098015;5.770709727398251e-09;0.17699742238689536;1.0447839902523461;1.0000236685044628;0.17700267796643804;1.0001058527488877
54.930998;1.0548788359080377;-0.016841679063337597;-0.015964869238926715;-0.19512611616654088;-0.18496724580348373;1.0506063290129628;9.999971384880475;6.030208470699371e-09;0.17699775836865758;1.0447806133516908;1.000023583018465;0.1770024333287064;1.0001059512290738
54.940998;1.0548788000887925;-0.01684167881277793;-0.015964869409468386;-0.19512611619970152;-0.1849672456598437;1.050606503347378;9.999969165776065;6.305441758901195e-09;0.17699809498324487;1.0447773482397853;1.000023467885722;0.17700218951165814;1.0001059254347378
54.950998;1.0548788380677052;-0.016841678576394858;-0.015964869588726432;-0.19512611623180404;-0.18496724550769364;1.050606637318498;9.999966600073625;6.5962837776781576e-09;0.1769984320503047;1.04477419815233;1.0000233205478741;0.17700194628071003;1.0001057749228586
54.960998;1.0548789486670007;-0.016841678354835996;-0.015964869774201838;-0.19512611626466583;-0.18496724534823272;1.0506067295610544;9.999963691326725;6.902646837555845e-09;0.1769987692038018;1.0447711641856832;1.000023139179869;0.17700170364266352;1.0001055001425403
54.970998;1.0548791283794479;-0.01684167814847164;-0.015964869962766196;-0.19512611629984747;-0.18496724518276048;1.0506067793154656;9.999960448443428;7.224357051487419e-09;0.17699910588067688;1.0447682454022758;1.0000229226732813;0.17700146177781634;1.000105103686209
54.980998;1.0548793723943863;-0.016841677957491648;-0.015964870150766877;-0.1951261163388012;-0.18496724501262904;1.0506067859398673;9.999956874850211;7.56111077893015e-09;0.17699944134110343;1.044765439982856;1.0000226709186284;0.17700122087023804;1.0001045906371695
54.990998;1.0548796753031027;-0.016841677782011764;-0.01596487033442996;-0.19512611638288876;-0.18496724483927118;1.0506067487411583;9.999952969710499;7.91227959304781e-09;0.17699977488935872;1.0447627461785567;1.0000223855316441;0.17700098113120918;1.0001039678860097
55.000998;1.0548800312676643;-0.016841677622283308;-0.01596487051026048;-0.19512611643331626;-0.18496724466400755;1.0506066671487535;9.999948737061706;8.276600359166214e-09;0.17700010607652972;1.0447601625606393;1.0000220706571499;0.1770007429683135;1.000103243054929
55.010998;1.0548804345476046;-0.01684167747886009;-0.015964870675198518;-0.19512611649113426;-0.18496724448778493;1.050606540793715;9.999944186387735;8.65206301338723e-09;0.17700043472888974;1.0447576879069118;1.000021732949391;0.17700050696476055;1.0001024235587834
55.020998;1.0548808806246197;-0.0168416773525687;-0.015964870826691444;-0.19512611655725656;-0.18496724431127984;1.0506063696048773;9.999939318347506;9.036182532169053e-09;0.17700076093590122;1.044755320825183;1.0000213804232148;0.17700027365969112;1.0001015163333933
55.030998;1.0548813670393071;-0.01684167724437701;-0.015964870962789524;-0.19512611663262508;-0.18496724413520055;1.050606153926192;9.999934112203954;9.426606914690332e-09;0.17700108497934933;1.0447530595306926;1.0000210211626637;0.1770000434369749;1.000100528224489
55.040998;1.0548818930746922;-0.016841677155308165;-0.015964871082166765;-0.19512611671842686;-0.1849672439603762;1.0506058942190981;9.999928531616257;9.82173368819259e-09;0.17700140715780005;1.0447509021254855;1.0000206631016906;0.17699981658953734;1.0000994661338602
55.050998;1.0548824586517298;-0.016841677086500025;-0.01596487118397157;-0.19512611681600645;-0.1849672437877578;1.0506055908987473;9.999922537456982;1.0220848851525619e-08;0.17700172763079172;1.0447488470835036;1.0000203145018;0.17699959333002713;1.000098336533882
55.060998;1.0548830636202953;-0.01684167703934122;-0.015964871267552055;-0.1951261169265131;-0.18496724361847056;1.0506052447160281;9.99991609022029;1.062377796873941e-08;0.17700204640583772;1.0447468937479238;1.0000199836252683;0.17699937370361135;1.00009714522936
55.070998;1.0548837077271613;-0.01684167701543703;-0.01596487133225777;-0.19512611705056562;-0.18496724345369583;1.0506048571587685;9.999909147617482;1.1030616072925085e-08;0.17700236342227305;1.0447450426868217;1.0000196781665274;0.17699915757698095;1.000095898046985
55.080998;1.05488439070909;-0.01684167701639523;-0.01596487137742399;-0.19512611718819253;-0.1849672432944969;1.050604430479452;9.999901669852054;1.1441748667184104e-08;0.17700267854940754;1.0447432952472475;1.0000194057543321;0.17699894471113323;1.0000946012041803
55.090998;1.0548851126347292;-0.01684167704352132;-0.015964871402431188;-0.19512611733921342;-0.18496724314192514;1.0506039673860552;9.999893630332247;1.1857856035652957e-08;0.17700299148596138;1.0447416522307174;1.0000191744841254;0.17699873481418874;1.0000932603472845
55.100998;1.0548858745146723;-0.016841677097632485;-0.015964871406719414;-0.19512611750366393;-0.18496724299719097;1.05060347084966;9.999885023077042;1.2279813675348891e-08;0.17700330176828336;1.0447401130486462;1.000018992349233;0.17699852760288562;1.0000918797362295
55.110998;1.054886677937055;-0.016841677179380152;-0.01596487138979369;-0.1951261176817667;-0.184967242861499;1.0506029439133704;9.99987586717046;1.2708653773642198e-08;0.17700360897993422;1.0447386760766397;1.0000188663963103;0.17699832284482475;1.0000904623331228
55.120998;1.0548875234096278;-0.01684167728974145;-0.01596487135127732;-0.19512611787367945;-0.1849672427357407;1.050602389386648;9.999866207819366;1.3145575399326373e-08;0.17700391294920817;1.0447373392383772;1.0000188026527004;0.17699812031327117;1.0000890098048694
55.130998;1.0548884091476147;-0.016841677429946536;-0.015964871291018833;-0.19512611807935848;-0.18496724262043823;1.0506018103392858;9.999856108771883;1.3591786940342528e-08;0.17700421371131092;1.044736100597871;1.0000188065387534;0.17699791976864893;1.00008752249454
55.140998;1.054889331317512;-0.016841677601066005;-0.01596487120932877;-0.19512611829852597;-0.18496724251581645;1.0506012110527676;9.999845644391938;1.4048277512431678e-08;0.17700451132653497;1.0447349591556536;1.0000188833013213;0.17699772095726687;1.0000859998132703
55.150998;1.0548902847234563;-0.016841677803871812;-0.015964871107142967;-0.19512611853073175;-0.18496724242170592;1.0506005967973302;9.999834898590592;1.451579924311163e-08;0.1770048057518692;1.0447339148733719;1.0000190382656944;0.17699752349178421;1.0000844405996803
55.160998;1.0548912630449672;-0.016841678038821802;-0.015964870985768473;-0.1951261187754591;-0.18496724233740422;1.0505999726667727;9.999823962355983;1.4994897339717608e-08;0.17700509679728632;1.0447329677881074;1.0000192762063709;0.17699732674472285;1.000082843454856
55.170998;1.0548922591967995;-0.01684167830592606;-0.015964870846419357;-0.19512611903224422;-0.1849672422618428;1.0505993428435494;9.999812928087792;1.5485896600710555e-08;0.1770053840996359;1.0447321174116864;1.0000196003010904;0.17699712995762512;1.000081207508211
55.180998;1.0548932660719448;-0.016841678604753094;-0.015964870690003588;-0.19512611930078355;-0.18496724219399127;1.0505987102888235;9.999801886035172;1.5989051251874394e-08;0.17700566708966442;1.0447313630851953;1.0000200119296558;0.17699693249032866;1.0000795326861809
55.190998;1.054894277304799;-0.016841678934606134;-0.015964870517158097;-0.19512611958089132;-0.18496724213312885;1.0505980767726073;9.999790921237066;1.650468128222305e-08;0.17700594501863;1.0447307048402248;1.000020511227965;0.17699673391258858;1.0000778187173425
55.200998;1.0548952881462026;-0.016841679294635578;-0.015964870328264595;-0.19512611987245915;-0.1849672420788904;1.050597443743214;9.999780109330773;1.7033081800895387e-08;0.17700621710112602;1.0447301438939751;1.000021097965694;0.17699653383927996;1.000076064476561
55.210998;1.0548962955397496;-0.016841679683814705;-0.01596487012349034;-0.19512612017556435;-0.18496724203115272;1.0505968133577959;9.999769515107385;1.7574502580153942e-08;0.17700648267232572;1.0447296824725483;1.0000217724088758;0.1769963318092014;1.0000742688746607
55.220998;1.0548972967670562;-0.01684168010084245;-0.01596486990289362;-0.1951261204904126;-0.18496724198983247;1.0505961886334643;9.9997591908923;1.8129307976930448e-08;0.177006741171403;1.0447293231750185;1.0000225351145156;0.17699612742007545;1.0000724320688457
55.230998;1.0548982883925007;-0.016841680544168163;-0.01596486966644421;-0.19512612081705574;-0.1849672419548091;1.0505955729913656;9.999749168111787;1.8697947716438e-08;0.17700699199378173;1.044729068230298;1.000023385148704;0.176995920543911;1.0000705558712377
55.240998;1.0548992664796464;-0.0168416810121139;-0.015964869414104188;-0.19512612115521208;-0.18496724192603806;1.050594970244954;9.999739450879785;1.928064579809665e-08;0.17700723448089076;1.0447289192489582;1.0000243184141906;0.1769957113418941;1.0000686437253155
55.250998;1.0549002269148184;-0.01684168150277966;-0.015964869146074027;-0.1951261215042954;-0.1849672419036211;1.050594384903853;9.999730020249253;1.9877168277198114e-08;0.17700746803245168;1.044728877410676;1.000025328180438;0.17699550012527912;1.0000667005754322
55.260998;1.054901165408459;-0.01684168201388009;-0.0159648688629286;-0.19512612186359699;-0.18496724188782337;1.050593821897858;9.999720840820546;2.0486932007541467e-08;0.17700769210272724;1.0447289433350615;1.0000264068703761;0.17699528732311806;1.0000647326834173
55.270998;1.0549020780085385;-0.016841682542918908;-0.0159648685655347;-0.19512612223243647;-0.18496724187924368;1.0505932860760563;9.99971186812659;2.1109236557197413e-08;0.1770079061208887;1.0447291168016817;1.0000275468077329;0.17699507345401858;1.0000627475140997
55.280998;1.054902961829507;-0.016841683087432925;-0.015964868254888537;-0.19512612261007953;-0.1849672418789085;1.0505927814821205;9.999703062991887;2.174324203739532e-08;0.17700810948728277;1.0447293967884022;1.0000287398646848;0.17699485895095796;1.000060753244008
55.290998;1.0549038149004002;-0.01684168364494523;-0.01596486793192891;-0.1951261229956216;-0.18496724188797078;1.0505923104356667;9.999694404543625;2.238771144416755e-08;0.1770083016087048;1.0447297815281935;1.0000299770253025;0.1769946440754399;1.0000587577069895
55.300998;1.0549046355126666;-0.016841684212932643;-0.01596486759740128;-0.19512612338806967;-0.1849672419072813;1.0505918735509139;9.999685893227651;2.3040846287764328e-08;0.17700848188103033;1.0447302682554485;1.0000312485111544;0.1769944290660819;1.000056767527501
55.310998;1.0549054219420766;-0.016841684788993037;-0.01596486725192132;-0.19512612378647778;-0.18496724193723443;1.050591470202539;9.999677548945995;2.3700414273645478e-08;0.17700864966889018;1.0447308529229693;1.0000325446008307;0.17699421434736287;1.0000547881990167
55.320998;1.0549061726251805;-0.016841685370996624;-0.01596486689624731;-0.1951261241899852;-0.18496724197785996;1.0505910987054445;9.99966940609037;2.4364079991983665e-08;0.17700880438885813;1.0447315305886098;1.000033856428845;0.17699400058882497;1.0000528249094054
55.330998;1.0549068864633508;-0.016841685957203447;-0.0159648665316054;-0.19512612459781212;-0.18496724202895204;1.0505907568781927;9.999661502399253;2.5029733452328647e-08;0.17700894567730482;1.0447322963104602;1.0000351765503996;0.1769937886260089;1.0000508829896955
55.340998;1.0549075625971769;-0.016841686546279544;-0.01596486615984407;-0.19512612500923987;-0.18496724209022425;1.050590442800059;9.99965386985762;2.569561616359112e-08;0.17700907354158144;1.0447331454131679;1.0000364997947793;0.17699357938901944;1.0000489675331334
55.350998;1.054908199599051;-0.016841687137165613;-0.01596486578325092;-0.19512612542347457;-0.18496724216150345;1.0505901551629055;9.999646536457766;2.636018767791798e-08;0.1770091883516164;1.0447340727561685;1.0000378238079946;0.17699337384390662;1.0000470831302997
55.360998;1.0549087951121163;-0.01684168772908221;-0.01596486540420155;-0.19512612583952654;-0.1849672422427506;1.0505898932357802;9.999639527732109;2.702192596601601e-08;0.17700929064207996;1.0447350718243436;1.0000391480403414;0.1769931728697824;1.0000452343856638
55.370998;1.0549093465522454;-0.01684168832157164;-0.015964865024928335;-0.19512612625638465;-0.1849672423338448;1.0505896567463067;9.999632860094932;2.767922233474327e-08;0.1770093809870825;1.0447361345679849;1.0000404719197085;0.17699297707653547;1.0000434263971845
55.380998;1.0549098519995965;-0.016841688914379763;-0.0159648646473434;-0.1951261266733289;-0.18496724243438603;1.0505894464987375;9.999626542336147;2.8330359666586565e-08;0.17700946009666618;1.0447372519710862;1.0000417942569693;0.1769927866697029;1.0000416641702965
55.390998;1.0549103102624762;-0.01684168950747348;-0.015964864272897252;-0.19512612708999638;-0.18496724254367541;1.0505892652902102;9.999620590830787;2.8973565532996467e-08;0.1770095288592472;1.0447384146184173;1.0000431139535786;0.17699260148361326;1.0000399514299554
55.400998;1.0549107202191297;-0.016841690101191385;-0.015964863902644292;-0.1951261275061602;-0.1849672426609526;1.050589117504068;9.999615038227214;2.960714844558411e-08;0.17700958817647722;1.0447396131083186;1.0000444305640157;0.17699242121984185;1.000038290268048
55.410998;1.0549110800841366;-0.01684169069622275;-0.015964863537434728;-0.19512612792149048;-0.18496724278582163;1.0505890076412143;9.99960992482523;3.022967622795529e-08;0.17700963883777904;1.0447408384833952;1.000045744223105;0.17699224579688233;1.0000366823232063
55.420998;1.0549113874645324;-0.01684169129344783;-0.015964863178131297;-0.1951261283354167;-0.18496724291850053;1.050588939053045;9.999605286081307;3.084012023559447e-08;0.17700968155014324;1.0447420827341187;1.000047055160488;0.17699207552545243;1.0000351303743031
55.430998;1.0549116401010472;-0.01684169189382164;-0.015964862825794866;-0.1951261287471302;-0.18496724305977072;1.0505889132211519;9.999601151574518;3.143789095573539e-08;0.1770097170134799;1.044743339529749;1.0000483631073664;0.1769919109465588;1.0000336385627056
55.440998;1.0549118358217362;-0.016841692498310818;-0.015964862481624088;-0.195126129155881;-0.18496724321082153;1.0505889296428785;9.999597553994253;3.202270278678365e-08;0.17700974603793831;1.0447446047637774;1.0000496669071701;0.17699175263187747;1.0000322113902185
55.450998;1.0549119718303597;-0.01684169310783636;-0.01596486214669541;-0.19512612956129888;-0.1849672433730228;1.0505889862699704;9.99959453535697;3.259431020797158e-08;0.17700976962162465;1.0447458764347965;1.0000509641258846;0.17699160117158663;1.0000308529830864
55.460998;1.0549120450822476;-0.016841693723292937;-0.015964861821843316;-0.1951261299632503;-0.18496724354752628;1.0505890799412878;9.9995921429513;3.315226704073411e-08;0.17700978886827132;1.0447471539593127;1.0000522506408391;0.1769914570960544;1.0000295671232662
55.470998;1.0549120535639638;-0.016841694345557094;-0.01596486150769304;-0.19512613036138635;-0.18496724373488996;1.0505892065072953;9.999590420762024;3.3695787474876516e-08;0.17700980492746898;1.044748437218569;1.000053520580783;0.1769913206649274;1.0000283575665687
55.480998;1.05491199688644;-0.016841694975390235;-0.015964861204670864;-0.1951261307549136;-0.18496724393506236;1.0505893613041022;9.999589405399544;3.4223782966833223e-08;0.17700981899682186;1.0447497258891862;1.0000547666738517;0.17699119180954306;1.000027228183181
55.490998;1.0549118761581127;-0.016841695613447644;-0.015964860913094098;-0.19512613114273247;-0.18496724414759125;1.050589540066731;9.999589125735648;3.473515376919575e-08;0.17700983215915908;1.044751019220597;1.000055981004375;0.1769910702571606;1.00002618266628
55.500998;1.054911693967187;-0.016841696260335;-0.01596486063340617;-0.19512613152369018;-0.18496724437169684;1.0505897390861691;9.99958959936999;3.522913275846446e-08;0.17700984516747978;1.044752316134454;1.0000571559009281;0.17699095569747791;1.0000252237041973
55.510998;1.05491145444573;-0.01684169691640827;-0.015964860366362448;-0.19512613189674086;-0.1849672446062727;1.050589954365429;9.999590827615483;3.5705349013047725e-08;0.1770098584446513;1.044753615455807;1.0000582843321115;0.17699084791236688;1.0000243522732482
55.520998;1.0549111631370474;-0.016841697581470885;-0.01596486011300392;-0.19512613226095157;-0.18496724485010674;1.0505901811310256;9.999592798788493;3.616363629483469e-08;0.17700987222278686;1.0447549154900753;1.0000593599467653;0.17699074676800847;1.0000235678619267
55.530998;1.0549108266112488;-0.016841698254708614;-0.015964859874473304;-0.19512613261542627;-0.1849672451022611;1.0505904145011917;9.99959550053865;3.660379583591101e-08;0.1770098865927997;1.044756213239197;1.000060377630986;0.1769906521339034;1.0000228691403352
55.540998;1.0549104516161147;-0.016841698934776207;-0.015964859651839414;-0.19512613295922884;-0.18496724536219034;1.0505906505516838;9.99959892811451;3.7025336433930635e-08;0.17700990146586307;1.0447575047213415;1.0000613343691942;0.17699056385136736;1.000022254119686
55.550998;1.0549100438912091;-0.016841699619901816;-0.015964859445967514;-0.19512613329126094;-0.1849672456294345;1.050590886726417;9.999603080263599;3.742738116003914e-08;0.17700991662917395;1.0447587861408327;1.0000622293315664;0.176990481661283;1.0000217196266186
55.560998;1.0549096076582223;-0.016841700308109633;-0.015964859257399603;-0.19512613361027983;-0.18496724590321273;1.05059112129234;9.99960795196975;3.7808982962085014e-08;0.17700993187119388;1.044760054231078;1.000063063168292;0.17699040506685657;1.000021260872225
55.570998;1.0549091464846976;-0.016841700997494068;-0.015964859086290976;-0.1951261339152214;-0.1849672461822318;1.050591352078772;9.999613535631692;3.8169478178723385e-08;0.17700994701188066;1.0447613054732234;1.0000638373075443;0.17699033331947275;1.0000208720644865
55.580998;1.0549086642837224;-0.01684170168642227;-0.01596485893234745;-0.19512613420546807;-0.1849672464648271;1.050591575398253;9.999619827145288;3.850837213510079e-08;0.17700996190129167;1.044762535460947;1.0000645535738366;0.17699026556948005;1.000020547379056
55.590998;1.054908164770219;-0.0168417023735522;-0.015964858794689913;-0.19512613448088806;-0.1849672467493496;1.0505917861145067;9.999626826355323;3.882499506780923e-08;0.1770099764171024;1.0447637392285374;1.0000652135818118;0.17699020097059312;1.0000202811680854
55.600998;1.0549076502490173;-0.0168417030575525;-0.015964858671867768;-0.19512613474183943;-0.1849672470343658;1.0505919789005143;9.999634531786585;3.9118459719562824e-08;0.17700999037833678;1.04476491209274;1.0000658180690214;0.17699013866283375;1.000020068121338
55.610998;1.0549071218454116;-0.01684170373678462;-0.01596485856216465;-0.1951261349890324;-0.18496724731851993;1.050592150020286;9.999642933540388;3.938791492082756e-08;0.1770100035579093;1.0447660500777616;1.0000663670453114;0.17699007779629972;1.0000199037606086
55.620998;1.0549065808243137;-0.01684170440933735;-0.015964858463883826;-0.19512613522328517;-0.1849672476005041;1.0505922981172993;9.999652006211015;3.963278340579717e-08;0.17701001588059814;1.0447671497000568;1.0000668603443439;0.176990017633591;1.000019783973172
55.630998;1.0549060292809618;-0.01684170507340704;-0.01596485837538799;-0.19512613544552157;-0.18496724787925561;1.050592423164683;9.999661709726684;3.985282551735138e-08;0.17701002754570924;1.0447682075410134;1.000067297635708;0.17698995762309971;1.0000197037043344
55.640998;1.0549054702751097;-0.016841705727577733;-0.01596485829512515;-0.1951261356568975;-0.18496724815397195;1.0505925248936225;9.999671998548667;4.0048041764440656e-08;0.17701003898108744;1.0447692198436322;1.0000676779600772;0.17698989741293805;1.000019656840982
55.650998;1.0549049078823647;-0.016841706370653457;-0.015964858221777324;-0.1951261358586465;-0.18496724842379647;1.0505926018377592;9.999682825855203;4.021856966400411e-08;0.17701005072713022;1.0447701825162865;1.0000679995267199;0.17698983682347574;1.0000196374104744
55.660998;1.0549043464712526;-0.016841707001427838;-0.01596485815428915;-0.19512613605174656;-0.18496724868752157;1.0505926508668493;9.99969413862573;4.036471328573678e-08;0.17701006326261026;1.0447710914366397;1.0000682598707662;0.17698977576407135;1.0000196402560575
55.670998;1.0549037897162183;-0.016841707618842308;-0.015964858091703654;-0.19512613623688746;-0.18496724894359362;1.050592667148464;9.999705874975838;4.0487052849391114e-08;0.17701007682188485;1.044771942394288;1.000068456076756;0.1769897141645346;1.0000196609509873
55.680998;1.0549032408836978;-0.016841708222186683;-0.015964858033158117;-0.1951261364147977;-0.18496724919028645;1.0505926447741065;9.999717969848225;4.05864787087434e-08;0.17701009128493922;1.0447727310564006;1.0000685850682927;0.17698965204288536;1.0000196957927945
55.690998;1.0549027037895586;-0.016841708811054762;-0.0159648579781921;-0.19512613658652425;-0.18496724942592507;1.0505925779138698;9.999730363632043;4.066396878232348e-08;0.17701010619998703;1.0447734535451203;1.0000686439304334;0.1769895895614653;1.0000197416232919
55.700998;1.0549021828754088;-0.0168417093852626;-0.015964857926951025;-0.19512613675347998;-0.18496724964916886;1.0505924617053957;9.99974301059304;4.072009644888476e-08;0.17701012096358096;1.044774107190379;1.0000686306384907;0.1769895268619349;1.0000197951824061
55.710998;1.0549016825274518;-0.016841709944728344;-0.01596485788000827;-0.19512613691743125;-0.1849672498591208;1.050592292450788;9.999755881045031;4.07547033858767e-08;0.17701013496972376;1.0447746905051034;1.0000685446798945;0.17698946381785208;1.000019852722513
55.720998;1.0549012064794447;-0.016841710489307812;-0.01596485783813821;-0.19512613708041254;-0.18496725005511128;1.050592067711823;9.999768947229454;4.076705121449563e-08;0.17701014761317;1.0447752022464782;1.0000683862671564;0.1769893999352845;1.000019910464122
