time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.730998;1.0549007575379767;-0.01684171101866237;-0.015964857802306137;-0.19512613724438868;-0.18496725023655353;1.0505917867552692;9.999782165223744;4.075616690958044e-08;0.17701015832109057;1.0447756406041648;1.000068154960003;0.1769893344400133;1.000019965408601
55.740998;1.0549003376682986;-0.016841711532010032;-0.015964857773683647;-0.19512613741088722;-0.18496725040324544;1.050591450650171;9.99979547301061;4.072113601631692e-08;0.17701016663430488;1.0447760032051527;1.0000678494684572;0.1769892664908072;1.0000200157686734
55.750998;1.0548999482793813;-0.016841712027941755;-0.01596485775350397;-0.19512613758098207;-0.18496725055571464;1.0505910615210214;9.999808799728306;4.066130794180851e-08;0.17701017219834075;1.0447762878162994;1.0000674687314108;0.17698919543436858;1.0000200609586893
55.760998;1.0548995900410363;-0.01684171250472249;-0.015964857742774247;-0.19512613775553952;-0.18496725069511635;1.0505906220891326;9.999822077281923;4.057634698471285e-08;0.17701017467243352;1.0447764926023806;1.0000670130199658;0.17698912094165062;1.0000201015498347
55.770998;1.054899262323539;-0.016841712960833585;-0.01596485774198259;-0.19512613793535613;-0.18496725082286675;1.0505901358048377;9.999835252536199;4.0466212319284604e-08;0.17701017364806107;1.0447766149575117;1.0000664839362605;0.17698904295423346;1.000020139132731
55.780998;1.0548989630824093;-0.01684171339520417;-0.0159648577510657;-0.19512613812103227;-0.18496725094036592;1.050589606192647;9.999848289918237;4.033119036342356e-08;0.17701016865866873;1.0447766507416052;1.0000658834002303;0.17698896161789945;1.0000201752823608
55.790998;1.054898689078976;-0.016841713807146608;-0.01596485776964576;-0.1951261383127397;-0.184967251049008;1.0505890359855756;9.99986116211426;4.0171928418566335e-08;0.1770101592669462;1.044776595732813;1.0000652130302101;0.17698887733165938;1.000020209910925
55.800998;1.0548984361540115;-0.01684171419628064;-0.015964857797234996;-0.19512613851009183;-0.1849672511504077;1.0505884276557322;9.9998738415844;3.9989308774590316e-08;0.17701014512784075;1.044776447617339;1.0000644750715901;0.17698879082202312;1.0000202408723076
55.810998;1.0548981999803833;-0.016841714562437063;-0.015964857833354544;-0.1951261387122256;-0.1849672512463168;1.050587784233288;9.999886300312868;3.978411948439397e-08;0.1770101259729659;1.0447762064452681;1.0000636737620272;0.1769887031252378;1.000020265131761
55.820998;1.054897976881473;-0.016841714905432226;-0.015964857877647034;-0.19512613891805108;-0.1849672513380911;1.0505871089077676;9.999898513399318;3.9556822324046e-08;0.1770101015377445;1.0447758739255892;1.0000628153036604;0.17698861550936926;1.0000202796021445
55.830998;1.054897764111452;-0.016841715224903124;-0.015964857929961742;-0.19512613912646853;-0.1849672514263917;1.0505864043894428;9.999910460328973;3.9307732029127753e-08;0.1770100715134564;1.0447754523847548;1.0000619066980874;0.17698852942503807;1.0000202810121757
55.840998;1.0548975602944788;-0.016841715520483903;-0.015964857990326153;-0.19512613933651893;-0.1849672515114189;1.0505856734719936;9.999922126567636;3.9037338854999546e-08;0.1770100355627077;1.0447749434159161;1.000060954886167;0.17698844639796918;1.0000202660260151
55.850998;1.0548973658014535;-0.016841715792090782;-0.015964858058663274;-0.19512613954749497;-0.1849672515932033;1.0505849205219782;9.999933509466777;3.874630955897816e-08;0.17700999330337813;1.0447743469735096;1.0000599667827301;0.17698836778376117;1.0000202317973141
55.860998;1.05489718192381;-0.016841716039959282;-0.015964858134487225;-0.1951261397589177;-0.1849672516716547;1.050584152096034;9.999944621034594;3.84352471499722e-08;0.17700994422449173;1.044773661595258;1.0000589495560674;0.17698829459108675;1.0000201765324372
55.870998;1.054897009413305;-0.016841716264622525;-0.015964858217022877;-0.19512613997041375;-0.18496725174650072;1.0505833758329362;9.999955479417437;3.810453115939749e-08;0.17700988769184148;1.0447728851016704;1.0000579103702534;0.1769882275691202;1.0000201004362508
55.880998;1.0548968475234164;-0.01684171646694018;-0.015964858305695547;-0.1951261401815687;-0.18496725181727364;1.050582599019596;9.999966095364377;3.775430475825109e-08;0.1770098230772346;1.0447720149677668;1.000056855808577;0.1769881673921824;1.000020006459758
55.890998;1.0548966938579267;-0.016841716647984905;-0.01596485840049828;-0.19512614039177079;-0.18496725188338628;1.0505818279046748;9.9999764678409;3.738456047315368e-08;0.17700974984832044;1.044771048234629;1.0000557916242623;0.17698811471118842;1.0000198998914076
55.900998;1.0548965452291057;-0.0168417168088503;-0.015964858501878086;-0.19512614060012048;-0.18496725194420816;1.050581067457381;9.999986590910423;3.699525290593053e-08;0.17700966759542844;1.0447699816596523;1.000054722888135;0.17698807005458533;1.0000197874042664
55.910998;1.0548963991122522;-0.016841716950543408;-0.015964858610348878;-0.19512614080551793;-0.18496725199903222;1.0505803213604856;9.999996460132863;3.6586373163477396e-08;0.1770095760310711;1.0447688122681917;1.0000536541627945;0.17698803364825336;1.0000196763379645
55.920998;1.0548962546196454;-0.01684171707400644;-0.015964858726295893;-0.19512614100680495;-0.18496725204696632;1.0505795924455545;10.000006072250724;3.615818631187584e-08;0.17700947494817734;1.0447675375807528;1.0000525896892911;0.17698800533174613;1.0000195740185092
55.930998;1.05489611255727;-0.016841717180209773;-0.015964858849940127;-0.19512614120275648;-0.18496725208686526;1.0505788835244174;10.000015424226062;3.571161422532538e-08;0.17700936420481697;1.0447661559877282;1.0000515337513467;0.17698798465474205;1.0000194870403543
55.940998;1.054895974866846;-0.01684171727010411;-0.015964858981217578;-0.19512614139201306;-0.18496725211743176;1.0505781977567954;10.00002451604711;3.5248141713598697e-08;0.17700924379622177;1.044764667761056;1.0000504906543064;0.17698797101079647;1.0000194210265663
55.950998;1.0548958442334064;-0.016841717344433557;-0.01596485911970278;-0.19512614157300362;-0.18496725213745288;1.0505775383262503;10.000033351003;3.476920147862296e-08;0.1770091139322219;1.044763075569617;1.0000494640061819;0.1769879637795481;1.0000193806451374
55.960998;1.0548957244948123;-0.01684171740379335;-0.01596485926470976;-0.19512614174390133;-0.1849672521458621;1.050576908593966;10.00004193170394;3.4275824845394255e-08;0.17700897499203;1.0447613839376249;1.000048456110932;0.17698796244422513;1.0000193693938713
55.970998;1.0548956209650724;-0.01684171744889409;-0.015964859415530164;-0.1951261419028876;-0.18496725214150278;1.0505763124424892;10.000050262324045;3.376876524375299e-08;0.17700882745103175;1.0447595984963876;1.0000474678460267;0.17698796655768712;1.0000193897842435
55.980998;1.0548955397738295;-0.016841717480508056;-0.015964859571668967;-0.1951261420486078;-0.18496725212293658;1.0505757534385702;10.000058357555242;3.324870092095572e-08;0.17700867191962694;1.0447577254488014;1.0000464987289044;0.17698797569037414;1.0000194437884367
55.990998;1.0548954872580205;-0.016841717499204937;-0.015964859732886;-0.1951261421803372;-0.18496725208858622;1.0505752338662337;10.000066242184577;3.27164076560699e-08;0.17700850909941596;1.0447557710983657;1.0000455473056766;0.17698798951317424;1.0000195327907544
56.000998;1.0548954697165733;-0.016841717505339332;-0.015964859899162145;-0.19512614229783318;-0.18496725203697684;1.0505747549211508;10.000073938058136;3.2172771433448844e-08;0.17700833952054962;1.0447537418025672;1.0000446118899373;0.17698800786469862;1.0000196576743305
56.010998;1.0548954924131928;-0.01684171749920789;-0.015964860070700023;-0.19512614240117393;-0.18496725196676794;1.0505743169983028;10.000081458955963;3.161850840885035e-08;0.1770081633499842;1.0447516442860338;1.0000436910421937;0.17698803068442212;1.0000198191540142
56.020998;1.0548955585560191;-0.016841717481122096;-0.015964860247808646;-0.19512614249065563;-0.18496725187667437;1.0505739195337538;10.000088820444763;3.105401533032493e-08;0.17700798047337477;1.044749485445522;1.0000427834412058;0.17698805787744268;1.0000200175728606
56.030998;1.0548956696856073;-0.016841717451387524;-0.015964860430729425;-0.19512614256677077;-0.18496725176536954;1.050573561227177;10.000096047013768;3.047959346251659e-08;0.17700779064422587;1.0447472715599462;1.0000418875974382;0.17698808921802806;1.0000202525851956
56.040998;1.0548958269262017;-0.016841717410346905;-0.015964860619593704;-0.1951261426302918;-0.18496725163149266;1.0505732405509465;10.00010316849607;2.989566424073723e-08;0.17700759358084941;1.0447450079246783;1.0000410016447943;0.17698812438855666;1.0000205233572836
56.050998;1.0548960320570229;-0.01684171735849373;-0.015964860814532793;-0.19512614268235323;-0.18496725147394774;1.0505729557579193;10.000110214072842;2.9302793883224982e-08;0.1770073890565917;1.0447426992019297;1.0000401230503724;0.1769881630893862;1.0000208288888643
56.060998;1.0548962880267567;-0.016841717296450478;-0.015964861015737953;-0.19512614272446138;-0.1849672512921597;1.0505727048283473;10.000117211001719;2.8701706540940635e-08;0.17700717689142256;1.0447403495477259;1.0000392484531624;0.1769882050824537;1.0000211676952973
56.070998;1.054896598686807;-0.01684171722473221;-0.01596486122331136;-0.1951261427583872;-0.18496725108594686;1.050572486315232;10.000124184906088;2.809338621922701e-08;0.1770069569123213;1.0447379628392275;1.000038373722916;0.17698825016724506;1.0000215367854535
56.080998;1.0548969679042917;-0.016841717143352822;-0.015964861437114806;-0.19512614278599727;-0.18496725085522173;1.0505723004642766;10.000131155935852;2.747913854738407e-08;0.17700672902760206;1.0447355436861634;1.0000374939899217;0.17698829811037767;1.0000219308540406
56.090998;1.0548973987498402;-0.016841717051586845;-0.01596486165683771;-0.195126142809144;-0.18496725059981417;1.050572149377603;10.00013813602586;2.6860449884466984e-08;0.17700649331148757;1.0447330977509288;1.0000366039754296;0.176988348510857;1.0000223422955703
56.100998;1.0548978930705823;-0.016841716948264463;-0.015964861882171562;-0.19512614282963373;-0.18496725031950337;1.0505720361874824;10.000145130214644;2.6238670951253024e-08;0.17700624999312048;1.0447306305772772;1.0000356988768841;0.17698840067578198;1.0000227617249389
56.110998;1.0548984510071342;-0.0168417168323036;-0.015964862112814022;-0.19512614284925692;-0.18496725001416794;1.0505719638775755;10.00015213715524;2.5614595088031057e-08;0.17700599935319766;1.044728146483848;1.0000347748640905;0.17698845368619973;1.0000231785298768
56.120998;1.0548990704107397;-0.01684171670293039;-0.015964862348366724;-0.19512614286984603;-0.18496724968396047;1.0505719340512458;10.000159148341234;2.4988155886092093e-08;0.17700574164018845;1.0447256488203993;1.0000338287905322;0.17698850666002106;1.0000235812768798
56.130998;1.0548997468752197;-0.01684171655956032;-0.015964862588401102;-0.19512614289335434;-0.1849672493293729;1.0505719458977234;10.000166146853253;2.4358584033520303e-08;0.17700547710235026;1.0447231411175917;1.0000328576889548;0.17698855895021992;1.0000239577896861
56.140998;1.0549004744962356;-0.016841716401611428;-0.015964862832490843;-0.19512614292189567;-0.1849672489511397;1.050571996048924;10.000173108325823;2.3724922690614937e-08;0.17700520605399486;1.0447206277182917;1.0000318582511645;0.1769886101160736;1.0000242947842395
56.150998;1.0549012469679584;-0.016841716228559296;-0.015964863080142472;-0.1951261429576136;-0.18496724855023672;1.0505720797778106;10.00018000593531;2.3086453947715358e-08;0.177004928934247;1.0447181134525418;1.0000308267316806;0.176988659762748;1.0000245778977017
56.160998;1.0549020589383438;-0.01684171604023473;-0.015964863330904216;-0.19512614300245806;-0.18496724812796508;1.0505721927836404;10.000186811827145;2.2442791215600644e-08;0.17700464632677818;1.0447156032157592;1.0000297596082897;0.1769887073811665;1.0000247928223525
56.170998;1.0549029065257698;-0.016841715836864585;-0.015964863584416296;-0.1951261430580217;-0.18496724768587994;1.0505723321752651;10.000193495076635;2.1793763240269988e-08;0.1770043588981216;1.0447131016633706;1.0000286545285373;0.17698875227904193;1.0000249264629646
56.180998;1.054903786477888;-0.016841715618687712;-0.01596486384024084;-0.19512614312554924;-0.18496724722572852;1.0505724966972967;10.000200028383993;2.1139306940084764e-08;0.17700406739437408;1.044710612527765;1.0000275107611012;0.17698879362880257;1.0000249673056083
56.190998;1.0549046956219565;-0.016841715385603466;-0.015964864097822773;-0.195126143206308;-0.1849672467494998;1.0505726868335956;10.000206398292468;2.047951192233899e-08;0.17700377275244694;1.0447081379344776;1.0000263286529807;0.17698883053833855;1.0000249054703623
56.200998;1.0549056309947458;-0.01684171513710042;-0.01596486435657965;-0.19512614330209618;-0.1849672462594127;1.050572904013374;10.000212602851908;1.9814849779888696e-08;0.177003476134671;1.0447056785880087;1.0000251084452136;0.17698886209251077;1.0000247326591947
56.210998;1.054906590121316;-0.016841714872408344;-0.01596486461591827;-0.19512614341530524;-0.18496724575788437;1.0505731488597554;10.00021864028952;1.9146239006758494e-08;0.17700317875689642;1.044703234795719;1.000023849384659;0.17698888739978735;1.0000244422510318
56.220998;1.0549075718180714;-0.01684171459079087;-0.015964864875337593;-0.19512614354854185;-0.1849672452475336;1.0505734199521592;10.000224501657254;1.8474700483174237e-08;0.17700288161765268;1.0447008072820185;1.0000225497943203;0.17698890560716368;1.0000240295555172
56.230998;1.0549085768616298;-0.016841714291782307;-0.01596486513453773;-0.19512614370429565;-0.18496724473101506;1.0505737139907763;10.000230171146976;1.780104485357952e-08;0.17700258536422225;1.0446983973091644;1.000021207635472;0.17698891584377802;1.0000234918811115
56.240998;1.054909607779136;-0.01684171397533887;-0.015964865393219053;-0.19512614388485225;-0.18496724421069904;1.0505740269400552;10.000235628097661;1.7125908856827723e-08;0.17700229037763607;1.0446960066288553;1.0000198209450837;0.1769889171793732;1.0000228284876236
56.250998;1.0549106685810303;-0.01684171364186585;-0.015964865650863032;-0.1951261440923397;-0.1849672436886312;1.050574354793633;10.000240845737153;1.644981910252074e-08;0.17700199690724086;1.0446936374955358;1.0000183885377654;0.17698890865354225;1.000022040490224
56.260998;1.054911764658643;-0.016841713291934932;-0.015964865906878727;-0.19512614432875913;-0.18496724316680127;1.050574693666583;10.00024579322102;1.577304634906987e-08;0.1770017051587781;1.0446912926839267;1.00001691074828;0.17698888935904805;1.000021130788423
56.270998;1.0549129020543253;-0.016841712926038522;-0.01596486616077716;-0.19512614459590394;-0.18496724264713718;1.0505750405179282;10.000250447785158;1.5095512501349198e-08;0.17700141536552855;1.0446889757081828;1.0000153893812882;0.1769888585818164;1.00002010364239
56.280998;1.0549140866968338;-0.016841712544809855;-0.015964866412110215;-0.1951261448951385;-0.1849672421311989;1.050575394132509;10.000254807645241;1.4417113477507254e-08;0.17700112780428998;1.044686691047208;1.0000138273491759;0.1769888158784605;1.0000189637059285
56.290998;1.0549153244842222;-0.0168417121493838;-0.015964866660538184;-0.19512614522712995;-0.18496724162015754;1.050575754550423;10.000258890896092;1.373827497138072e-08;0.17700084272623617;1.0446844439976761;1.000012228860733;0.17698876100102373;1.0000177157814916
56.300998;1.0549166211676952;-0.016841711741475113;-0.015964866906016114;-0.19512614559171973;-0.18496724111514615;1.0505761215952487;10.000262723783921;1.3060085313331501e-08;0.1770005601904561;1.044682240820875;1.000010599580439;0.1769886938232438;1.0000163657975922
56.310998;1.0549179813224567;-0.016841711323139646;-0.0159648671487362;-0.19512614598811562;-0.1849672406176004;1.0505764944474998;10.000266331551547;1.2383989428178766e-08;0.17700027984900416;1.0446800892967187;1.0000089457935009;0.17698861435099678;1.000014921424737
56.320998;1.054919407600572;-0.016841710896308242;-0.015964867388940828;-0.19512614641533657;-0.18496724012932034;1.0505768722071192;10.000269735926155;1.1711689780501764e-08;0.17700000082455397;1.044677998564362;1.000007273225453;0.17698852271515808;1.000013391283659
56.330998;1.0549209010773366;-0.016841710462347916;-0.01596486762670272;-0.19512614687252017;-0.184967239652242;1.0505772546667282;10.000272956510171;1.104526368245458e-08;0.1769997217338151;1.0446759785583843;1.000005586599061;0.17698841914884655;1.0000117839666254
56.340998;1.0549224620638973;-0.01684171002195438;-0.015964867861737536;-0.19512614735886968;-0.18496723918815255;1.0505776428880682;10.000276014003436;1.0387025690721221e-08;0.1769994408530901;1.0446740395822989;1.0000038895686147;0.1769883040046566;1.0000101081200876
56.350998;1.0549240903734662;-0.01684170957546092;-0.015964868093604517;-0.19512614787343882;-0.1849672387385548;1.050578039177095;10.000278937332093;9.739164427031657e-09;0.17699915636593122;1.0446721911061507;1.0000021846359597;0.17698817771673347;1.0000083728255773
56.360998;1.0549257848746207;-0.01684170912327402;-0.015964868322069916;-0.19512614841497955;-0.1849672383046197;1.0505784468833204;10.000281769143779;9.103468334255512e-09;0.17699886651531035;1.0446704399757787;1.0000004735856112;0.17698804065287566;1.0000065870766799
56.370998;1.054927543157302;-0.016841708665966036;-0.015964868547058263;-0.1951261489819608;-0.18496723788710126;1.0505788702411245;10.000284558134176;8.481230622496698e-09;0.17699856964948377;1.0446687897692244;0.999998758361101;0.176987893009007;1.0000047586544594
56.380998;1.0549293614174213;-0.016841708204108193;-0.01596486876849417;-0.19512614957277966;-0.18496723748628421;1.0505793137351696;10.000287344346408;7.873342491307283e-09;0.17699826433851043;1.0446672418121359;0.999997041576702;0.17698773487017633;1.000002893666954
56.390998;1.054931234386075;-0.01684170773828668;-0.015964868986525254;-0.19512615018584809;-0.18496723710218618;1.0505797811895305;10.000290150690756;7.280573532663082e-09;0.17699794954826617;1.0446657964567738;0.9999953263770458;0.17698756633643117;1.000000996688951
56.400998;1.0549331560294941;-0.016841707269268282;-0.015964869201794567;-0.19512615081936413;-0.18496723673498283;1.0505802752061095;10.000292980100168;6.703746215963589e-09;0.1769976246996836;1.0446644534931149;0.9999936157065796;0.17698738759420055;0.9999990708192542
56.410998;1.0549351210169684;-0.016841706797987164;-0.015964869415356527;-0.19512615147124313;-0.1849672363851922;1.0505807971651144;10.000295813105614;6.14353663662906e-09;0.176997289577581;1.0446632117389731;0.9999919116525987;0.17698719894229986;0.9999971186318908
56.420998;1.0549371259272065;-0.016841706325348982;-0.015964869628394704;-0.19512615213931397;-0.18496723605348386;1.050581347464458;10.000298603326767;5.600112506723475e-09;0.17699694420008352;1.0446620686245205;0.9999902159686512;0.17698700075312673;0.999995143924647
56.430998;1.0549391690302155;-0.016841705852118454;-0.015964869842083163;-0.1951261528212661;-0.1849672357405478;1.0505819258272475;10.000301275033541;5.072955222980412e-09;0.1769965887395439;1.044661020606445;0.9999885311378723;0.17698679342785512;0.9999931521396878
56.440998;1.0549412485510532;-0.016841705378831687;-0.015964870057630986;-0.19512615351448728;-0.18496723544708218;1.0505825317916346;10.000303732898091;4.561088036151506e-09;0.17699622343018268;1.0446600639899337;0.9999868600804226;0.17698657749480748;0.999991149427115
56.450998;1.054943361395426;-0.016841704905562027;-0.015964870276278263;-0.19512615421622706;-0.18496723517367025;1.0505831647092465;10.000305882276857;4.0636969332737084e-09;0.1769958484360047;1.0446591953224336;0.9999852046137588;0.17698635370372215;0.9999891419015342
56.460998;1.0549455037602673;-0.016841704431757667;-0.015964870499178323;-0.19512615492382093;-0.18496723492071243;1.0505838231315416;10.000307643697512;3.5805824955414576e-09;0.17699546384235432;1.0446584114610336;0.9999835651015603;0.1769861229119066;0.9999871352603547
56.470998;1.054947672147376;-0.01684170395630358;-0.015964870727348264;-0.19512615563461022;-0.18496723468852022;1.0505845047354003;10.000308951513901;3.112016531110759e-09;0.17699506972839602;1.0446577097068455;0.999981941953805;0.17698588597557796;0.9999851344682027
56.480998;1.054949863058138;-0.01684170347772575;-0.015964870961706304;-0.1951261563456788;-0.1849672344773093;1.050585206659949;10.000309745314713;2.658412891739684e-09;0.1769946661479368;1.0446570877367567;0.9999803364364821;0.1769856437961821;0.9999831434472638
56.490998;1.0549520723680752;-0.016841702994442473;-0.015964871202957143;-0.1951261570537631;-0.1849672342870587;1.0505859254914014;10.00030996677158;2.22010700534189e-09;0.17699425319308665;1.044656543033235;0.9999787499355555;0.17698539732747431;0.9999811645064408
56.500998;1.0549542955996554;-0.016841702504939632;-0.015964871451427724;-0.19512615775548042;-0.18496723411757765;1.0505866574231861;10.000309564011495;1.7971154062981733e-09;0.17699383126112894;1.044656072461223;0.9999771836679427;0.17698514754201367;0.9999791978849596
56.510998;1.054956528140361;-0.01684170200783429;-0.015964871707200595;-0.1951261584476257;-0.18496723396872766;1.0505873987828458;10.000308495416201;1.3890740386901604e-09;0.17699340116948664;1.0446556725423546;0.9999756394492766;0.17698489544310447;0.9999772422697214
56.520998;1.054958764706767;-0.01684170150186733;-0.015964871970273225;-0.19512615912725556;-0.18496723384037933;1.0505881465329838;10.000306725012475;9.954270397970694e-10;0.17699296392814468;1.0446553399936898;0.9999741200504028;0.17698464200281117;0.9999752959929129
56.530998;1.0549609986534452;-0.01684170098583725;-0.01596487224036581;-0.19512615979157213;-0.18496723373224216;1.0505888987252676;10.000304216173737;6.155937248509958e-10;0.17699252051627362;1.0446550716840464;0.999972628201195;0.1769843881104443;0.9999733575471775
56.540998;1.054963221656927;-0.016841700458541685;-0.01596487251670901;-0.19512616043787626;-0.18496723364388853;1.0505896546916105;10.000300934568568;2.491068233093222e-10;0.1769920719000133;1.0446548641273996;0.9999711653103378;0.17698413470406918;0.9999714250682709
56.550998;1.0549654240069808;-0.016841699918875828;-0.015964872798106426;-0.1951261610637328;-0.18496723357482098;1.050590414954705;10.000296856681992;-1.043066718987088e-10;0.17699161918610926;1.0446547133516906;0.9999697314313724;0.17698388290456987;0.9999694963246067
56.560998;1.0549675953520088;-0.016841699366060482;-0.015964873083038653;-0.19512616166715685;-0.18496723352444056;1.0505911808961628;10.00029197410577;-4.4480621160794673e-10;0.17699116373318063;1.0446546144744735;0.9999683263294817;0.17698363395151726;0.9999675699011231
56.570998;1.054969725235238;-0.01684169879968379;-0.015964873369669456;-0.1951261622466566;-0.18496723349201843;1.0505919540679094;10.000286292680519;-7.724737746197432e-10;0.1769907070898174;1.0446545610927365;0.9999669505167581;0.17698338904469152;0.9999656459088557
56.580998;1.0549718030746686;-0.01684169821947519;-0.01596487365590044;-0.1951261628011142;-0.18496723347673652;1.050592736048458;10.00027982771214;-1.0871626415879562e-09;0.17699025086619882;1.0446545463229897;0.9999656055130264;0.17698314930675837;0.9999637256195902
56.590998;1.054973818206836;-0.01684169762517779;-0.015964873939441362;-0.19512616332956753;-0.18496723347772445;1.05059352921867;10.00027259522156;-1.388325305515011e-09;0.1769897966653131;1.044654564633577;0.9999642930289374;0.17698291586002332;0.9999618113406932
56.600998;1.0549757605400187;-0.016841697016640168;-0.015964874217698776;-0.19512616383103498;-0.18496723349410205;1.0505943369187654;10.000264608834405;-1.6750107817755574e-09;0.17698934597525037;1.0446546123630873;0.9999630134813519;0.17698268975775108;0.9999599063679605
56.610998;1.0549776211497288;-0.016841696393826863;-0.015964874487618033;-0.19512616430445792;-0.18496723352506791;1.0505951624886578;10.0002558893957;-1.9460567738319494e-09;0.17698890001506662;1.0446546871389892;0.9999617650678395;0.1769824717664179;0.9999580138871312
56.620998;1.0549793924381725;-0.016841695756711926;-0.015964874745855045;-0.19512616474874617;-0.18496723356998204;1.0505960086283546;10.000246474638876;-2.20029557735825e-09;0.17698845969820826;1.0446547872179142;0.999960544040118;0.1769822623187905;0.999956135606674
56.630998;1.0549810683740426;-0.016841695105371375;-0.015964874989293026;-0.19512616516289244;-0.18496723362857262;1.050596877228479;10.000236414430042;-2.436610400550123e-09;0.176988025742701;1.0446549111278791;0.9999593458141525;0.17698206162733035;0.9999542713711841
56.640998;1.054982644538037;-0.016841694440285753;-0.01596487521537278;-0.1951261655461315;-0.18496723370114315;1.0505977686555614;10.000225758881099;-2.6540468628434665e-09;0.1769875987103147;1.0446550575746087;0.9999581662045987;0.17698186964175155;0.9999524198580738
56.650998;1.0549841177095045;-0.016841693762498555;-0.01596487542190222;-0.1951261658979608;-0.18496723378839727;1.0505986812540986;10.000214554254091;-2.852083467468407e-09;0.17698717892807095;1.0446552253402435;0.9999570018685918;0.17698168592310642;0.9999505800042191
56.660998;1.0549854857541623;-0.01684169307343281;-0.0159648756068861;-0.19512616621781007;-0.18496723389112799;1.0505996123140342;10.000202844886454;-3.0307040079315325e-09;0.17698676660240797;1.0446554130258288;0.9999558499447536;0.17698150976254434;0.9999487518509849
56.670998;1.0549867481562014;-0.016841692374505505;-0.015964875768805467;-0.19512616650471232;-0.18496723401009507;1.050600559301772;10.000190674233986;-3.190193985647872e-09;0.1769863621205319;1.044655619063605;0.9999547079078469;0.17698134046633388;0.9999469356842025
56.680998;1.0549879064578598;-0.016841691666967838;-0.015964875906891957;-0.19512616675745406;-0.18496723414586844;1.0506015196317404;10.000178089184262;-3.3309969243336974e-09;0.1769859661792872;1.0446558420752257;0.9999535736688561;0.17698117749570583;0.9999451304892323
56.690998;1.054988964199234;-0.016841690952144356;-0.01596487602106259;-0.1951261669749424;-0.18496723429857329;1.0506024897421204;10.00016514886587;-3.453677923184185e-09;0.17698557971775591;1.0446560811212326;0.9999524453468951;0.17698102038366917;0.9999433335309662
56.700998;1.0549899266515617;-0.01684169023165348;-0.015964876111631034;-0.19512616715627631;-0.18496723446779242;1.0506034648406504;10.000151928497571;-3.5587787464719498e-09;0.17698520381391267;1.044656335842893;0.9999513214969736;0.17698086853109923;0.9999415414613212
56.710998;1.0549907999361146;-0.01684168950736882;-0.015964876178913;-0.1951261673005403;-0.18496723465271944;1.0506044392475817;10.000138512729832;-3.6466747073652712e-09;0.17698483954457625;1.0446566060705473;0.9999502020990058;0.17698072111834956;0.9999397519442059
56.720998;1.0549915896034192;-0.016841688781229675;-0.015964876223001693;-0.19512616740674033;-0.18496723485240446;1.0506054071046516;10.000124983519276;-3.717616607267303e-09;0.1769844878330821;1.044656890621816;0.999949088977307;0.1769805772909734;0.9999379647463811
56.730998;1.054992299988034;-0.016841688054962785;-0.015964876243935083;-0.19512616747403716;-0.18496723506590723;1.0506063631755267;10.000111411055443;-3.771782887186084e-09;0.17698414941119225;1.0446571866674426;0.9999479850729737;0.17698043636699304;0.9999361816050351
56.740998;1.0549929346364266;-0.016841687329960532;-0.015964876241979745;-0.19512616750194955;-0.18496723529238465;1.0506073031667729;10.000097852834902;-3.809274982943156e-09;0.1769838248992552;1.0446574906742514;0.9999468930424089;0.176980297803992;0.9999344051464304
56.750998;1.054993496936038;-0.016841686607490046;-0.015964876217592367;-0.19512616749038222;-0.18496723553118116;1.0506082238739691;10.000084360065959;-3.830154242655012e-09;0.1769835148524487;1.0446577995875281;0.9999458141403196;0.17698016104548625;0.9999326384075098
56.760998;1.0549939903444563;-0.01684168588886822;-0.015964876171108533;-0.1951261674396736;-0.18496723578178811;1.0506091235299735;10.000070984639583;-3.834550315974562e-09;0.17698321976722142;1.0446581104368582;0.9999447485018436;0.17698002546789002;0.9999308852082571
56.770998;1.0549944178910082;-0.01684168517533212;-0.01596487610259467;-0.19512616735066254;-0.1849672360437149;1.0506100019341549;10.000057780479697;-3.822827803777099e-09;0.17698294011445118;1.0446584192543455;0.9999436962174096;0.17697989050851443;0.9999291498451803
56.780998;1.0549947810055023;-0.016841684467876622;-0.015964876011928787;-0.19512616722471884;-0.1849672363164725;1.0506108603253952;10.000044799048794;-3.79556075756638e-09;0.17698267638979492;1.044658721109091;0.9999426577124743;0.17697975585631207;0.9999274361108332
56.790998;1.0549950791462777;-0.0168416837672481;-0.015964875898761974;-0.1951261670637223;-0.18496723659956302;1.0506117014298857;10.000032085226067;-3.753284281894985e-09;0.17698242919661675;1.0446590104034619;0.9999416338316366;0.17697962147625715;0.9999257468862124
56.800998;1.0549953113449941;-0.01684168307397876;-0.01596487576233799;-0.19512616686984346;-0.18496723689236902;1.0506125295139443;10.000019683743675;-3.696402987423276e-09;0.17698219922114292;1.0446592805172656;0.9999406264115129;0.17697948741128702;0.9999240844160648
56.810998;1.054995477860238;-0.0168416823884491;-0.015964875601530575;-0.1951261666452954;-0.18496723719413277;1.0506133500941892;10.000007650918928;-3.625342230731753e-09;0.17698198697795023;1.0446595241264693;0.9999396385595948;0.17697935356981143;0.9999224510559318
56.820998;1.0549955800395345;-0.016841681711030985;-0.015964875415106734;-0.19512616639225527;-0.18496723750407434;1.0506141698677953;9.999996053815787;-3.5407638294658394e-09;0.17698179258749464;1.0446597347474307;0.9999386742609523;0.17697921971875918;0.9999208501087298
56.830998;1.0549956197748624;-0.01684168104227701;-0.01596487520187954;-0.19512616611281716;-0.18496723782140526;1.0506149969805183;9.999984958437626;-3.443703089187903e-09;0.17698161582846797;1.044659907982931;0.9999377376364444;0.1769790856736645;0.9999192855142106
56.840998;1.0549956002634564;-0.016841680383131007;-0.01596487496071231;-0.19512616580898465;-0.1849672381452332;1.050615840578217;9.999974423300287;-3.3355638815212173e-09;0.17698145631384965;1.0446600412441562;0.9999368320084767;0.17697895149045423;0.9999177602487545
56.850998;1.0549955267109112;-0.0168416797350023;-0.0159648746905688;-0.1951261654826144;-0.18496723847460844;1.0506167093698031;9.999964506651123;-3.2179692054029328e-09;0.176981313582027;1.0446601324049678;0.9999359596210484;0.17697881749999708;0.9999162754126331
56.860998;1.0549954056186588;-0.016841679099526222;-0.01596487439056143;-0.1951261651351937;-0.18496723880863655;1.0506176102173017;9.999955277542737;-3.0924830980590805e-09;0.17698118712987998;1.0446601787728058;0.9999351221393272;0.17697868421329518;0.9999148313140611
56.870998;1.0549952438443384;-0.016841678478195385;-0.015964874059895814;-0.19512616476783048;-0.18496723914645716;1.0506185476574146;9.999946811448964;-2.960452999346271e-09;0.17698107645814457;1.0446601772271542;0.9999343208781157;0.1769785522413319;0.9999134290576549
56.880998;1.0549950483252901;-0.016841677872191995;-0.01596487369801236;-0.19512616438150682;-0.18496723948725255;1.0506195240990255;9.999939172361536;-2.8230599349411326e-09;0.17698098111176572;1.0446601250153231;0.9999335567377232;0.17697842229402813;0.9999120709058392
56.890998;1.0549948257574764;-0.016841677282466543;-0.015964873305013116;-0.19512616397709026;-0.18496723983043206;1.0506205401011597;9.999932400366276;-2.681324719419469e-09;0.17698090070361244;1.044660020026307;0.999932830252023;0.17697829520534925;0.9999107596537177
56.900998;1.0549945820015547;-0.016841676709821646;-0.015964872881805894;-0.1951261635551063;-0.18496724017576788;1.0506215948029654;9.999926512251388;-2.5361340334265014e-09;0.176980834895122;1.0446598601954487;0.9999321417053236;0.1769781719959213;0.9999094979644533
56.910998;1.0549943221381959;-0.016841676154839533;-0.015964872429730857;-0.19512616311575542;-0.1849672405232469;1.0506226866481865;9.999921508653948;-2.388369977939094e-09;0.17698078329140762;1.0446596429901231;0.9999314914880881;0.17697805395977026;0.9999082884815277
56.920998;1.054994051387463;-0.016841675617700946;-0.015964871950143823;-0.19512616265929691;-0.1849672408727973;1.0506238138637942;9.999917377276184;-2.238927791835264e-09;0.17698074531312055;1.0446593660209134;0.9999308805319543;0.1769779426017986;0.9999071343886904
56.930998;1.054993775621008;-0.016841675098030306;-0.01596487144432084;-0.1951261621863783;-0.18496724122420133;1.0506249741606732;9.99991409186683;-2.0886730538847046e-09;0.1769807202214639;1.0446590287064694;0.9999303102520039;0.17697783942221232;0.999906039353786
56.940998;1.0549935008859135;-0.016841674595022636;-0.015964870913545735;-0.19512616169800526;-0.18496724157717956;1.0506261642494346;9.999911615850262;-1.9385716331714645e-09;0.17698070730961799;1.0446586336300183;0.9999297819391837;0.1769777457493348;0.9999050070539853
56.950998;1.054993233178255;-0.016841674107841993;-0.01596487035911299;-0.1951261611954263;-0.18496724193146635;1.0506273795426497;9.99990991063043;-1.7899013562813147e-09;0.17698070599109014;1.0446581865497269;0.9999292960494821;0.17697766269766763;0.9999040405456964
56.960998;1.0549929790853654;-0.01684167363582953;-0.0159648697822135;-0.19512616068009353;-0.18496724228683978;1.0506286136544116;9.999908940261856;-1.6442382705808833e-09;0.17698071570031904;1.044657695637359;0.9999288519125694;0.17697759118351625;0.9999031415406342
56.970998;1.0549927460314705;-0.016841673178296008;-0.015964869183918016;-0.19512616015344159;-0.1849672426431179;1.0506298582699396;9.999908673267456;-1.5032466659372514e-09;0.1769807358658853;1.0446571705232894;0.9999284481765472;0.17697753193681834;0.9999023104167326
56.980998;1.0549925414193535;-0.016841672734207842;-0.015964868565410108;-0.19512615961665603;-0.18496724300013026;1.0506311039165503;9.999909089642369;-1.368573650856705e-09;0.17698076603171212;1.0446566209623935;0.9999280836520655;0.17697748552837497;0.9999015469028059
56.990998;1.05499237182863;-0.016841672302085685;-0.015964867928277924;-0.19512615907080216;-0.1849672433577115;1.0506323410804235;9.999910185955155;-1.2417645759477472e-09;0.17698080593006238;1.044656055735645;0.9999277577826626;0.1769774524134984;0.9999008507816475
57.000998;1.0549922429165854;-0.016841671880041893;-0.015964867274549165;-0.1951261585170024;-0.184967243715738;1.0506335614478763;9.999911966165884;-1.1240659549870078e-09;0.17698085546618883;1.0446554829424834;0.9999274704285368;0.176977432873939;0.9999002227459379
57.010998;1.0549921592015372;-0.016841671465878782;-0.015964866606392927;-0.19512615795640112;-0.18496724407420875;1.0506347591019674;9.999914428625871;-1.0163723701148748e-09;0.17698091469674068;1.044654910942085;0.9999272214360643;0.17697742687606774;0.9998996649270064
57.020998;1.0549921235504776;-0.016841671057358558;-0.015964865925723264;-0.1951261573902361;-0.18496724443322105;1.0506359308402184;9.999917563604704;-9.193350847048372e-10;0.1769809838032819;1.0446543482271546;0.999927010400324;0.1769774341009533;0.9998991803211547
57.030998;1.0549921367084796;-0.016841670652441746;-0.01596486523398259;-0.19512615681999024;-0.18496724479273838;1.050637075148127;9.999921357013012;-8.334164134824127e-10;0.17698106312625864;1.0446538030852826;0.9999268362856932;0.1769774541583692;0.9998987720431265
57.040998;1.0549921970590026;-0.016841670249275936;-0.01596486453212789;-0.19512615624727916;-0.18496724515242094;1.050638190600479;9.999925794636397;-7.589265183992367e-10;0.1769811532748397;1.0446532842608487;0.9999266965078731;0.176977486713672;0.9998984431509641
57.050998;1.0549923013493514;-0.01684166984614319;-0.0159648638207213;-0.1951261556736117;-0.18496724551165397;1.0506392749843907;9.99993086962679;-6.960786465445944e-10;0.1769812550928231;1.044652800729839;0.9999265859979687;0.1769775314902763;0.9998981961598483
57.060998;1.0549924460176106;-0.01684166944145315;-0.015964863100189484;-0.19512615510020706;-0.18496724586964156;1.05064032527935;9.99993659204407;-6.450908501875562e-10;0.17698136940379208;1.0446523596841855;0.9999264973880424;0.17697758828275503;0.9998980322328331
57.070998;1.0549926273462027;-0.016841669033684226;-0.015964862371193832;-0.19512615452780363;-0.18496724622549632;1.050641337866501;9.999942991812858;-6.064229715800244e-10;0.17698149682222897;1.0446519651561046;0.9999264223153115;0.17697765690279527;0.9998979511672104
57.080998;1.0549928407051101;-0.016841668621370428;-0.015964861634725193;-0.19512615395664065;-0.18496724657832905;1.0506423091728017;9.999950113959816;-5.809228897086304e-10;0.17698163784146362;1.0446516185525574;0.9999263527050452;0.17697773703839717;0.9998979520684496
57.090998;1.0549930808448467;-0.01684166820318775;-0.015964860891906928;-0.19512615338666717;-0.18496724692730185;1.0506432368527991;9.999958009016513;-5.696101404565014e-10;0.17698179298761227;1.0446513198270457;0.9999262817059477;0.17697782828986366;0.999898033428159
57.100998;1.0549933429782663;-0.01684166777802573;-0.01596486014399149;-0.19512615281770673;-0.18496724727145475;1.0506441205740875;9.99996671310926;-5.732526408206016e-10;0.17698196278373463;1.0446510679916405;0.9999262044340039;0.17697793035928958;0.9998981927854413
57.110998;1.054993623080853;-0.01684166734506861;-0.015964859392614276;-0.19512615224946417;-0.18496724760946473;1.0506449620444411;9.999976228498166;-5.920862497064572e-10;0.17698214760688227;1.0446508606875209;0.9999261181415975;0.1769780430660919;0.9998984272736269
57.120998;1.0549939172744562;-0.016841666903913203;-0.015964858639819633;-0.19512615168139066;-0.18496724793977243;1.0506457644354072;9.999986526933718;-6.257789150175739e-10;0.1769823475918841;1.044650693859529;0.9999260214144139;0.17697816615518142;0.9998987343672253
57.130998;1.0549942210085173;-0.016841666454409765;-0.01596485788777758;-0.1951261511125646;-0.18496724826097027;1.0506465308545396;9.999997568478857;-6.735237221958425e-10;0.17698256260137193;1.044650562525065;0.9999259127904916;0.17697829913927948;0.9998991116266399
57.140998;1.0549945286821523;-0.016841665996233386;-0.0159648571386307;-0.19512615054179464;-0.18496724857205493;1.0506472627593044;10.000009316754342;-7.342009878853398e-10;0.17698279224114527;1.0446504616898036;0.999925790090225;0.17697844132029164;0.9998995560154992
57.150998;1.05499483388921;-0.01684166552877025;-0.015964856394538436;-0.1951261499678598;-0.1849672488723939;1.0506479600014893;10.000021744839344;-8.065050368824976e-10;0.17698303584015623;1.044650386616723;0.9999256508987249;0.17697859187359183;0.9999000635325692
57.160998;1.054995130018511;-0.016841665051377838;-0.015964855657656513;-0.19512614938970144;-0.18496724916155488;1.050648622064989;10.000034826967651;-8.890174686841349e-10;0.1769832923611446;1.0446503331031174;0.9999254931450029;0.17697874988201953;0.9999006295787403
57.170998;1.0549954109585982;-0.016841664563619012;-0.01596485492999771;-0.19512614880652096;-0.18496724943928833;1.0506492490221382;10.000048524430486;-9.803734730629877e-10;0.17698356039037988;1.0446502977768009;0.9999253150833486;0.17697891439245203;0.999901249815956
57.180998;1.0549956714675603;-0.016841664065325574;-0.015964854213199327;-0.19512614821778218;-0.18496724970560582;1.0506498417375019;10.000062784434844;-1.0794842133086207e-09;0.17698383828991981;1.0446502780620508;0.9999251148122482;0.17697908452794306;0.9999019203497582
57.190998;1.0549959068926194;-0.0168416635564846;-0.01596485350828625;-0.19512614762311276;-0.18496724996062744;1.0506504013623312;10.000077548179313;-1.1857334845416008e-09;0.17698412442927375;1.0446502723272486;0.999924889878956;0.1769792595807093;0.9999026376095335
57.200998;1.0549961125452147;-0.016841663037164493;-0.015964852815630332;-0.19512614702218;-0.18496725020436808;1.050650929009647;10.000092753556409;-1.299053538887948e-09;0.1769844173838984;1.0446502802695952;0.9999246376630716;0.17697943897331422;0.9999033988713936
57.210998;1.0549962831773152;-0.016841662507692118;-0.015964852135149473;-0.19512614641467824;-0.18496725043690307;1.05065142667557;10.000108334726777;-1.4197752476113815e-09;0.1769847159677942;1.0446503025732092;0.9999243563735568;0.17697962211789173;0.9999042024129305
57.220998;1.0549964130841667;-0.01684166196889386;-0.015964851466591944;-0.1951261458004537;-0.1849672506586144;1.050651898231738;10.000124226145745;-1.548451494566311e-09;0.17698501907432462;1.0446503400106;0.9999240456431339;0.1769798084176777;0.9999050467503356
57.230998;1.0549964971679713;-0.016841661422083893;-0.015964850809707526;-0.19512614517961793;-0.18496725086992993;1.0506523486512807;10.000140366869193;-1.685756777636821e-09;0.1769853254580059;1.0446503935857916;0.9999237058233542;0.176979997431903;0.999905929907742
57.240998;1.0549965318924204;-0.016841660868754136;-0.015964850164195014;-0.1951261445525074;-0.18496725107086096;1.0506527825405694;10.000156699139334;-1.83231188114101e-09;0.1769856336210098;1.0446504654454074;0.9999233366305995;0.1769801888786375;0.9999068494919471
57.250998;1.0549965148700482;-0.016841660310258424;-0.015964849529575973;-0.19512614391961045;-0.18496725126096306;1.0506532039464158;10.000173165335546;-1.988467365799368e-09;0.17698594188660097;1.0446505586716026;0.999922936746798;0.17698038238635228;0.9999078037319533
57.260998;1.054996444037716;-0.01684165974765815;-0.01596484890523316;-0.19512614328156713;-0.18496725143962903;1.050653616892704;10.000189707288325;-2.154077796736525e-09;0.17698624857838266;1.044650675957955;0.9999225041899563;0.1769805772898011;0.9999087925745457
57.270998;1.0549963177065744;-0.01684165918167151;-0.015964848290534638;-0.19512614263906422;-0.18496725160630012;1.0506540254702867;10.000206266449071;-2.328269413195232e-09;0.17698655222469015;1.0446508186951409;0.9999220365980017;0.17698077261614423;0.9999098179044403
57.280998;1.0549961349231245;-0.016841658612765934;-0.01596484768481034;-0.19512614199265965;-0.18496725176055892;1.0506544333724455;10.00022278647575;-2.509468470527864e-09;0.17698685174746553;1.0446509873637182;0.9999215316774841;0.176980967183739;0.9999108829027753
57.290998;1.0549958952478433;-0.016841658041318697;-0.01596484708716783;-0.1951261413427816;-0.18496725190233834;1.0506548430242946;10.00023921435622;-2.695795250440866e-09;0.17698714644547434;1.0446511826463647;0.9999209877357405;0.1769811597999021;0.9999119907770677
57.300998;1.054995597805293;-0.016841657467710373;-0.01596484649623604;-0.1951261406898772;-0.1849672520321283;1.050655255036627;10.000255493742907;-2.8854447760648658e-09;0.17698743575484482;1.0446514060805427;0.9999204037529391;0.17698134946724903;0.9999131437658588
57.310998;1.0549952403441087;-0.016841656892464245;-0.015964845909994117;-0.1951261400345107;-0.18496725215081528;1.0506556685939383;10.000271560771523;-3.076758847901772e-09;0.1769877190864918;1.0446516601124975;0.9999197789150819;0.17698153539748068;0.9999143431863237
57.320998;1.0549948192949645;-0.016841656316462103;-0.015964845325934292;-0.1951261393772676;-0.1849672522592699;1.0506560818103723;10.000287350598423;-3.2681536039508988e-09;0.17698799587093791;1.0446519478696108;0.999919112058657;0.1769817168729101;0.9999155893688514
57.330998;1.0549943302245834;-0.01684165574103873;-0.015964844741492894;-0.1951261387185037;-0.18496725235819075;1.0506564916922134;10.000302805963589;-3.4580970590724907e-09;0.17698826573142376;1.0446522726536225;0.9999184017656576;0.1769818932053501;0.9999168807520044
57.340998;1.05499376766753;-0.01684165516782941;-0.015964844154395624;-0.19512613805821666;-0.1849672524482683;1.0506568946140287;10.000317880072563;-3.645147218409822e-09;0.17698852863269396;1.044652637441693;0.9999176469132377;0.17698206382767526;0.9999182136762146
57.350998;1.0549931254079783;-0.01684165459850681;-0.015964843562798713;-0.19512613739628465;-0.18496725253021706;1.0506572865255246;10.000332534410338;-3.828067685266128e-09;0.1769887848112911;1.0446530449111389;0.9999168465398596;0.176982228334388;0.9999195833929629
57.360998;1.054992398123107;-0.01684165403466781;-0.015964842965328553;-0.19512613673285542;-0.1849672526046002;1.0506576623199257;10.000346736965977;-4.005943401843994e-09;0.1769890345302436;1.044653497724549;0.9999159992687926;0.17698238639931332;0.9999209850709014
57.370998;1.0549915828817815;-0.016841653477828872;-0.015964842361093606;-0.19512613606840684;-0.184967252671707;1.050658016025603;10.00036046433364;-4.178125309972549e-09;0.17698927792051727;1.0446539983823089;0.9999151035348128;0.17698253763729474;0.9999224144181247
57.380998;1.0549906791510197;-0.016841652929348316;-0.015964841749651522;-0.19512613540350682;-0.1849672527315023;1.0506583423669231;10.00037370164459;-4.344057916210283e-09;0.17698951505542548;1.044654549012737;0.9999141585571312;0.17698268150156754;0.9999238679219604
57.390998;1.05498968770222;-0.01684165239039765;-0.01596484113079049;-0.1951261347386231;-0.18496725278364268;1.0506586384003893;10.000386435219319;-4.503252739829168e-09;0.17698974604923534;1.0446551513382463;0.9999131652313309;0.17698281731435012;0.9999253425412538
57.400998;1.054988609473931;-0.016841651862092213;-0.015964840504196547;-0.19512613407405827;-0.18496725282761395;1.0506589039849827;10.000398646645387;-4.655459745343563e-09;0.1769899708877202;1.0446558063945544;0.9999121264218379;0.17698294446192894;0.9999268355246975
57.410998;1.05498744540431;-0.016841651345557773;-0.01596483986937941;-0.19512613340998503;-0.18496725286293927;1.0506591407474135;10.000410314076225;-4.8008024537119e-09;0.176990189231652;1.044656514694809;0.999911046601004;0.1769830625766626;0.999928344731992
57.420998;1.0549861970029157;-0.016841650841851602;-0.015964839225846687;-0.19512613274650592;-0.184967252889393;1.050659350579914;10.000421412451239;-4.939658032178697e-09;0.17699040057660456;1.0446572768899025;0.9999099314892228;0.17698317143313022;0.9999298686381418
57.430998;1.0549848662267916;-0.016841650352016835;-0.015964838573159723;-0.19512613208372392;-0.18496725290711;1.0506595348019243;10.000431910931471;-5.072320364131738e-09;0.17699060455176885;1.044658093278112;0.9999087879630866;0.1769832706776106;0.9999314058340527
57.440998;1.054983454985755;-0.016841649877258565;-0.015964837910912227;-0.19512613142197396;-0.18496725291655913;1.0506596942468216;10.00044177570242;-5.198749546398983e-09;0.1769908009741514;1.0446589621344058;0.9999076235722267;0.17698335976412005;0.9999329543398384
57.450998;1.0549819657995028;-0.01684164941895553;-0.015964837238846463;-0.19512613076201882;-0.18496725291857963;1.0506598300324819;10.00045097739995;-5.318551574049293e-09;0.17699098968239757;1.0446598788635482;0.9999064457317851;0.17698343810027833;0.9999345109074023
57.460998;1.054980402495104;-0.016841648978533734;-0.015964836557021876;-0.19512613010493962;-0.1849672529143766;1.0506599440525464;10.000459495996976;-5.431076630126962e-09;0.17699117045245252;1.0446608369026888;0.9999052611673193;0.1769835051978842;0.9999360715710257
57.470998;1.054978769474452;-0.01684164855727629;-0.015964835865988906;-0.19512612945190072;-0.18496725290516325;1.050660038722916;10.0004673229033;-5.535606411203763e-09;0.17699134308731154;1.0446618293467278;0.9999040752628691;0.1769835607699379;0.9999376333316662
57.480998;1.0549770712487587;-0.01684164815599234;-0.01596483516690125;-0.1951261288040162;-0.18496725289167948;1.050660116649185;10.000474460551441;-5.631604370076497e-09;0.176991507444854;1.0446628499774673;0.9999028912716247;0.17698360476087266;0.9999391946493005
57.490998;1.0549753132007713;-0.016841647774734247;-0.015964834461327595;-0.1951261281623063;-0.18496725287405544;1.050660180402099;10.000480918863484;-5.718882366832336e-09;0.1769916633818725;1.0446638933110355;0.9999017102205684;0.17698363731822284;0.9999407544927286
57.500998;1.0549735015862667;-0.016841647412898137;-0.01596483375087505;-0.1951261275275988;-0.18496725285209817;1.0506602322188479;10.00048671403478;-5.797536818678916e-09;0.17699181081252985;1.0446649541020356;0.9999005318506595;0.17698365879656153;0.9999423117791097
