time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.510998;1.0549716422248354;-0.016841647069631618;-0.015964833036907673;-0.195126126900409;-0.18496725282566118;1.0506602737434638;10.000491868827623;-5.867764071036357e-09;0.1769919497940918;1.044666026842545;0.9998993562360748;0.17698366976933247;0.9999438658343567
57.520998;1.0549697395456021;-0.016841646744181506;-0.015964832320350272;-0.19512612628106005;-0.18496725279480655;1.05066030585707;10.000496406939765;-5.929843134392418e-09;0.17699208043422604;1.0446671056201815;0.9998981848199218;0.17698367087198522;0.9999454168563545
57.530998;1.054967797005514;-0.016841646435953043;-0.015964831601667156;-0.19512612566997078;-0.18496725275973558;1.050660328784458;10.000500341252252;-5.984250978725533e-09;0.17699220273153193;1.0446681846231882;0.999897019736607;0.17698366259933024;0.9999469654356548
57.540998;1.054965818772539;-0.016841646144333235;-0.015964830881072308;-0.19512612506778063;-0.18496725272046616;1.05066034245003;10.00050366046821;-6.031654264801773e-09;0.17699231658426767;1.0446692588332998;0.999895862783692;0.1769836454092964;0.9999485112987558
57.550998;1.0549638112515416;-0.016841645868599937;-0.015964830158660338;-0.19512612447521668;-0.184967252676559;1.0506603467159517;10.000506322588093;-6.072712223989716e-09;0.17699242196088316;1.0446703240355733;0.9998947159138415;0.17698362004186033;0.9999500525334449
57.560998;1.0549617827833544;-0.01684164560805174;-0.015964829434355336;-0.19512612389284606;-0.1849672526272871;1.050660341614027;10.00050826446454;-6.107882599974294e-09;0.1769925190807076;1.0446713762918611;0.9998935822459206;0.17698358761901023;0.9999515866289191
57.570998;1.0549597421969974;-0.01684164536212057;-0.015964828707990937;-0.19512612332102922;-0.18496725257200977;1.0506603275798403;10.00050942234947;-6.137451473693937e-09;0.1769926084716612;1.0446724114526054;0.9998924658311741;0.1769835493883942;0.9999531122613711
57.580998;1.054957697999412;-0.016841645130387956;-0.015964827979659996;-0.19512612276008923;-0.1849672525104982;1.0506603052283814;10.000509749044113;-6.1616766245724865e-09;0.17699269084424574;1.0446734252630834;0.9998913705882837;0.17698350636876892;0.9999546296640807
57.590998;1.0549556583640967;-0.016841644912678356;-0.01596482724992824;-0.19512612221035747;-0.18496725244317852;1.0506602746973686;10.000509219622824;-6.180838228993107e-09;0.1769927668807984;1.0446744143912923;0.9998902996330412;0.17698345920590178;0.9999561398594067
57.600998;1.0549536313868295;-0.016841644709167394;-0.015964826519587832;-0.19512612167213014;-0.18496725237104175;1.050660235142301;10.000507825730462;-6.195198863898123e-09;0.17699283708477456;1.044675376908996;0.999889255312093;0.17698340829807138;0.9999576440579644
57.610998;1.054951625536816;-0.01684164452018255;-0.015964825789350955;-0.19512612114568273;-0.18496725229525512;1.0506601850122614;10.000505565519479;-6.204831854889354e-09;0.17699290173976295;1.044676310956362;0.9998882393770242;0.17698335399140636;0.999959143412621
57.620998;1.0549496498276594;-0.01684164434577063;-0.015964825059940072;-0.19512612063124601;-0.18496725221688629;1.0506601229646013;10.000502437838696;-6.2094490630193e-09;0.1769929609959918;1.0446772133361348;0.9998872529141085;0.17698329667775323;0.9999606387333286
57.630998;1.0549477131149712;-0.016841644185621386;-0.01596482433239532;-0.19512612012896532;-0.18496725213689177;1.0506600482666102;10.000498443934132;-6.208491059226793e-09;0.17699301498781514;1.0446780801077182;0.9998862964446497;0.17698323680426645;0.9999621299753028
57.640998;1.0549458234102198;-0.016841644039495906;-0.015964823608187722;-0.19512611963883114;-0.18496725205614845;1.0506599602418414;10.000493593758693;-6.201245100656715e-09;0.17699306377729693;1.0446789082506813;0.9998853701321876;0.17698317482342177;0.9999636158810585
57.650998;1.054943988182726;-0.016841643907624073;-0.0159648228890432;-0.19512611916056194;-0.1849672519753951;1.0506598578203916;10.000487908156769;-6.1867429222351345e-09;0.17699310716775754;1.0446796961520537;0.9998844735055619;0.176983111166015;0.9999650941588089
57.660998;1.0549422146328302;-0.01684164379085551;-0.015964822176701792;-0.1951261186935925;-0.18496725189524713;1.0506597401224296;10.00048141168015;-6.163611261217097e-09;0.17699314463632965;1.0446804430023455;0.9998836049889539;0.1769830463283432;0.9999665620551713
57.670998;1.0549405093038358;-0.016841643690645725;-0.015964821472916047;-0.19512611823708376;-0.18496725181628568;1.0506596073469934;10.000474125013584;-6.129984804907073e-09;0.17699317544292226;1.0446811484121425;0.9998827619958385;0.17698298090054818;0.9999680168217078
57.680998;1.054938877808614;-0.016841643608731537;-0.015964820779717673;-0.1951261177898542;-0.1849672517391124;1.0506594604084556;10.000466066629713;-6.083580246897505e-09;0.1769931988356589;1.0446818118210652;0.9998819415366637;0.17698291540165245;0.999969455740865
57.690998;1.0549373248365712;-0.016841643546701986;-0.015964820099580213;-0.19512611735048846;-0.1849672516644194;1.0506592996706838;10.00045725570025;-6.022003471783533e-09;0.1769932142607859;1.0446824318186547;0.9998811406211041;0.17698285017905876;0.9999708761182057
57.700998;1.0549358542891012;-0.016841643505844443;-0.015964819435257772;-0.1951261169177462;-0.1849672515929778;1.0506591244634027;10.000447705508686;-5.942956395054475e-09;0.17699322143131202;1.0446830066282258;0.9998803562840465;0.17698278553952873;0.9999722758323388
57.710998;1.0549344695273115;-0.016841643487112642;-0.01596481878948767;-0.195126116491041;-0.18496725152554505;1.0506589334486356;10.000437414526584;-5.8441625160313564e-09;0.17699322023737357;1.044683534686914;0.9998795853847393;0.17698272190033318;0.9999736539859384
57.720998;1.054933173363012;-0.016841643491051567;-0.01596481816472368;-0.1951261160706291;-0.18496725146283868;1.0506587252563975;10.000426370563956;-5.723429009239385e-09;0.17699321062430734;1.0446840144752232;0.9998788240620711;0.1769826598147015;0.9999750105031026
57.730998;1.0549319678949576;-0.01684164351790488;-0.015964817563009017;-0.19512611565732968;-0.184967251405482;1.0506584993122228;10.000414566862865;-5.578926711073075e-09;0.17699319248066134;1.044684445201349;0.9998780675105682;0.17698259994323093;0.9999763449238975
57.740998;1.0549308545232354;-0.01684164356790694;-0.015964816986096454;-0.19512611525208298;-0.18496725135395772;1.0506582563068745;10.000402011892637;-5.409227134432441e-09;0.17699316554873182;1.0446848279264616;0.9998773107901113;0.17698254306384847;0.9999776558645982
57.750998;1.0549298339150335;-0.016841643641292137;-0.015964816435643164;-0.19512611485580514;-0.18496725130867692;1.0506579977722879;10.000388725719397;-5.213198391965812e-09;0.17699312944145565;1.0446851650869022;0.9998765501184169;0.17698249011580944;0.999978941527969
57.760998;1.0549289060754312;-0.01684164373793228;-0.01596481591329434;-0.19512611446951358;-0.18496725126997426;1.0506577250377866;10.000374732565147;-4.990124431034395e-09;0.17699308373553996;1.044685459162768;0.9998757838394096;0.1769824421783332;0.9999802007010797
57.770998;1.0549280706910564;-0.01684164385720799;-0.015964815420711563;-0.1951261140943311;-0.18496725123799945;1.050657438476594;10.000360054710688;-4.739797904549313e-09;0.1769930280219981;1.0446857124173157;0.9998750122813566;0.17698240037004637;0.999981433605414
57.780998;1.0549273270721518;-0.016841643998297223;-0.015964814959590568;-0.19512611373124314;-0.18496725121267574;1.0506571375331086;10.000344708677728;-4.462390665013703e-09;0.17699296191915626;1.0446859274305214;0.9998742364974862;0.17698236574222664;0.9999826420588911
57.790998;1.0549266735883813;-0.01684164416032275;-0.01596481453170418;-0.19512611338078717;-0.18496725119359736;1.0506568212357519;10.000328705971551;-4.158262756004289e-09;0.17699288508921676;1.0446861071169582;0.9998734577638965;0.17698233921412682;0.9999838290327122
57.800998;1.0549261073274954;-0.01684164434224748;-0.01596481413895785;-0.1951261130428625;-0.1849672511798013;1.0506564890233847;10.00031205417036;-3.8277961727082196e-09;0.17699279729011497;1.044686254153717;0.999872678398095;0.17698232156139995;0.9999849980662947
57.810998;1.0549256240295057;-0.01684164454288749;-0.01596481378338665;-0.19512611271681365;-0.18496725116973248;1.0506561414125752;10.000294758101976;-3.471315803540234e-09;0.1769926984554901;1.0446863703663387;0.9998719017161117;0.17698231350595764;0.9999861529668252
57.820998;1.0549252180404984;-0.016841644760903284;-0.015964813467135176;-0.19512611240172859;-0.1849672511614909;1.0506557797520186;10.000276825842553;-3.0890806179969157e-09;0.17699258867654968;1.0446864566048617;0.9998711309853604;0.17698231594800864;0.9999872976910092
57.830998;1.0549248824207693;-0.016841644994628608;-0.015964813192359192;-0.19512611209665004;-0.1849672511531413;1.0506554053798807;10.000258272696144;-2.6813102903159577e-09;0.1769924680866167;1.0446865134707364;0.9998703698629764;0.17698233010278294;0.9999884361664848
57.840998;1.054924609334674;-0.016841645242119327;-0.015964812960914388;-0.19512611180056935;-0.1849672511430105;1.0506550189775279;10.000239116626057;-2.2483631740718455e-09;0.1769923368037587;1.04468654178645;0.999869624014657;0.17698235731684175;0.9999895723953575
57.850998;1.054924390973896;-0.016841645501512424;-0.01596481277403111;-0.19512611151245152;-0.18496725112984935;1.0506546204382614;10.000219371256735;-1.7911064609457782e-09;0.17699219496967747;1.0446865415921678;0.9998689010277179;0.17698239878797423;0.9999907103562209
57.860998;1.0549242205207647;-0.0168416457713935;-0.015964812632274047;-0.19512611123141896;-0.18496725111263643;1.0506542091282252;10.000199043540281;-1.3112594390077421e-09;0.17699204284077372;1.0446865108325707;0.9998682086922467;0.17698245544298047;0.9999918531329092
57.870998;1.0549240921052725;-0.01684164605089209;-0.015964812535789106;-0.1951261109568424;-0.1849672510902466;1.0506537841065082;10.00017813674413;-8.113331195587346e-10;0.17699188084424786;1.0446864459133882;0.999867554208366;0.17698252792860078;0.9999930022567063
57.880998;1.0549240005520446;-0.016841646339335013;-0.015964812484553986;-0.195126110688355;-0.1849672510613839;1.0506533444534878;10.000156655462288;-2.941412353448866e-10;0.17699170950617374;1.044686343706663;0.99986694463494;0.17698261669103066;0.9999941579906528
57.890998;1.0549239420795;-0.016841646635857237;-0.015964812478372024;-0.1951261104260336;-0.1849672510247193;1.050652889741041;10.000134606799548;2.376032727968894e-10;0.1769915293546361;1.0446862024771386;0.9998663873335262;0.17698272208275212;0.9999953201954064
57.900998;1.0549239147175882;-0.016841646939498543;-0.015964812516820064;-0.1951261101705801;-0.1849672509791204;1.0506524201079603;10.000111996761127;7.813582524722622e-10;0.17699134087163385;1.0446860217762155;0.9998658899457771;0.17698284431454664;0.9999964889864119
57.910998;1.0549239172588984;-0.01684164724948792;-0.015964812599371832;-0.1951261099232491;-0.18496725092395447;1.0506519361713913;10.000088828611709;1.334857001097358e-09;0.17699114437935204;1.0446858031069202;0.999865459759472;0.17698298336044616;0.9999976644609351
57.920998;1.054923948241354;-0.016841647565340397;-0.015964812725523615;-0.1951261096855386;-0.1849672508591701;1.050651438740668;10.000065103273142;1.896389515712929e-09;0.17699093994470247;1.0446855504884531;0.9998651029027353;0.17698313899705778;0.999998845691861
57.930998;1.054924006586937;-0.016841647886830183;-0.015964812894881147;-0.19512610945884135;-0.1849672507850208;1.050650927863326;10.000040820266179;2.4648475300379918e-09;0.176990727518315;1.0446852695282112;0.9998648239748958;0.17698331083651447;1.0000000297952716
57.940998;1.0549240927222399;-0.01684164821378661;-0.015964813107171426;-0.19512610924428972;-0.18496725070183556;1.0506504018440705;10.000015983046696;3.039395433278405e-09;0.17699050726732318;1.0446849663429905;0.9998646258479554;0.17698349831402804;1.0000012120649457
57.950998;1.05492420827146;-0.016841648545755147;-0.015964813362070552;-0.1951261090427428;-0.18496725061017763;1.0506498571849363;9.999990601502475;3.619202498931337e-09;0.1769902797834353;1.044684647466588;0.999864509587246;0.17698370080747367;1.0000023879037192
57.960998;1.054924354939569;-0.016841648881825346;-0.015964813659109525;-0.19512610885475623;-0.1849672505110817;1.050649289554831;9.99996468658023;4.2035043273052816e-09;0.17699004589227507;1.044684319772733;0.9998644749555964;0.1769839177909475;1.0000035552245858
57.970998;1.054924534546514;-0.016841649220830323;-0.01596481399776948;-0.1951261086805484;-0.18496725040589582;1.050648695095921;9.999938245993729;4.791701858445032e-09;0.17698980632084815;1.0446839896491442;0.9998645209912489;0.17698414879383487;1.0000047148867184
57.980998;1.0549247499811318;-0.01684164956176124;-0.01596481437743175;-0.19512610852003268;-0.1849672502959504;1.05064807119169;9.99991128262673;5.383227631016207e-09;0.1769895616811078;1.0446836620895412;0.9998646457982194;0.17698439320753623;1.0000058691157174
57.990998;1.0549250049881451;-0.016841649904035402;-0.015964814797227556;-0.1951261083729556;-0.18496725018254145;1.0506474164587183;9.999883793539384;5.977399654453569e-09;0.17698931262436218;1.044683340754951;0.9998648462261289;0.17698465016747378;1.0000070197886526
58.000998;1.0549253025372942;-0.016841650247416594;-0.01596481525616574;-0.19512610823902998;-0.1849672500670208;1.050646730487676;9.999855771182986;6.57338586651466e-09;0.17698905979118829;1.0446830286090008;0.9998651184287238;0.17698491869732438;1.0000081676001649
58.010998;1.0549256436301127;-0.016841650591586075;-0.015964815753425152;-0.19512610811790426;-0.18496724995060276;1.0506460135187814;9.99982720249883;7.170140656197049e-09;0.17698880365706282;1.044682728035488;0.9998654589572341;0.1769851979493914;1.000009312254417
58.020998;1.0549260276323051;-0.01684165093575028;-0.015964816288411312;-0.195126108008939;-0.18496724983415408;1.0506452654417815;9.999798065377579;7.766504433846621e-09;0.17698854449843152;1.0446824409466013;0.9998658654493813;0.17698548722486107;1.0000104535757977
58.030998;1.054926453408058;-0.016841651278670898;-0.015964816860501312;-0.19512610791093368;-0.18496724971827486;1.0506444847633254;9.999768331556433;8.36157165687587e-09;0.1769882824184884;1.0446821695872885;0.999866336371298;0.17698578589211605;1.0000115925155564
58.040998;1.054926919832802;-0.01684165161891107;-0.015964817468724125;-0.19512610782213827;-0.1849672496033886;1.050643669171359;9.999737976404433;8.954981767605778e-09;0.17698801738541167;1.0446819172158985;0.9998668703290527;0.17698609346253102;1.0000127313137663
58.050998;1.0549274253160061;-0.016841651955111413;-0.015964818111660947;-0.19512610774071132;-0.18496724948967236;1.0506428169446067;9.99970698700302;9.546864082612044e-09;0.1769877493440662;1.0446816880662033;0.9998674655312154;0.17698640968888854;1.0000138731498658
58.060998;1.054927967569364;-0.016841652286257003;-0.015964818787514913;-0.19512610766523092;-0.18496724937706815;1.0506419271506502;9.999675367910022;1.0137547051090025e-08;0.17698747829774175;1.0446814873266572;0.9998681191969571;0.17698673446049565;1.0000150211493466
58.070998;1.0549285445897263;-0.016841652611694298;-0.015964819494061686;-0.19512610759471727;-0.18496724926536262;1.050640998845186;9.999643142891754;1.0727418682360585e-08;0.17698720429013404;1.0446813214257347;0.9998688274410376;0.1769870676195028;1.000016177136586
58.080998;1.0549291559095857;-0.01684165293088142;-0.015964820228589156;-0.19512610752831253;-0.18496724915422527;1.0506400309870978;9.999610342664642;1.131706034592509e-08;0.176986927340648;1.044681197953462;0.9998695862891456;0.17698740894021367;1.0000173413747493
58.090998;1.0549298028083498;-0.016841653243089914;-0.015964820988048956;-0.19512610746521533;-0.18496724904327566;1.0506390233845455;9.999576984774032;1.1907340945284969e-08;0.1769866472975547;1.0446811253476915;0.9998703926540666;0.17698775819305548;1.0000185131423185
58.100998;1.0549304875554537;-0.016841653547338634;-0.015964821769155573;-0.19512610740493425;-0.18496724893208707;1.0506379774625931;9.999543069103687;1.249927541070181e-08;0.17698636378531865;1.044681112820464;0.9998712439182318;0.17698811504512288;1.0000196914183466
58.110998;1.0549312122475594;-0.016841653842747287;-0.0159648225683811;-0.19512610734754754;-0.1849672488201715;1.0506368960970014;9.99950859088114;1.3093801578631802e-08;0.17698607642323988;1.044681170019804;0.9998721368332106;0.17698847889110025;1.0000208753536477
58.120998;1.05493197797046;-0.016841654128874728;-0.01596482338218486;-0.19512610729383814;-0.18496724870716844;1.0506357827110928;9.999473550086087;1.369168189900311e-08;0.17698578503289736;1.0446813061490952;0.9998730671518422;0.17698884889671826;1.000022064158425
58.130998;1.0549327850933268;-0.016841654405636012;-0.01596482420729201;-0.19512610724524;-0.18496724859306762;1.050634640207828;9.999437953359557;1.429345341908614e-08;0.17698548967493308;1.0446815292611644;0.9998740299775956;0.17698922415348836;1.0000232567430134
58.140998;1.0549336338791064;-0.016841654673163797;-0.015964825040623513;-0.19512610720365828;-0.18496724847823987;1.0506334705450937;9.999401819223214;1.4899290372145265e-08;0.17698519063172788;1.0446818459503;0.9998750199645978;0.17698960373627814;1.000024451595318
58.150998;1.0549345242774353;-0.0168416549318003;-0.01596482587906514;-0.19512610717130802;-0.18496724836337877;1.0506322752722939;9.999365186392318;1.5508948767428222e-08;0.17698488830586181;1.0446822608165793;0.999876031188629;0.17698998674221283;1.000025646996089
58.160998;1.054935455843379;-0.016841655181964316;-0.015964826719445775;-0.1951261071506127;-0.18496724824937424;1.0506310561957135;9.999328116691343;1.6121868286568258e-08;0.1769845830876389;1.0446827760348842;0.9998770573762068;0.17699037233963544;1.0000268417089777
58.170998;1.054936428380495;-0.016841655423994965;-0.015964827558732672;-0.19512610714419729;-0.18496724813698387;1.0506298153434628;9.999290688713307;1.673719717773871e-08;0.17698427533274577;1.0446833919418625;0.9998780924224333;0.1769907597785023;1.0000280352038775
58.180998;1.054937442100931;-0.016841655658139554;-0.015964828394226197;-0.1951261071548891;-0.18496724802645578;1.0506285545006027;9.999252986142048;1.7353824121475302e-08;0.17698396538436229;1.0446841077931868;0.9998791303265631;0.17699114840324087;1.0000292265209116
58.190998;1.05493849663908;-0.016841655884548893;-0.01596482922368862;-0.19512610718559426;-0.18496724791745642;1.0506272747394756;9.999215085418964;1.797061158399649e-08;0.17698365355030507;1.0446849216402438;0.9998801649340018;0.1769915376017557;1.0000304131273103
58.200998;1.0549395901363423;-0.016841656103285533;-0.015964830045427186;-0.19512610723916213;-0.18496724780939092;1.0506259761904497;9.999177051746939;1.8586519006713833e-08;0.17698334002052046;1.0446858301210342;0.9998811900461813;0.17699192670453315;1.000031591143352
58.210998;1.0549407197878882;-0.016841656314410387;-0.015964830858123606;-0.19512610731836524;-0.1849672477018951;1.0506246582283858;9.999138949261544;1.9200404063455996e-08;0.1769830247414226;1.0446868288328766;0.9998821995906337;0.176992315049606;1.0000327562758413
58.220998;1.0549418826544725;-0.016841656517975097;-0.015964831660459474;-0.19512610742580414;-0.18496724759512823;1.0506233197241381;9.999100848129775;1.9810762137324182e-08;0.17698270739434613;1.0446879128503812;0.9998831877386846;0.1769927021603368;1.00003390456337
58.230998;1.0549430753319156;-0.016841656713927216;-0.015964832450942365;-0.19512610756366588;-0.1849672474896672;1.050621959660056;9.999062815981063;2.0415756554721276e-08;0.1769823875817985;1.0446890768511494;0.9998841487621153;0.17699308777081782;1.0000350329287384
58.240998;1.0549442938092348;-0.016841656902183057;-0.015964833227906455;-0.19512610773370373;-0.18496724738623793;1.0506205783089906;9.99902490663463;2.1013570177906734e-08;0.17698206508867736;1.0446903152148548;0.9998850771242085;0.17699347165624643;1.000036139540037
58.250998;1.0549455342423928;-0.016841657082900006;-0.01596483398955877;-0.19512610793746693;-0.18496724728567052;1.050619177712724;9.998987159032664;2.1602655150248876e-08;0.17698174002412168;1.044691622863025;0.9998859685833119;0.1769938534152092;1.000037224031092
58.260998;1.0549467936213928;-0.016841657256663107;-0.015964834734220196;-0.1951261081764064;-0.18496724718901042;1.050617761169621;9.99894960429034;2.2181745738072754e-08;0.17698141280402682;1.0446929961830171;0.9998868210185673;0.17699423235762654;1.0000382876276135
58.270998;1.054948070043054;-0.016841657424315103;-0.01596483546052512;-0.19512610845182335;-0.18496724709732298;1.0506163327032674;9.998912269571523;2.274986967518193e-08;0.17698108405257768;1.044694433089736;0.9998876338738284;0.17699460753314583;1.0000393326602701
58.280998;1.0549493627111273;-0.01684165758663325;-0.015964836167192572;-0.1951261087648;-0.18496724701131473;1.0506148968479911;9.998875176475975;2.3306279874776403e-08;0.17698075448623926;1.044695932730128;0.9998884073715628;0.1769949778434283;1.0000403613010775
58.290998;1.0549506714811492;-0.01684165774425993;-0.015964836852711484;-0.19512610911620773;-0.18496724693131858;1.0506134585555982;9.99883834465271;2.385032822844967e-08;0.17698042481106802;1.0446974953443509;0.9998891419780218;0.17699534221244428;1.0000413744671026
58.300998;1.0549519961918292;-0.016841657897891757;-0.015964837515495378;-0.19512610950677783;-0.18496724685761748;1.0506120228534914;9.998801804435342;2.4381510127045534e-08;0.17698009566687856;1.044699121839632;0.999889837617611;0.17699569972138676;1.0000423717506532
58.310998;1.0549533363591639;-0.01684165804839105;-0.015964838154230117;-0.19512610993702234;-0.18496724679069898;1.0506105939771997;9.998765605682088;2.4899430082832333e-08;0.1769797676573049;1.0447008129444175;0.9998904932479438;0.17699604960992948;1.0000433518795548
58.320998;1.0549546911928094;-0.01684165819661931;-0.015964838767882492;-0.1951261104070685;-0.18496724673113518;1.0506091743603756;9.998729813922536;2.5403494857345558e-08;0.17697944140838878;1.0447025684492224;0.9998911073008463;0.17699639130282943;1.000044313181666
58.330998;1.0549560594246523;-0.016841658343224864;-0.0159648393555713;-0.1951261109166738;-0.18496724667912287;1.0506077648939969;9.998694502896365;2.5892820156340535e-08;0.17697911756762677;1.0447043868125179;0.9998916782965312;0.1769967245949369;1.000045254563154
58.340998;1.0549574391060905;-0.016841658488571266;-0.01596483991674674;-0.19512611146528075;-0.18496724663419445;1.0506063668280043;9.998659750927144;2.6366507994145923e-08;0.1769787967777415;1.0447062650576915;0.9998922049035857;0.17699704973566446;1.0000461764786732
58.350998;1.0549588278498576;-0.01684165863266789;-0.015964840451398555;-0.19512611205195324;-0.18496724659543914;1.0506049830647755;9.998625640021906;2.6823721254197267e-08;0.17697847964440633;1.0447081987972127;0.9998926858044731;0.1769973672224787;1.000047080676615
58.360998;1.0549602233514417;-0.016841658775149256;-0.015964840959780673;-0.19512611267544713;-0.18496724656191446;1.050603617489771;9.9985922551635;2.7263448073248697e-08;0.17697816666884217;1.0447101823648266;0.9998931201848779;0.17699767750283923;1.0000479692926858
58.370998;1.05496162352946;-0.01684165891548759;-0.0159648414420153;-0.19512611333441632;-0.18496724653288324;1.0506022739254415;9.998559679858436;2.768438154583596e-08;0.17697785820471554;1.0447122091738736;0.9998935083213202;0.176997980774012;1.0000488442193753
58.380998;1.0549630257483291;-0.016841659053203645;-0.015964841898064838;-0.1951261140274124;-0.18496724650787244;1.0506009561721612;9.998527990071755;2.808506080225185e-08;0.176977554508721;1.044714272109263;0.9998938515429077;0.17699827696550416;1.0000497062847176
58.390998;1.0549644258570865;-0.016841659187732526;-0.01596484232788018;-0.19512611475264466;-0.1849672464865623;1.0505996682029413;9.998497254699885;2.846414053616393e-08;0.1769772557827253;1.0447163635111578;0.9998941521905461;0.17699856586650595;1.0000505539619937
58.400998;1.0549658185124025;-0.01684165931823616;-0.015964842731603954;-0.1951261155077673;-0.184967246468495;1.0505984134955;9.99846754277965;2.882048355748957e-08;0.17697696212535804;1.0447184749222054;0.9998944139694337;0.17699884718616835;1.00005138292159
58.410998;1.0549671985269784;-0.01684165944379449;-0.015964843109853154;-0.1951261162899251;-0.18496724645276405;1.0505971942773558;9.998438929844637;2.9153079481875427e-08;0.17697667359072342;1.044720597349683;0.9998946423488804;0.17699912055169775;1.0000521874427364
58.420998;1.0549685615013824;-0.016841659563735276;-0.01596484346396306;-0.19512611709607833;-0.1849672464378296;1.0505960110664243;9.99841149855441;2.9461147099315135e-08;0.17697639039836321;1.0447227220413722;0.9998948441689913;0.17699938560298417;1.0000529621515128
58.430998;1.0549699028269806;-0.016841659677718744;-0.01596484379613722;-0.19512611792331727;-0.18496724642153697;1.0505948625712802;9.998385334739083;2.9744309037742144e-08;0.17697611298610477;1.0447248409591572;0.9998950261640236;0.17699964208561916;1.0000537023305796
58.440998;1.0549712161207025;-0.016841659785649755;-0.01596484410939155;-0.19512611876884697;-0.1849672464014744;1.0505937466293298;9.998360524860654;3.0002588173863864e-08;0.1769758418547183;1.0447269468345268;0.999895193952111;0.17699988979625172;1.0000544034536898
58.450998;1.054972493158411;-0.016841659887577305;-0.015964844407263756;-0.19512611962977863;-0.1849672463755172;1.0505926617384571;9.998337152341978;3.023633297707072e-08;0.17697557743566417;1.0447290333207304;0.9998953522385137;0.1770001284960029;1.0000550609603278
58.460998;1.054973725314071;-0.01684165998357464;-0.015964844693473555;-0.19512612050308006;-0.1849672463421595;1.0505916080096784;9.998315284666697;3.0446133631371225e-08;0.176975320041126;1.0447310953234084;0.9998955053909634;0.17700035793156527;1.0000556703135497
58.470998;1.0549749046603432;-0.016841660073692616;-0.01596484497161579;-0.19512612138572663;-0.1849672463005299;1.0505905870464962;9.998294961394258;3.063268580321279e-08;0.1769750698549639;1.0447331292795992;0.9998956578663635;0.17700057787786422;1.0000562274330764
58.480998;1.0549760243056299;-0.016841660158064937;-0.015964845244998173;-0.1951261222747961;-0.18496724625009375;1.0505896012488154;9.998276197409329;3.079666677854205e-08;0.17697482691132035;1.0447351330485928;0.9998958142242527;0.17700078804870403;1.0000567290547289
58.490998;1.0549770785082455;-0.016841660237029467;-0.01596484551670373;-0.19512612316733083;-0.1849672461901782;1.050588653666875;9.998258995299107;3.093874440028468e-08;0.17697459102114577;1.044737105369461;0.9998959792700667;0.1770009879669752;1.0000571725983627
58.500998;1.0549780626368912;-0.01684166031120895;-0.015964845789697178;-0.19512612406017368;-0.1849672461197521;1.05058774840319;9.998243351771096;3.105968929814399e-08;0.17697436174869846;1.044739045476476;0.9998961585237451;0.17700117705077723;1.000057555962287
58.510998;1.0549789728458354;-0.016841660381535655;-0.015964846066891747;-0.19512612495000892;-0.18496724603752088;1.0505868901244246;9.998229254714483;3.116042025832623e-08;0.1769741385023566;1.044740952914259;0.9998963576615009;0.17700135478594117;1.0000578769600923
58.520998;1.0549798056976474;-0.016841660449180916;-0.0159648463511064;-0.19512612583351324;-0.18496724594205186;1.050586082449499;9.998216681410268;3.124195886418449e-08;0.17697392068434845;1.0447428269435655;0.9998965812556133;0.17700152073824185;1.0000581325337257
58.530998;1.0549805584539456;-0.016841660515448012;-0.015964846644777986;-0.19512612670744522;-0.18496724583187563;1.050585327091362;9.99820560234424;3.1305514111163816e-08;0.17697370786270702;1.0447446662513855;0.9998968328477597;0.17700167460795954;1.0000583189627295
58.540998;1.0549812300833994;-0.01684166058157618;-0.01596484694962235;-0.19512612756867118;-0.18496724570561968;1.0505846244929258;9.998195986140543;3.135276015608686e-08;0.17697349986984956;1.0447464696607311;0.9998971160968947;0.17700181633716666;1.0000584328255555
58.550998;1.054981822073481;-0.01684166064853975;-0.01596484726650135;-0.1951261284142344;-0.1849672455621427;1.0505839748548396;9.998187807361655;3.1385856255515146e-08;0.17697329672291334;1.0447482366105079;0.9998974351217353;0.17700194595873467;1.0000584715234277
58.560998;1.0549823378160896;-0.016841660717124486;-0.015964847595482813;-0.1951261292413718;-0.18496724540062487;1.0505833789190184;9.99818105720614;3.140698170061377e-08;0.1769730984905795;1.0447499669175357;0.9998977937894858;0.1770020633541496;1.0000584335147844
58.570998;1.0549827808524705;-0.016841660788090827;-0.01596484793607455;-0.19512613004735282;-0.18496724522068986;1.0505828382526745;9.998175749125817;3.141792760153909e-08;0.17697290526831294;1.0447516610014642;0.999898195008694;0.17700216828365634;1.0000583188671373
58.580998;1.054983154051744;-0.016841660862094293;-0.01596484828755305;-0.19512613082953345;-0.18496724502258763;1.050582354914408;9.99817191297422;3.1420071635748426e-08;0.17697271714482407;1.0447533210269606;0.9998986403201909;0.17700226056300813;1.0000581292896573
58.590998;1.0549834599898307;-0.01684166093959711;-0.01596484864907187;-0.19512613158582845;-0.18496724480726143;1.0505819307691047;9.998169584021252;3.141459993501143e-08;0.17697253410186561;1.0447549517129984;0.9998991296707908;0.1770023400945716;1.0000578670025628
58.600998;1.0549837013199483;-0.01684166102095381;-0.015964849019528854;-0.19512613231492765;-0.18496724457631888;1.0505815667992628;9.998168797482457;3.140289415643859e-08;0.17697235604176126;1.0447565595030563;0.9998996619478705;0.17700240677597037;1.0000575337991158
58.610998;1.054983880881534;-0.01684166110643825;-0.015964849397538446;-0.19512613301595358;-0.18496724433199022;1.0505812627144826;9.99816958303927;3.1386709436168365e-08;0.17697218293756367;1.0447581509648054;0.99990023573973;0.17700246046979456;1.0000571311326174
58.620998;1.0549840013802259;-0.01684166119621572;-0.015964849781590455;-0.1951261336881992;-0.18496724407693094;1.0505810172528263;9.998171954957654;3.1367862369735866e-08;0.1769720148947995;1.044759732256393;0.9999008488580742;0.1770025011198501;1.0000566603049035
58.630998;1.0549840649839144;-0.016841661290485737;-0.015964850170194812;-0.19512613433129666;-0.18496724381397397;1.0505808292706285;9.99817590823454;3.1347918179101806e-08;0.1769718521060296;1.0447613094080554;0.9999014973504787;0.1770025289362262;1.0000561221946707
58.640998;1.054984073537954;-0.01684166138969849;-0.01596485056193497;-0.19512613494547543;-0.18496724354602118;1.0505806987479969;9.998181422061577;3.1328334818024334e-08;0.1769716948618044;1.0447628882148665;0.9999021755815264;0.17700254446268204;1.0000555172112806
58.650998;1.054984028907102;-0.016841661494634168;-0.015964850955531826;-0.19512613553149613;-0.1849672432759211;1.0505806268371205;9.99818846023972;3.1310760612587096e-08;0.17697154363689163;1.0447644741124449;0.9999028770066803;0.17700254846236738;1.0000548459837157
58.660998;1.0549839330317927;-0.01684166160636755;-0.015964851349875003;-0.19512613609030674;-0.18496724300625106;1.0505806149259083;9.99819697042552;3.129701657792881e-08;0.17697139907289625;1.0447660722914223;0.9999035947916429;0.17700254180237496;1.0000541096800648
58.670998;1.0549837880201314;-0.016841661726086116;-0.01596485174392477;-0.1951261366228852;-0.18496724273916884;1.0505806635705275;9.998206894511059;3.128875107745769e-08;0.17697126183210157;1.0447676874681984;0.9999043224421366;0.17700252547335618;1.0000533094696296
58.680998;1.054983596005656;-0.0168416618547588;-0.015964852136559696;-0.19512613713029553;-0.18496724247639543;1.050580772322772;9.998218185729753;3.128706157118149e-08;0.17697113248879912;1.044769323387185;0.9999050543019641;0.1770025005930756;1.000052446745828
58.690998;1.0549833583573875;-0.016841661992935943;-0.015964852526416398;-0.19512613761359993;-0.1849672422193173;1.0505809401335773;9.998230812999097;3.1292368807062294e-08;0.1769710114705959;1.0447709822217475;0.9999057856520372;0.1770024682248982;1.0000515243301917
58.700998;1.0549830750612441;-0.016841662140842633;-0.015964852911822466;-0.19512613807368367;-0.18496724196915812;1.050581165509337;9.998244749827176;3.130449661702087e-08;0.1769708989565372;1.044772664301778;0.9999065129551705;0.1770024291543198;1.000050547215176
58.710998;1.0549827452271587;-0.016841662298671557;-0.015964853290919824;-0.195126138511201;-0.18496724172705523;1.0505814463118521;9.9982599643131;3.1322740918867315e-08;0.17697079479315145;1.0447743688993238;0.9999072341634563;0.17700238388399137;1.0000495223430268
58.720998;1.054982368113202;-0.016841662466818848;-0.01596485366178189;-0.19512613892664535;-0.18496724149413815;1.05058177963081;9.998276418354473;3.134597006116815e-08;0.1769706985452258;1.044776095435796;0.9999079484381895;0.17700233280099437;1.0000484575326831
58.730998;1.0549819438831296;-0.016841662645765237;-0.015964854022410768;-0.1951261393204645;-0.18496724127173067;1.0505821621800517;9.998294072040748;3.1372784855409894e-08;0.17697060966480332;1.0447778437528126;0.9999086555446902;0.17700227628678997;1.0000473604147682
58.740998;1.0549814738685583;-0.01684166283573627;-0.015964854370811882;-0.19512613969305317;-0.1849672410614114;1.0505825904577797;9.99831288779581;3.140165121217786e-08;0.17697052763635637;1.0447796134322271;0.9999093553011333;0.17700221472540564;1.0000462381985864
58.750998;1.0549809599880182;-0.016841663036513965;-0.015964854705226187;-0.19512614004459305;-0.18496724086491625;1.0505830601785957;9.998332828438691;3.1431011810356234e-08;0.17697045205429518;1.0447814032435396;0.9999100471164413;0.17700214846131723;1.0000450975310382
58.760998;1.054980403791782;-0.016841663247379294;-0.015964855024414356;-0.19512614037502732;-0.18496724068407666;1.0505835664034175;9.998353851729032;3.1459326242406286e-08;0.17697038272060067;1.0447832112822355;0.9999107302293497;0.17700207769787954;1.0000439441107405
58.770998;1.0549798058840787;-0.01684166346706133;-0.015964855327779602;-0.1951261406841613;-0.18496724052061428;1.0505841045526019;9.998375908318245;3.1485020886705436e-08;0.17697031971822205;1.0447850354689134;0.9999114044768742;0.1770020023606028;1.0000427827538638
58.780998;1.0549791658918262;-0.016841663693830368;-0.0159648556151099;-0.19512614097154338;-0.1849672403757617;1.0505846705615989;9.998398942425858;3.150649072892039e-08;0.17697026341799335;1.0447868740889534;0.9999120702094559;0.17700192204265267;1.0000416174499904
58.790998;1.0549784832742912;-0.016841663925779408;-0.015964855886162668;-0.1951261412363615;-0.18496724025012848;1.0505852604067771;9.998422895871936;3.152218164605035e-08;0.1769702144557135;1.044788726451454;0.9999127277537471;0.17700183612468026;1.0000404506277463
58.800998;1.0549777586878424;-0.016841664161151137;-0.015964856140439382;-0.19512614147768015;-0.18496724014395632;1.0505858703713988;9.998447712883983;3.1530685852420846e-08;0.17697017362043133;1.044790593162473;0.9999133776486752;0.1770017440217767;1.0000392826688282
58.810998;1.0549769945151566;-0.016841664398556184;-0.015964856377178985;-0.1951261416947671;-0.18496724005738094;1.0505864972839358;9.998473336190592;3.153091746752476e-08;0.17697014172178543;1.044792475265452;0.9999140212880543;0.17700164540881044;1.0000381126347173
58.820998;1.0549761937113438;-0.01684166463694934;-0.015964856595515588;-0.19512614188731586;-0.18496723999044362;1.0505871379472678;9.998499696767816;3.1522313942420874e-08;0.17697011958946304;1.0447943728063942;0.9999146616586508;0.1770015402790032;1.000036939007373
58.830998;1.0549753581723549;-0.016841664875489215;-0.01596485679458451;-0.1951261420554773;-0.18496723994296313;1.0505877887796724;9.998526710164525;3.1504717045891586e-08;0.17697010811853484;1.0447962841084806;0.999915303773084;0.17700142885168313;1.0000357593537534
58.840998;1.0549744886408543;-0.016841665113556555;-0.015964856973521294;-0.19512614219959706;-0.184967239914473;1.0505884457645802;9.998554285011393;3.147791306421756e-08;0.17697010819205697;1.0447982061532972;0.9999159539344149;0.17700131149098408;1.0000345697292679
58.850998;1.0549735860990017;-0.016841665350871934;-0.01596485713164614;-0.19512614231984138;-0.18496723990436556;1.0505891040308826;9.998582335715506;3.144135612309657e-08;0.17697012054244002;1.0448001351059761;0.9999166182442769;0.1770011886787296;1.0000333650062878
58.860998;1.0549726527079948;-0.016841665587452065;-0.015964857268695884;-0.19512614241605478;-0.1849672399121028;1.0505897578951182;9.998610789069453;3.139425222709512e-08;0.17697014576106707;1.0448020660743431;0.9999173014592717;0.17700106097669055;1.0000321400741363
58.870998;1.054971691708553;-0.016841665823329178;-0.015964857384788922;-0.1951261424880176;-0.18496723993724223;1.0505904020016639;9.998639586944053;3.133566096158148e-08;0.17697018440688614;1.0448039926551806;0.9999180068821913;0.17700092900270145;1.0000308905936375
58.880998;1.0549707071359637;-0.01684166605838593;-0.015964857480249266;-0.19512614253574875;-0.18496723997926728;1.0505910326989245;9.998668686440295;3.1264611450497213e-08;0.1769702369489289;1.0448059072249873;0.9999187369856753;0.17700079339684682;1.0000296126971173
58.890998;1.0549697031766219;-0.016841666292609966;-0.015964857555424084;-0.19512614255933314;-0.18496724003744033;1.050591648774801;9.998698051185736;3.11804199714904e-08;0.17697030358777396;1.0448078018906364;0.9999194936833566;0.1770006546948253;1.000028302703716
58.900998;1.0549686831323166;-0.016841666526289278;-0.015964857610560938;-0.19512614255861493;-0.18496724011082946;1.0505922515249717;9.998727642931202;3.10828488842343e-08;0.17697038423435313;1.0448096695021787;0.9999202783453177;0.17700051322331586;1.0000269572505482
58.910998;1.0549676491874147;-0.016841666759796748;-0.015964857645807903;-0.19512614253341215;-0.18496724019838137;1.050592844328165;9.998757426061117;3.097181870994212e-08;0.17697047866712193;1.0448115047223097;0.9999210922701672;0.17700036920385837;1.0000255733929257
58.920998;1.054966603202661;-0.016841666993390157;-0.015964857661203712;-0.19512614248391685;-0.18496724029900574;1.0505934315767376;9.998787378453317;3.084713970111627e-08;0.17697058667846374;1.0448133050475448;0.9999219370994812;0.17700022299338397;1.0000241493495918
58.930998;1.054965547292701;-0.016841667227241338;-0.015964857656707836;-0.1951261424106457;-0.1849672404117619;1.050594017438129;9.998817497365607;3.070863689394507e-08;0.17697070814327587;1.0448150706664316;0.9999228146641095;0.17700007513331092;1.0000226858889676
58.940998;1.0549644836493146;-0.016841667461448016;-0.015964857632436914;-0.19512614231408773;-0.18496724053598568;1.0505946055403625;9.998847794742199;3.055637283809099e-08;0.17697084307894725;1.0448168026145002;0.9999237266414668;0.17699992613892768;1.0000211867690743
58.950998;1.0549634148556355;-0.01684166769594105;-0.015964857588804195;-0.19512614219445443;-0.1849672406712476;1.0505951995807004;9.99887828809742;3.0390608072416815e-08;0.17697099168457792;1.044818500756934;0.9999246743050797;0.1769997763618776;1.00001965799901
58.960998;1.0549623450909371;-0.016841667930414018;-0.015964857526271345;-0.19512614205165618;-0.18496724081729682;1.0505958037060665;9.998908998216718;3.021154739031063e-08;0.1769711542525598;1.0448201635254593;0.9999256585054114;0.17699962603175978;1.0000181066154314
58.970998;1.0549612803679858;-0.016841668164393572;-0.01596485744503531;-0.19512614188556493;-0.18496724097405132;1.0505964221592556;9.998939947705159;3.00191399733591e-08;0.1769713309708681;1.0448217893633125;0.9999266800104882;0.17699947533166438;1.0000165390721494
58.980998;1.0549602271491814;-0.016841668397541615;-0.015964857345009735;-0.195126141696449;-0.18496724114155472;1.0505970590267908;9.998971150076828;2.9813120640537454e-08;0.17697152177277847;1.0448233782319234;0.9999277399177632;0.17699932446169578;1.0000149600001187
58.990998;1.0549591910826943;-0.016841668630084763;-0.015964857225989844;-0.19512614148517407;-0.18496724131983383;1.0505977188377429;9.999002599074593;2.959328844600106e-08;0.17697172636276026;1.0448249318187977;0.9999288397908559;0.17699917366749268;1.0000133718217135
59.000998;1.0549581767476413;-0.016841668862968708;-0.015964857087737074;-0.1951261412530661;-0.184967241508716;1.0505984072511;9.99903427443959;2.93597330386066e-08;0.17697194442672648;1.0448264525991648;0.9999299811213656;0.1769990232290693;1.0000117746538575
59.010998;1.0549571876721573;-0.01684166909754214;-0.01596485692998703;-0.1951261410016679;-0.18496724170777634;1.0505991306383493;9.999066158716518;2.911279042274042e-08;0.1769721758127304;1.0448279432059657;0.9999311643081807;0.17699887344611662;1.000010166673381
59.020998;1.0549562266035646;-0.016841669335170274;-0.015964856752616816;-0.1951261407323578;-0.1849672419163273;1.0505998949624409;9.99909824281582;2.8852970529090257e-08;0.17697242051067497;1.0448294066582005;0.9999323889197247;0.17699872465373323;1.0000085454078018
59.030998;1.054955296081613;-0.016841669577078857;-0.01596485655593446;-0.19512614044590548;-0.18496724213325672;1.0506007056970585;9.999130514201811;2.8581014671476774e-08;0.1769726785929383;1.0448308464453977;0.9999336554282583;0.17699857724909274;1.000006908996395
59.040998;1.0549543981553662;-0.016841669824202387;-0.015964856340669083;-0.19512614014230945;-0.184967242357012;1.050601569145399;9.999162946679753;2.829783095276066e-08;0.17697295023287243;1.0448322661258598;0.9999349658506707;0.17699843164879048;1.0000052561576036
59.050998;1.0549535336428748;-0.016841670076997533;-0.015964856107630706;-0.1951261398209595;-0.18496724258597064;1.0506024932844327;9.999195507761609;2.8004305669011373e-08;0.17697323570405832;1.0448336688212987;0.9999363226360316;0.17699828820076982;1.0000035853629008
59.060998;1.054952702811002;-0.016841670335511122;-0.015964855857536007;-0.19512613948093804;-0.18496724281873683;1.0506034873215193;9.9992281698416;2.7701301099093118e-08;0.17697353534063026;1.044835056693471;0.9999377274637568;0.17699814719347667;1.000001894763594
59.070998;1.0549519068559898;-0.016841670599715027;-0.015964855591136203;-0.19512613912128732;-0.18496724305402243;1.0506045608719514;9.999260905160842;2.7389809263293033e-08;0.17697384949149716;1.0448364306661642;0.9999391807925416;0.17699800902517887;1.0000001833257492
59.080998;1.0549511480144493;-0.016841670869672375;-0.015964855309363653;-0.19512613874122145;-0.1849672432904103;1.0506057226648684;9.999293676101244;2.7071086363477583e-08;0.17697417843675242;1.044837790422634;0.9999406822851575;0.17699787434655262;0.9999984519888487
59.090998;1.054950428461339;-0.016841671145274673;-0.0159648550134274;-0.19512613834032347;-0.18496724352629704;1.05060697878547;9.999326437335274;2.6746751286109556e-08;0.176974522295078;1.044839134428999;0.9999422317732874;0.1769977439138407;0.9999967034392446
59.100998;1.054949749462442;-0.01684167142592699;-0.015964854704890393;-0.1951261379185948;-0.1849672437599835;1.0506083319665316;9.99935913990427;2.6418779754368792e-08;0.1769748809904847;1.0448404598130572;0.9999438297520938;0.1769976182650555;0.9999949409698276
59.110998;1.054949110950791;-0.016841671710632708;-0.015964854385574417;-0.19512613747631322;-0.18496724398979777;1.0506097822464195;9.999391727910774;2.6089450114086726e-08;0.17697525427258223;1.0448417620061206;0.9999454769774985;0.17699749762021957;0.999993167947833
59.120998;1.054948511440124;-0.016841671998503997;-0.01596485405732723;-0.1951261370139192;-0.18496724421422242;1.0506113275622546;9.999424137413847;2.576130801988256e-08;0.1769756417558246;1.044843034843769;0.9999471736362157;0.1769973820520495;0.9999913880289949
59.130998;1.054947948214459;-0.01684167228921678;-0.015964853721957727;-0.19512613653211575;-0.18496724443198623;1.0506129640569715;9.999456304092988;2.543699213817763e-08;0.1769760429249864;1.0448442715054291;0.9999489188726054;0.17699727151756392;0.9999896054943428
59.140998;1.0549474175120224;-0.016841672582878157;-0.015964853381372716;-0.19512613603198203;-0.18496724464207087;1.0506146869847526;9.999488170679642;2.5119014420757687e-08;0.17697645708149676;1.0448454656282335;0.9999507112386448;0.1769971656720308;0.9999878253781276
59.150998;1.0549469153866267;-0.01684167287957188;-0.015964853037705583;-0.1951261355148137;-0.18496724484377908;1.0506164915492766;9.999519684689908;2.48096822871306e-08;0.17697688331059555;1.044846612032471;0.9999525491498517;0.17699706386896327;0.9999860532867387
59.160998;1.0549464390317433;-0.016841673179241828;-0.01596485269340284;-0.1951261349818714;-0.1849672450368415;1.050618372553387;9.999550789442367;2.45110117014158e-08;0.17697732054272564;1.0448477063442116;0.9999544304279984;0.17699696540939697;0.9999842950962493
59.170998;1.0549459870475795;-0.016841673481943157;-0.015964852351244112;-0.1951261344344145;-0.1849672452212905;1.050620323904717;9.999581422717025;2.422465287074117e-08;0.1769777676186627;1.0448487437168859;0.9999563521711663;0.17699686973118586;0.9999825565602113
59.180998;1.0549455585686847;-0.016841673788002793;-0.015964852014178445;-0.1951261338739259;-0.1849672453972589;1.050622338884826;9.999611529577097;2.39521239819267e-08;0.17697822327044493;1.044849718423685;0.9999583112992939;0.17699677643487938;0.9999808426684207
59.190998;1.054945152093224;-0.016841674097936868;-0.015964851685109773;-0.19512613330212447;-0.1849672455649693;1.0506244100139728;9.999641072125348;2.3695215015250392e-08;0.17697868616645507;1.0448506245120195;0.9999603041252481;0.1769966852880708;0.9999791569798115
59.200998;1.0549447647471657;-0.01684167441227169;-0.01596485136676078;-0.19512613272075752;-0.18496724572469414;1.0506265285099812;9.999670028954416;2.345601058423467e-08;0.1769791551124043;1.0448514560508337;0.9999623253332013;0.17699659627706385;0.9999775016904052
59.210998;1.054944392510424;-0.01684167473134485;-0.015964851061419014;-0.19512613213139307;-0.18496724587656144;1.0506286844789383;9.999698397908608;2.3236546815867266e-08;0.17697962920695312;1.0448522069327528;0.999964368240844;0.17699650959095856;0.999975878326749
59.220998;1.0549440310547478;-0.016841675055219357;-0.015964850770589963;-0.19512613153521394;-0.18496724602046055;1.050630867593342;9.999726197330904;2.3038687984197404e-08;0.1769801078051673;1.0448528709172034;0.9999664261083445;0.17699642550637448;0.9999742877782701
59.230998;1.0549436763950875;-0.016841675383719265;-0.01596485049494564;-0.19512613093285802;-0.1849672461561567;1.0506330677999018;9.999753454725715;2.286425111172835e-08;0.17698059039884692;1.0448534417385995;0.9999684930176657;0.17699634428643604;0.9999727297385216
59.240998;1.054943324897066;-0.016841675716443693;-0.015964850234669842;-0.19512613032438503;-0.18496724628345498;1.0506352755383561;9.999780190237601;2.271492433677076e-08;0.17698107652542638;1.0448539133252783;0.9999705636470286;0.17699626610163136;0.9999712027980557
59.250998;1.0549429729322717;-0.016841676052867575;-0.015964849989869623;-0.19512612970935958;-0.184967246402251;1.0506374809849766;9.999806406117674;2.259200306460961e-08;0.17698156570478107;1.0448542804819214;0.9999726326300943;0.1769961909499564;0.9999697051342643
59.260998;1.0549426168025995;-0.01684167639248132;-0.01596484976070128;-0.1951261290871313;-0.184967246512472;1.0506396735196386;9.999832088426738;2.2496358219002006e-08;0.17698205744827594;1.0448545396431548;0.9999746945430085;0.1769961187034548;0.9999682348699287
59.270998;1.054942253303445;-0.016841676734702687;-0.015964849547177393;-0.1951261284571936;-0.1849672466140927;1.0506418425089912;9.999857214690342;2.2428781907806454e-08;0.1769825513228275;1.044854688786731;0.9999767441997061;0.1769960492201832;0.9999667902456385
59.280998;1.0549418806627289;-0.016841677078741565;-0.01596484934906095;-0.19512612781931632;-0.18496724670724485;1.0506439785256332;9.999881754974728;2.2390394517320417e-08;0.1769830469457297;1.0448547260639982;0.9999787766574458;0.1769959823022976;0.9999653703153727
