time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.290998;1.0549414986376617;-0.016841677423637347;-0.015964849166051988;-0.19512612717351696;-0.18496724679221235;1.0506460738274102;9.999905669268585;2.238269093046159e-08;0.17698354392677257;1.0448546483525716;0.9999807872213637;0.17699591767316716;0.999963975351893
59.300998;1.0549411075313668;-0.016841677768255296;-0.015964848997912406;-0.19512612652003436;-0.18496724686934615;1.0506481220804327;9.999928910867299;2.2407257779178176e-08;0.17698404180425006;1.044854451578223;0.999982771726437;0.1769958550958519;0.9999626059019978
59.310998;1.0549407077450272;-0.016841678111211258;-0.015964848844510614;-0.19512612585919295;-0.18496724693908095;1.0506501182520456;9.999951436161663;2.2465483902271395e-08;0.17698454001626662;1.044854132272657;0.9999847269220064;0.17699579437080715;0.999961261409669
59.320998;1.0549403002011644;-0.01684167845102776;-0.01596484870601077;-0.19512612519118924;-0.18496724700198738;1.0506520591769546;9.999973211199785;2.2558387512784045e-08;0.17698503793674644;1.0448536882156976;0.999986650803103;0.17699573522588158;0.9999599397838631
59.330998;1.0549398861690842;-0.0168416787864481;-0.01596484858290154;-0.19512612451611838;-0.18496724705866047;1.0506539438211182;9.999994203935954;2.2686525993723884e-08;0.17698553478711607;1.0448531178139686;0.9999885428368255;0.17699567728690174;0.9999586380279789
59.340998;1.054939466381236;-0.016841679116504905;-0.015964848475792826;-0.19512612383424832;-0.18496724710948612;1.0506557724166523;10.00001437033037;2.284985966802537e-08;0.17698602948375564;1.0448524195073494;0.9999904037837103;0.17699562008190553;0.999957353223207
59.350998;1.0549390405727281;-0.016841679440324258;-0.015964848385420304;-0.195126123146108;-0.18496724715456597;1.050657545276541;10.000033653944106;2.3047643322259718e-08;0.17698652077329277;1.0448515919508097;0.9999922349832189;0.17699556303818792;0.9999560831799837
59.360998;1.0549386076798901;-0.016841679757063632;-0.015964848312819902;-0.19512612245236288;-0.1849672471938695;1.0506592621161754;10.000051998603661;2.3278651888927853e-08;0.17698700755696414;1.0448506345851982;0.9999940376418471;0.17699550552435864;0.9999548265490534
59.370998;1.0549381662488637;-0.016841680066245472;-0.01596484825932746;-0.19512612175380462;-0.18496724722748248;1.0506609216986966;10.000069358144225;2.3541552525125186e-08;0.17698748906865328;1.044849547810166;0.9999958128865825;0.1769954469159934;0.999953582387257
59.380998;1.0549377148679735;-0.0168416803680671;-0.015964848226376904;-0.1951261210512672;-0.18496724725580488;1.0506625215242713;10.00008569634688;2.383496994505214e-08;0.17698796489231577;1.0448483327831875;0.9999975623576347;0.17699538661457145;0.9999523492958926
59.390998;1.054937252834515;-0.01684168066327748;-0.01596484821520017;-0.1951261203454121;-0.1849672472795138;1.0506640578647124;10.000100982825131;2.4157346751760667e-08;0.17698843490659047;1.044846991499695;0.9999992881621051;0.17699532401102697;0.9999511247209615
59.400998;1.054936780641808;-0.016841680953036585;-0.015964848226575484;-0.19512611963681387;-0.18496724729949401;1.05066552659468;10.000115192608387;2.4506920917648466e-08;0.1769888990893452;1.0448455269764532;1.0000009921113744;0.1769952584293921;0.9999499050067141
59.410998;1.054936299403605;-0.016841681238859717;-0.015964848260803757;-0.1951261189261741;-0.18496724731704658;1.0506669241735702;10.000128311816692;2.488183122047592e-08;0.1769893572212149;1.0448439429455263;1.0000026753356965;0.17699518908322476;0.9999486862294127
59.420998;1.054935810020635;-0.01684168152236599;-0.015964848317909053;-0.19512611821422493;-0.1849672473340048;1.0506682479617806;10.000140344287265;2.5280209100781786e-08;0.17698980875406917;1.044842243810183;1.00000433859781;0.17699511509263824;0.999947465075235
59.430998;1.0549353133290504;-0.01684168180513596;-0.015964848397780375;-0.1951261175015619;-0.1849672473524651;1.0506694961150347;10.000151311985528;2.5700206672863552e-08;0.17699025291284848;1.0448404354992193;1.0000059830377754;0.17699503561480642;0.9999462388524365
59.440998;1.0549348102823304;-0.016841682088681694;-0.015964848500022936;-0.19512611678865505;-0.1849672473745089;1.0506706673144814;10.00016124978785;2.614004378435294e-08;0.17699068884197924;1.0448385256650403;1.0000076108204379;0.17699495004595028;0.999945005020355
59.450998;1.0549343015029893;-0.016841682374175795;-0.0159648486237824;-0.1951261160757461;-0.1849672474020919;1.0506717608990284;10.000170197426876;2.6598063644911422e-08;0.17699111572988271;1.0448365225114882;1.0000092249159653;0.17699485816126795;0.9999437614759711
59.460998;1.0549337873088123;-0.016841682662218617;-0.015964848767831965;-0.19512611536262184;-0.18496724743694057;1.050672777816676;10.00017818760032;2.7072676435975712e-08;0.17699153291494457;1.0448344336638773;1.0000108284287907;0.1769947600897376;0.9999425073973721
59.470998;1.054933267827504;-0.0168416829528959;-0.015964848930741474;-0.195126114648729;-0.18496724748045687;1.0506737209947508;10.00018523834096;2.756220816178706e-08;0.1769919399120222;1.0448322654282582;1.0000124242448003;0.17699465614543528;0.99994124309008
59.480998;1.0549327423754324;-0.01684168324584204;-0.015964849110979604;-0.19512611393360707;-0.18496724753365815;1.0506745941109468;10.000191362078679;2.8064782582167968e-08;0.17699233637701775;1.044830022472936;1.0000140147181178;0.17699454668668899;0.999939968999972
59.490998;1.0549322096846452;-0.01684168354028234;-0.01596484930697805;-0.19512611321721846;-0.18496724759714728;1.0506753998538427;10.000196580546444;2.8578318400069038e-08;0.17699272203024957;1.0448277085776632;1.0000156011259917;0.17699443209792054;0.9999386858730488
59.500998;1.0549316697012783;-0.016841683835279234;-0.0159648495171644;-0.19512611250004824;-0.18496724767121886;1.050676139134772;10.000200921351851;2.9100505806741626e-08;0.17699309651940395;1.0448253272801244;1.0000171835600231;0.17699431279594083;0.999937396053592
59.510998;1.0549311247003532;-0.01684168413000547;-0.015964849739959448;-0.19512611178303083;-0.18496724775611392;1.0506768116133645;10.000204400313969;2.9628657475244488e-08;0.17699345934256566;1.0448228812950142;1.0000187619941998;0.176994189204052;0.9999361038596891
59.520998;1.0549305780525984;-0.016841684423734765;-0.015964849973701532;-0.19512611106741767;-0.1849672478522317;1.050677416721244;10.000207016864413;3.0159698779584365e-08;0.17699380990149582;1.0448203720717921;1.000020337355536;0.17699406170399395;0.9999348146820078
59.530998;1.054930032313172;-0.016841684715651627;-0.0159648502165631;-0.19512611035464933;-0.18496724796016986;1.050677954606281;10.000208767277655;3.0690409994959225e-08;0.17699414755870976;1.0448178005710798;1.0000219107026393;0.1769939305507871;0.9999335342458486
59.540998;1.054929488792055;-0.01684168500488216;-0.015964850466536933;-0.19512610964621419;-0.1849672480806062;1.050678426680365;10.000209653896237;3.1217632942173756e-08;0.17699447164515938;1.0448151684207925;1.0000234813024742;0.17699379578286953;0.9999322684806949
59.550998;1.054928948095977;-0.01684168529077155;-0.015964850721494055;-0.1951261089436706;-0.18496724821407398;1.050678835326754;10.000209682950297;3.1738293672748434e-08;0.17699478145445713;1.0448124783703416;1.000025046050972;0.17699365721556964;0.9999310232355045
59.560998;1.0549284106818966;-0.01684168557292361;-0.01596485097938134;-0.1951261082488168;-0.18496724836073963;1.0506791834622968;10.000208866104796;3.224930032002602e-08;0.17699507619880245;1.0448097339563995;1.000026600608634;0.17699351459078283;0.9999298039420952
59.570998;1.0549278776936133;-0.016841685850893396;-0.015964851238525368;-0.19512610756366322;-0.18496724852037397;1.0506794745130148;10.000207229893746;3.274740763675138e-08;0.17699535492575533;1.044806939146545;1.000028140462271;0.1769933677813372;0.9999286160464359
59.580998;1.0549273518677755;-0.016841686123984848;-0.015964851497750485;-0.1951261068902658;-0.1849672486926015;1.0506797120589662;10.000204818456206;3.322929307624911e-08;0.17699561650986947;1.044804098560679;1.000029661172136;0.17699321685188033;0.999927465448342
59.590998;1.0549268374816498;-0.016841686391374927;-0.015964851756163804;-0.19512610623067478;-0.18496724887713947;1.0506798990162909;10.000201681335625;3.369193402807513e-08;0.1769958598160017;1.0448012178080428;1.0000311589317723;0.17699306199831305;0.9999263578168548
59.600998;1.054926339328709;-0.01684168665238457;-0.01596485201292105;-0.19512610558692514;-0.18496724907374973;1.050680037293069;10.00019785616328;3.413287211258433e-08;0.17699608390076738;1.04479830331355;1.0000326318610546;0.17699290344590257;0.9999252972918521
59.610998;1.0549258621913515;-0.01684168690668938;-0.015964852267208753;-0.1951261049609712;-0.1849672492821464;1.0506801282692941;10.000193362144735;3.455006967658518e-08;0.1769962880535194;1.0447953618137356;1.0000340807232537;0.17699274129970016;0.9999242854810265
59.620998;1.0549254110078718;-0.016841687154324325;-0.015964852518279227;-0.19512610435462646;-0.18496724950204949;1.0506801731605286;10.000188207231794;3.494167305095973e-08;0.17699647174773322;1.0447923996354398;1.0000355080671104;0.17699257548039343;0.9999233214997635
59.630998;1.0549249903059592;-0.016841687395463868;-0.015964852765575206;-0.1951261037695754;-0.18496724973317188;1.050680172420057;10.000182396008482;3.5306040157901716e-08;0.17699663464048232;1.0447894218808036;1.0000369164415324;0.17699240577643346;0.9999224033494187
59.640998;1.054924603463892;-0.016841687630174053;-0.01596485300896246;-0.19512610320737342;-0.18496724997511588;1.050680124925331;10.000175929794516;3.564193950636995e-08;0.1769967766102857;1.0447864324737577;1.000038306914476;0.17699223181061016;0.9999215294483103
59.650998;1.054924253274924;-0.01684168785833031;-0.01596485324851321;-0.19512610266940503;-0.18496725022738067;1.0506800282798048;10.000168803342985;3.59485942557598e-08;0.17699689779709923;1.0447834355258885;1.0000396783102572;0.17699205296444523;0.9999206989911705
59.660998;1.0549239426546397;-0.016841688079669025;-0.015964853483931236;-0.19512610215696885;-0.18496725048947205;1.0506798800490895;10.00016100336293;3.622547187498746e-08;0.1769969985964999;1.0447804365385078;1.000041027016996;0.17699186849337906;0.9999199116314719
59.670998;1.0549236740063404;-0.01684168829384967;-0.015964853714553556;-0.19512610167142233;-0.18496725076099227;1.050679678309362;10.000152510017653;3.647204095940159e-08;0.1769970796377655;1.0447774421178715;1.0000423477095686;0.17699167775625269;0.9999191676118065
59.680998;1.0549234481272347;-0.016841688500517392;-0.01596485393984096;-0.19512610121414964;-0.18496725104169692;1.0506794210385109;10.000143304379819;3.668768444245843e-08;0.17699714176097406;1.0447744592158377;1.000043634805198;0.1769914802816855;0.999918468115917
59.690998;1.0549232638889408;-0.01684168869931339;-0.015964854159537325;-0.19512610078652295;-0.18496725133150002;1.0506791060018656;10.000133385074388;3.687174468359323e-08;0.17699718589261434;1.0447714947126232;1.0000448833687992;0.17699127567834919;0.9999178151152277
59.700998;1.0549231186308665;-0.0168416888897544;-0.015964854373508346;-0.1951261003901068;-0.18496725163033836;1.0506787315982387;10.000122785035636;3.70236171343318e-08;0.1769972129089488;1.0447685547468737;1.0000460891688618;0.176991063611069;0.9999172109712298
59.710998;1.0549230089252288;-0.016841689071129623;-0.015964854581673602;-0.1951261000268014;-0.1849672519378755;1.050678297046454;10.000111574175744;3.7142874779685685e-08;0.176997223688281;1.0447656443484576;1.0000472483391096;0.17699084387580924;0.9999166582194225
59.720998;1.0549229313598505;-0.016841689242546132;-0.01596485478402232;-0.19512609969866504;-0.1849672522533164;1.0506778017312508;10.000099850773168;3.7229450559970775e-08;0.17699721928354245;1.0447627680727676;1.0000483566978202;0.17699061643142908;0.9999161594825257
59.730998;1.0549228827405062;-0.01684168940305636;-0.01596485498056632;-0.1951260994076684;-0.18496725257568208;1.0506772448617523;10.000087729919404;3.7283794511377956e-08;0.17699720095206178;1.0447599306285402;1.0000494095958683;0.17699038128201555;0.9999157175066169
59.740998;1.0549228599536713;-0.016841689551781176;-0.015964855171309023;-0.19512609915547585;-0.18496725290426289;1.050676625790683;10.000075324628297;3.730684502944096e-08;0.17699716996910544;1.0447571368672208;1.0000504028081663;0.17699013836515037;0.9999153349682866
59.750998;1.0549228602673206;-0.016841689687929443;-0.015964855356281612;-0.19512609894322916;-0.18496725323879915;1.050675944873705;10.000062724519367;3.729985943034769e-08;0.1769971274006438;1.0447543916231816;1.0000513332199856;0.17698988769322965;0.9999150138249134
59.760998;1.0549228818414125;-0.016841689810614298;-0.01596485553545765;-0.1951260987714874;-0.18496725357949947;1.0506752039103042;10.000049990799619;3.7264295917539884e-08;0.17699707401272008;1.044751699448493;1.0000521986717135;0.17698962953776748;0.9999147549015017
59.770998;1.0549229236398048;-0.016841689918608713;-0.015964855708516364;-0.19512609864028996;-0.18496725392693714;1.050674405170926;10.000037168187328;3.72017882907316e-08;0.17699701043505311;1.0447490641741666;1.0000529976642145;0.17698936435347276;0.999914558039002
59.780998;1.054922984896799;-0.01684169001039853;-0.01596485587479498;-0.19512609854923565;-0.18496725428180544;1.0506735503678073;10.000024298228706;3.7114131631736643e-08;0.1769969374328707;1.0447464890813705;1.00005372956424;0.17698909268703827;0.9999144223663273
59.790998;1.0549230646484242;-0.01684169008455336;-0.01596485603357439;-0.19512609849761617;-0.18496725464471428;1.050672640963088;10.000011426280732;3.700330966221052e-08;0.17699685591519604;1.0447439777992646;1.0000543953530183;0.17698881534268757;0.9999143467581179
59.800998;1.0549231611992314;-0.01684169014004851;-0.015964856184367902;-0.1951260984845513;-0.18496725501600586;1.050671678569006;9.999998601558074;3.6871455351724955e-08;0.17699676673439238;1.0447415345490452;1.0000549981806135;0.17698853355599745;0.9999143304858662
59.810998;1.0549232719819954;-0.01684169017636125;-0.015964856326943284;-0.19512609850908524;-0.18496725539566755;1.0506706645378903;9.999985870969171;3.672056121894653e-08;0.1769966706227548;1.044739163251631;1.0000555427595061;0.17698824885829173;0.999914373182518
59.820998;1.0549233943224963;-0.016841690193346408;-0.015964856461132222;-0.19512609857041047;-0.18496725578356074;1.050669599527668;9.999973271987514;3.655231465930331e-08;0.17699656823523907;1.0447368668466013;1.0000560336495528;0.17698796276977258;0.9999144738159317
59.830998;1.054923526035489;-0.016841690190966957;-0.015964856586710596;-0.19512609866813566;-0.18496725617963414;1.050668483328064;9.999960833203344;3.6368276370124057e-08;0.17699646012089612;1.0447346477178214;1.0000564739679279;0.17698767665611076;0.999914629542733
59.840998;1.0549236651668374;-0.01684169016918038;-0.015964856703665594;-0.19512609880224965;-0.18496725658368032;1.0506673146668957;9.999948584053552;3.6169959063790186e-08;0.17699634670838704;1.0447325086739043;1.000056865669431;0.17698739177475215;0.9999148352018982
59.850998;1.0549238098451912;-0.016841690128040984;-0.01596485681272891;-0.19512609897277033;-0.18496725699501756;1.0506660910038645;9.999936562179121;3.595872605010234e-08;0.17699622840653056;1.0447304533824076;1.0000572106795622;0.17698710932585407;0.9999150834087328
59.860998;1.054923958112417;-0.01684169006784408;-0.01596485691554098;-0.19512609917930585;-0.18496725741259706;1.0506648085233254;9.999924811079463;3.573575499710508e-08;0.17699610568985166;1.04472848543752;1.0000575114880563;0.176986830368936;0.999915365009516
59.870998;1.054924106967647;-0.01684168998939063;-0.015964857014045958;-0.1951260994209094;-0.18496725783530732;1.0506634624393167;9.999913375887076;3.550195515097592e-08;0.1769959790534088;1.044726606825535;1.0000577704700055;0.176986555620996;0.9999156702133571
59.880998;1.0549242520700093;-0.016841689894245067;-0.01596485710973455;-0.1951260996964695;-0.18496725826210453;1.0506620474412853;9.999902306590355;3.525777522590866e-08;0.17699584893098919;1.0447248174285113;1.000057988790049;0.17698628536256078;0.9999159904791008
59.890998;1.0549243889071818;-0.016841689784621694;-0.01596485720356696;-0.19512610000512653;-0.18496725869198036;1.0506605583026336;9.999891666670434;3.500321734583831e-08;0.17699571565277286;1.044723115559575;1.0000581663895391;0.1769860195913101;0.9999163202376093
59.900998;1.0549245137767964;-0.016841689662972607;-0.015964857296325644;-0.19512610034626154;-0.18496725912394688;1.0506589908886035;9.999881532820995;3.4738217335345356e-08;0.17699557942869315;1.0447214986546511;1.0000583029336747;0.176985758241425;0.9999166575117999
59.910998;1.054924623804861;-0.016841689531652063;-0.015964857388739685;-0.19512610071922917;-0.18496725955696866;1.050657343119307;9.99987198165767;3.4463106517999064e-08;0.17699544041026122;1.044719963888438;1.0000583986107525;0.17698550119856896;0.9999170033110337
59.920998;1.054924716482532;-0.016841689392827246;-0.015964857481459753;-0.19512610112305825;-0.18496725998969674;1.0506556147559365;9.999863079478466;3.41787715817763e-08;0.17699529880157266;1.0447185087873396;1.0000584540295858;0.1769852482101416;0.9999173602443489
59.930998;1.0549247888277578;-0.016841689248496876;-0.01596485757520499;-0.19512610155634627;-0.18496726042034645;1.0506538058643482;9.999854878510028;3.388643775001249e-08;0.1769951549225296;1.0447171320129003;1.000058469205007;0.17698499906480952;0.9999177308761085
59.940998;1.054924836686083;-0.01684168910037955;-0.015964857670888136;-0.19512610201743336;-0.184967260846993;1.0506519158131624;9.99984741174729;3.358742976139127e-08;0.17699500928042947;1.0447158336543705;1.0000584429717074;0.17698475393562627;0.9999181166946286
59.950998;1.0549248553501362;-0.016841688949617774;-0.015964857769425623;-0.1951261025045598;-0.18496726126782426;1.0506499440999775;9.99984069646737;3.328318005750665e-08;0.17699486262080374;1.0447146145443214;1.000058373623016;0.17698451344502786;0.9999185184099845
59.960998;1.0549248409207257;-0.016841688796599023;-0.015964857871374902;-0.19512610301581845;-0.1849672616810355;1.050647891663342;9.999834749832411;3.297529310785661e-08;0.17699471581902815;1.0447134758818648;1.0000582595366851;0.17698427849792403;0.9999189367615966
59.970998;1.054924790503192;-0.016841688641196197;-0.015964857976736503;-0.19512610354909407;-0.1849672620848223;1.050645761145253;9.99982959940004;3.266547776394615e-08;0.17699456964490176;1.044712419435541;1.0000580990395518;0.1769840502061927;0.999919372726085
59.980998;1.0549247015815313;-0.016841688483228555;-0.01596485808505628;-0.1951261041021843;-0.18496726247765435;1.0506435564564685;9.999825281135605;3.2355479324725543e-08;0.17699442455939918;1.0447114469492387;1.0000578900221642;0.1769838299025207;0.9999198271737475
59.990998;1.0549245718472262;-0.016841688322764867;-0.015964858195721084;-0.1951261046730295;-0.18496726285836473;1.0506412824563176;9.999821831588953;3.2047131042515754e-08;0.1769942807152679;1.0447105587973111;1.00005762973892;0.17698361903884108;0.9999203003804319
60.000998;1.0549243994164563;-0.016841688160175235;-0.015964858308220455;-0.19512610525984722;-0.18496726322595292;1.0506389448472033;9.999819281565003;3.174242004814523e-08;0.1769941381393014;1.0447097534410081;1.0000573153014158;0.17698341896949676;0.999920791984799
60.010998;1.0549241831796372;-0.016841687996057966;-0.015964858422284203;-0.19512610586110152;-0.18496726357942408;1.0506365503910486;9.99981765413474;3.144339200837747e-08;0.17699399688669876;1.0447090284004161;1.000056944536296;0.17698323084546816;0.9999213015344668
60.020998;1.0549239227893923;-0.016841687831152;-0.01596485853801303;-0.19512610647543382;-0.18496726391783758;1.0506341071468965;9.999816968629645;3.115183516803986e-08;0.17699385703763962;1.0447083815073925;1.0000565161458828;0.1769830556736043;0.9999218289090449
60.030998;1.0549236183776423;-0.016841687666253557;-0.01596485865589304;-0.1951261071016412;-0.18496726424047819;1.0506316241628952;9.999817249514656;3.0869052012200636e-08;0.17699371859368634;1.0447078112215549;1.0000560293050245;0.17698289437452228;0.9999223746112975
60.040998;1.0549232711199912;-0.016841687502130998;-0.015964858776512113;-0.19512610773866276;-0.18496726454690726;1.0506291109041883;9.999818530781425;3.05960356974509e-08;0.17699358147780608;1.0447073162513865;1.0000554832678352;0.17698274776800746;0.9999229400446378
60.050998;1.0549228838142561;-0.01684168733938219;-0.015964858900297255;-0.1951261083855451;-0.18496726483676793;1.0506265764478901;9.999820853022594;3.0333779337605e-08;0.1769934456565246;1.04470689517874;1.0000548772118731;0.17698261655887415;0.9999235271366543
60.060998;1.054922460000165;-0.016841687178277134;-0.015964859027564445;-0.19512610904130212;-0.18496726510952846;1.0506240286800883;9.9998242615387;3.008333823320757e-08;0.17699331115782838;1.044706546427157;1.0000542105657118;0.17698250141312524;0.9999241374963866
60.070998;1.054922002956813;-0.016841687018730987;-0.015964859158627588;-0.19512610970465077;-0.18496726536452862;1.0506214746032294;9.999828806172308;2.9845699492536094e-08;0.17699317792493582;1.0447062681790666;1.0000534834143378;0.17698240303415544;0.9999247717476032
60.080998;1.0549215160220295;-0.01684168686039974;-0.015964859293801103;-0.19512611037386196;-0.18496726560126286;1.0506189214947157;9.999834536584643;2.962165975419986e-08;0.17699304572410435;1.044706058378181;1.0000526964162764;0.17698232208985054;0.9999254290926225
60.090998;1.0549210031681961;-0.016841686702817844;-0.015964859433325828;-0.19512611104684902;-0.18496726581948159;1.0506163775641684;9.999841497292328;2.9411795391197177e-08;0.17699291427656033;1.0447059156613985;1.0000518506982188;0.17698225906716203;0.9999261074633427
60.100998;1.0549204686025393;-0.016841686545488257;-0.015964859577202947;-0.19512611172126237;-0.1849672660192033;1.0506138517221597;9.999849723950394;2.921654879986109e-08;0.17699278346088615;1.0447058401418061;1.0000509483824873;0.1769822142138744;0.9999268045811882
60.110998;1.054919916390986;-0.016841686387855825;-0.01596485972517173;-0.19512611239454053;-0.18496726620086615;1.050611352903812;9.999859233659038;2.9036392112574257e-08;0.17699265336008863;1.0447058325202034;1.0000499930747826;0.17698218762136997;0.9999275192485862
60.120998;1.0549193509913013;-0.01684168622930342;-0.01596485987695349;-0.19512611306411057;-0.18496726636536076;1.0506088891954661;9.999870020774994;2.8871968636037548e-08;0.1769925241726667;1.0447058928100788;1.0000489893603512;0.17698217932055418;0.9999282520125591
60.130998;1.0549187771691853;-0.016841686069236514;-0.015964860032525105;-0.19512611372764474;-0.18496726651385048;1.0506064670939803;9.99988206899784;2.8724098669441986e-08;0.17699239610863726;1.0447060202054546;1.0000479414776888;0.17698218926180148;0.9999290049362121
60.140998;1.0549181986307075;-0.01684168590708661;-0.015964860192213423;-0.19512611438310282;-0.1849672666476995;1.0506040919419584;9.99989536413857;2.8593617052398912e-08;0.17699226938332294;1.0447062133780514;1.0000468520036916;0.17698221735389344;0.999929780662021
60.150998;1.0549176168704368;-0.016841685742278303;-0.015964860356519447;-0.19512611502859692;-0.1849672667685407;1.0506017695320393;9.999909893522883;2.8481227501865736e-08;0.176992144302847;1.044706470346441;1.0000457215269276;0.1769822636186662;0.9999305814383712
60.160998;1.0549170313361995;-0.016841685574312513;-0.01596486052579758;-0.1951261156624485;-0.1849672668781516;1.0505995072452976;9.9999256373044;2.838753800228616e-08;0.1769920212136969;1.0447067880627106;1.0000445490690582;0.17698232813868559;0.9999314086845701
60.170998;1.0549164405531972;-0.01684168540280162;-0.01596486069994214;-0.19512611628350612;-0.18496726697805826;1.0505973140773834;9.99994256681174;2.8313149413277905e-08;0.17699190030784054;1.0447071619485893;1.000043332070084;0.17698241077764032;0.9999322628267805
60.180998;1.0549158430078107;-0.016841685227296337;-0.01596486087819943;-0.1951261168912347;-0.18496726706925587;1.0505952001259165;9.999960654254668;2.825858512441126e-08;0.17699178159834522;1.0447075856672352;1.0000420662439957;0.1769825110699871;0.9999331429220213
60.190998;1.054915237059294;-0.016841685047124303;-0.01596486105934277;-0.19512611748545755;-0.1849672671524064;1.0505931754271984;9.999979878426622;2.822412395838595e-08;0.1769916650840127;1.0447080513207794;1.0000407464590486;0.17698262843603924;0.9999340463078913
60.200998;1.0549146202891164;-0.016841684861511358;-0.015964861241926163;-0.19512611806627433;-0.1849672672282491;1.0505912483702686;10.000000219125663;2.8209888770744256e-08;0.17699155081539614;1.0447085499063673;1.0000393682456428;0.17698276240941768;0.999934969022586
60.210998;1.0549139894354487;-0.01684168466987443;-0.01596486142422617;-0.19512611863418675;-0.1849672672976062;1.0505894251093828;10.00002165023569;2.8216105116197313e-08;0.17699143883821486;1.044709072245946;1.0000379283792542;0.17698291259578663;0.9999359067580124
60.220998;1.0549133413103575;-0.016841684471816217;-0.01596486160437048;-0.19512611918999986;-0.18496726736097802;1.0505877099640168;10.000044134023682;2.8243041828328412e-08;0.1769913291557939;1.044709610378423;1.000036424284931;0.17698307856593284;0.9999368553152611
60.230998;1.0549126737474372;-0.01684168426675937;-0.015964861780878924;-0.19512611973464505;-0.18496726741835093;1.0505861055125747;10.000067615917255;2.8290828129594168e-08;0.17699122167320522;1.0447101585416887;1.000034853304711;0.17698325986626834;0.9999378105278758
60.240998;1.0549119854114477;-0.016841684053900647;-0.015964861952997383;-0.19512612026921103;-0.18496726746946368;1.0505846125521643;10.000092022554156;2.8359476266198777e-08;0.17699111610424087;1.0447107133941016;1.000033212433945;0.17698345596783632;0.9999387681143613
60.250998;1.0549112746194913;-0.016841683832568566;-0.015964862120558906;-0.19512612079504169;-0.1849672675141232;1.0505832307945628;10.000117262688255;2.8448827340183556e-08;0.1769910119318709;1.0447112735741173;1.0000314985739331;0.17698366618906333;0.9999397238710082
60.260998;1.054910538920015;-0.01684168360226733;-0.015964862283576662;-0.19512612131374452;-0.18496726755225243;1.0505819600003976;10.000143236117243;2.8558338061283464e-08;0.1769909084763347;1.0447118385169343;1.000029709011031;0.17698388977074214;0.9999406745793493
60.270998;1.0549097757130945;-0.01684168336240459;-0.015964862441927914;-0.1951261218270783;-0.1849672675838913;1.0505808004615866;10.000169848997592;2.8686979362476924e-08;0.17699080498932607;1.044712407435222;1.0000278417844581;0.1769841259775132;0.9999416189116742
60.280998;1.0549089825944606;-0.016841683112211406;-0.015964862595407546;-0.19512612233684123;-0.18496726760935675;1.0505797524725475;10.00019701990471;2.8833363171405747e-08;0.17699070064127995;1.0447129795170018;1.0000258960315194;0.17698437412960186;0.9999425572321322
60.290998;1.054908157585953;-0.016841682850863012;-0.01596486274382653;-0.19512612284484923;-0.18496726762932506;1.050578815797007;10.000224673005459;2.899593669744584e-08;0.17699059449294283;1.04471355448509;1.0000238723335293;0.17698463361551026;0.9999434903834589
60.300998;1.0549072994618867;-0.0168416825775536;-0.015964862886886352;-0.19512612335278168;-0.18496726764466068;1.0505779898262415;10.000252730835218;2.9173032765485525e-08;0.17699048556780633;1.044714132076911;1.0000217722974294;0.17698490386230376;0.9999444184327302
60.310998;1.0549064073277217;-0.016841682291429245;-0.015964863024179536;-0.1951261238618067;-0.18496726765615212;1.0505772736969847;10.000281115236428;2.936282523345637e-08;0.17699037297952538;1.0447147108376655;1.000019597354866;0.17698518429108331;0.9999453400222057
60.320998;1.054905479898905;-0.016841681991540493;-0.015964863155352532;-0.1951261243723697;-0.1849672676643719;1.050576666324835;10.000309750428052;2.956328552491741e-08;0.1769902560518578;1.0447152878643375;1.0000173482924366;0.17698547435484105;0.9999462523017898
60.330998;1.0549045156754449;-0.01684168167702029;-0.015964863280056703;-0.19512612488438244;-0.18496726766976268;1.0505761670018823;10.00033856246055;2.9772253826760257e-08;0.17699013431851557;1.0447158601814839;1.0000150257001539;0.1769857736369459;0.9999471510815899
60.340998;1.0549035135217144;-0.016841681347278727;-0.015964863397734806;-0.1951261253974158;-0.1849672676728672;1.0505757758589611;10.000367478375288;2.998785181675568e-08;0.17699000743142404;1.0447164264727895;1.0000126303695231;0.1769860819055002;0.9999480311864094
60.350998;1.0549024728623053;-0.016841681001958732;-0.01596486350748412;-0.19512612591053413;-0.1849672676744914;1.0505754937518976;10.000396423815427;3.0208935189272674e-08;0.1769898750897126;1.044716987359166;1.000010163633743;0.1769863990675125;0.9999488874318707
60.360998;1.054901393636142;-0.016841680640896323;-0.015964863608124928;-0.1951261264221356;-0.18496726767566118;1.0505753219615428;10.000425320374845;3.04350817021097e-08;0.17698973692645104;1.04471754439786;1.0000076276330039;0.1769867250227523;0.9999497156736482
60.370998;1.0549002760618826;-0.016841680264276026;-0.015964863698469774;-0.1951261269302532;-0.18496726767739255;1.050575261761814;10.000454087750422;3.066630004212901e-08;0.176989592405555;1.044718098859041;1.0000050254849353;0.17698705952224011;0.9999505130093577
60.380998;1.0548991210496028;-0.016841679872720762;-0.01596486377747008;-0.19512612743300817;-0.18496726768039293;1.0505753141203036;10.000482645789806;3.0902764393795814e-08;0.176989440883765;1.0447186503009598;1.000002361646906;0.1769874021243883;0.9999512774649308
60.390998;1.0548979313982512;-0.01684167946712977;-0.01596486384413504;-0.19512612792866735;-0.18496726768485525;1.0505754791126865;10.000510915557214;3.1144607112754944e-08;0.1769892817945519;1.044719195582458;0.999999642121524;0.17698775216577256;0.9999520077838405
60.400998;1.0548967116168513;-0.01684167904849462;-0.01596486389756469;-0.19512612841546495;-0.1849672676904821;1.050575754863048;10.000538825235262;3.13918134592094e-08;0.17698911481192145;1.0447197293854193;0.999996874254862;0.17698810869936132;0.9999527033585697
60.410998;1.0548954659872378;-0.01684167861798635;-0.015964863937145742;-0.19512612889161307;-0.1849672676966904;1.0505761374505609;10.00056631712802;3.1644206817954996e-08;0.17698893990045478;1.044720245684668;0.9999940664591271;0.1769884704921476;0.9999533639836597
60.420998;1.0548941976731292;-0.016841678177089908;-0.015964863962570287;-0.1951261293553491;-0.18496726770285352;1.0505766216656882;10.00059334877672;3.190150571011462e-08;0.17698875725078028;1.0447207387334585;0.9999912277766074;0.17698883615756045;0.9999539894153857
60.430998;1.0548929100425175;-0.016841677727398526;-0.01596486397365821;-0.1951261298048181;-0.184967267708482;1.0505772014761856;10.000619887384907;3.2163446013874576e-08;0.1769885671787255;1.0447212030986577;0.9999883674430118;0.17698920436962565;0.9999545790397192
60.440998;1.0548916079179957;-0.016841677270405926;-0.015964863970262918;-0.1951261302380423;-0.18496726771319863;1.0505778705569735;10.00064590214438;3.242990779133137e-08;0.17698837004224618;1.0447216335071325;0.9999854952302644;0.17698957395773082;0.9999551315368794
60.450998;1.0548902968734093;-0.016841676807669806;-0.015964863952263153;-0.19512613065301546;-0.1849672677165418;1.050578622554463;10.000671364289145;3.27008932005948e-08;0.17698816616518503;1.0447220251814684;0.9999826218326248;0.1769899438087798;0.9999556449724474
60.460998;1.0548889815634401;-0.01684167634094891;-0.015964863919543833;-0.19512613104770676;-0.1849672677179267;1.0505794505643755;10.000696255495486;3.2976366029502437e-08;0.1769879557895016;1.0447223741322917;0.9999797580712024;0.1769903127437419;0.9999561177135541
60.470998;1.0548876652345471;-0.016841675872131052;-0.01596486387203915;-0.19512613142011073;-0.18496726771683547;1.0505803469788446;10.00072056922572;3.325631523504134e-08;0.17698773915732258;1.044722676559344;0.999976913787417;0.1769906794536285;0.9999565490619033
60.480998;1.054886350782089;-0.016841675403212256;-0.015964863809802925;-0.19512613176831964;-0.184967267712879;1.0505813046317916;10.000744299796478;3.354102005468227e-08;0.17698751665814674;1.0447229278710424;0.9999740971428722;0.17699104252677508;0.9999569390156348
60.490998;1.054885041766003;-0.016841674936311883;-0.015964863733012136;-0.19512613209036506;-0.18496726770572977;1.0505823186065908;10.000767433155852;3.3831201153076894e-08;0.17698728881007053;1.044723122581719;0.9999713141647707;0.17699140061896387;0.9999572878446443
60.500998;1.0548837426246587;-0.016841674473595185;-0.015964863641953375;-0.19512613238413193;-0.18496726769526695;1.0505833872804236;10.000789949700199;3.4128032478158585e-08;0.1769870561516335;1.0447232549139296;0.9999685690516993;0.17699175260675046;0.9999575960789902
60.510998;1.0548824585031673;-0.01684167401708144;-0.015964863537018547;-0.1951261326475647;-0.18496726768168423;1.050584511782142;10.0008118313925;3.443292232705421e-08;0.1769868192397083;1.044723318949287;0.9999658649011994;0.17699209759709247;0.9999578652901917
60.520998;1.0548811946729115;-0.0168416735685449;-0.01596486341876008;-0.19512613287888503;-0.18496726766523197;1.0505856944333296;10.000833061709779;3.474708164933213e-08;0.17698657859668793;1.0447233084814007;0.9999632043948494;0.17699243486309685;0.9999580989040028
60.530998;1.0548799558651565;-0.01684167312967638;-0.015964863287998822;-0.19512613307665697;-0.18496726764591634;1.0505869372762107;10.000853622274176;3.507118158282528e-08;0.1769863345760602;1.0447232172761336;0.9999605908774508;0.17699276372213832;0.9999583016696013
60.540998;1.0548787463914846;-0.016841672702140313;-0.015964863145716095;-0.19512613323970104;-0.1849672676234665;1.0505882411065866;10.000873490344633;3.540529950308719e-08;0.17698608740852095;1.044723039262427;0.9999580291468293;0.17699308341760608;0.9999584784065683
60.550998;1.0548775706986397;-0.016841672287390953;-0.01596486299275476;-0.19512613336700776;-0.18496726759746993;1.050589605156885;10.000892634308798;3.574913728352192e-08;0.17698583740443904;1.0447227684369231;0.9999555251716944;0.17699339310217968;0.9999586334588069
60.560998;1.0548764336351084;-0.0168416718866822;-0.015964862829738677;-0.19512613345775057;-0.18496726756736884;1.0505910278181543;10.000911013145766;3.610226769989299e-08;0.17698558510046145;1.0447223995083599;0.9999530852728232;0.1769936918945205;0.9999587707014271
60.570998;1.0548753405538713;-0.016841671501246464;-0.0159648626572733;-0.1951261335112982;-0.18496726753224638;1.0505925076492484;10.0009285830225;3.646420721037035e-08;0.176985331278064;1.0447219293655143;0.9999507156861132;0.17699397897951039;0.9999588937715069
60.580998;1.054874296652149;-0.016841671132217618;-0.01596486247617759;-0.1951261335272355;-0.1849672674907468;1.0505940432447978;10.000945303962336;3.6834394334028406e-08;0.17698507686196363;1.0447213576787029;0.9999484228265324;0.17699425371852745;0.9999590067693764
60.590998;1.0548733051502184;-0.01684167078035544;-0.015964862287549817;-0.1951261335053629;-0.18496726744122532;1.0505956322896224;10.00096114204896;3.721219064007175e-08;0.17698482277957014;1.0447206860612217;0.9999462133960597;0.17699451570564245;0.9999591146843305
60.600998;1.0548723660561408;-0.01684167044590182;-0.015964862092583843;-0.1951261334455801;-0.1849672673818458;1.050597271218728;10.00097606563197;3.75968664060676e-08;0.17698456983385552;1.04471991731543;0.9999440942420141;0.17699476477114254;0.9999592226037345
60.610998;1.0548714767698837;-0.01684167012863266;-0.015964861892321828;-0.19512613334773307;-0.18496726731061447;1.0505989559150242;10.000990041478007;3.798751381570674e-08;0.17698431860047037;1.044719055273883;0.9999420727451855;0.17699500096206952;0.9999593347264488
60.620998;1.0548706336324412;-0.01684166982798234;-0.01596486168757263;-0.1951261332115236;-0.18496726722553666;1.0506006826165057;10.001003039241393;3.838302033921085e-08;0.17698406949269715;1.044718104423488;0.9999401569912556;0.1769952244799583;0.9999594546652236
60.630998;1.0548698335188158;-0.01684166954316232;-0.015964861478924983;-0.19512613303651372;-0.18496726712477546;1.0506024481214595;10.001015037954927;3.878225750527639e-08;0.1769838230062253;1.0447170696077692;0.9999383550268578;0.1769954355434425;0.9999595864412291
60.640998;1.0548690750335101;-0.016841669273334334;-0.015964861266753075;-0.19512613282231195;-0.18496726700670216;1.0506042494374253;10.001026024902792;3.9184333783077585e-08;0.176983579830271;1.0447159560363957;0.9999366739455212;0.17699563422893888;0.9999597347245559
60.650998;1.054868358811791;-0.016841669017734286;-0.01596486105130486;-0.19512613256891242;-0.1849672668700155;1.0506060835924873;10.001035989683757;3.958856546854995e-08;0.1769833406986523;1.04471476876887;0.9999351194953708;0.17699582040391504;0.9999599040870463
60.660998;1.0548676868673854;-0.016841668775508047;-0.015964860832913146;-0.19512613227683864;-0.18496726671385866;1.050607947630832;10.001044923547505;3.999409998325364e-08;0.17698310626968072;1.044713511986937;0.9999336962238741;0.1769959938323063;0.999960098077084
60.670998;1.0548670613244677;-0.016841668545538476;-0.015964860612136388;-0.19512613194697276;-0.18496726653776602;1.0506098382791906;10.001052826131279;4.0399583599030026e-08;0.17698287718659036;1.0447121892635507;0.9999324077657537;0.17699615442475203;0.9999603187711902
60.680998;1.0548664834361652;-0.016841668326545857;-0.015964860389590985;-0.19512613158042927;-0.18496726634160596;1.0506117517915217;10.001059708298172;4.080316323477978e-08;0.17698265409841515;1.0447108044014335;0.9999312567443003;0.1769963024201251;0.9999605664690417
60.690998;1.0548659537869867;-0.01684166811719047;-0.015964860165591233;-0.19512613117854807;-0.18496726612569933;1.050613684584936;10.001065586480053;4.120265542149287e-08;0.17698243754764376;1.0447093613211755;0.9999302443198407;0.1769964383008577;0.9999608391002226
60.700998;1.0548654730907174;-0.01684166791605181;-0.015964859940014068;-0.1951261307427636;-0.18496726589091092;1.050615633451662;10.001070474585495;4.1595719370904376e-08;0.17698222789794466;1.0447078632518818;0.9999293703360775;0.17699656256712498;0.999961132054945
60.710998;1.0548650425189652;-0.016841667721657523;-0.01596485971254234;-0.19512613027442843;-0.1849672656383734;1.0506175946801726;10.001074374556984;4.198003687409326e-08;0.17698202538245345;1.0447063128048428;0.9999286341669329;0.1769966756280805;0.9999614389853876
60.720998;1.054864663417309;-0.016841667532663925;-0.01596485948299836;-0.1951261297747597;-0.1849672653691695;1.0506195636192548;10.001077267667963;4.235344408952271e-08;0.1769818301983997;1.0447047129257068;0.9999280351071143;0.176996777839035;0.9999617530445915
60.730998;1.0548643364404566;-0.016841667347965814;-0.015964859251508208;-0.19512612924484513;-0.18496726508440556;1.050621535423424;10.00107911521998;4.2714030380064965e-08;0.17698164257934915;1.0447030675479205;0.9999275720495888;0.17699686954496754;0.999962068103089
60.740998;1.0548640606970474;-0.01684166716654937;-0.015964859018514944;-0.19512612868567777;-0.18496726478539025;1.050623505683108;10.00107987494225;4.30602666833728e-08;0.17698146285736874;1.0447013815888022;0.9999272432561587;0.17699695107325542;0.999962379546029
60.750998;1.0548638344710823;-0.016841666987430524;-0.015964858784642655;-0.19512612809827498;-0.18496726447370215;1.0506254703549076;10.001079522810153;4.339105313378323e-08;0.1769812915069621;1.0446996605356842;0.9999270465516308;0.17699702271085185;0.999962684196464
60.760998;1.0548636571192223;-0.016841666809850858;-0.01596485855046086;-0.19512612748382305;-0.18496726415115253;1.0506274260181983;10.001078056723868;4.370564131295319e-08;0.17698112907158722;1.0446979095087485;0.9999269795102853;0.17699708476833534;0.9999629795366466
60.770998;1.0548635295865296;-0.016841666633456345;-0.015964858316295388;-0.19512612684370548;-0.18496726381957007;1.0506293701707308;10.001075483517347;4.4003529991480626e-08;0.17698097598240478;1.0446961321198385;0.9999270397111009;0.17699713771449135;0.9999632632521841
60.780998;1.0548634532913226;-0.016841666458347223;-0.015964858082121048;-0.19512612617943173;-0.18496726348053796;1.0506313005760861;10.001071811987433;4.4284285170520513e-08;0.1769808324380905;1.044694330501757;0.9999272254347196;0.17699718210279658;0.9999635340329118
60.790998;1.0548634290429042;-0.016841666285075236;-0.015964857847635783;-0.1951261254925984;-0.18496726313523748;1.0506332150715603;10.001067052431333;4.454734380987021e-08;0.17698069838756889;1.044692506507042;0.9999275359304881;0.17699721836566;0.9999637926717715
60.800998;1.0548634563033497;-0.01684166611461024;-0.01596485761250262;-0.19512612478480354;-0.1849672627844452;1.0506351124317568;10.001061215776405;4.479205533042881e-08;0.1769805735409512;1.0446906625254677;0.9999279703177237;0.17699724687005006;0.9999640418073041
60.810998;1.0548635325839226;-0.016841665948279096;-0.015964857376534844;-0.1951261240574614;-0.1849672624286811;1.0506369922562195;10.001054319060163;4.501795997060007e-08;0.17698045742672633;1.0446888016074334;0.9999285261489997;0.17699726811499553;0.9999642846899903
60.820998;1.0548636534597597;-0.01684166578759507;-0.015964857139778108;-0.1951261233117855;-0.18496726206833214;1.0506388539794445;10.00104639467122;4.52250383049662e-08;0.17698034949721936;1.0446869272721793;0.9999291992312827;0.1769972827503079;0.9999645242706106
60.830998;1.0548638133557953;-0.016841665633879174;-0.015964856902519507;-0.19512612254902859;-0.1849672617036248;1.0506406971972373;10.001037490309642;4.5413646617664206e-08;0.17698024927889516;1.0446850428529366;0.9999299845023499;0.17699729148204477;0.9999647629938733
60.840998;1.0548640063766355;-0.016841665488070038;-0.015964856665204485;-0.1951261217706464;-0.1849672613345747;1.0506425229351088;10.001027657981288;4.5584203123904133e-08;0.1769801565940094;1.0446831507700738;0.999930876966578;0.17699729504071973;0.9999650029843075
60.850998;1.0548642267940118;-0.016841665351038662;-0.015964856428393605;-0.1951261209781738;-0.184967260961038;1.0506443336086688;10.001016946197453;4.5737061037158056e-08;0.17698007171002778;1.0446812528180696;0.999931872260121;0.1769972941496246;0.9999652459064332
60.860998;1.0548644693399605;-0.016841665223788573;-0.015964856192859804;-0.1951261201730572;-0.18496726058284327;1.050646131717201;10.001005408700056;4.587257631838959e-08;0.17697999524519467;1.0446793516058315;0.9999329667529782;0.17699728943597204;0.9999654926220429
60.870998;1.0548647293323592;-0.016841665107166538;-0.01596485595967742;-0.19512611935669175;-0.18496726019982973;1.0506479190553162;10.00099312004722;4.5991014996331937e-08;0.17697992788730604;1.0446774516052613;0.9999341577420372;0.1769972814793157;0.9999657434285583
60.880998;1.054865002659417;-0.01684166500167545;-0.015964855730168877;-0.19512611853050388;-0.18496725981170892;1.0506496966810426;10.000980176719475;4.6092435327328103e-08;0.17697987013220973;1.0446755586322782;0.9999354439968434;0.17699727098171716;0.9999659984247812
60.890998;1.0548652853535656;-0.016841664907566806;-0.015964855505750664;-0.19512611769590205;-0.1849672594180047;1.05065146504611;10.000966682262924;4.617677257119884e-08;0.17697982225575945;1.0446736787818598;0.9999368259502277;0.17699725884738998;0.9999662575341787
60.900998;1.05486557320534;-0.016841664824759607;-0.015964855287850174;-0.1951261168541843;-0.18496725901826155;1.0506532244375657;10.000952732131696;4.6243948228138594e-08;0.1769797844982357;1.044671818192147;0.9999383050920567;0.17699724617322798;0.9999665207578108
60.910998;1.0548658627732832;-0.01684166475271741;-0.01596485507793286;-0.19512611600654775;-0.18496725861235666;1.0506549752387524;10.000938408697115;4.6293913888773744e-08;0.17697975713743727;1.0446699835476039;0.9999398828207826;0.17699723410311907;0.9999667886903593
60.920998;1.0548661528149534;-0.016841664690628175;-0.015964854877383573;-0.19512611515415665;-0.1849672582006298;1.0506567175820758;10.000923784041326;4.632668640132057e-08;0.17697974034515807;1.0446681826477378;0.9999415597130562;0.17699722360551062;0.9999670626366235
60.930998;1.0548664438887976;-0.016841664637645068;-0.015964854687301907;-0.19512611429807689;-0.18496725778371656;1.05065845154387;10.000908922478693;4.634243836704723e-08;0.17697973411005033;1.0446664243345685;0.9999433360691407;0.17699721547452432;0.9999673441100736
60.940998;1.0548667370612352;-0.016841664593021995;-0.015964854508596287;-0.19512611343921335;-0.1849672573621775;1.0506601776396505;10.000893878352326;4.634166569841121e-08;0.17697973830935673;1.0446647176155353;0.9999452130236446;0.17699721046450223;0.9999676340231188
60.950998;1.0548670339109172;-0.01684166455628201;-0.01596485434220792;-0.19512611257847284;-0.18496725693607527;1.0506618961734315;10.000878691891097;4.632512421212139e-08;0.1769797527031516;1.0446630707073887;0.9999471928165461;0.1769972092639944;0.9999679320869256
60.960998;1.0548673375075504;-0.016841664527284493;-0.015964854189032155;-0.19512611171683938;-0.1849672565047789;1.0506636063515256;10.000863393542403;4.6293465165004965e-08;0.1769797768770223;1.0446614903652278;0.9999492779593158;0.17699721241819846;0.999968237127927
60.970998;1.0548676525604939;-0.01684166450603485;-0.01596485404968051;-0.19512611085516687;-0.18496725606720874;1.0506653063661542;10.000848016457754;4.624705882620251e-08;0.17697981034784105;1.0446599814684263;0.9999514699428197;0.17699722041492877;0.9999685481307499
60.980998;1.0548679840205861;-0.016841664492475757;-0.015964853924470813;-0.19512610999415222;-0.1849672556222917;1.0506669940177642;10.000832599521305;4.6186070835650396e-08;0.1769798527175562;1.0446585470108567;0.999953768247804;0.1769972338356673;0.9999688645567094
60.990998;1.054868335390995;-0.01684166448643745;-0.015964853813671583;-0.1951261091345821;-0.1849672551692573;1.050668667243622;10.000817176746871;4.6110433049341174e-08;0.1769799037404148;1.0446571880955284;0.9999561702065126;0.17699725336893216;0.9999691857551227
61.000998;1.0548687080908787;-0.016841664487647748;-0.015964853717685572;-0.1951261082773788;-0.18496725470768527;1.0506703241937572;10.00080176553253;4.6019880638713485e-08;0.17697996340919528;1.0446559035101404;0.9999586711804012;0.17699727970954177;0.9999695106449209
61.010998;1.0548691016888712;-0.01684166449562907;-0.015964853636949897;-0.195126107423416;-0.18496725423731883;1.0506719630241765;10.000786363239797;4.5914338500685614e-08;0.17698003197444798;1.0446546893784723;0.9999612644178805;0.17699731346499775;0.9999698376172879
61.020998;1.0548695145698466;-0.01684166450941706;-0.01596485357172035;-0.1951261065733203;-0.18496725375781298;1.0506735820721629;10.000770952804636;4.579421444431057e-08;0.17698010978725198;1.0446535395112344;0.9999639412195678;0.17699735512067735;0.999970164510389
61.030998;1.0548699450508832;-0.01684166452748319;-0.015964853521932196;-0.19512610572740313;-0.18496725326876112;1.050675180884675;10.000755506651476;4.566019363953877e-08;0.17698019714062743;1.0446524466021074;0.9999666912926077;0.17699740508803036;0.9999704892226229
61.040998;1.054870392643437;-0.016841664548041754;-0.015964853487136742;-0.19512610488589474;-0.1849672527699061;1.0506767613305263;10.00073998404095;4.55128879604713e-08;0.1769802942150633;1.0446514035831334;0.9999695026176288;0.1769974638008604;0.9999708104915251
61.050998;1.054870858711129;-0.01684166456934141;-0.01596485346655054;-0.1951261040492451;-0.18496725226123129;1.0506783275436955;10.00072433478995;4.535272739294626e-08;0.17698040101269377;1.0446504043159972;0.9999723618986817;0.1769975317943558;0.9999711282260946
61.060998;1.054871346119188;-0.01684166458985321;-0.015964853459209727;-0.1951261032182468;-0.18496725174295395;1.050679885095808;10.000708513455079;4.518007161163493e-08;0.17698051725296618;1.0446494439265626;0.99997525608711;0.17699760970050793;0.9999714435219693
