time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.070998;1.054871858573405;-0.016841664608377653;-0.015964853464164985;-0.195126102394071;-0.18496725121553717;1.0506814405156772;10.000692486695966;4.499535449769142e-08;0.1769806424007163;1.0446485189335704;0.999978173386787;0.176997698147191;0.9999717581349299
61.080998;1.0548724002691274;-0.016841664623874097;-0.015964853480717793;-0.1951261015781959;-0.18496725067981615;1.050683001044425;10.000676227184144;4.4799104000460035e-08;0.1769807758390478;1.0446476268056002;0.999981102988294;0.17699779763593415;0.9999720734099841
61.090998;1.0548729756372983;-0.01684166463524551;-0.01596485350855099;-0.19512610077237513;-0.18496725013714568;1.0506845740598232;10.000659709186708;4.4591859602920306e-08;0.176980916886988;1.0446467653001525;0.999984034626033;0.17699790844624388;0.9999723895507919
61.100998;1.0548735892795322;-0.01684166464145623;-0.015964853547615118;-0.19512609997864488;-0.18496724958927394;1.0506861664690936;10.000642912205363;4.4374059164478135e-08;0.17698106458803298;1.044645931847686;0.999986958735095;0.17699803060381594;0.9999727055898973
61.110998;1.0548742461413272;-0.01684166464172783;-0.015964853597976995;-0.195126099198956;-0.18496724903796194;1.050687783950319;10.000625826025454;4.4145889514073763e-08;0.17698121766445737;1.044645123091117;0.9999898666262407;0.17699816391869655;0.9999730195908081
61.120998;1.0548749515708373;-0.016841664635483217;-0.015964853659809403;-0.19512609843466727;-0.18496724848466276;1.050689429530887;10.000608455659133;4.390718210472268e-08;0.17698137476251838;1.0446443355019341;0.9999927502135101;0.17699830802839153;0.9999733288464496
61.130998;1.0548757112128075;-0.01684166462232039;-0.015964853733299544;-0.19512609768649342;-0.18496724793044605;1.050691102699978;10.00059082075433;4.3657496572669034e-08;0.17698153464268537;1.0446435671312981;0.9999956015475441;0.1769984623940533;0.999973630146445
61.140998;1.0548765306466383;-0.016841664602179382;-0.015964853818295856;-0.19512609695486785;-0.18496724737615824;1.0506927998692597;10.000572941910786;4.339636490201249e-08;0.17698169619124426;1.0446428187870287;0.9999984124988758;0.176998626219504;0.9999739201198445
61.150998;1.0548774146479694;-0.01684166457542253;-0.015964853914066497;-0.1951260962403713;-0.18496724682264973;1.0506945152411657;10.000554830215357;4.312350825460372e-08;0.17698185833650043;1.0446420937345968;1.0000011748309325;0.1769987983737602;0.9999741955751569
61.160998;1.0548783661577408;-0.016841664542646465;-0.015964854019476473;-0.19512609554395502;-0.18496724627089312;1.050696241744737;10.000536494476528;4.283890447447078e-08;0.17698201996411622;1.044641396944022;1.0000038804078402;0.17699897748157017;0.999974454135628
61.170998;1.0548793849459752;-0.01684166450435159;-0.015964854133244333;-0.19512609486687435;-0.18496724572199968;1.0506979718636242;10.000517950768982;4.254272793213036e-08;0.1769821800208121;1.0446407346825943;1.0000065212680955;0.17699916212493974;0.999974694979898
61.180998;1.0548804669494114;-0.01684166446088034;-0.01596485425398538;-0.1951260942104772;-0.18496724517722385;1.0506996979662906;10.00049922467031;4.223529027198909e-08;0.1769823377016875;1.0446401137009333;1.0000090898492202;0.17699935093279534;0.9999749183262975
61.190998;1.0548816054077295;-0.016841664412691335;-0.0159648543802123;-0.19512609357599608;-0.1849672446380248;1.0507014128043555;10.000480349594099;4.191716215187953e-08;0.17698249243314274;1.0446395399972266;1.0000115794788942;0.17699954257639755;0.9999751237102639
61.200998;1.0548827924233768;-0.016841664360484485;-0.015964854510471835;-0.19512609296449324;-0.1849672441062162;1.050703110213167;10.000461361554011;4.1589401981803686e-08;0.1769826437512565;1.0446390186467744;1.0000139849322236;0.17699973585094822;0.9999753089731156
61.210998;1.054884019511937;-0.016841664305047504;-0.015964854643488426;-0.19512609237691825;-0.18496724358394273;1.0507047848112334;10.000442294107945;4.125350725632523e-08;0.17698279126499378;1.0446385545669739;1.0000163026712767;0.17699992976994972;0.9999754710031062
61.220998;1.0548852779987437;-0.016841664247139832;-0.0159648547781279;-0.19512609181408053;-0.18496724307323872;1.0507064307521508;10.000423176560878;4.091100140007175e-08;0.17698293463345519;1.0446381526064363;1.0000185299979276;0.1770001235366737;0.9999756075791313
61.230998;1.0548865597184434;-0.01684166418752069;-0.01596485491331384;-0.1951260912767029;-0.18496724257560868;1.0507080409648397;10.000404036194487;4.0563074485013535e-08;0.17698307350163067;1.0446378166022208;1.0000206634187945;0.17700031655838222;0.9999757186786358
61.240998;1.0548878572525118;-0.016841664126968057;-0.015964855048094147;-0.19512609076564078;-0.18496724209203902;1.0507096078129017;10.000384904627388;4.0210551788038275e-08;0.1769832074311505;1.0446375485476058;1.0000226979259614;0.17700050854747038;0.9999758061524131
61.250998;1.0548891639555102;-0.01684166406618833;-0.01596485518165725;-0.19512609028198125;-0.18496724162316922;1.0507111242620426;10.000365825669904;3.985402670726268e-08;0.1769833358985718;1.0446373488855962;1.0000246278222293;0.17700069946420718;0.9999758723403211
61.260998;1.0548904750452581;-0.016841664005644755;-0.01596485531316189;-0.1951260898268221;-0.1849672411694352;1.0507125841882003;10.000346855879553;3.9494040597486674e-08;0.17698345841183397;1.0446372176165675;1.0000264480729988;0.17700088935196057;0.9999759187325593
61.270998;1.0548917887393787;-0.016841663945433013;-0.01596485544158524;-0.19512608940088774;-0.1849672407312288;1.050713982486711;10.000328050057199;3.913135896302684e-08;0.17698357463864708;1.0446371551872926;1.0000281548936285;0.17700107828964823;0.9999759450570315
61.280998;1.0548931051701411;-0.01684166388543461;-0.015964855565618937;-0.1951260890044452;-0.18496724030896125;1.0507153152366147;10.000309444580749;3.8767163781340746e-08;0.176983684474333;1.0446371626177473;1.0000297452631857;0.17700126643775974;0.9999759489811093
61.290998;1.054894424681178;-0.01684166382569287;-0.015964855683733976;-0.19512608863752007;-0.18496723990300273;1.0507165788287296;10.000291055990237;3.840299095869658e-08;0.17698378809099527;1.044637241120598;1.0000312162428193;0.17700145413040513;0.9999759264660641
61.300998;1.054895748040194;-0.01684166376653211;-0.015964855794573213;-0.19512608829994027;-0.18496723951362595;1.0507177691401974;10.000272890858549;3.804057975366181e-08;0.17698388587288072;1.0446373917463445;1.0000325647708048;0.17700164192353848;0.9999758718907842
61.310998;1.05489707728131;-0.016841663708261758;-0.01596485589724624;-0.19512608799121112;-0.18496723914104557;1.0507188821140323;10.000254953489513;3.768173259868677e-08;0.1769839781648806;1.0446376150827952;1.0000337878749743;0.17700183043339185;0.9999757778572465
61.320998;1.054898415438054;-0.01684166365089829;-0.01596485599124988;-0.19512608771054546;-0.18496723878554577;1.0507199147755661;10.000237248370164;3.732815594227466e-08;0.17698406505055417;1.044637910516807;1.000034883102959;0.17700202008930102;0.9999756361338145
61.330998;1.0548997657657981;-0.01684166359421829;-0.01596485607637288;-0.19512608745697638;-0.1849672384476184;1.0507208657887483;10.000219782291502;3.698138400422334e-08;0.17698414635630705;1.0446382752957024;1.0000358492033592;0.17700221105803793;0.9999754396876868
61.340998;1.0549011312609737;-0.016841663537969634;-0.0159648561526712;-0.19512608722934646;-0.18496723812806842;1.0507217352861982;10.000202564404619;3.664275656535042e-08;0.17698422179663534;1.044638704640986;1.0000366868364214;0.17700240330369357;0.9999751838378731
61.350998;1.0549025142646096;-0.016841663481942763;-0.015964856220296576;-0.19512608702633683;-0.18496723782810937;1.0507225239492035;10.000185602558016;3.631332533375908e-08;0.1769842910890479;1.0446391934728219;1.000037398470654;0.17700259660496176;0.9999748658774791
61.360998;1.0549039161400886;-0.01684166342590006;-0.015964856279416285;-0.19512608684665128;-0.184967237549362;1.0507232319413689;10.00016890629467;3.599381326796836e-08;0.1769843539999919;1.044639738105549;1.0000379873682668;0.17700279057086826;0.9999744845447646
61.370998;1.0549053371606631;-0.01684166336950019;-0.01596485633037078;-0.1951260866890786;-0.18496723729349662;1.0507238581847813;10.000152499174876;3.5684591196910626e-08;0.1769844104121183;1.0446403358550642;1.0000384567162959;0.17700298479148802;0.9999740401897947
61.380998;1.054906776303048;-0.016841663312216287;-0.01596485637371598;-0.19512608655240732;-0.1849672370617083;1.0507244003946083;10.000136422794819;3.538557103243928e-08;0.1769844603742991;1.0446409836556092;1.000038809593661;0.17700317899230636;0.9999735346624763
61.390998;1.0549082310331344;-0.01684166325326452;-0.015964856410076805;-0.195126086435434;-0.18496723685472596;1.0507248559926887;10.000120725479528;3.5096342652938294e-08;0.17698450396974694;1.044641678219184;1.0000390494628721;0.17700337297585245;0.9999729702378317
61.400998;1.0549096977731263;-0.016841663191584474;-0.015964856440041142;-0.1951260863369254;-0.1849672366732446;1.050725223130021;10.000105452136903;3.481652544706073e-08;0.1769845411339792;1.0446424172801552;1.0000391804944209;0.17700356643843732;0.9999723486574463
61.410998;1.0549111731782332;-0.016841663125898892;-0.01596485646405352;-0.1951260862554782;-0.18496723651801153;1.0507255009167507;10.000090642573209;3.454590320053035e-08;0.17698457171765009;1.0446431996899739;1.0000392073964268;0.17700375888640837;0.9999716711526022
61.420998;1.0549126550687498;-0.016841663054867086;-0.015964856482197576;-0.1951260861895185;-0.18496723638956966;1.0507256886869958;10.000076332211302;3.428436369245584e-08;0.1769845957131345;1.0446440244742357;1.0000391350707525;0.17700394970533967;0.9999709387194984
61.430998;1.0549141423158075;-0.016841662977285485;-0.015964856494184415;-0.1951260861374379;-0.18496723628795944;1.050725785469058;10.000062556557895;3.4031811903321674e-08;0.17698461339430854;1.0446448905052155;1.0000389686661317;0.17700413825632416;0.9999701518524345
61.440998;1.0549156345121322;-0.016841662892304068;-0.01596485649978482;-0.1951260860977981;-0.1849672362125129;1.0507257908338603;10.000049356359167;3.378811048945054e-08;0.17698462534358053;1.044645796511083;1.0000387138144644;0.17700432388928738;0.9999693101947927
61.450998;1.054917131844828;-0.016841662799576954;-0.015964856499211946;-0.19512608606956555;-0.1849672361620271;1.050725706088016;10.000036774293019;3.3553120649965446e-08;0.17698463235318265;1.0446467409228593;1.0000383764850307;0.17700450590685998;0.9999684127064632
61.460998;1.0549186346606516;-0.016841662699301853;-0.015964856493024798;-0.19512608605218879;-0.1849672361351077;1.0507255344487798;10.00002484643228;3.332678739067997e-08;0.17698463520715638;1.0446477224786457;1.000037962985525;0.17700468355146473;0.9999674580253952
61.470998;1.0549201430299997;-0.016841662592184666;-0.0159648564818635;-0.19512608604543272;-0.1849672361302088;1.050725280644891;10.000013595252721;3.310922615328639e-08;0.1769846345390637;1.0446487411120526;1.0000374805039767;0.17700485609271527;0.9999664446075159
61.480998;1.0549216571966047;-0.016841662479291364;-0.015964856466402343;-0.1951260860492228;-0.18496723614551414;1.0507249505369183;10.000003028428793;3.2900783481880007e-08;0.17698463081688312;1.0446497977848446;1.0000369374579543;0.17700502296225226;0.9999653707087097
61.490998;1.0549231781020663;-0.016841662361863515;-0.015964856447424944;-0.1951260860637362;-0.18496723617901972;1.0507245504216411;9.999993145482922;3.2702006436340836e-08;0.17698462429233694;1.0446508936384147;1.0000363431648498;0.17700518373746169;0.9999642345572798
61.500998;1.0549247063714395;-0.016841662241186356;-0.015964856425776348;-0.19512608608952844;-0.18496723622876365;1.0507240859769384;9.999983944096636;3.251358086130227e-08;0.17698461490095468;1.0446520291497663;1.0000357068517056;0.1770053380100492;0.9999630349148403
61.510998;1.0549262407293827;-0.01684166211847241;-0.015964856402236667;-0.19512608612737437;-0.1849672362929757;1.050723561812434;9.999975420492856;3.23361998428375e-08;0.17698460227976603;1.044653203124753;1.0000350363797788;0.17700548535229418;0.9999617716666214
61.520998;1.0549277776896433;-0.01684166199485935;-0.015964856377497928;-0.19512608617783073;-0.1849672363700879;1.0507229819560422;9.999967569248138;3.21702892112368e-08;0.17698458595925542;1.0446544120829786;1.0000343376183611;0.1770056254148661;0.9999604459671703
61.530998;1.0549293122287677;-0.016841661871467087;-0.015964856352215315;-0.19512608624085548;-0.18496723645865826;1.0507223502736376;9.999960381741856;3.20157610993842e-08;0.17698456555787886;1.04465565109665;1.0000336148362954;0.17700575803347945;0.9999590597126886
61.540998;1.054930838825607;-0.016841661749361476;-0.015964856326910554;-0.1951260863157805;-0.1849672365573594;1.0507216706453957;9.999953838863938;3.1871972981883206e-08;0.17698454080958267;1.0446569157140881;1.0000328712959423;0.1770058832799095;0.9999576149328281
61.550998;1.0549323526707959;-0.016841661629556474;-0.015964856301783403;-0.19512608640153858;-0.1849672366649496;1.0507209473096497;9.999947904222589;3.173797273747894e-08;0.17698451145420668;1.0446582033452243;1.0000321093012854;0.17700600145412068;0.9999561144224383
61.560998;1.054933850104972;-0.016841661512996837;-0.01596485627679323;-0.19512608649692975;-0.1849672367800709;1.0507201848229177;9.99994252303593;3.1612980001151555e-08;0.17698447716727986;1.0446595133507761;1.000031330107333;0.17700611296108104;0.9999545632264877
61.570998;1.0549353281065725;-0.016841661400357484;-0.01596485625186916;-0.1951260866008064;-0.1849672369012645;1.0507193875285752;9.999937627920701;3.149668951160123e-08;0.17698443760457733;1.044660846485102;1.000030534129243;0.1770062180982344;0.9999529690761971
61.580998;1.054936784117788;-0.016841661291979886;-0.01596485622692301;-0.19512608671214557;-0.18496723702721382;1.050718559075377;9.999933152113778;3.138908149406091e-08;0.17698439243700656;1.0446622043290943;1.0000297208081013;0.17700631687943597;0.9999513417522147
61.590998;1.05493821626062;-0.016841661188158212;-0.0159648562018699;-0.19512608683014165;-0.18496723715669436;1.050717702256302;9.999929040707638;3.129007340516963e-08;0.17698434137596206;1.044663588906686;1.0000288884172492;0.17700640897070793;0.9999496923066025
61.600998;1.0549396230675503;-0.016841661089256464;-0.015964856176674674;-0.19512608695422617;-0.18496723728841588;1.0507168194476726;9.999925250413618;3.1199377557846394e-08;0.17698428428460256;1.0446650021324768;1.0000280347119752;0.17700649380755612;0.9999480316477591
61.610998;1.0549410032027302;-0.016841660995348704;-0.01596485615121274;-0.19512608708376952;-0.18496723742117396;1.0507159130810408;9.99992174275997;3.1116529266854056e-08;0.17698422127811744;1.044666444561257;1.0000271573284678;0.17700657086881033;0.9999463690777303
61.620998;1.0549423556220738;-0.0168416609059122;-0.015964856125088314;-0.19512608721781305;-0.1849672375540938;1.0507149855113063;9.999918480624128;3.104097725589078e-08;0.1769841527522659;1.0446679144576685;1.0000262532974178;0.17700663991889196;0.9999447124280775
61.630998;1.0549436798342182;-0.01684166081999637;-0.015964856097551747;-0.19512608735531872;-0.18496723768650716;1.0507140389276393;9.999915427444423;3.097212827540175e-08;0.17698407936837443;1.0446694082014916;1.00002531899003;0.17700670107081787;0.9999430690181773
61.640998;1.0549449759845293;-0.01684166073670819;-0.015964856067611635;-0.19512608749557037;-0.18496723781753818;1.0507130753591662;9.999912547252022;3.0909382761921063e-08;0.1769840019408579;1.0446709207884788;1.000024351105693;0.1770067546818428;0.9999414460691718
61.650998;1.0549462445698048;-0.016841660655712822;-0.01596485603442885;-0.19512608763817127;-0.18496723794598832;1.050712096088175;9.999909810857838;3.085226552599794e-08;0.17698392123941398;1.0446724456431302;1.0000233480347238;0.17700680119491297;0.9999398507115775
61.660998;1.0549474857995231;-0.01684166057740157;-0.01596485599765372;-0.19512608778282275;-0.18496723807057683;1.0507111008183605;9.999907204550992;3.080043766769603e-08;0.17698383777002805;1.0446739748031764;1.0000223102300754;0.1770068409809617;0.9999382898093662
61.670998;1.0549486990321282;-0.01684166050251654;-0.01596485595738841;-0.19512608792924546;-0.1849672381901406;1.0507100874326345;9.999904733506401;3.07535808216242e-08;0.17698375164563965;1.0446754998155545;1.0000212393880037;0.177006874212798;0.9999367699285236
61.680998;1.0549498828060018;-0.016841660431671943;-0.015964855914059318;-0.19512608807719636;-0.18496723830382256;1.0507090525818106;9.999902418840996;3.071157454515418e-08;0.17698366268087876;1.0446770125484173;1.0000201378797493;0.1770069008860753;0.9999352972499559
61.690998;1.0549510354278426;-0.01684166036529014;-0.015964855868389482;-0.1951260882264899;-0.18496723841133694;1.0507079927432033;9.999900287072435;3.0674778680824334e-08;0.17698357057178196;1.0446785056733017;1.0000190082661358;0.1770069209695386;0.9999338765603383
61.700998;1.054952155882089;-0.016841660303741682;-0.015964855821177064;-0.19512608837709403;-0.18496723851306196;1.0507069051052478;9.999898359003618;3.0643904952432025e-08;0.1769834750106773;1.0446799728979013;1.000017852305142;0.17700693450908378;0.9999325103610763
61.710998;1.0549532445868046;-0.016841660247396497;-0.015964855773003203;-0.1951260885292239;-0.184967238609787;1.0507057878934682;9.999896649580942;3.0619733049680484e-08;0.1769833758413798;1.0446814084536258;1.0000166706086975;0.17700694165076405;0.999931199500548
61.720998;1.0549543029485715;-0.01684166019672478;-0.015964855724241892;-0.19512608868338602;-0.1849672387023544;1.050704640376961;9.999895178666819;3.0603010274754945e-08;0.1769832731831759;1.044682806114105;1.0000154631005498;0.17700694264960126;0.9999299441979443
61.730998;1.0549553317315725;-0.016841660152448243;-0.01596485567507661;-0.19512608884044563;-0.1849672387915439;1.0507034626780474;9.999893984988937;3.0594407073893497e-08;0.17698316732105895;1.0446841590973106;1.0000142292177336;0.17700693780511045;0.9999287445509583
61.740998;1.0549563298928357;-0.01684166011554411;-0.01596485562532175;-0.19512608900154368;-0.18496723887816535;1.0507022550885796;9.999893128056478;3.059449062758189e-08;0.17698305852746207;1.0446854606068798;1.0000129678291074;0.17700692728582637;0.9999276012929493
61.750998;1.0549572948993793;-0.01684166008722985;-0.015964855574460736;-0.19512608916782662;-0.18496723896313527;1.0507010174937903;9.999892671401245;3.060372627250141e-08;0.17698294707582024;1.0446867038980323;1.0000116773312904;0.17700691104713825;0.9999265167625678
61.760998;1.0549582237263042;-0.01684166006904652;-0.01596485552194539;-0.195126089340189;-0.18496723904733509;1.0506997497737043;9.999892667476036;3.0622438997360505e-08;0.17698283330354544;1.0446878825786172;1.0000103560015927;0.17700688894353986;0.9999254953442629
61.770998;1.0549591135739518;-0.016841660062787443;-0.015964855467349916;-0.19512608951910265;-0.18496723913125446;1.050698452623554;9.999893158596036;3.065075623971003e-08;0.176982717513741;1.0446889914716113;1.0000090024606778;0.17700686080244343;0.9999245434741018
61.780998;1.0549599624749506;-0.01684166007023412;-0.015964855410343485;-0.19512608970464068;-0.18496723921477362;1.050697127720616;9.999894180768326;3.0688595357287203e-08;0.17698259980638958;1.0446900267443553;1.000007615551888;0.17700682639465193;0.9999236694828144
61.790998;1.0549607698299446;-0.01684166009297246;-0.015964855350732485;-0.1951260898966125;-0.18496723929724243;1.0506957768391523;9.999895760874846;3.0735737631715885e-08;0.17698248001148853;1.0446909853434871;1.0000061937693685;0.17700678550525173;0.9999228828023732
61.800998;1.054961535855335;-0.01684166013241315;-0.01596485528855928;-0.19512609009455867;-0.1849672393776654;1.050694400710473;9.999897915373708;3.0791866170559136e-08;0.17698235778537247;1.0446918650150319;1.0000047359886834;0.17700673807364634;0.9999221923018576
61.810998;1.0549622600147648;-0.016841660189967;-0.015964855224029986;-0.19512609029778236;-0.1849672394549011;1.050692998985379;9.999900652934235;3.0856504111234726e-08;0.17698223278319056;1.0446926646218135;1.0000032432402166;0.17700668418489537;0.9999216051110082
61.820998;1.0549629402593723;-0.01684166026722712;-0.0159648551572505;-0.19512609050567337;-0.18496723952794467;1.0506915712577622;9.999903973981835;3.0929000397794755e-08;0.17698210472068382;1.044693383536613;1.0000017189948278;0.1770066239267823;0.999921127170357
61.830998;1.0549635737200935;-0.016841660365924934;-0.01596485508799394;-0.19512609071804282;-0.18496723959613506;1.0506901177128984;9.999907869189;3.1008540193397814e-08;0.17698197331530208;1.044694020422041;1.000000167798355;0.17700655727785916;0.9999207640035086
61.840998;1.0549641576952227;-0.016841660487590625;-0.015964855015663283;-0.1951260909350824;-0.1849672396590904;1.0506886385599625;9.9999123197248;3.1094108707042795e-08;0.1769818382831893;1.0446945725758192;0.9999985940398891;0.17700648413003636;0.9999205203874496
61.850998;1.054964689992066;-0.016841660633251522;-0.015964854939484793;-0.1951260911570896;-0.18496723971663093;1.0506871332142502;9.999917293850345;3.118436810316211e-08;0.1769816993856348;1.0446950362747158;0.9999970015566958;0.17700640443905785;0.9999204001304317
61.860998;1.0549651683453924;-0.016841660803478303;-0.01596485485887296;-0.19512609138437942;-0.1849672397688422;1.0506856003871428;9.99992274172534;3.1277454420508615e-08;0.17698155644275304;1.044695408003841;0.9999953938346693;0.17700631831850122;0.9999204062534645
61.870998;1.0549655893509169;-0.016841660998596117;-0.015964854773789106;-0.195126091617349;-0.18496723981608182;1.0506840386309118;9.999928594846336;3.137101708821836e-08;0.17698140938464557;1.0446956860214038;0.9999937742671391;0.17700622597634244;0.999920540996332
61.880998;1.0549659480610196;-0.016841661218856142;-0.015964854684899683;-0.19512609185638038;-0.18496723985887584;1.0506824463260345;9.999934768358637;3.1462623216965733e-08;0.1769812583168095;1.0446958713038452;0.9999921461888648;0.17700612758413542;0.9999208062899076
61.890998;1.0549662386566498;-0.01684166146467878;-0.01596485459349411;-0.19512609210171894;-0.18496723989778016;1.0506808212380787;9.999941165633578;3.1550140281319606e-08;0.17698110351561963;1.0446959672405849;0.999990512952511;0.1770060231289584;0.9999212047513931
61.900998;1.0549664556804423;-0.016841661736776845;-0.015964854501275057;-0.19512609235360473;-0.18496723993331132;1.0506791607883117;9.999947690411853;3.163182266748105e-08;0.1769809453876929;1.0446959784508687;0.9999888783220483;0.17700591231345447;0.9999217399511054
61.910998;1.0549665952130882;-0.016841662035727848;-0.0159648544101293;-0.19512609261249422;-0.18496723996590456;1.0506774627681814;9.999954260036215;3.1706307248232986e-08;0.17698078438004874;1.0446959097677277;0.9999872470144467;0.17700579458767218;0.999922415327111
61.920998;1.0549666550575465;-0.01684166236142818;-0.015964854321896087;-0.1951260928790781;-0.1849672399957568;1.0506757250177012;9.999960806972494;3.177273359435832e-08;0.17698062084801144;1.0446957656961031;0.9999856247802796;0.1770056692802408;0.9999232328670468
61.930998;1.054966633860411;-0.016841662713216594;-0.015964854238147686;-0.19512609315405102;-0.184967240022695;1.050673944640961;9.999967273646513;3.1830722680669376e-08;0.17698045502506968;1.0446955500141788;0.9999840176554841;0.17700553570398617;0.9999241927354631
61.940998;1.054966530386679;-0.016841663090352406;-0.015964854160014048;-0.19512609343778792;-0.18496724004626508;1.050672118045759;9.999973611259811;3.188003812168312e-08;0.17698028707054528;1.0446952655548274;0.9999824308769034;0.17700539320988706;0.9999252933663999
61.950998;1.054966343040491;-0.016841663492104402;-0.015964854088033522;-0.1951260937302021;-0.18496724006598322;1.0506702412336948;9.999979783114744;3.192023912769407e-08;0.1769801170496338;1.0446949142027777;0.9999808682591773;0.17700524129040204;0.9999265315796961
61.960998;1.0549660693416312;-0.016841663917444547;-0.015964854022067074;-0.19512609403099074;-0.18496724008151655;1.0506683097549687;9.999985769570465;3.19505965052464e-08;0.17697994492719463;1.0446944969772207;0.9999793322341279;0.1770050797236364;0.9999279032470035
61.970998;1.054965706078643;-0.016841664364791564;-0.01596485396139554;-0.1951260943401568;-0.18496724009267632;1.0506663189622574;9.999991566106333;3.1970297182826655e-08;0.17697977065745463;1.0446940142964949;0.9999778241963398;0.1770049086518696;0.9999294043838222
61.980998;1.0549652498566475;-0.016841664832121437;-0.015964853905048794;-0.19512609465844818;-0.18496724009941137;1.0506642646431135;9.99999716962001;3.197863273304834e-08;0.17697959428226406;1.0446934668064662;0.9999763450709905;0.17700472850308574;0.9999310317663987
61.990998;1.0549646973763278;-0.016841665317320023;-0.0159648538521023;-0.19512609498735423;-0.1849672401018726;1.050662143158969;10.000002566084728;3.1974876641068694e-08;0.1769794160267226;1.0446928564513343;0.9999748962353326;0.17700453986125428;0.9999327826068145
62.000998;1.0549640459020586;-0.016841665818352287;-0.015964853801654147;-0.19512609532874314;-0.18496724010039756;1.050659951094613;10.000007726878932;3.195810760222695e-08;0.1769792363744782;1.0446921864566991;0.9999734801420274;0.17700434354231884;0.9999346538491191
62.010998;1.0549632941732323;-0.01684166633323725;-0.01596485375270249;-0.19512609568454223;-0.18496724009546006;1.0506576852627338;10.000012606068644;3.19271313849322e-08;0.17697905599963368;1.0446914599669956;0.9999721000807057;0.1770041406904145;0.9999366416460165
62.020998;1.0549624428861453;-0.016841666860305998;-0.015964853704154215;-0.19512609605651382;-0.18496724008765128;1.0506553432907357;10.000017140549051;3.188034104581121e-08;0.1769788755857935;1.04469067839131;0.9999707596901872;0.1770039325335343;0.999938740955848
62.030998;1.0549614939269727;-0.0168416673986309;-0.015964853654836773;-0.1951260964460372;-0.1849672400775695;1.0506529242935188;10.000021257741498;3.181576413337874e-08;0.17697869567982025;1.0446898403745644;0.9999694625231944;0.17700372004610543;0.9999409456128527
62.040998;1.0549604493502007;-0.016841667948011438;-0.015964853603476215;-0.19512609685394033;-0.18496724006569806;1.0506504292228054;10.000024883304965;3.173149943592743e-08;0.17697851659198327;1.044688942161463;0.9999682111290135;0.17700350387855904;0.9999432489926742
62.050998;1.0549593115427;-0.01684166850859925;-0.015964853548719623;-0.19512609728047586;-0.18496724005250753;1.0506478611003238;10.000027944862978;3.162608128163185e-08;0.1769783383556584;1.0446879789642842;0.9999670061173431;0.1770032844697808;0.9999456446455632
62.060998;1.0549580842563515;-0.016841669080532504;-0.015964853489171253;-0.1951260977256383;-0.18496724003865309;1.0506452251921625;10.000030377561638;3.1498452296744725e-08;0.17697816085259468;1.0446869456840606;0.9999658462231664;0.17700306218841716;0.9999481267997279
62.070998;1.0549567731708651;-0.01684166966357611;-0.015964853423474593;-0.19512609818954793;-0.1849672400249708;1.050642528681293;10.000032128748119;3.134789666184949e-08;0.1769779840473927;1.0446858368538774;0.999964728908785;0.1770028374259357;0.999950690648637
62.080998;1.0549553852386486;-0.016841670256839834;-0.01596485335041028;-0.19512609867235076;-0.18496724001226864;1.050639779720987;10.000033152835492;3.117417964678495e-08;0.17697780816559555;1.0446846472305698;0.9999636505329277;0.17700261060221548;0.999953331755854
62.090998;1.0549539274997963;-0.016841670858746785;-0.015964853268785342;-0.19512609917388174;-0.18496724000108994;1.050636986437353;10.000033403320073;3.097756917384771e-08;0.17697763379156095;1.0446833729547096;0.9999626063543926;0.17700238214774883;0.9999560447805628
62.100998;1.0549524066573732;-0.01684167146711878;-0.015964853177212572;-0.19512609969367192;-0.18496723999165526;1.050634156858643;10.000032833104864;3.075853372589345e-08;0.17697746192441907;1.0446820119831042;0.9999615911539753;0.1770021525383894;0.9999588226677664
62.110998;1.0549508293213288;-0.0168416720792313;-0.015964853074071122;-0.19512610023123786;-0.18496723998409953;1.0506312993762135;10.000031400354512;3.0517527139901196e-08;0.17697729394514958;1.0446805640706944;0.9999606000983916;0.17700192234022505;0.9999616567690425
62.120998;1.0549492016734472;-0.016841672692069053;-0.01596485295766566;-0.1951261007862125;-0.18496723997889833;1.0506284221655067;10.00002907096611;3.025511148234879e-08;0.17697713145243651;1.0446790311387415;0.9999596290043289;0.17700169216901043;0.9999645373674505
62.130998;1.0549475287408474;-0.016841673302773186;-0.015964852826523556;-0.19512610135819258;-0.18496723997713993;1.0506255323419085;10.000025814179068;2.997204428317423e-08;0.17697697604867313;1.0446774171486821;0.9999586743617525;0.17700146262876537;0.99996745414323
62.140998;1.0549458143931838;-0.016841673908823723;-0.015964852679693903;-0.19512610194647473;-0.18496723998040893;1.0506226363336901;10.000021596896106;2.9669177680409145e-08;0.17697682913735885;1.0446757271030973;0.999957733574391;0.17700123432557152;0.9999703963600343
62.150998;1.0549440614543661;-0.016841674507877984;-0.0159648525169203;-0.19512610254993099;-0.18496723999057205;1.0506197400184951;10.000016378798344;2.9347495136674093e-08;0.17697669171920158;1.044673966743617;0.9999568049564062;0.177001007900294;0.9999733526387711
62.160998;1.054942271525759;-0.016841675097617085;-0.01596485233873072;-0.19512610316722778;-0.1849672400096253;1.0506168478288815;10.000010111212022;2.900830261323305e-08;0.17697656426742595;1.044672143075123;0.9999558869790566;0.17700078397897687;0.9999763108190393
62.170998;1.0549404457557296;-0.016841675675743576;-0.01596485214636671;-0.19512610379720088;-0.18496724003930443;1.0506139627899354;10.00000274753987;2.8653243840047883e-08;0.1769764467406922;1.0446702641215968;0.9999549772351397;0.1770005630987942;0.9999792587513807
62.180998;1.0549385862196894;-0.01684167623999511;-0.015964851941471188;-0.19512610443911294;-0.18496724008067236;1.050611087548146;9.99999425718235;2.8284150249803342e-08;0.17697633862126538;1.0446683378659538;0.9999540724062773;0.17700034580207422;0.9999821857276802
62.190998;1.0549366962533218;-0.016841676788250978;-0.015964851725714414;-0.19512610509275546;-0.18496724013419755;1.050608224291131;9.999984629830708;2.7902924138066113e-08;0.17697623897291243;1.0446663713730697;0.9999531693514174;0.1770001328005717;0.999985082654007
62.200998;1.054934779587095;-0.016841677318957603;-0.01596485150053347;-0.19512610575825415;-0.18496724020012317;1.050605373929926;9.999973870696955;2.7511335275711714e-08;0.17697614663863415;1.0446643705524405;0.9999522663448404;0.1769999249632254;0.9999879406963856
62.210998;1.0549328394206055;-0.016841677831502037;-0.015964851267003748;-0.1951261064356341;-0.18496724027864656;1.0506025364785458;9.999961992141987;2.7110673598764045e-08;0.17697606046897077;1.0446623408261984;0.9999513639315772;0.17699972317558887;0.9999907504141087
62.220998;1.054930878278054;-0.01684167832613399;-0.015964851025807126;-0.1951261071246738;-0.184967240369927;1.050599712335866;9.99994900721578;2.6701555656249758e-08;0.17697597944366858;1.0446602883297373;0.999950464726663;0.17699952817093792;0.9999935016470995
62.230998;1.0549288983817542;-0.01684167880370817;-0.015964850777354343;-0.1951261078251249;-0.18496724047415122;1.0505969028728293;9.999934930093605;2.6284043879922012e-08;0.1769759026987742;1.04465822039044;0.9999495722489141;0.1769993404022382;0.9999961835812886
62.240998;1.0549269018975216;-0.016841679265326242;-0.015964850522149646;-0.19512610853679396;-0.18496724059172306;1.050594110123207;9.999919780802392;2.585799182044981e-08;0.17697582944532966;1.0446561448736906;0.9999486901700825;0.1769991601117359;0.999998785140552
62.250998;1.0549248906588282;-0.01684167971193203;-0.015964850261132642;-0.19512610925943477;-0.18496724072340956;1.0505913364950625;9.999903586537716;2.54234228950133e-08;0.17697575886728828;1.0446540696175965;0.9999478223461458;0.17699898754717946;1.000001295404989
62.260998;1.0549228656390248;-0.016841680144282827;-0.01596484999564742;-0.1951261099926943;-0.18496724087018077;1.0505885848380332;9.999886381547919;2.4980603980556458e-08;0.1769756901125484;1.044652002553762;0.9999469729568007;0.17699882307113857;1.0000037041849366
62.270998;1.0549208268347965;-0.016841680563186908;-0.01596484972715363;-0.19512611073599362;-0.18496724103300383;1.0505858584361578;9.999868211885177;2.4529859922516632e-08;0.17697562238216333;1.0446499514583736;0.9999461464778234;0.17699866706610679;1.0000060025591133
62.280998;1.0549187734635241;-0.01684168096953225;-0.01596484945689382;-0.1951261114883961;-0.18496724121295052;1.050583160636682;9.9998491384608;2.407147743837631e-08;0.17697555504247758;1.0446479233490695;0.999945347480886;0.1769985197323296;1.000008182758026
62.290998;1.0549167042384593;-0.01684168136418098;-0.015964849185672734;-0.19512611224875903;-0.18496724141131304;1.0505804944589117;9.99982923286763;2.3605708331028356e-08;0.176975487595467;1.0446459246429554;0.9999445801941215;0.17699838094165823;1.0000102377139497
62.300998;1.0549146176873756;-0.016841681748074593;-0.015964848914039927;-0.19512611301589927;-0.18496724162944922;1.0505778624040032;9.999808576305295;2.313285193678343e-08;0.1769754195534109;1.044643961552179;0.9999438480183506;0.17699825028174268;1.0000121606273273
62.310998;1.054912512171012;-0.01684168212237837;-0.0159648486428051;-0.19512611378853692;-0.18496724186853883;1.0505752664261454;9.999787264464233;2.265335711033953e-08;0.1769753503827448;1.0446420398350962;0.9999431535015614;0.1769981272576246;1.0000139448761305
62.320998;1.0549103860862503;-0.01684168248830311;-0.015964848373361474;-0.19512611456537915;-0.1849672421294425;1.0505727082420349;9.999765404231422;2.216774956516003e-08;0.17697527945563263;1.0446401643536476;0.9999424989021587;0.17699801142663826;1.000015584354398
62.330998;1.054908239072595;-0.016841682846761963;-0.015964848107577406;-0.19512611534532068;-0.1849672424126899;1.0505701894605237;9.999743101292028;2.167649668209274e-08;0.1769752060158373;1.0446383390343517;0.9999418866348992;0.17699790232413531;1.0000170735008203
62.340998;1.05490607305867;-0.016841683198187043;-0.015964847847516225;-0.1951261161274592;-0.18496724271847395;1.050567711208386;9.999720452222338;2.1180070224646532e-08;0.1769751292778943;1.0446365674533862;0.9999413190812562;0.17699779934485366;1.0000184070959643
62.350998;1.0549038918271827;-0.016841683542589442;-0.01596484759521616;-0.19512611691112453;-0.18496724304655007;1.0505652742491316;9.999697541954898;2.0679224392147394e-08;0.17697504855577986;1.0446348539109225;0.9999407982633832;0.17699770177569826;1.0000195806403682
62.360998;1.054901700284191;-0.016841683879785213;-0.015964847352495624;-0.1951261176959987;-0.18496724339628012;1.0505628800050493;9.999674439551876;2.0175088706425384e-08;0.17697496331330287;1.0446332042910562;0.9999403253555491;0.17699760890507996;1.000020590971967
62.370998;1.0548995044275455;-0.016841684209576855;-0.015964847120786507;-0.1951261184819901;-0.18496724376694215;1.0505605316424103;9.999651193388068;1.9668826036480564e-08;0.17697487322158328;1.0446316258297268;0.9999398998277024;0.17699752006532846;1.0000214365889244
62.380998;1.0548973111710243;-0.016841684531800717;-0.015964846901101313;-0.19512611926888757;-0.1849672441578854;1.0505582343124047;9.999627831927073;1.916137513089882e-08;0.1769747782078195;1.0446301259491924;0.9999395193281114;0.17699743468600637;1.0000221179968485
62.390998;1.054895127878095;-0.016841684846341912;-0.01596484669410602;-0.195126120056125;-0.18496724456836175;1.0505559942094698;9.999604366334042;1.8653746073775714e-08;0.1769746784063433;1.0446287116265063;0.999939180489388;0.17699735242451173;1.0000226378969557
62.400998;1.0548929623970633;-0.01684168515307654;-0.015964846500218618;-0.19512612084275868;-0.1849672449974075;1.0505538169929396;9.999580785553922;1.814742774751497e-08;0.17697457410194198;1.044627389825884;0.999938879244358;0.17699727310486782;1.0000230008860793
62.410998;1.0548908235440853;-0.016841685451706074;-0.01596484631974301;-0.195126121627479;-0.18496724544394855;1.0505517063977594;9.999557055424567;1.764426901153802e-08;0.17697446573838074;1.0446261677857913;0.9999386102375042;0.17699719639498723;1.0000232131936566
62.420998;1.054888721199229;-0.01684168574167648;-0.015964846152919893;-0.19512612240842458;-0.18496724590692515;1.0505496632803857;9.999533135250557;1.7146049114374746e-08;0.176974353868876;1.0446250522532174;0.9999383665808944;0.17699712168823292;1.0000232825421254
62.430998;1.0548866657571299;-0.01684168602222134;-0.015964845999833943;-0.19512612318306854;-0.18496724638528597;1.0505476852457782;9.999508994246051;1.6654289161996458e-08;0.17697423904312376;1.0446240481081546;0.9999381409632097;0.1769970483376049;1.0000232175048334
62.440998;1.0548846673374912;-0.016841686292476905;-0.015964845860450834;-0.19512612394852044;-0.1849672468779565;1.050545767396162;9.999484609737355;1.617031727405023e-08;0.1769741218182677;1.0446231574689193;0.9999379272607568;0.17699697586879956;1.0000230264846528
62.450998;1.054882735020568;-0.016841686551708413;-0.015964845734806027;-0.19512612470192647;-0.18496724738385315;1.050543904132736;9.999459956902298;1.5695364982821593e-08;0.17697400286988033;1.0446223798892542;0.9999377213116962;0.17699690403381357;1.000022717162596
62.460998;1.054880876563473;-0.016841686799383616;-0.015964845623034175;-0.19512612544065394;-0.1849672479018294;1.0505420903346787;9.999435006202559;1.5230608253055745e-08;0.17697388302239603;1.044621713309136;0.9999375205063517;0.17699683280790865;1.0000222965235115
62.470998;1.054879098696875;-0.016841687034988485;-0.015964845525240856;-0.19512612616235187;-0.18496724843063939;1.0505403208809097;9.999409729825446;1.4777118749233015e-08;0.17697376320178673;1.044621154872105;0.9999373226638136;0.17699676230269448;1.000021770828988
62.480998;1.0548774072017366;-0.01684168725796444;-0.015964845441453834;-0.19512612686496408;-0.18496724896905084;1.050538590412086;9.99938411176322;1.4335731809451528e-08;0.17697364440496013;1.0446207012886441;0.9999371254429631;0.1769966925850749;1.0000211457649173
62.490998;1.0548758064767114;-0.01684168746778975;-0.015964845371745785;-0.19512612754667613;-0.1849672495159317;1.0505368944187723;9.999358156013885;1.390698927001144e-08;0.17697352766513028;1.0446203490740265;0.9999369267548015;0.17699662359528334;1.0000204270856905
62.500998;1.0548742992475613;-0.016841687663899558;-0.015964845316418293;-0.1951261282058656;-0.18496725007020484;1.0505352297664259;9.999331882737224;1.3491223287890618e-08;0.17697341395464566;1.044620094524357;0.9999367253081111;0.17699655527577318;1.0000196210544066
62.510998;1.0548728871053357;-0.01684168784549708;-0.015964845276069423;-0.19512612884121444;-0.18496725063066424;1.0505335939334444;9.999305317468094;1.3088607804519534e-08;0.17697330410616816;1.044619933198298;0.9999365206864084;0.1769964877209019;1.0000187346823457
62.520998;1.054871571501936;-0.016841688011511657;-0.015964845251488658;-0.19512612945190477;-0.18496725119577373;1.0505319843116825;9.999278487863727;1.2699228850217442e-08;0.17697319880264642;1.044619859234335;0.999936312747238;0.1769964211767481;1.000017776063939
62.530998;1.0548703539144302;-0.01684168816068711;-0.0159648452434707;-0.19512613003757912;-0.18496725176376552;1.050530398189912;9.999251418725178;1.2323305548766136e-08;0.1769730985271883;1.0446198652033054;0.9999361006192928;0.17699635589979465;1.000016753948276
62.540998;1.0548692350126125;-0.016841688291690974;-0.015964845252580344;-0.19512613059810205;-0.18496725233290284;1.0505288330459124;9.999224120015688;1.1961330000336103e-08;0.17697300348881978;1.0446199427016059;0.9999358821354646;0.17699629198814634;1.0000156762540342
62.550998;1.0548682142723937;-0.016841688403359;-0.01596484527881127;-0.1951261311334598;-0.18496725290158117;1.050527287058912;9.999196588070179;1.1613903236920202e-08;0.17697291368182178;1.0446200827644296;0.9999356542121494;0.176996229392332;1.0000145490792685
62.560998;1.0548672910062749;-0.016841688494971568;-0.015964845321409453;-0.19512613164370154;-0.18496725346840603;1.0505257596827293;9.999168824781886;1.1281363910863537e-08;0.17697282905397585;1.044620275825428;0.9999354140065956;0.1769961681538502;1.0000133772008786
62.570998;1.0548664656244526;-0.016841688566258485;-0.0159648453792733;-0.19512613212874902;-0.18496725403230208;1.0505242515397544;9.999140852320284;1.0963525757481868e-08;0.17697274956668568;1.044620512053904;0.9999351597769832;0.17699610866170779;1.0000121647980358
62.580998;1.0548657393225525;-0.016841688617262443;-0.01596484545156824;-0.1951261325884008;-0.18496725459243776;1.050522763507755;9.999112710708731;1.0659744855982812e-08;0.17697267507696432;1.0446207819021311;0.999934890251879;0.1769960516678415;1.0000109158530863
62.590998;1.054865112573483;-0.016841688648266278;-0.01596484553775617;-0.19512613302259824;-0.18496725514803022;1.0505212959542656;9.999084451247404;1.0369179994517324e-08;0.17697260519522323;1.044621076396207;0.9999346033631885;0.17699599796290555;1.0000096348069243
62.600998;1.054864584121635;-0.016841688659683978;-0.015964845637182187;-0.1951261334314935;-0.18496725569829642;1.0505198486238199;9.999056136551037;1.009103254950496e-08;0.17697253924746267;1.0446213876787664;0.9999342962977176;0.17699594799730803;1.000008326530763
62.610998;1.0548641510572534;-0.016841688651869635;-0.015964845748921246;-0.1951261338152673;-0.1849672562426204;1.050518420802565;9.999027837486071;9.82465807261149e-09;0.17697247637639835;1.0446217096072676;0.9999339664110155;0.17699590183922134;1.0000069953836346
62.620998;1.0548638094331657;-0.01684168862494041;-0.015964845871855617;-0.19512613417400432;-0.1849672567807912;1.0505170121293468;9.998999622373129;9.569461647054622e-09;0.1769724157398613;1.0446220373651436;0.9999336110535796;0.17699585936474493;1.000005644857472
62.630998;1.054863555049882;-0.016841688578776746;-0.015964846004656343;-0.19512613450763652;-0.1849672573130331;1.0505156236566295;9.998971549295986;9.324695787649594e-09;0.17697235668360034;1.0446223663050613;0.9999332266276578;0.17699582034725922;1.0000042777184563
62.640998;1.0548633844603246;-0.01684168851316307;-0.015964846145759014;-0.19512613481587462;-0.18496725783965468;1.0505142573815123;9.998943662647372;9.089467389738114e-09;0.176972298774974;1.0446226913801397;0.9999328088909589;0.17699578445363706;1.000002896027222
62.650998;1.054863295580248;-0.016841688427746866;-0.01596484629349611;-0.19512613509814045;-0.18496725836064074;1.0505129150646404;9.998915987889612;8.862931341209046e-09;0.1769722416941976;1.0446230077373369;0.9999323543080129;0.17699575121382377;1.0000015016459287
62.660998;1.0548632872671582;-0.016841688321922555;-0.01596484644631441;-0.19512613535351567;-0.1849672588755952;1.0505115981762954;9.998888530754359;8.644317999590205e-09;0.17697218513637025;1.0446233116315928;0.9999318605070899;0.17699571995448227;1.000000096702614
62.670998;1.0548633584301954;-0.016841688195048818;-0.015964846602906965;-0.19512613558086717;-0.18496725938394262;1.0505103084039218;9.99886128502146;8.432796232668087e-09;0.17697212878457855;1.0446236007213003;0.9999313258643272;0.17699568981895036;0.9999986830956195
62.680998;1.0548635070787455;-0.016841688046805314;-0.01596484676224837;-0.1951261357793114;-0.18496725988515791;1.050509048098571;9.998834238894633;8.227542664428812e-09;0.17697207224451664;1.0446238738799913;0.9999307492345796;0.1769956598384554;0.9999972618043695
62.690998;1.054863729685995;-0.016841687877324832;-0.015964846923666905;-0.19512613594857328;-0.18496726037889838;1.0505078204977079;9.998807377692607;8.028047564070563e-09;0.17697201505414437;1.0446241307627544;0.9999301300174784;0.17699562891667897;0.9999958330349183
62.700998;1.054864021792168;-0.016841687687239194;-0.015964847086867413;-0.1951261360887029;-0.18496726086496015;1.0505066291100027;9.99878068940254;7.834246329098538e-09;0.17697195689355077;1.0446243710509144;0.9999294686967369;0.1769955958467514;0.9999943970811268
62.710998;1.0548643794081576;-0.016841687477765623;-0.015964847251718282;-0.19512613619958888;-0.18496726134316638;1.0505054769588176;9.998754167909341;7.646356267164978e-09;0.17697189770055186;1.0446245939114205;0.9999287675228081;0.1769955594598757;0.9999929549239623
62.720998;1.054864799763261;-0.016841687250570846;-0.015964847417920456;-0.19512613628075592;-0.18496726181328327;1.0505043669038323;9.998727810939627;7.464692875628687e-09;0.17697183747860817;1.0446247982521526;0.999928030344199;0.17699551876751596;0.9999915080802418
62.730998;1.0548652811849024;-0.016841687007290024;-0.01596484758484382;-0.1951261363313004;-0.18496726227493163;1.0505033023004655;9.998701620158997;7.289473252408409e-09;0.17697177603970773;1.0446249833481678;0.999927261411932;0.17699547299815127;0.9999900583522866
62.740998;1.0548658227463332;-0.016841686749109686;-0.015964847751751703;-0.19512613635003503;-0.184967262727512;1.0505022867055087;9.998675602421638;7.120669967372682e-09;0.17697171294782435;1.0446251490517178;0.999926464436502;0.1769954216261139;0.9999886080890265
62.750998;1.0548664240877497;-0.016841686476838275;-0.01596484791825182;-0.1951261363358947;-0.18496726317021958;1.0505013233267662;9.998649769566345;6.9582424279445364e-09;0.1769716476307092;1.044625295909087;0.999925642961291;0.17699536446023661;0.9999871605236154
62.760998;1.0548670858288542;-0.01684168619129236;-0.015964848084443043;-0.19512613628819223;-0.1849672636021676;1.0505004154627497;9.998624139680112;6.802476172519815e-09;0.176971579473544;1.0446254258522814;0.99992480119035;0.17699530164720484;0.9999857193657782
62.770998;1.0548678100792899;-0.016841685893529763;-0.01596484825065458;-0.19512613620645394;-0.18496726402250332;1.0504995672729918;9.998598735914792;6.6540112223784895e-09;0.17697150791806932;1.0446255424654005;0.9999239436532081;0.1769952335343555;0.9999842876810173
62.780998;1.054868599609998;-0.016841685584825596;-0.01596484841716542;-0.19512613609013169;-0.18496726443042896;1.0504987837928232;9.998573580243823;6.513844003683807e-09;0.17697143268205595;1.0446256496860278;0.9999230739968421;0.17699516052643896;0.999982866965006
62.790998;1.0548694559517078;-0.016841685266565928;-0.015964848584052158;-0.1951261359386161;-0.18496726482527145;1.0504980705797442;9.998548690439277;6.383370792763545e-09;0.1769713539177402;1.0446257501290563;0.9999221945805206;0.17699508300009206;0.9999814572360698
62.800998;1.0548703784237066;-0.016841684940202644;-0.01596484875114225;-0.1951261357514951;-0.18496726520671042;1.0504974337678024;9.998524086685977;6.264049137037992e-09;0.1769712721492358;1.044625844612132;0.9999213068686726;0.1769950013195926;0.9999800579469758
62.810998;1.0548713644172345;-0.01684168460735365;-0.015964848918165714;-0.19512613552870253;-0.1849672655748957;1.0504968800932195;9.998499802412196;6.15689399868007e-09;0.17697118813482693;1.0446259326239413;0.9999204113160115;0.17699491592004268;0.9999786684542117
62.820998;1.054872409476406;-0.01684168426986498;-0.01596484908501632;-0.1951261352705011;-0.18496726593018137;1.0504964160478545;9.998475884822584;6.062354686083486e-09;0.17697110282527084;1.044626012895756;0.9999195067129094;0.1769948273323351;0.9999772873950904
62.830998;1.054873507220617;-0.016841683929671808;-0.015964849251859682;-0.19512613497745374;-0.1849672662726713;1.0504960466925157;9.998452378728627;5.9804662476709516e-09;0.17697101733799686;1.0446260836953893;0.99991858986726;0.176994736224981;0.999975911886234
62.840998;1.0548746501401578;-0.01684168358865339;-0.015964849418953413;-0.19512613465039091;-0.18496726660202306;1.0504957750232942;9.998429308830099;5.911013561837124e-09;0.17697093280307213;1.0446261429374093;0.9999176558771452;0.1769946435320854;0.9999745376265896
