time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.850998;1.054875830764057;-0.016841683248546322;-0.015964849586305983;-0.1951261342903734;-0.1849672669176799;1.050495602065557;9.998406674527125;5.853736541685957e-09;0.1769708502719465;1.0446261882276864;0.9999166988929794;0.17699455049551902;0.9999731600485168
62.860998;1.0548770422209133;-0.016841682910804148;-0.015964849753547887;-0.19512613389869854;-0.1849672672192122;1.050495527585266;9.9983844550575;5.808538119547385e-09;0.17697077080958296;1.0446262168338172;0.9999157133986577;0.17699445849319995;0.9999717754658263
62.870998;1.0548782779996035;-0.016841682576483833;-0.01596484992023026;-0.19512613347695607;-0.18496726750647474;1.0504955507139844;9.998362622864184;5.775600382172973e-09;0.17697069551748895;1.0446262259092245;0.9999146955269889;0.1769943687460982;0.9999703810937604
62.880998;1.0548795310148638;-0.016841682246319725;-0.0159648500863073;-0.19512613302707563;-0.18496726777961528;1.050495670024497;9.998341157830582;5.7552864754238225e-09;0.17697062545366413;1.044626212717599;0.9999136433851665;0.1769942821573393;0.9999689748082297
62.890998;1.0548807930667634;-0.016841681920955618;-0.015964850252415085;-0.19512613255116648;-0.18496726803895844;1.0504958836036473;9.998320050027155;5.747819373431048e-09;0.1769705616513975;1.044626174887973;0.999912556328565;0.17699419938604735;0.9999675558194009
62.900998;1.0548820558663803;-0.01684168160101902;-0.015964850419706064;-0.1951261320511506;-0.18496726828477203;1.0504961892796592;9.998299295337281;5.753100830715308e-09;0.17697050524829683;1.0446261112076;0.9999114342289229;0.17699412093970945;0.9999661250618198
62.910998;1.0548833126088273;-0.01684168128688923;-0.01596485058930826;-0.19512613152859826;-0.18496726851701736;1.0504965847007712;9.998278893754678;5.770811437376797e-09;0.1769704575938386;1.0446260218261114;0.999910277486081;0.17699404718937595;0.9999646841711474
62.920998;1.0548845584468853;-0.016841680978509768;-0.015964850761873105;-0.1951261309848924;-0.1849672687352595;1.0504970674124203;9.9982588520311;5.800534872450472e-09;0.17697042022957074;1.044625907275177;0.9999090878162779;0.17699397847699438;0.9999632342812537
62.930998;1.0548857897919381;-0.016841680675544573;-0.01596485093759865;-0.1951261304213079;-0.18496726893889331;1.0504976349056108;9.998239188406423;5.841764153556318e-09;0.1769703947620812;1.0446257672891088;0.9999078688413174;0.17699391532592282;0.9999617759041126
62.940998;1.054887003697443;-0.01684168037773544;-0.015964851116613846;-0.19512612983883632;-0.18496726912750555;1.050498284470421;9.998219935158083;5.8937620605527856e-09;0.17697038276373298;1.044625600047801;0.9999066252776752;0.1769938585834923;0.9999603095111238
62.950998;1.0548881981649136;-0.016841680085123913;-0.01596485129921499;-0.19512612923810682;-0.18496726930101764;1.0504990129876;9.998201138310595;5.95537331931764e-09;0.1769703857787624;1.0446254026650628;0.9999053613650924;0.1769938094296829;0.9999588357877027
62.960998;1.054889372318604;-0.01684167979804391;-0.015964851485677053;-0.1951261286196166;-0.18496726945960149;1.0504998164831967;9.998182853215686;6.025004684253737e-09;0.17697040537348138;1.0446251729352503;0.9999040803245517;0.17699376924939547;0.9999573554675348
62.970998;1.054890525653522;-0.016841679517017833;-0.015964851676026626;-0.19512612798408002;-0.18496726960363769;1.0505006895374105;9.998165133913187;6.1008648365463675e-09;0.17697044306403562;1.0446249105787453;0.9999027850428391;0.1769937394167609;0.9999558695814714
62.980998;1.0548916573095086;-0.016841679242598353;-0.015964851870073928;-0.19512612733263696;-0.18496726973376382;1.050501625384228;9.998148022843083;6.181322924408355e-09;0.17697050005358086;1.044624617037272;0.9999014786580325;0.17699372115037176;0.9999543800073617
62.990998;1.054892766174209;-0.016841678975301543;-0.01596485206748459;-0.19512612666683302;-0.18496726985068612;1.0505026169609935;9.998131550791566;6.265150924987597e-09;0.17697057705596794;1.0446242944687232;0.9999001648110218;0.17699371546561934;0.9999528893626324
63.000998;1.0548938519746356;-0.016841678715707513;-0.01596485226768323;-0.19512612598851875;-0.1849672699547056;1.0505036581347416;9.99811574697872;6.351587704859374e-09;0.17697067439285974;1.0446239447734595;0.9998988481515709;0.17699372308192704;0.9999514001759101
63.010998;1.054894916414853;-0.016841678464552826;-0.0159648524697166;-0.19512612529981696;-0.18496727004543229;1.0505047443399125;9.998100646875145;6.440273775694123e-09;0.1769707921071149;1.0446235694788393;0.9998975345401997;0.1769937442982611;0.9999499144492385
63.020998;1.0548959627243593;-0.016841678222859098;-0.01596485267244285;-0.19512612460312587;-0.18496727012188502;1.050505872807943;9.998086292410278;6.531118367296785e-09;0.17697092996827743;1.0446231705551356;0.9998962305381507;0.17699377899156923;0.9999484342497272
63.030998;1.0548969942840434;-0.01684167799202097;-0.015964852874935154;-0.19512612390109985;-0.18496727018273626;1.0505070428526326;9.998072735101607;6.624216623493475e-09;0.17697108755168425;1.0446227506062633;0.9998949427716868;0.17699382672776728;0.9999469624438581
63.040998;1.0548980138406738;-0.016841677773554276;-0.015964853076489444;-0.19512612319644862;-0.18496727022643727;1.0505082561130208;9.998060041793686;6.719772391004544e-09;0.17697126439632946;1.0446223121194875;0.9998936776394042;0.17699388687307724;0.9999455028433525
63.050998;1.0548990231566833;-0.01684167756875089;-0.015964853276272315;-0.1951261224915442;-0.18496727025127024;1.0505095160885285;9.998048288603348;6.817957499740606e-09;0.1769714600733913;1.0446218576595432;0.999892441665598;0.17699395870297463;0.9999440600629765
63.060998;1.0549000232654198;-0.016841677378592008;-0.01596485347317263;-0.19512612178821512;-0.18496727025554605;1.050510826051347;9.998037545472338;6.918856978093893e-09;0.17697167411740067;1.0446213908244257;0.9998912419990094;0.1769940414864536;0.9999426396974546
63.070998;1.0549010154289078;-0.01684167720378855;-0.015964853666005863;-0.19512612108782507;-0.18496727023784035;1.0505121863615634;9.998027867916843;7.022528780780144e-09;0.176971905880817;1.0446209159497255;0.999890085938451;0.1769941344399461;0.9999412488255962
63.080998;1.0549020016085109;-0.01684167704486614;-0.015964853853851282;-0.19512612039135543;-0.18496727019714426;1.0505135940084864;9.99801930291121;7.129076389197527e-09;0.1769721544770781;1.044620437021539;0.999888980114992;0.17699423658807487;0.9999398958225652
63.090998;1.0549029838382527;-0.01684167690236084;-0.015964854036158445;-0.19512611969938298;-0.18496727013295006;1.0505150448838263;9.99801189958061;7.238702997776755e-09;0.17697241895601679;1.0446199575970432;0.9998879309688421;0.1769943467191988;0.9999385897250841
63.100998;1.0549039627862846;-0.01684167677705132;-0.015964854212442307;-0.1951261190120566;-0.1849672700451687;1.050516536138592;9.998005710457353;7.351644147353488e-09;0.17697269852002773;1.0446194814575078;0.9998869456133357;0.17699446353496925;0.9999373405582603
63.110998;1.054904936869704;-0.01684167667000521;-0.01596485438197208;-0.19512611832928542;-0.1849672699339945;1.0505180664671891;9.99800078485305;7.467882254576728e-09;0.17697299255714738;1.0446190128000246;0.9998860314086313;0.17699458586693378;0.9999361595983066
63.120998;1.0549059036201915;-0.016841676582274947;-0.015964854543913335;-0.19512611765113747;-0.18496726979989864;1.0505196352630313;9.997997164198262;7.586880962746583e-09;0.17697330055425325;1.0446185557640089;0.9998851952815836;0.17699471272981887;0.9999350579641801
63.130998;1.0549068618201223;-0.016841676514561452;-0.015964854697706792;-0.19512611697811816;-0.1849672696435529;1.050521242516478;9.997994878028708;7.707701690311585e-09;0.17697362200789854;1.0446181135895334;0.9998844437960023;0.17699484322861175;0.9999340448229421
63.140998;1.054907811808652;-0.01684167646719937;-0.01596485484310596;-0.19512611631129392;-0.1849672694655905;1.0505228890603884;9.997993938614698;7.829287427614254e-09;0.17697395641540153;1.0446176882148317;0.9998837833532218;0.17699497654357163;0.9999331268823789
63.150998;1.0549087546801619;-0.016841676440172423;-0.015964854979806088;-0.19512611565244423;-0.18496726926645052;1.050524576131241;9.997994337587905;7.950446586900505e-09;0.17697430331883252;1.0446172809932956;0.9998832201822496;0.1769951120095409;0.9999323088628355
63.160998;1.054909692051651;-0.01684167643296221;-0.01596485510722489;-0.1951261150040159;-0.18496726904644717;1.0505263049279518;9.997996044338898;8.069677308894978e-09;0.17697466226562714;1.0446168938585036;0.9998827598862132;0.17699524916318496;0.9999315940469078
63.170998;1.0549106263405477;-0.016841676444567338;-0.01596485522474884;-0.19512611436871785;-0.1849672688059999;1.0505280767110594;9.99799900724329;8.185187119551198e-09;0.17697503270090864;1.0446165300511758;0.9998824068524258;0.17699538775899468;0.9999309846545158
63.180998;1.0549115608764077;-0.016841676473777243;-0.01596485533200127;-0.19512611374905434;-0.18496726854581189;1.050529892477858;9.998003159731665;8.295115014399253e-09;0.1769754139323536;1.0446161942832382;0.9998821645496367;0.17699552779713387;0.9999304819669385
63.190998;1.054912499274771;-0.01684167651941527;-0.015964855428748762;-0.19512611314708292;-0.1849672682668627;1.0505317521222923;9.998008425227153;8.397755935999769e-09;0.17697580520659953;1.0446158922793232;0.9998820361277662;0.17699566952639964;0.9999300860737445
63.200998;1.0549134445610628;-0.016841676580408655;-0.015964855514759246;-0.19512611256442214;-0.18496726797036322;1.0505336543731107;9.998014716191605;8.491571001768257e-09;0.176976205770256;1.0446156298465494;0.9998820242021158;0.1769958133503631;0.9999297954984401
63.210998;1.0549143990453183;-0.016841676655722643;-0.015964855589885682;-0.19512611200231952;-0.18496726765783947;1.0505355974037518;9.998021933825745;8.575043931735107e-09;0.17697661477420631;1.0446154117873678;0.999882130759137;0.17699595966928153;0.9999296068705823
63.220998;1.0549153644552869;-0.016841676744349506;-0.01596485565406613;-0.19512611146167216;-0.18496726733126564;1.0505375789469058;9.998029973818644;8.646718175812035e-09;0.1769770311189656;1.0446152408243112;0.999882357971818;0.1769961088190937;0.9999295146395343
63.230998;1.0549163418455951;-0.016841676845485473;-0.015964855707076536;-0.19512611094304946;-0.18496726699295948;1.0505395961105315;9.998038732402438;8.705463146540863e-09;0.1769774534581962;1.0446151174955134;0.9998827087956589;0.17699626114045766;0.9999295111642444
63.240998;1.0549173316943077;-0.01684167695870878;-0.015964855748463444;-0.19512611044675102;-0.184967266645208;1.0505416457206072;9.998048106271145;8.750578727502988e-09;0.17697788037274798;1.0446150410844415;0.9998831866133023;0.17699641694202123;0.9999295875567568
63.250998;1.0549183340195822;-0.016841677084034324;-0.015964855777884857;-0.19512610997291463;-0.18496726629001614;1.0505437249017169;9.99805798952081;8.781581976775312e-09;0.17697831052502483;1.0446150097901945;0.9998837946290245;0.1769965762660565;0.9999297347362298
63.260998;1.0549193481929757;-0.016841677221782907;-0.01596485579543322;-0.19512610952156062;-0.18496726592915555;1.0505458312233793;9.998068272860346;8.797987322995776e-09;0.17697874262716023;1.0446150201609081;0.9998845350219786;0.1769967387705772;0.9999299435612116
63.270998;1.0549203729232617;-0.016841677372201692;-0.01596485580154102;-0.19512610909254066;-0.1849672655642321;1.0505479625263414;9.998078844326892;8.79931573935464e-09;0.17697917529306592;1.0446150672316432;0.9998854076096336;0.17699690393681433;0.9999302045968471
63.280998;1.0549214069956483;-0.016841677535204845;-0.015964855796666635;-0.19512610868550276;-0.184967265196639;1.0505501168107307;9.99808959187615;8.78527961683144e-09;0.17697960696023737;1.0446151453609318;0.9998864095340444;0.17699707140414106;0.9999305088684544
63.290998;1.0549224498671195;-0.01684167771051721;-0.01596485578120029;-0.1951261082998111;-0.18496726482767042;1.0505522921736186;9.99810040708065;8.755831380333248e-09;0.17698003592349448;1.0446152490898906;0.9998875365145764;0.17699724110196158;0.9999308488519337
63.300998;1.0549235010206348;-0.01684167789788759;-0.01596485575563609;-0.1951261079344904;-0.18496726445884412;1.050554486518862;9.998111184348678;8.710929529647803e-09;0.1769804604354479;1.0446153732835588;0.999888783755192;0.1769974130699231;0.9999312182949962
63.310998;1.054924558946053;-0.01684167809698382;-0.01596485572068272;-0.1951261075884576;-0.18496726409199826;1.0505566969428266;9.99812181991078;8.650402830009195e-09;0.17698087883447466;1.044615512673619;0.9998901456808178;0.1769975872287193;0.9999316112975942
63.320998;1.0549256209796034;-0.016841678307136974;-0.01596485567715795;-0.1951261072609398;-0.1849672637290945;1.0505589190755444;9.998132218786989;8.57408354423807e-09;0.17698128964089668;1.0446156617483402;0.9998916159281742;0.17699776331375067;0.9999320220678344
63.330998;1.0549266844825598;-0.01684167852741715;-0.01596485562591007;-0.19512610695166469;-0.1849672633721681;1.0505611470748843;9.998142303512783;8.482014408312779e-09;0.1769816916275795;1.044615814860287;0.9998931884401806;0.17699794085679035;0.9999324455192894
63.340998;1.0549277488501831;-0.016841678756907865;-0.015964855568018996;-0.19512610666071847;-0.18496726302343605;1.0505633747563488;9.998152015359262;8.374711967579779e-09;0.17698208391246456;1.0446159662493837;0.9998948585713375;0.1769981191282016;0.9999328778331501
63.350998;1.0549288165900264;-0.0168416789947109;-0.015964855504911016;-0.1951261063883948;-0.1849672626852103;1.0505655970910517;9.998161306095117;8.253332385211228e-09;0.17698246597608605;1.0446161103352716;0.9998966232575692;0.17699829714127013;0.9999333166604862
63.360998;1.0549298926579573;-0.016841679239787306;-0.015964855437989693;-0.19512610613523784;-0.18496726235962166;1.0505678105973018;9.998170128283736;8.119595064538316e-09;0.1769828375374908;1.0446162421650098;0.9998984805358873;0.17699847378094488;0.9999337604361063
63.370998;1.0549309829633553;-0.016841679490855434;-0.015964855368384295;-0.1951261059021255;-0.18496726204838237;1.050570012589824;9.99817843899516;7.975685052831869e-09;0.17698319841079088;1.0446163575047762;0.9999004289130329;0.17699864798661835;0.9999342067713114
63.380998;1.0549320930725037;-0.016841679746318408;-0.015964855297270163;-0.19512610569018668;-0.18496726175260078;1.0505722009632057;9.998186213300587;7.82417195649785e-09;0.17698354839916547;1.0446164528213562;0.9999024670164552;0.17699881885742205;0.9999346519078287
63.390998;1.0549332275217975;-0.01684168000430664;-0.015964855226157176;-0.1951261055004805;-0.18496726147267348;1.0505743747348735;9.998193452973076;7.667932395316251e-09;0.17698388725078845;1.044616525813668;0.999904593516267;0.17699898559766702;0.9999350918654247
63.400998;1.0549343895919268;-0.016841680262924624;-0.01596485515675286;-0.19512610533358168;-0.18496726120842052;1.0505765338886357;9.998200186903164;7.510247021278009e-09;0.17698421473390272;1.0446165757225614;0.9999068067282446;0.1769991474106122;0.999935523410592
63.410998;1.054935581326347;-0.01684168052058935;-0.01596485509075923;-0.19512610518944368;-0.18496726095934574;1.0505786785383109;9.998206461830783;7.354824859789618e-09;0.1769845306781318;1.0446166023992618;0.9999091041235226;0.17699930350940812;0.9999359443912118
63.420998;1.0549368038815279;-0.016841680776290138;-0.015964855029878735;-0.19512610506774142;-0.18496726072478709;1.050580808497715;9.998212328971116;7.2053680120380485e-09;0.17698483486340885;1.0446166051043673;0.9999114827177107;0.17699945326345726;0.9999363541801984
63.430998;1.0549380581301842;-0.016841681029573324;-0.01596485497585547;-0.1951261049681744;-0.1849672605039339;1.050582923323295;9.998217838015565;7.0650520646329085e-09;0.17698512695215776;1.0446165823776468;0.9999139398329431;0.17699959636551832;0.9999367537984419
63.440998;1.0549393448779023;-0.01684168128023335;-0.015964854930316817;-0.1951261048901821;-0.18496726029579003;1.0505850222541668;9.998223035235801;6.936557858102523e-09;0.17698540660968284;1.0446165327863572;0.9999164729308544;0.17699973286821993;0.9999371453091765
63.450998;1.0549406644489459;-0.01684168152802204;-0.01596485489448217;-0.19512610483251594;-0.18496726009922038;1.0505871038869923;9.998227957125941;6.822422782636069e-09;0.1769856736401678;1.0446164553660293;0.999919078893259;0.1769998630493086;0.9999375310045633
63.460998;1.0549420165106362;-0.01684168177250729;-0.01596485486906235;-0.19512610479332815;-0.18496725991311963;1.050589166105642;9.998232624782117;6.725079698769796e-09;0.17698592792714427;1.0446163491411637;0.9999217537864364;0.1769999872552677;0.9999379129446331
63.470998;1.0549434005667357;-0.0168416820130459;-0.015964854854399444;-0.1951261047706485;-0.18496725973655478;1.0505912065832816;9.998237048062167;6.646628195184646e-09;0.17698616928779962;1.0446162128546463;0.9999244932041573;0.177000105880857;0.9999382929891382
63.480998;1.0549448164679447;-0.016841682248974504;-0.015964854850497603;-0.1951261047627199;-0.1849672595687147;1.0505932229272246;9.998241235785946;6.58880421908651e-09;0.17698639747553824;1.044616045702177;0.9999272928162878;0.177000219387234;0.9999386730584529
63.490998;1.0549462643741394;-0.016841682479863295;-0.015964854856948853;-0.19512610476799983;-0.1849672594086416;1.0505952121239683;9.99824519781507;6.55321795937288e-09;0.1769866122996633;1.0446158479431016;0.999930148931346;0.1770003281972399;0.9999390550228295
63.500998;1.054947744121782;-0.0168416827055602;-0.0159648548730279;-0.19512610478497516;-0.18496725925501625;1.0505971707505732;9.99824893624939;6.541524189198705e-09;0.17698681370542438;1.0446156208370776;0.9999330587925367;0.1770004325738176;0.9999394397536271
63.510998;1.0549492547475332;-0.01684168292614076;-0.01596485489778614;-0.19512610481190804;-0.18496725910636036;1.0505990961336718;9.998252441267411;6.5553754696229786e-09;0.1769870017912995;1.0446153663544078;0.9999360201429867;0.17700053262356202;0.9999398257734644
63.520998;1.054950794775033;-0.016841683141897133;-0.01596485493004254;-0.1951261048466877;-0.18496725896141733;1.0506009867474786;9.998255697217429;6.596263169754219e-09;0.1769871767434247;1.0446150869132065;0.99993903047202;0.1770006283641283;0.9999402087960776
63.530998;1.0549523628413597;-0.016841683353222687;-0.01596485496856307;-0.19512610488694998;-0.18496725881916318;1.0506028417521425;9.998258688732825;6.665241415199483e-09;0.17698733866288144;1.0446147855213512;0.9999420866997653;0.177000719789253;0.9999405829646595
63.540998;1.0549539582156047;-0.01684168356041837;-0.01596485501236082;-0.1951261049303982;-0.18496725867857028;1.0506046604518482;9.998261401033629;6.762665818053197e-09;0.17698748747326717;1.0446144660238006;0.9999451853709316;0.17700080691926828;0.9999409427170016
63.550998;1.0549555805883029;-0.016841683763594902;-0.015964855060688326;-0.1951261049752406;-0.1849672585384779;1.0506064412351697;9.998263817992937;6.888255850651103e-09;0.17698762296620946;1.0446141326839145;0.9999483231616894;0.17700088979391718;0.9999412833397027
63.560998;1.0549572293279836;-0.016841683962657453;-0.015964855112776465;-0.1951261050205642;-0.18496725839750672;1.050608180636694;9.99826592779146;7.041344705559775e-09;0.17698774480038332;1.0446137895556957;0.9999514968955675;0.1770009684316715;0.9999416004002186
63.570998;1.0549589037184621;-0.01684168415744017;-0.01596485516777714;-0.19512610506635578;-0.1849672582539712;1.0506098738346876;9.998267731735242;7.221048581912804e-09;0.17698785255007504;1.044613440427082;0.9999547026757597;0.17700104283147094;0.9999418898775032
63.580998;1.0549606036668457;-0.016841684348022273;-0.015964855224833763;-0.19512610511322542;-0.18496725810601605;1.0506115159144975;9.998269239235501;7.426458564742527e-09;0.17698794593313175;1.0446130889715883;0.9999579350560058;0.1770011130177519;0.9999421489325345
63.590998;1.0549623294958275;-0.016841684534892362;-0.015964855283020232;-0.1951261051620649;-0.18496725795195926;1.0506131025834147;9.998270454140645;7.65683830521692e-09;0.17698802498996535;1.044612738917165;0.9999611867093419;0.1770011790774536;0.9999423759299907
63.600998;1.0549640814423211;-0.016841684718831754;-0.01596485534141468;-0.19512610521366613;-0.1849672577904352;1.0506146300330679;9.998271367483914;7.911723651200034e-09;0.17698808998687687;1.0446123945823516;0.9999644486424022;0.17700124116043328;0.9999425697766984
63.610998;1.054965859482292;-0.016841684900792433;-0.01596485539936848;-0.1951261052684111;-0.18496725762025565;1.0506160944332603;9.998271957406404;8.191003226180048e-09;0.17698814114746342;1.0446120610698153;0.9999677108132167;0.1770012994605192;0.9999427295192976
63.620998;1.054967663245776;-0.016841685081811723;-0.01596485545652979;-0.1951261053262721;-0.18496725744025738;1.050617492029175;9.998272195519343;8.494852395535493e-09;0.17698817854773394;1.0446117432072919;0.9999709624957648;0.1770013542217107;0.9999428543359755
63.630998;1.0549694919283326;-0.016841685262803854;-0.015964855512424304;-0.19512610538704114;-0.18496725724928312;1.0506188201888826;9.998272058494777;8.823429336012443e-09;0.17698820224538284;1.0446114441361802;0.9999741925916273;0.17700140574092882;0.9999429433626096
63.640998;1.0549713445357154;-0.016841685444307797;-0.015964855566016505;-0.19512610545058043;-0.1849672570463299;1.0506200781785442;9.99827153751979;9.176708047546133e-09;0.17698821233602055;1.0446111650817278;0.9999773901311427;0.17700145431418954;0.9999429951277956
63.650998;1.054973220661456;-0.01684168562641294;-0.015964855615777113;-0.19512610551698048;-0.18496725683073695;1.0506212668081187;9.998270641806807;9.554679738544928e-09;0.17698820886648856;1.0446109059742181;0.9999805445745459;0.1770015001924766;0.9999430071160685
63.660998;1.0549751210152234;-0.016841685808977575;-0.015964855660059948;-0.19512610558649338;-0.18496725660215865;1.0506223880170444;9.998269398280737;9.95753822099568e-09;0.17698819183647546;1.0446106656464365;0.9999836460303985;0.17700154357164224;0.9999429761211878
63.670998;1.0549770470363324;-0.01684168599200562;-0.01596485569723576;-0.19512610565938263;-0.18496725636024833;1.050623444798696;9.998267849013972;1.0385559621531906e-08;0.17698816131012923;1.0446104417946038;0.9999866855433267;0.17700158462826693;0.99994289925407
63.680998;1.0549790002284325;-0.016841686175832496;-0.01596485572560099;-0.19512610573587222;-0.18496725610435244;1.0506244405801684;9.998266047080774;1.0838933289392523e-08;0.17698811750564403;1.0446102316406323;0.9999896558802727;0.17700162367245986;0.999942774647066
63.690998;1.0549809817701563;-0.01684168636088279;-0.01596485574338956;-0.19512610581605366;-0.1849672558335522;1.0506253785887933;9.998264054475456;1.1317694992203395e-08;0.17698806080502757;1.0446100330764498;0.999992552770708;0.17700166124851224;0.9999426013895746
63.700998;1.0549829920956508;-0.01684168654724391;-0.015964855748908678;-0.1951261058996944;-0.18496725554696714;1.0506262619434121;9.998261945495196;1.182165440035329e-08;0.17698799169033852;1.0446098453184045;0.999995375204582;0.17700169806616078;0.9999423789458106
63.710998;1.0549850304041462;-0.016841686734499504;-0.015964855740616814;-0.19512610598618801;-0.18496725524405452;1.0506270937031355;9.99825981093412;1.2350314684362113e-08;0.1769879107002034;1.0446096689201092;0.9999981244895898;0.1770017349864136;0.999942106440645
63.720998;1.0549870945249733;-0.016841686921849966;-0.015964855717154974;-0.19512610607478134;-0.18496725492470298;1.050627876555426;9.9982577566305;1.2902768007391577e-08;0.17698781845499353;1.0446095055411726;1.0000008025058806;0.1770017730490345;0.9999417828485323
63.730998;1.054989181300245;-0.016841687108379362;-0.0159648556775168;-0.19512610616479148;-0.18496725458903787;1.0506286130107183;9.998255895451493;1.3477636061658739e-08;0.17698771567375146;1.044609357431458;1.000003409687433;0.17700181332777284;0.9999414084678834
63.740998;1.0549912872065403;-0.016841687293354078;-0.015964855621214056;-0.195126106255693;-0.1849672542371213;1.0506293062622105;9.998254336399642;1.4073244881276299e-08;0.17698760317565349;1.0446092269058425;1.0000059442146623;0.17700185671965263;0.9999409857467697
63.750998;1.0549934093160662;-0.016841687476243858;-0.015964855548144963;-0.1951261063473092;-0.18496725386877697;1.0506299603891542;9.998253181959468;1.4687903832186836e-08;0.17698748192152197;1.0446091165668694;1.000008402446909;0.17700190380688388;0.9999405179780192
63.760998;1.0549955465433218;-0.016841687656434123;-0.015964855458314685;-0.19512610644003084;-0.18496725348356985;1.0506305793801893;9.998252533305227;1.532006276463933e-08;0.1769873529951675;1.0446090298857407;1.000010779532819;0.1770019547919877;0.9999400075851411
63.770998;1.0549977001571353;-0.01684168783311314;-0.015964855351702018;-0.19512610653474186;-0.18496725308082407;1.0506311663419428;9.99825248637314;1.596840570912321e-08;0.17698721742307388;1.0446089708344637;1.000013070336746;0.1770020096190909;0.9999394562795428
63.780998;1.0549998732774093;-0.01684168800561422;-0.01596485522835787;-0.19512610663239927;-0.18496725265967823;1.050631723774915;9.998253120911583;1.6631919066088522e-08;0.1769870760131345;1.0446089426913574;1.0000152708138565;0.17700206822880196;0.9999388665437801
63.790998;1.0550020700349716;-0.016841688173781462;-0.01596485508857019;-0.19512610673370656;-0.18496725221934082;1.0506322541323754;9.998254495944328;1.73098876296978e-08;0.17698692938130606;1.0446089477196658;1.0000173791463793;0.1770021306264671;0.9999382423252962
63.800998;1.0550042947775733;-0.01684168833791607;-0.015964854932834078;-0.1951261068392069;-0.18496725175951875;1.0506327599680647;9.998256650364961;1.8001776574392102e-08;0.17698677802853388;1.044608988276313;1.000019395884863;0.17700219674348724;0.9999375882452637
63.810998;1.0550065515695874;-0.01684168849857191;-0.01596485476171198;-0.19512610694938298;-0.18496725128077285;1.050633244430324;9.99825960833167;1.870697021188295e-08;0.17698662237361393;1.0446090677638284;1.000021322927056;0.17700226637951347;0.9999369084730817
63.820998;1.055008844130446;-0.0168416886564954;-0.015964854575804915;-0.19512610706454134;-0.18496725078453666;1.0506337123862244;9.998263391379727;1.9424696527129603e-08;0.17698646282757774;1.0446091902070076;1.0000231618430697;0.17700233922089895;0.9999362065447223
63.830998;1.055011175904915;-0.016841688812570504;-0.015964854375841796;-0.19512610718483434;-0.18496725027276847;1.0506341706695224;9.998268028828873;2.0154453960061823e-08;0.17698629985617081;1.0446093590813759;1.0000249128074203;0.17700241476227974;0.9999354859537601
63.840998;1.055013549922553;-0.01684168896780437;-0.01596485416274382;-0.19512610731041008;-0.184967249747624;1.0506346269449724;9.998273557101818;2.089649597366895e-08;0.17698613391100812;1.044609576957712;1.0000265752382824;0.17700249228634346;0.9999347505083782
63.850998;1.0550159689548906;-0.01684168912347503;-0.015964853937459292;-0.19512610744146086;-0.18496724921145366;1.050635088392916;9.998280006564302;2.165174567559941e-08;0.17698596531123098;1.0446098463422864;1.0000281489605498;0.17700257102238706;0.999934004427054
63.860998;1.0550184362008201;-0.016841689281047918;-0.015964853700740595;-0.1951261075782684;-0.18496724866694242;1.050635561035978;9.998287386607185;2.242126921593272e-08;0.17698579425514094;1.0446101699527295;1.0000296342573427;0.17700265030063403;0.9999332522790065
63.870998;1.0550209552027168;-0.01684168944163581;-0.01596485345330913;-0.19512610772128425;-0.18496724811706042;1.0506360494372238;9.998295686649264;2.320585028613443e-08;0.17698562098749385;1.044610550052582;1.0000310315972272;0.17700272960934166;0.9999324980624529
63.880998;1.055023528550766;-0.016841689605630598;-0.015964853196301396;-0.19512610787113382;-0.18496724756478766;1.0506365560434356;9.998304890904379;2.4005722917846682e-08;0.17698544593729398;1.0446109883099701;1.0000323417644688;0.1770028085656268;0.9999317440109741
63.890998;1.0550261567662735;-0.01684168977292177;-0.01596485293138219;-0.1951261080285184;-0.18496724701291248;1.0506370807981573;9.998314988392682;2.4820360642579273e-08;0.17698526968608994;1.0446114857670294;1.0000335654005572;0.17700288682202794;0.9999309906605063
63.900998;1.0550288382039639;-0.016841689943308404;-0.015964852660280235;-0.1951261081940302;-0.1849672464640258;1.0506376220043316;9.998325971256074;2.5648531063147044e-08;0.1769850928688797;1.044612042182109;1.0000347020418896;0.17700296401624696;0.9999302379447204
63.910998;1.0550315698579886;-0.01684169011663735;-0.015964852384287007;-0.1951261083679905;-0.1849672459204547;1.0506381773671982;9.998337826744239;2.6488516809296185e-08;0.17698491611955713;1.044612655663167;1.000035750042169;0.17700303979976326;0.9999294858986059
63.920998;1.0550343485409779;-0.016841690292637327;-0.015964852104271576;-0.19512610855039625;-0.18496724538416331;1.0506387440605502;9.998350533701899;2.7338202675865146e-08;0.1769847400389849;1.0446133231381478;1.0000367072902343;0.17700311381638287;0.9999287344965035
63.930998;1.0550371713082327;-0.016841690470766914;-0.015964851820988807;-0.1951261087409627;-0.18496724485697916;1.0506393185385716;9.998364064333462;2.8195122463187035e-08;0.17698456520403633;1.0446140412503342;1.0000375715910474;0.1770031856092768;0.9999279832934653
63.940998;1.055040034828821;-0.016841690650156033;-0.015964851535197836;-0.1951261089392877;-0.1849672443410425;1.0506398967964232;9.998378382563084;2.9056718246244518e-08;0.17698439222473566;1.0446148071619212;1.0000383404793127;0.177003254646388;0.999927231619882
63.950998;1.055042934895088;-0.0168416908295829;-0.01596485124759111;-0.19512610914507628;-0.18496724383898627;1.050640474586078;9.998393443697402;2.9920767446722975e-08;0.176984221708864;1.0446156190951719;1.000039010951794;0.17700332045460768;0.999926479000238
63.960998;1.0550458665273665;-0.016841691007622075;-0.015964850958874947;-0.19512610935830044;-0.18496724335364206;1.0506410476846786;9.998409198408002;3.078550609338737e-08;0.17698405409678142;1.0446164766564463;1.0000395797863983;0.17700338265290452;0.999925724922623
63.970998;1.0550488238889406;-0.01684169118288405;-0.015964850669983034;-0.19512610957922003;-0.18496724288755262;1.0506416127485085;9.998425594089925;3.164924034807245e-08;0.17698388954652342;1.0446173805550214;1.0000400444682809;0.17700344087909511;0.9999249687297447
63.980998;1.055051800270524;-0.016841691354267975;-0.015964850381996312;-0.1951261098082237;-0.18496724244270035;1.0506421677793039;9.9984425781318;3.25100668625995e-08;0.17698372793196918;1.0446183315090638;1.000040403766665;0.1770034947302164;0.9999242106556083
63.990998;1.0550547886555766;-0.016841691521195676;-0.015964850095736997;-0.19512611004570865;-0.18496724202048775;1.050642711337428;9.998460104721538;3.336614311175495e-08;0.17698356886432093;1.044619329248923;1.0000406576341918;0.1770035437463536;0.9999234526427535
64.000998;1.0550577817270304;-0.016841691683442798;-0.01596484981153051;-0.19512611029214721;-0.1849672416217589;1.0506432413668918;9.998478133335317;3.421611802283899e-08;0.17698341179513927;1.0446203722614067;1.0000408069504378;0.17700358742646566;0.9999226978187755
64.010998;1.055060771089022;-0.016841691840618594;-0.01596484952939866;-0.19512611054804396;-0.1849672412468816;1.0506437548291572;9.998496621778862;3.505928554195287e-08;0.17698325631372852;1.0446214579945976;1.000040853304348;0.1770036253279328;0.9999219499053016
64.020998;1.0550637473531082;-0.016841691991961213;-0.015964849249340586;-0.1951261108137701;-0.18496724089591862;1.0506442486028653;9.998515525559183;3.589533294872682e-08;0.1769831024142525;1.0446225835298246;1.0000407987856652;0.1770036572251219;0.9999212132043227
64.030998;1.0550667014065114;-0.016841692136552882;-0.015964848971323074;-0.19512611108962197;-0.18496724056867236;1.0506447206886604;9.9985347984237;3.672385822924026e-08;0.17698295047122098;1.0446237465308368;1.0000406459349602;0.17700368315783332;0.9999204919730601
64.040998;1.0550696253785194;-0.01684169227348779;-0.01596484869519578;-0.19512611137602773;-0.18496724026470945;1.050645170638129;9.998554388461908;3.754406358550687e-08;0.17698280113275938;1.044624945891292;1.0000403980769716;0.17700370336197166;0.9999197892895114
64.050998;1.055072512339268;-0.016841692401816235;-0.01596484842077902;-0.19512611167349436;-0.184967239983657;1.0506455995119013;9.9985742376365;3.8354742465960254e-08;0.17698265531401902;1.0446261816670508;1.0000400597539165;0.1770037182107628;0.9999191069445991
64.060998;1.0550753554348735;-0.01684169252049747;-0.01596484814783064;-0.19512611198226826;-0.1849672397255053;1.050646009054216;9.998594286725504;3.915440502361742e-08;0.17698251412595387;1.0446274540050495;1.0000396365548427;0.17700372813666698;0.9999184459587682
64.070998;1.0550781475904372;-0.01684169262856414;-0.015964847875754307;-0.1951261123021899;-0.1849672394905699;1.0506463999654367;9.998614476116687;3.994147517915845e-08;0.17698237868299718;1.0446287617261718;1.000039134278391;0.1770037335238718;0.9999178065841856
64.080998;1.05508088189179;-0.01684169272530361;-0.015964847603443695;-0.19512611263289423;-0.1849672392792398;1.0506467710416982;9.998634743459455;4.071441469206082e-08;0.1769822499244908;1.0446301018085555;1.000038558003396;0.17700373473546308;0.9999171882932253
64.090998;1.05508355199287;-0.016841692810229163;-0.015964847329470417;-0.19512611297399962;-0.18496723909175222;1.0506471198592873;9.998655029153833;4.147159306899574e-08;0.1769821285437877;1.0446314699270398;1.0000379116380764;0.17700373222813665;0.999916589847318
64.100998;1.055086152027168;-0.01684169288293954;-0.015964847052344314;-0.19512611332523175;-0.18496723892808642;1.0506474440485496;9.998675284557915;4.221109378877665e-08;0.1769820150236796;1.0446328610957039;1.0000371982281593;0.1770037264905008;0.9999160091755764
64.110998;1.0550886766371628;-0.01684169294297834;-0.0159648467706975;-0.19512611368663288;-0.1849672387879711;1.0506477420833336;9.998695471141616;4.293071507064306e-08;0.17698190973881747;1.0446342701084068;1.0000364207091703;0.17700371781908927;0.9999154436026504
64.120998;1.0550911213595962;-0.016841692989827833;-0.015964846483406257;-0.19512611405864955;-0.18496723867100567;1.0506480128459064;9.998715555096686;4.3628075391593694e-08;0.17698181308472344;1.0446356921025235;1.0000355821207003;0.17700370621608447;0.9999148903088622
64.130998;1.0550934822147229;-0.016841693023177777;-0.01596484618954858;-0.19512611444184297;-0.18496723857679237;1.0506482550857974;9.998735505868112;4.430076997502194e-08;0.1769817255356941;1.0446371229939895;1.0000346847377113;0.17700369153307893;0.9999143465163356
64.140998;1.055095754486413;-0.016841693043229897;-0.015964845888281336;-0.19512611483643222;-0.1849672385049554;1.050648468081588;9.998755299263111;4.494654799175418e-08;0.1769816475706913;1.0446385598346384;1.0000337293926347;0.17700367367719338;0.9999138097680276
64.150998;1.055097931823267;-0.016841693050782317;-0.015964845578853856;-0.1951261152421486;-0.1849672384551607;1.0506486527072072;9.998774921502275;4.5563305972029524e-08;0.17698157957123015;1.0446400010635355;1.0000327163891976;0.17700365272200713;0.9999132785554293
64.160998;1.0551000064634783;-0.016841693047252942;-0.01596484526079162;-0.19512611565845667;-0.18496723842713367;1.0506488115109207;9.998794366815426;4.614901847316486e-08;0.17698152177702697;1.044641445876209;1.00003164690161;0.17700362890448965;0.9999127526517273
64.170998;1.0551019704942317;-0.01684169303463298;-0.015964844934074095;-0.19512611608477676;-0.18496723842054358;1.0506489473540979;9.998813631168055;4.670187908246872e-08;0.17698147435363706;1.044642892956541;1.0000305231441817;0.17700360248869632;0.9999122328736882
64.180998;1.0551038168190259;-0.01684169301521242;-0.01596484459911956;-0.19512611652056347;-0.18496723843486865;1.0506490621147828;9.998832715048962;4.7220472005322656e-08;0.17698143760000543;1.0446443399295893;1.0000293478454931;0.1770035736838752;0.9999117205791417
64.190998;1.0551055392203734;-0.01684169299138702;-0.015964844256679298;-0.19512611696535118;-0.18496723846937485;1.050649156926287;9.998851629403084;4.7703722323533524e-08;0.1769814120647905;1.044645784019391;1.0000281237434856;0.1770035428103749;0.9999112170482098
64.200998;1.0551071324391263;-0.016841692965660706;-0.015964843907885617;-0.19512611741874936;-0.18496723852313757;1.0506492327985828;9.998870392466978;4.8150729310873726e-08;0.1769813983983194;1.0446472230714645;1.0000268527901215;0.17700351046288698;0.9999107231093057
64.210998;1.0551085925065513;-0.016841692940443187;-0.015964843554336212;-0.1951261178802902;-0.18496723859501255;1.0506492903701956;9.998889027353872;4.856075197276374e-08;0.17698139713958783;1.044648656083425;1.0000255358040004;0.1770034773745963;0.9999102394808272
64.220998;1.0551099163016038;-0.016841692917698894;-0.01596484319790243;-0.19512611834929666;-0.18496723868370304;1.0506493290703955;9.998907566778243;4.893339164011449e-08;0.17698140858986916;1.0446500827763512;1.0000241730688872;0.17700344416850963;0.999909767677215
64.230998;1.0551111002909597;-0.016841692898882193;-0.01596484284044411;-0.19512611882504124;-0.18496723878804894;1.0506493464696598;9.99892605386699;4.926865946311326e-08;0.17698143275743122;1.044651502508555;1.0000227650739977;0.1770034113024745;0.9999093105935413
64.240998;1.0551121398734515;-0.016841692885023147;-0.015964842483799008;-0.19512611930715465;-0.18496723890715935;1.050649338443727;9.998944532948135;4.956675685329455e-08;0.17698146940768886;1.0446529137611917;1.000021312917347;0.177003379129225;0.9999088721352561
64.250998;1.0551130298647422;-0.01684169287662871;-0.01596484212979064;-0.19512611979586186;-0.18496723904014298;1.05064930010738;9.998963035858402;4.982779478015195e-08;0.17698151811745755;1.0446543145041418;1.0000198180828628;0.1770033479285747;0.9999084564033295
64.260998;1.0551137654290992;-0.016841692873600163;-0.0159648417798936;-0.19512612029171147;-0.18496723918588873;1.0506492271090797;9.998981578128136;5.0051746717976945e-08;0.17698157826116898;1.044655702677732;1.0000182816121816;0.17700331797930974;0.999908067316074
64.270998;1.0551143428784473;-0.01684169287542607;-0.015964841434943502;-0.19512612079522793;-0.18496723934316356;1.0506491165562895;9.999000171208136;5.0238710282845494e-08;0.1769816490815137;1.0446570763533867;1.0000167034433483;0.17700328964790946;0.9999077087492454
64.280998;1.0551147596141035;-0.016841692881478545;-0.01596484109529515;-0.19512612130697513;-0.18496723951065622;1.0506489670099541;9.999018834348096;5.0389197363461496e-08;0.17698172981402108;1.0446584335965108;1.000015082430588;0.17700326335997732;0.9999073845552617
64.290998;1.0551150129603506;-0.016841692891110864;-0.015964840761014707;-0.19512612182762337;-0.18496723968681633;1.050648778148704;9.99903759525043;5.050409214045147e-08;0.1769818197544684;1.04465977223902;1.0000134167954153;0.17700323945083601;0.9999070982413828
64.300998;1.0551150994757432;-0.016841692903634162;-0.015964840431716552;-0.19512612235768273;-0.18496723986988364;1.0506485506103758;9.99905648436984;5.058437041565034e-08;0.176981918328309;1.0446610896072765;1.0000117047169996;0.17700321809180633;0.9999068529561888
64.310998;1.0551150158304043;-0.016841692918303324;-0.015964840106484784;-0.19512612289726114;-0.18496724005820006;1.0506482854253858;9.999075526049785;5.0631017225237185e-08;0.1769820251336119;1.0446623823418189;1.00000994511233;0.17700319937475362;0.9999066519781484
64.320998;1.0551147595944568;-0.016841692934192923;-0.015964839784335962;-0.19512612344606126;-0.18496724025038774;1.050647983204805;9.999094733843023;5.0645196424932816e-08;0.17698213982785352;1.0446636468837838;1.0000081383256072;0.17700318337183443;0.9999064986962104
64.330998;1.055114328766512;-0.01684169295016935;-0.015964839464759437;-0.19512612400346194;-0.18496724044526533;1.050647643982084;9.99911411694073;5.0628275069091386e-08;0.17698226188999075;1.0446648806272638;1.00000628639816;0.17700317013024688;0.9999063955070605
64.340998;1.0551137212706787;-0.016841692965123986;-0.01596483914772182;-0.19512612456860037;-0.1849672406416909;1.050647267066391;9.999133690597825;5.0581642391361304e-08;0.17698239050203818;1.044666082591151;1.0000043928644806;0.17700315965731908;0.9999063429464247
64.350998;1.0551129351452155;-0.01684169297819652;-0.01596483883349215;-0.19512612514041408;-0.1849672408384281;1.0506468505138475;9.999153480773575;5.050669535346988e-08;0.17698252470668133;1.0446672531346826;1.0000024618999166;0.17700315184453558;0.9999063401026663
64.360998;1.055111969018024;-0.01684169298888681;-0.015964838522760323;-0.19512612571756494;-0.18496724103405512;1.050646391602531;9.999173520566158;5.040497837895632e-08;0.1769826636725285;1.04466839359325;1.0000004972965961;0.1770031464088329;0.9999063850371088
64.370998;1.0551108226314123;-0.016841692997114924;-0.015964838216684794;-0.19512612629836154;-0.18496724122683061;1.0506458882283718;9.9991938426433;5.027811934177795e-08;0.17698280680942333;1.0446695058497342;0.9999985025299206;0.17700314296228262;0.9999064744856632
64.380998;1.0551094972602102;-0.01684169300326797;-0.015964837916636113;-0.19512612688089612;-0.18496724141454562;1.0506453391804411;9.99921447766855;5.01275920914442e-08;0.1769829536798791;1.0446705912481071;0.9999964821535451;0.1770031411039319;0.9999066039660569
64.390998;1.05510799578613;-0.016841693008253538;-0.015964837623966156;-0.19512612746331348;-0.18496724159461728;1.050644742837972;9.99923546055029;4.995461138549602e-08;0.176983103820985;1.044671649739453;0.9999944427583127;0.17700314044444132;0.9999067685853583
64.400998;1.0551063218359042;-0.0168416930133733;-0.015964837339912476;-0.19512612804398957;-0.18496724176437845;1.0506440964458108;9.999256832592096;4.976022830188239e-08;0.17698325665367579;1.0446726800683521;0.9999923924941917;0.17700314069806758;0.9999069639485352
64.410998;1.0551044781725891;-0.0168416930199677;-0.015964837065530955;-0.19512612862166115;-0.18496724192130376;1.0506433971783236;9.999278635469997;4.954539452576758e-08;0.1769834115656724;1.0446736803070185;0.9999903401864281;0.17700314183535448;0.999907186847711
64.420998;1.0551024660762895;-0.016841693029094416;-0.01596483680169141;-0.1951261291954671;-0.18496724206319615;1.0506426433195117;9.999300907874185;4.9310908234183455e-08;0.1769835680360119;1.0446746485049387;0.9999882944262035;0.17700314404624407;0.9999074352490841
64.430998;1.0551002863909054;-0.01684169304139454;-0.01596483654918079;-0.19512612976476612;-0.1849672421882219;1.0506418342059052;9.999323690202978;4.905750411699304e-08;0.17698372570006168;1.0446755834345873;0.9999862629448;0.17700314751359525;0.9999077076535531
64.440998;1.0550979406411114;-0.016841693057164576;-0.015964836308745994;-0.19512613032900528;-0.18496724229462191;1.050640969454858;9.999347027712219;4.87861584862139e-08;0.17698388440657653;1.0446764845869756;0.9999842530189487;0.17700315222969218;0.9999080029732397
64.450998;1.0550954306937297;-0.01684169307655889;-0.01596483608097148;-0.1951261308878572;-0.18496724238061787;1.0506400484012908;9.999370965344852;4.849826395795036e-08;0.176984044255873;1.0446773517289916;0.9999822718530458;0.17700315791818863;0.9999083213407074
64.460998;1.055092757765181;-0.016841693099699295;-0.015964835866271287;-0.19512613144139893;-0.1849672424448543;1.0506390704977504;9.999395540320396;4.819538821196398e-08;0.1769842055742611;1.0446781849710325;0.9999803257808894;0.1770031640353513;0.9999086648345856
64.470998;1.0550899225385677;-0.016841693126615966;-0.015964835665049273;-0.1951261319900038;-0.18496724248670887;1.0506380363281074;9.999420778529545;4.787878604568567e-08;0.17698436878022275;1.044678984943538;0.9999784192997434;0.17700316986045836;0.999909037341295
64.480998;1.0550869259695577;-0.01684169315718563;-0.015964835477800417;-0.19512613253393915;-0.18496724250606078;1.0506369477051094;9.999446694610633;4.7549056508377306e-08;0.17698453413653634;1.0446797526246645;0.9999765552089385;0.17700317466420346;0.9999094442837573
64.490998;1.0550837697179345;-0.016841693191181062;-0.015964835305195237;-0.1951261330732015;-0.18496724250294713;1.050635806980443;9.999473290570736;4.7206146244209445e-08;0.17698470160497953;1.0446804890322734;0.9999747355442281;0.17700317790764766;0.9999098925990063
64.500998;1.0550804567468905;-0.016841693228345493;-0.015964835148053698;-0.19512613360782755;-0.18496724247742669;1.0506346170597822;9.99950054981519;4.684963934708881e-08;0.17698487091055717;1.0446811949210069;0.9999729622692142;0.17700317932834983;0.9999103898683428
64.510998;1.0550769918809395;-0.01684169326838912;-0.01596483500704763;-0.19512613413806604;-0.18496724242960136;1.0506333818149998;9.99952843435429;4.6479008977644466e-08;0.17698504157734934;1.0446818707922718;0.9999712372173193;0.17700317884890487;0.9999109427386013
64.520998;1.0550733815049054;-0.016841693310919018;-0.015964834882458187;-0.19512613466414835;-0.18496724235970427;1.0506321059646464;9.99955689225544;4.609368356653682e-08;0.17698521285305457;1.044682517628964;0.999969561607108;0.1770031764581813;0.9999115560511169
64.530998;1.055069633098313;-0.01684169335536188;-0.015964834774254373;-0.19512613518620597;-0.18496724226812894;1.0506307946954256;9.99958586763924;4.5693114092695257e-08;0.17698538370960382;1.0446831380240928;0.9999679358308627;0.17700317215917935;0.9999122328052356
64.540998;1.0550657549549038;-0.016841693400979144;-0.015964834682227386;-0.19512613570449241;-0.1849672421553528;1.0506294533415537;9.99961530212824;4.5276729764971236e-08;0.17698555302168356;1.044683736808316;0.99996635966798;0.17700316587560153;0.9999129739957535
64.550998;1.055061755681858;-0.016841693446949357;-0.01596483460608082;-0.1951261362194682;-0.18496724202189915;1.0506280869174593;9.999645131217076;4.4843804799835284e-08;0.17698571978820296;1.0446843206904137;0.9999648326813724;0.1770031573156277;0.9999137779676647
64.560998;1.0550576440513906;-0.0168416934923379;-0.01596483454564504;-0.1951261367317276;-0.18496724186845442;1.0506266997905722;9.999675283068262;4.439363433471463e-08;0.17698588312741684;1.044684897205449;0.9999633545973151;0.1770031460189663;0.9999146401413317
64.570998;1.0550534295531302;-0.016841693535997036;-0.015964834501005446;-0.1951261372420471;-0.18496724169600304;1.0506252963560474;9.999705681476476;4.3925784713872714e-08;0.17698604207733715;1.0446854736271924;0.9999619252138715;0.1770031315202694;0.9999155540170496
64.580998;1.0550491224693908;-0.016841693576568333;-0.01596483447240736;-0.19512613775137794;-0.1849672415057291;1.0506238820016713;9.999736253526997;4.344012184670081e-08;0.17698619554843115;1.0446860559730953;0.9999605439034822;0.17700311335068072;0.9999165129606125
64.590998;1.055044732433188;-0.01684169361250977;-0.015964834460185765;-0.195126138260623;-0.1849672412987589;1.0506224627525602;9.999766934173579;4.293696736377715e-08;0.17698634247518286;1.0446866482767014;0.9999592094523474;0.17700309096330902;0.9999175111912778
64.600998;1.0550402670135122;-0.01684169364203099;-0.015964834464765754;-0.19512613877041407;-0.18496724107605583;1.0506210441340937;9.999797663703946;4.2417313460133555e-08;0.17698648188653324;1.04468725309166;0.9999579203161918;0.17700306368648708;0.9999185434094826
64.610998;1.0550357324084858;-0.016841693663056052;-0.015964834486596583;-0.19512613928098835;-0.18496724083851487;1.050619630637367;9.999828389556047;4.188270359359363e-08;0.17698661284967676;1.0446878730222127;0.9999566749098386;0.17700303070460974;0.9999196044171841
64.620998;1.0550311348909003;-0.016841693673420803;-0.015964834525969335;-0.195126139792092;-0.18496724058714428;1.0506182258710275;9.999859075705269;4.1334845567237675e-08;0.17698673448015814;1.0446885113475644;0.9999554718408044;0.17700299123539512;0.9999206896944757
64.630998;1.0550264811200016;-0.01684169367123386;-0.01596483458276474;-0.19512614030281175;-0.18496724032324738;1.0506168328527914;9.999889702071425;4.0775189437088235e-08;0.17698684604769088;1.044689171436039;0.999954310070928;0.17700294477801656;0.9999217960086132
