time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.640998;1.055021778124338;-0.016841693654988492;-0.015964834656364914;-0.1951261408114398;-0.18496724004852638;1.0506154543828312;9.999920245973819;4.020474972552912e-08;0.17698694702041415;1.0446898567481762;0.9999531889176754;0.1770028911058062;0.999922921082871
64.650998;1.0550170333608326;-0.016841693623282004;-0.015964834745821752;-0.19512614131567085;-0.18496723976502383;1.0506140938791673;9.999950669882029;3.9624232944011694e-08;0.1769870369513672;1.044690571420712;0.9999521075464501;0.17700283011092993;0.9999240625889396
64.660998;1.0550122541615716;-0.016841693574555845;-0.015964834850001084;-0.19512614181292956;-0.18496723947480562;1.0506127560396428;9.999980931830128;3.9034220133199976e-08;0.17698711531530584;1.0446913200289167;0.999951064147903;0.17700276172776175;0.9999252174742704
64.670998;1.0550074469181019;-0.016841693507219143;-0.01596483496756408;-0.1951261423004573;-0.1849672391795808;1.050611446151608;10.000010998012186;3.843529592714583e-08;0.1769871814702697;1.0446921068533266;0.9999500560092152;0.1770026859048322;0.9999263823873832
64.680998;1.0550026168271778;-0.0168416934199497;-0.015964835096893278;-0.1951261427754215;-0.18496723888058217;1.0506101684634739;10.00004084150804;3.7828044175044765e-08;0.1769872347692628;1.0446929354625605;0.9999490807922475;0.17700260254775607;0.9999275546752407
64.690998;1.0549977683183156;-0.016841693311708365;-0.015964835236002454;-0.1951261432352191;-0.18496723857868186;1.050608925211511;10.000070440157128;3.7212954102951914e-08;0.17698727474882966;1.0446938088176596;0.9999481377619738;0.1770025114781796;0.9999287328235402
64.700998;1.054992905639374;-0.016841693181479978;-0.015964835382490702;-0.19512614367762818;-0.18496723827455547;1.050607716923189;10.000099783537676;3.659036961851868e-08;0.17698730128372894;1.0446947298102947;0.9999472280680369;0.1770024125061862;0.9999299161027438
64.710998;1.0549880332405435;-0.016841693028176452;-0.01596483553367594;-0.1951261441007019;-0.18496723796871967;1.0506065432746472;10.000128877200117;3.596043373058524e-08;0.17698731454468908;1.0446957013610574;0.9999463543343055;0.177002305506814;0.999931104164552
64.720998;1.054983155619384;-0.0168416928507419;-0.01596483568689256;-0.1951261445025277;-0.1849672376614534;1.050605403865336;10.000157734855522;3.5323047694511136e-08;0.17698731482975757;1.0446967261177307;0.9999455198494953;0.17700219034803172;0.9999322971406842
64.730998;1.0549782763934086;-0.01684169264817483;-0.015964835839746144;-0.19512614488102312;-0.184967237352882;1.050604298735869;10.000186365806755;3.4677828639086576e-08;0.1769873025097967;1.0446978065918398;0.9999447276952006;0.1770020668340872;0.9999334959472866
64.740998;1.0549733976535718;-0.016841692419553973;-0.015964835990259545;-0.19512614523407001;-0.18496723704316237;1.0506032283888547;10.000214764147199;3.402413767513794e-08;0.17698727806464315;1.044698945172122;0.9999439804721627;0.1770019348382619;0.9999347022477465
64.750998;1.0549685203631278;-0.01684169216427012;-0.01596483613704047;-0.19512614555982521;-0.18496723673252508;1.0506021934446568;10.000242905421045;3.336135852636912e-08;0.17698724208008088;1.0447001436786696;0.9999432806599293;0.17700179444324549;0.9999359177828827
64.760998;1.0549636448980122;-0.016841691882263105;-0.015964836279401373;-0.19512614585676344;-0.18496723642131707;1.0506011946551435;10.000270759848094;3.268921293447329e-08;0.17698719519703435;1.0447014031164772;0.9999426310553207;0.17700164585905187;0.9999371433279498
64.770998;1.0549587712142885;-0.01684169157403029;-0.015964836417264375;-0.19512614612353746;-0.184967236110134;1.0506002333109685;10.000298309502977;3.200786961066935e-08;0.1769871380509826;1.0447027234632131;0.9999420348644299;0.17700148925066886;0.9999383780515017
64.780998;1.0549538991419758;-0.016841691240579215;-0.015964836550798348;-0.1951261463589462;-0.18496723579990107;1.050599310787603;10.000325548598214;3.1317890477431664e-08;0.1769870712018825;1.0447041030716109;0.9999414952327345;0.17700132476928776;0.9999396200026973
64.790998;1.0549490288597119;-0.016841690883413012;-0.01596483667987172;-0.19512614656203603;-0.1849672354918302;1.0505984268709203;10.000352474831654;3.0620041929335945e-08;0.17698699504322646;1.044705538427982;0.9999410145360863;0.17700115273632913;0.9999408674296939
64.800998;1.0549441611098416;-0.016841690504401718;-0.015964836803845323;-0.1951261467323113;-0.1849672351872354;1.0505975784922044;10.000379083237652;2.9915079245842143e-08;0.1769869097740082;1.0447070249127846;0.9999405942529493;0.17700097363852982;0.9999421193989416
64.810998;1.0549392974048624;-0.01684169010564679;-0.015964836921924245;-0.19512614686995092;-0.1849672348872856;1.0505967600271409;10.00040536058452;2.9203644791654383e-08;0.17698681547559478;1.0447085577577773;0.9999402352717424;0.17700078790935186;0.9999433751590159
64.820998;1.0549344406000387;-0.016841689689437545;-0.01596483703335757;-0.1951261469757093;-0.1849672345928413;1.0505959649554957;10.000431284233725;2.8486160518644993e-08;0.17698671221045212;1.0447101323264687;0.9999399378982504;0.1770005957936518;0.9999446335916206
64.830998;1.0549295949742943;-0.016841689258206914;-0.015964837137318923;-0.19512614705044626;-0.18496723430446232;1.0505951879966586;10.000456824393673;2.7762715175629407e-08;0.17698660005348157;1.0447117439057663;0.9999397017836016;0.17700039738087278;0.9999458932664093
64.840998;1.0549247654225304;-0.0168416888144378;-0.015964837233032585;-0.1951261470947022;-0.18496723402258616;1.0505944259792472;10.000481946566305;2.703312355643378e-08;0.17698647903747186;1.0447133877385029;0.9999395259992657;0.1770001926960617;0.9999471519129247
64.850998;1.0549199567906764;-0.016841688360657157;-0.015964837319954395;-0.19512614710869222;-0.184967233747723;1.0505936768044484;10.000506618608487;2.6297055353237268e-08;0.17698634908415953;1.0447150593685575;0.9999394091416489;0.17699998175777923;0.9999484052686631
64.860998;1.054915173711089;-0.01684168789961607;-0.015964837397601454;-0.1951261470926723;-0.18496723348043168;1.0505929383183543;10.000530814178598;2.555409661676498e-08;0.1769862100040921;1.0447167543804512;0.9999393496940849;0.1769997645483349;0.9999496467274238
64.870998;1.0549104206898559;-0.016841687434279953;-0.015964837465306556;-0.19512614704722855;-0.1849672332210804;1.0505922084528407;10.000554506836531;2.4803787231657032e-08;0.17698606163539202;1.0447184677298125;0.9999393464922495;0.17699954091401415;0.9999508679547933
64.880998;1.0549057022828618;-0.016841686967535942;-0.015964837522218216;-0.19512614697321756;-0.18496723296968778;1.0505914858358236;10.00057766553989;2.4045707320308836e-08;0.17698590407874296;1.0447201942677447;0.9999393986999694;0.1769993104755059;0.9999520596438538
64.890998;1.054901022832479;-0.016841686502091033;-0.015964837567451227;-0.19512614687159371;-0.18496723272603016;1.0505907700419985;10.000600254844803;2.327953292757965e-08;0.17698573781654783;1.0447219302784923;0.9999395055859928;0.1769990726473836;0.9999532123036688
64.900998;1.0548963860882432;-0.016841686040527798;-0.015964837600180696;-0.19512614674338122;-0.18496723248983157;1.0505900616106278;10.000622240820615;2.250489031449601e-08;0.17698556363423237;1.0447236738018317;0.9999396666070022;0.17699882675298395;0.9999543174765823
64.910998;1.0548917955004382;-0.016841685585228056;-0.01596483761967075;-0.19512614658977215;-0.1849672322607449;1.0505893619582858;10.000643599054106;2.1721221403166888e-08;0.1769853824203773;1.0447254233549;0.9999398811732805;0.17699857214831075;0.9999553693876677
64.920998;1.0548872548373138;-0.016841685138315833;-0.01596483762517745;-0.1951261464121693;-0.18496723203812615;1.0505886730439957;10.000664313761478;2.0927954126775695e-08;0.17698519495391707;1.0447271768909305;0.9999401479142299;0.1769983084086564;0.9999563656143244
64.930998;1.0548827686204247;-0.016841684701652235;-0.01596483761568461;-0.19512614621201035;-0.18496723182085648;1.05058799671734;10.000684377514174;2.0124705086981276e-08;0.17698500190255045;1.044728931389792;0.9999404641479965;0.1769980355933324;0.9999573058604362
64.940998;1.054878342282964;-0.01684168427663454;-0.015964837589801703;-0.1951261459905503;-0.18496723160739856;1.0505873341931697;10.000703798471294;1.9311219870538966e-08;0.17698480406326328;1.044730682477524;0.999940825719652;0.1769977543958584;0.9999581908681215
64.950998;1.0548739818680382;-0.01684168386390768;-0.015964837545975052;-0.19512614574891668;-0.18496723139598517;1.0505866860100441;10.000722600041037;1.8487213060270438e-08;0.1769846025202718;1.0447324247003364;0.9999412274156926;0.17699746606708028;0.9999590227570382
64.960998;1.0548696931020933;-0.016841683463394045;-0.015964837482770756;-0.1951261454882606;-0.18496723118468725;1.0505860522334636;10.000740809485436;1.7652256185350463e-08;0.17698439855009987;1.044734152697786;0.999941663942438;0.17699717221093128;0.9999598051392116
64.970998;1.0548654801578934;-0.016841683074678537;-0.015964837399169568;-0.19512614520965213;-0.18496723097148127;1.0505854328977573;10.000758449064628;1.680583626055698e-08;0.1769841934408036;1.0447358624164356;0.9999421304348312;0.17699687455372828;0.9999605418683823
64.980998;1.054861345299279;-0.016841682697325635;-0.01596483729477679;-0.1951261449140229;-0.18496723075460889;1.0505848284524804;10.000775537464913;1.5947724875059954e-08;0.17698398840771798;1.0447375517410225;0.9999426223759069;0.17699657475199063;0.9999612353661107
64.990998;1.0548572898395951;-0.016841682330873613;-0.01596483716961381;-0.1951261446025544;-0.18496723053291267;1.0505842396339182;10.000792091178209;1.5078370382452717e-08;0.1769837846651992;1.0447392202837498;0.9999431360369124;0.17699627431495535;0.9999618863312174
65.000998;1.0548533149958816;-0.0168416819747497;-0.015964837023659847;-0.19512614427698777;-0.1849672303057316;1.0505836670933517;10.000808117029415;1.4198924333664508e-08;0.17698358353692953;1.0447408685074993;0.9999436694456826;0.17699597461348135;0.9999624949610298
65.010998;1.054849421743592;-0.01684168162833968;-0.01596483685670857;-0.19512614393937097;-0.18496723007266158;1.0505831112610606;10.000823605168563;1.3310906494573653e-08;0.1769833863950191;1.044742497097303;0.9999442226357205;0.1769956768753409;0.9999630620049895
65.020998;1.0548456103478823;-0.016841681291103795;-0.01596483666857951;-0.1951261435917173;-0.18496722983343802;1.0505825724486264;10.000838531155624;1.241577993988795e-08;0.17698319448597127;1.044744107072991;0.999944796774477;0.17699538211814306;0.9999635888269656
65.030998;1.0548418802452706;-0.016841680962560644;-0.0159648364592812;-0.1951261432359282;-0.18496722958768017;1.0505820514880684;10.00085286388725;1.1514794831749379e-08;0.17698300889846755;1.044745699775083;0.9999453930402871;0.17699509101795913;0.9999640768027319
65.040998;1.0548382304495028;-0.01684168064217942;-0.01596483622901228;-0.19512614287376628;-0.18496722933460297;1.050581550814306;10.000866570491679;1.0609099959622975e-08;0.1769828306670422;1.0447472761149281;0.9999460119213532;0.17699480385153468;0.9999645267520791
65.050998;1.0548346601794558;-0.016841680329427424;-0.01596483597817343;-0.19512614250671356;-0.18496722907307697;1.0505810752029563;10.000879617390712;9.699783410904356e-09;0.17698266078187966;1.0447488359743178;0.999946652811769;0.17699452071369756;0.9999649389871884
65.060998;1.0548311690742826;-0.016841680023985343;-0.01596483570736126;-0.195126142135795;-0.18496722880190236;1.0505806316400292;10.00089197406585;8.787896633812765e-09;0.17698250007936214;1.0447503783964809;0.999947313447795;0.17699424188036542;0.9999653137762502
65.070998;1.0548277570453044;-0.016841679725835376;-0.015964835417316935;-0.19512614176162554;-0.18496722851999706;1.0505802283612147;10.000903614898315;7.874672941034087e-09;0.17698234922732103;1.0447519017145763;0.999947989506497;0.1769939679536145;0.9999656515403544
65.080998;1.054824424241742;-0.016841679435176424;-0.01596483510900957;-0.19512614138477133;-0.1849672282265201;1.050579873793212;10.000914513614736;6.961696670220702e-09;0.17698220886610116;1.044753403299916;0.9999486751299312;0.17699369976904214;0.9999659528044524
65.090998;1.0548211713775173;-0.01684167915243651;-0.015964834783756238;-0.1951261410060972;-0.18496722792103257;1.0505795759604981;10.000924637810588;6.050811325451492e-09;0.17698207972196736;1.0447548798953197;0.9999493638500773;0.1769934383002008;0.9999662183939011
65.100998;1.05481800029174;-0.016841678878425057;-0.015964834443121537;-0.19512614062680936;-0.1849672276036327;1.0505793419361584;10.000933952994822;5.1440439563738935e-09;0.17698196265562333;1.0447563284433201;0.9999500491351758;0.17699318452690108;0.9999664498543351
65.110998;1.0548149138118414;-0.016841678614342204;-0.01596483408868922;-0.19512614024826286;-0.18496722727491985;1.0505791772828121;10.000942437822626;4.243727827719474e-09;0.176981858705125;1.0447577463288096;0.9999507250450004;0.1769929391683168;0.9999666501754695
65.120998;1.0548119147663702;-0.016841678361517655;-0.015964833721889008;-0.19512613987165897;-0.18496722693585566;1.0505790860173323;10.000950096414346;3.352416537605545e-09;0.1769817689746155;1.0447591308331325;0.9999513869412926;0.17699270242874954;0.9999668243872945
65.130998;1.054809005481466;-0.01684167812112904;-0.01596483334385935;-0.19512613949781815;-0.18496722658773082;1.0505790710558904;10.000956951704381;2.4723265648272613e-09;0.176981694402695;1.0447604786957962;0.9999520312297534;0.17699247395095047;0.9999669786148181
65.140998;1.054806187973146;-0.01684167789423228;-0.015964832955365743;-0.19512613912723722;-0.18496722623212514;1.0505791348567395;10.000963030460936;1.604939284346189e-09;0.17698163563743974;1.0447617867206773;0.9999526545398344;0.17699225302781058;0.9999671181091411
65.150998;1.0548034637289199;-0.0168416776820244;-0.015964832556944523;-0.19512613876022172;-0.18496722587065648;1.050579279841039;10.000968359651084;7.512890540698498e-10;0.17698159302977295;1.0447630530328516;0.9999532537747486;0.17699203888980447;0.9999672465824481
65.160998;1.0548008330894827;-0.016841677485895417;-0.015964832149231327;-0.19512613839691884;-0.18496722550483552;1.0505795079975733;10.000972971915457;-8.760425223459132e-11;0.1769815667717455;1.0447642776172188;0.9999538269744648;0.176991830803599;0.9999673668430475
65.170998;1.0547982951245483;-0.016841677307100893;-0.01596483173320262;-0.19512613803750248;-0.18496722513643218;1.0505798200711827;10.000976909529516;-9.106696152965965e-10;0.17698155710848823;1.0447654615798128;0.9999543733383093;0.1769916279633742;0.9999674812831786
65.180998;1.0547958479853878;-0.01684167714634975;-0.01596483131026683;-0.19512613768247483;-0.1849672247679506;1.0505802155853836;10.000980222014476;-1.7167845324476999e-09;0.17698156434987009;1.0447666057955889;0.9999548919555568;0.17699142942126356;0.999967592380699
65.190998;1.0547934889037645;-0.01684167700366733;-0.015964830882174392;-0.19512613733261613;-0.18496722440252714;1.0505806936730422;10.000982956236362;-2.5046259696698403e-09;0.17698158876303485;1.0447677099673278;0.9999553810444526;0.17699123421003074;0.999967703497114
65.200998;1.0547912138236477;-0.016841676878544987;-0.015964830450742838;-0.19512613698850184;-0.18496722404340113;1.0505812529649257;10.00098514573715;-3.2726643897512536e-09;0.17698163057783145;1.0447687727124475;0.9999558385856306;0.17699104146737274;0.9999678192575745
65.210998;1.0547890178351627;-0.016841676770086748;-0.01596483001768714;-0.1951261366501505;-0.1849672236935672;1.0505818903539201;10.000986807707894;-4.019377993718372e-09;0.17698169003950537;1.0447697923986292;0.9999562631495558;0.17699085033638282;0.9999679452130286
65.220998;1.0547868966193625;-0.01684167667697936;-0.015964829584614464;-0.19512613631714032;-0.1849672233557709;1.0505826005574068;10.000987946260972;-4.743262535771302e-09;0.1769817673982783;1.04477076787525;0.999956654225017;0.1769906598261858;0.99996808745755
65.230998;1.0547848473907497;-0.01684167659749036;-0.01596482915298819;-0.19512613598873116;-0.18496722303268853;1.0505833770101052;10.000988556057441;-5.442562039265853e-09;0.1769818628250695;1.0447716985657929;0.9999570123969233;0.1769904689643587;0.9999682521905161
65.240998;1.05478286840686;-0.016841676529777496;-0.015964828724031;-0.19512613566368825;-0.18496722272708088;1.0505842131698924;10.000988625245867;-6.115248652937238e-09;0.1769819763526617;1.044772584123362;0.9999573392298778;0.1769902770875704;0.9999684443981227
65.250998;1.0547809580709566;-0.01684167647227537;-0.015964828298606994;-0.1951261353402319;-0.18496722244170363;1.0505851032578164;10.000988139564251;-6.7594034209854595e-09;0.1769821079562461;1.044773424290457;0.9999576365081034;0.17699008389724455;0.9999686665851358
65.260998;1.0547791149833519;-0.016841676423805605;-0.015964827877179205;-0.19512613501631434;-0.18496722217906364;1.0505860418978101;10.000987087748213;-7.37354443532561e-09;0.17698225765544665;1.044774219359409;0.9999579051975769;0.17698988931109869;0.9999689192136146
65.270998;1.0547773387291235;-0.0168416763834589;-0.015964827459942224;-0.19512613468991016;-0.18496722194131568;1.050587023145884;10.000985466608753;-7.956621166677846e-09;0.17698242549213175;1.0447749708945209;0.999958145081509;0.1769896933281393;0.999969202515652
65.280998;1.05477563033651;-0.016841676350368914;-0.015964827047054427;-0.19512613435918671;-0.18496722173037453;1.0505880401569272;10.000983282588859;-8.507943272610332e-09;0.17698261146616698;1.044775681885933;0.9999583555062747;0.17698949599228622;0.9999695179134007
65.290998;1.0547739922524468;-0.016841676323620353;-0.01596482663866198;-0.1951261340226997;-0.18496722154813375;1.0505890864052103;10.000980548521127;-9.027265053437885e-09;0.176982815511754;1.0447763558844745;0.9999585359498857;0.17698929743207856;0.9999698678405987
65.300998;1.054772428144059;-0.016841676302375083;-0.015964826234564654;-0.1951261336795834;-0.18496722139659025;1.050590156998135;10.000977278518446;-9.514718893482491e-09;0.1769830375143919;1.0447769956430568;0.9999586853972849;0.17698909789798792;0.9999702547937507
65.310998;1.0547709422050404;-0.01684167628588267;-0.015964825833998893;-0.19512613332947318;-0.18496722127769127;1.0505912483559818;10.000973484614882;-9.970486486908519e-09;0.17698327735137637;1.0447776022246045;0.9999588019678232;0.176988897812958;0.999970681090463
65.320998;1.0547695380004598;-0.01684167627339792;-0.01596482543600863;-0.19512613297228137;-0.18496722119304423;1.0505923573035891;10.000969175644364;-1.0394617385596556e-08;0.17698353487373183;1.0447781749126526;0.9999588837230912;0.1769886978170402;0.9999711494117242
65.330998;1.0547682177970652;-0.016841676264241257;-0.015964825039993077;-0.19512613260816336;-0.18496722114383737;1.0505934806090016;10.00096435469145;-1.0787124036176889e-08;0.1769838098317175;1.044778711739235;0.9999589291947918;0.17698849861034222;0.9999716631429684
65.340998;1.0547669828987694;-0.016841676257853856;-0.01596482464575341;-0.1951261322375045;-0.18496722113097055;1.0505946148809786;10.000959014937488;-1.1148069409612043e-08;0.17698410182124155;1.044779210485792;0.999958937549822;0.17698830069507937;0.9999722256826005
65.350998;1.0547658340297823;-0.01684167625377339;-0.01596482425322679;-0.19512613186080457;-0.1849672211550577;1.0505957568873148;10.000953140846692;-1.1477444260011427e-08;0.17698441030838166;1.0447796696302132;0.9999589095706466;0.17698810436435627;0.9999728392910788
65.360998;1.0547647708304109;-0.01684167625168928;-0.015964823862469568;-0.1951261314787043;-0.18496722121629863;1.0505969039867873;10.000946715174816;-1.1774996419710285e-08;0.1769847348051982;1.04478008839184;0.9999588480395599;0.17698790982002488;0.9999735046100785
65.370998;1.0547637916724046;-0.01684167625148287;-0.015964823473819972;-0.19512613109218305;-0.18496722131449322;1.0505980544061713;10.00093972590692;-1.2040342620308266e-08;0.1769850750538924;1.044780465747267;0.9999587565540031;0.17698771711474234;0.9999742209561834
65.380998;1.054762894821842;-0.01684167625309476;-0.01596482308795574;-0.19512613070272863;-0.18496722144913794;1.0505992073984445;10.000932170974162;-1.2273162925468071e-08;0.1769854309669536;1.04478079948521;0.9999586386196516;0.1769875260534947;0.9999749869197938
65.390998;1.0547620790765413;-0.016841676256384466;-0.015964822705791512;-0.19512613031230422;-0.1849672216194846;1.0506003630484093;10.000924060790972;-1.2473109014072655e-08;0.17698580242432965;1.0447810866483394;0.9999584979115547;0.17698733624626312;0.9999758007100078
65.400998;1.0547613429716782;-0.016841676261065943;-0.015964822328280122;-0.19512612992314582;-0.18496722182468803;1.0506015217448652;10.000915422731964;-1.2639689272665558e-08;0.17698618916416076;1.0447813251536315;0.9999583388105918;0.17698714717627675;0.9999766603077413
65.410998;1.0547606847401518;-0.016841676266552745;-0.01596482195638285;-0.19512612953755493;-0.18496722206405483;1.050602683856822;10.00090630635194;-1.2772408619648203e-08;0.1769865907842663;1.044781515004813;0.9999581663227368;0.17698695822211155;0.9999775637934571
65.420998;1.0547601035284033;-0.0168416762718106;-0.015964821591279058;-0.19512612915765043;-0.18496722233718585;1.0506038494462682;10.000896776378772;-1.2870960333543283e-08;0.17698700682829566;1.044781658083473;0.9999579855953793;0.17698676873734112;0.999978509399646
65.430998;1.054759600095015;-0.016841676275540705;-0.015964821234479135;-0.19512612878510055;-0.1849672226439028;1.050605017613495;10.000886891811067;-1.2935362792272807e-08;0.17698743689199925;1.0447817569891873;0.9999578019559225;0.17698657812534208;0.9999794953793666
65.440998;1.0547591764942743;-0.01684167627655713;-0.01596482088764339;-0.19512612842117918;-0.1849672229841117;1.0506061861090643;10.000876691080345;-1.296611236136404e-08;0.17698788062182935;1.0447818142508507;0.9999576214377278;0.1769863858654704;0.9999805203330432
65.450998;1.0547588353343225;-0.016841676274037997;-0.015964820552316156;-0.1951261280670541;-0.1849672233576166;1.0506073513171268;10.00086619660093;-1.29641856171322e-08;0.17698833763404026;1.0447818321268205;0.999957450973925;0.17698619155939216;0.9999815834361032
65.460998;1.0547585790028065;-0.01684167626768397;-0.01596482022987911;-0.19512612772367569;-0.18496722376384533;1.0506085085111436;10.000855424849586;-1.2930838943600035e-08;0.1769888074341865;1.044781812675355;0.9999572974825385;0.1769859949316295;0.9999826838675938
65.470998;1.054758409177882;-0.016841676257700625;-0.01596481992170493;-0.19512612739142002;-0.18496722420191752;1.0506096530594875;10.000844386348131;-1.2867397061183074e-08;0.17698928933462363;1.0447817584356758;0.9999571660975097;0.17698579575421744;0.9999838201833016
65.480998;1.0547583267592493;-0.016841676244471044;-0.015964819629267938;-0.19512612707018334;-0.1849672246710953;1.050610781699622;10.000833080395058;-1.2775033767854457e-08;0.17698978238656402;1.044781672960696;0.9999570590428456;0.17698559380136158;0.9999849902473394
65.490998;1.0547583319171994;-0.016841676228243542;-0.015964819354065077;-0.19512612675980545;-0.1849672251709587;1.050611892429386;10.000821495937938;-1.2654746812901571e-08;0.17699028539163145;1.0447815605756599;0.9999569758629462;0.17698538883152498;0.9999861911099794
65.500998;1.054758424044131;-0.016841676209188826;-0.015964819097365857;-0.19512612646026312;-0.1849672257011735;1.0506129837035594;10.00080962273487;-1.2507660945941669e-08;0.1769907969899683;1.0447814265191633;0.9999569143402474;0.17698518055385357;0.9999874187939979
65.510998;1.0547586016031176;-0.016841676187599183;-0.015964818859929165;-0.19512612617160544;-0.1849672262613239;1.0506140544145737;10.00079746696363;-1.2335117071379617e-08;0.17699131575400764;1.0447812775978353;0.9999568711696412;0.17698496862964652;0.9999886684068512
65.520998;1.0547588617995365;-0.01684167616386013;-0.0159648186418586;-0.19512612589396255;-0.1849672268509218;1.0506151047235424;10.000785060887523;-1.2138452418207742e-08;0.17699184029308082;1.044781121831105;0.9999568419513742;0.17698475272517775;0.9999899343639842
65.530998;1.054759200427807;-0.01684167613827925;-0.015964818442723294;-0.19512612562766032;-0.18496722746926755;1.0506161363780036;10.000772462468932;-1.1918993255264577e-08;0.17699236938387458;1.0447809668989378;0.9999568210094797;0.1769845325641369;0.999991210754245
65.540998;1.0547596119923879;-0.016841676110976526;-0.015964818261867925;-0.19512612537326557;-0.18496722811523256;1.0506171516674758;10.000759747234351;-1.1678189532959842e-08;0.17699290208391835;1.0447808189992882;0.9999568020273305;0.1769843079236892;0.9999924918516794
65.550998;1.0547600894422118;-0.016841676081778133;-0.015964818098762257;-0.19512612513161326;-0.18496722878737856;1.0506181519544502;10.000746997362906;-1.1417560294625449e-08;0.17699343776087273;1.0447806830410775;0.999956779593457;0.17698407856968407;0.9999937721036186
65.560998;1.0547606242724923;-0.016841676050081415;-0.015964817953288253;-0.19512612490384432;-0.1849672294843043;1.0506191373612748;10.000734293365538;-1.1138623441852337e-08;0.17699397600067152;1.044780563304621;0.9999567503131225;0.176983844193071;0.9999950456228344
65.570998;1.0547612081706286;-0.016841676014888198;-0.015964817825750877;-0.1951261246913057;-0.18496723020479744;1.0506201075574677;10.000721711128168;-1.0843039486654128e-08;0.17699451643427064;1.0447804634923203;0.9999567124186454;0.17698360438836758;0.9999963060804347
65.580998;1.0547618348195775;-0.01684167597493339;-0.015964817716634272;-0.19512612449525724;-0.18496723094773684;1.0506210623694696;10.00070932474079;-1.0532692521472223e-08;0.1769950585776086;1.0447803866789627;0.9999566645589945;0.17698335870646154;0.999997546860039
65.590998;1.0547625002186725;-0.01684167592872656;-0.015964817626418756;-0.1951261243166113;-0.18496723171183366;1.0506220021390993;10.000697210879972;-1.02094140757077e-08;0.1769956017856212;1.044780335571358;0.9999566051356925;0.17698310678993406;0.9999987608406595
65.600998;1.0547632021567424;-0.016841675874724873;-0.015964817555556964;-0.1951261241559398;-0.18496723249535174;1.0506229280921673;10.000685449319256;-9.874671016388511e-09;0.1769961453321173;1.0447803119970933;0.9999565325001549;0.17698284846377904;0.9999999405137263
65.610998;1.0547639399333526;-0.01684167581156233;-0.015964817504489748;-0.1951261240135464;-0.18496723329619472;1.0506238422760625;10.000674118618534;-9.529575956700088e-09;0.17699668859321893;1.0447803157279392;0.9999564451111119;0.17698258369307512;1.000001078886907
65.620998;1.0547647138767686;-0.016841675737943162;-0.01596481747360205;-0.19512612388933417;-0.1849672341122917;1.0506247470412355;10.000663287147269;-9.175027067796783e-09;0.1769972312007899;1.0447803438704135;0.9999563414025502;0.1769823125130622;1.0000021698990063
65.630998;1.0547655242195597;-0.01684167565245295;-0.015964817463067917;-0.1951261237825911;-0.1849672349417909;1.050625644704103;10.000653004831078;-8.81167691154425e-09;0.17699777293100907;1.0447803911426667;0.9999562202205288;0.1769820350253617;1.0000032081313446
65.640998;1.0547663704833377;-0.016841675553713367;-0.01596481747262109;-0.19512612369204632;-0.18496723578304572;1.0506265377425306;10.000643303200876;-8.439757794625518e-09;0.17699831344851988;1.044780450868702;0.9999560816369492;0.17698175140197045;1.0000041892634568
65.650998;1.0547672516971902;-0.016841675440633166;-0.015964817501601034;-0.1951261236162995;-0.18496723663450476;1.0506274286089676;10.000634196616783;-8.059006282750065e-09;0.17699885223298512;1.0447805162431851;0.9999559270233338;0.17698146184774588;1.0000051107236456
65.660998;1.0547681663705684;-0.016841675312393323;-0.01596481754950032;-0.19512612355414855;-0.18496723749452146;1.0506283187843672;10.000625675231156;-7.668723241270829e-09;0.17699938867968154;1.0447805815343547;0.9999557586040134;0.17698116662717417;1.0000059710019775
65.670998;1.0547691123122778;-0.016841675168229278;-0.01596481761647392;-0.1951261235044678;-0.18496723836124354;1.0506292083414976;10.000617696452474;-7.267743735925687e-09;0.17699992220694377;1.0447806428573043;0.9999555792461741;0.17698086620070705;1.0000067684618061
65.680998;1.0547700870703525;-0.016841675007224013;-0.015964817703265573;-0.19512612346601826;-0.1849672392325673;1.0506300963950248;10.000610186458564;-6.8543729018858596e-09;0.1770004523187003;1.0447806981100027;0.9999553921269903;0.17698056128277573;1.0000075011880731
65.690998;1.0547710887210389;-0.01684167482819138;-0.01596481781069226;-0.19512612343760305;-0.18496724010614696;1.050630981372072;10.000603054792059;-6.426658095492526e-09;0.17700097858412933;1.0447807467143595;0.9999552002081687;0.17698025268978118;1.0000081675266237
65.700998;1.0547721164176347;-0.016841674629670633;-0.015964817939167996;-0.19512612341847316;-0.18496724097958248;1.0506318606560268;10.000596210868515;-5.982986221353064e-09;0.1770015005686764;1.044780789397486;0.999955005816847;0.17697994116512114;1.0000087658352128
65.710998;1.0547731706347774;-0.016841674410106727;-0.015964818088657108;-0.1951261234086743;-0.18496724185064808;1.0506327305869858;10.000589571762504;-5.522474267188043e-09;0.17700201780194674;1.0447808274261954;0.9999548102078545;0.1769796273774932;1.0000092934937213
65.720998;1.054774253002915;-0.016841674168252944;-0.01596481825890021;-0.195126123409061;-0.18496724271740672;1.0506335875579893;10.000583063540695;-5.044864079170381e-09;0.17700252978066267;1.0447808617384764;0.9999546134768251;0.176979311904395;1.0000097467966722
65.730998;1.0547753651081975;-0.016841673903659555;-0.01596481844944233;-0.19512612342096242;-0.1849672435783161;1.0506344291936156;10.000576618286349;-4.550261876487503e-09;0.17700303603537268;1.0447808928443427;0.9999544149672562;0.17697899512465368;1.0000101220461728
65.740998;1.0547765069281196;-0.016841673616838655;-0.015964818659590624;-0.1951261234457417;-0.18496724443236895;1.050635254412406;10.000570173301442;-4.03896471905524e-09;0.17700353621919296;1.0447809216071802;0.9999542136969872;0.17697867729073707;1.0000104164188308
65.750998;1.0547776767863712;-0.0168416733089251;-0.01596481888868136;-0.19512612348440483;-0.1849672452789994;1.0506360629845086;10.000563678133277;-3.5112154432456447e-09;0.17700403007100565;1.0447809501465548;0.9999540082392264;0.17697835868608602;1.000010627936372
65.760998;1.0547788723263334;-0.01684167298132119;-0.01596481913635946;-0.19512612353744083;-0.18496724611762158;1.0506368556428691;10.000557098912807;-2.9669907540567098e-09;0.17700451732669534;1.0447809819888465;0.9999537960235524;0.17697803961005854;1.0000107551776236
65.770998;1.0547800910658194;-0.016841672635662396;-0.01596481940247635;-0.19512612360509554;-0.18496724694723862;1.0506376344753459;10.000550415135017;-2.4060713447048572e-09;0.17700499773920622;1.0447810213610003;0.9999535731400416;0.17697772030509823;1.0000107973439831
65.780998;1.0547813306633738;-0.016841672273830034;-0.015964819686866284;-0.19512612368781707;-0.18496724776646004;1.0506384032151197;10.000543615218977;-1.8283295111312465e-09;0.17700547112405604;1.0447810722285245;0.9999533350669967;0.17697740095527903;1.0000107550566715
65.790998;1.0547825888646767;-0.016841671897821202;-0.015964819989373782;-0.19512612378639782;-0.18496724857363867;1.0506391673491131;10.000536691908724;-1.2340651566026154e-09;0.1770059372996546;1.0447811379326124;0.999953077625588;0.17697708173508803;1.0000106309402397
65.800998;1.054783863335376;-0.016841671509635937;-0.015964820309990243;-0.19512612390183967;-0.1849672493669689;1.0506399336970804;10.00052964235594;-6.24197197375046e-10;0.17700639594813278;1.0447812212337246;0.9999527974330394;0.1769767628420251;1.000010428281888
65.810998;1.0547851518004794;-0.016841671111268282;-0.015964820648943716;-0.19512612403524737;-0.18496725014464593;1.0506407097155308;10.000522476372838;-1.2584940889821487e-13;0.17700684654677143;1.0447813242369033;0.9999524915441317;0.17697644447198038;1.000010148954881
65.820998;1.0547864521881638;-0.016841670704701207;-0.015964821006830197;-0.1951261241877841;-0.18496725090482644;1.0506415026731928;10.00051521837935;6.365187273347242e-10;0.17700728851100037;1.0447814488409803;0.9999521571640847;0.17697612683144573;1.000009793362143
65.830998;1.0547877629462405;-0.016841670291873986;-0.015964821384557036;-0.19512612436050505;-0.18496725164536812;1.0506423184826832;10.0005078974853;1.2838199278539892e-09;0.17700772138761042;1.0447815974869106;0.9999517920638283;0.17697581021130424;1.000009362011175
65.840998;1.054789083336607;-0.016841669874580235;-0.01596482178304966;-0.19512612455402112;-0.18496725236376058;1.0506431610870786;10.00050054361542;1.939395332422216e-09;0.17700814488412184;1.0447817729064302;0.9999513950463126;0.17697549499671608;1.000008856199287
65.850998;1.0547904128761951;-0.016841669454355522;-0.015964822203070564;-0.19512612476827026;-0.18496725305731404;1.0506440328192086;10.000493192951337;2.6005166220533434e-09;0.17700855882578476;1.0447819772124238;0.99995096621315;0.17697518162282327;1.0000082773536751
65.860998;1.0547917505736677;-0.016841669032627477;-0.015964822645137156;-0.19512612500256674;-0.18496725372348827;1.0506449347197087;10.00048588514966;3.2643958005102546e-09;0.17700896311731468;1.0447822115719936;0.9999505069886051;0.1769748706191092;1.0000076263258093
65.870998;1.0547930951363915;-0.01684166861099226;-0.015964823109481552;-0.19512612525577566;-0.1849672543601384;1.050645866278632;10.000478652431308;3.928362062082277e-09;0.17700935766802545;1.0447824761473656;0.9999500197269358;0.17697456270241044;1.000006903206256
65.880998;1.0547944458125065;-0.016841668191311908;-0.015964823596162903;-0.19512612552651706;-0.18496725496540228;1.0506468249979284;10.000471516332684;4.589870944033923e-09;0.1770097423336701;1.0447827696868315;0.9999495075173036;0.17697425870127592;1.0000061077304043
65.890998;1.0547958030961329;-0.016841667775674734;-0.01596482410515023;-0.1951261258132424;-0.184967255537578;1.0506478066687628;10.000464492149504;5.246443809971072e-09;0.17701011692014426;1.044783089244631;0.9999489742317423;0.17697395932374418;1.0000052401671278
65.900998;1.0547971690153333;-0.016841667366191634;-0.015964824636217432;-0.19512612611405727;-0.18496725607536327;1.0506488066120887;10.000457589571191;5.8957630165947776e-09;0.17701048113403814;1.0447834302858579;0.9999484241332858;0.17697366502436895;1.0000043019657214
65.910998;1.0547985465374434;-0.016841666964601307;-0.015964825188930606;-0.19512612642658841;-0.1849672565780793;1.0506498212082893;10.00045080756943;6.535904674720521e-09;0.17701083448459945;1.0447837872408179;0.9999478615941974;0.17697337602668028;1.0000032957029696
65.920998;1.0547999383171949;-0.01684166657190419;-0.015964825762867643;-0.19512612674815719;-0.18496725704554634;1.0506508490890343;10.000444132278865;7.1653976492291125e-09;0.1770111763367574;1.0447841545673087;0.9999472913630811;0.17697309236921083;1.0000022246510527
65.930998;1.054801346398782;-0.016841666188333968;-0.01596482635763327;-0.19512612707606977;-0.18496725747777262;1.0506518910120626;10.000437542762722;7.783169581554822e-09;0.1770115060616878;1.0447845277347856;0.9999467182989115;0.1769728139496513;1.0000010922525358
65.940998;1.0548027730807465;-0.016841665813747197;-0.01596482697257748;-0.19512612740778396;-0.18496725787467472;1.050652948740171;10.000431018689593;8.388731837601255e-09;0.17701182309326874;1.0447849038111165;0.9999461466535676;0.1769725405708087;0.9999999016359427
65.950998;1.0548042211584683;-0.016841665448038896;-0.01596482760675981;-0.1951261277410029;-0.18496725823604995;1.050654024864031;10.000424545559367;8.982382826969782e-09;0.17701212689661314;1.0447852817397314;0.9999455803009369;0.17697227200788718;0.9999986554624513
65.960998;1.0548056933014758;-0.016841665091235955;-0.01596482825916486;-0.1951261280736996;-0.18496725856189314;1.0506551229562728;10.000418119187811;9.56497332128759e-09;0.17701241691361866;1.0447856618518283;0.9999450231089643;0.17697200819313874;0.999997356172221
65.970998;1.0548071917366029;-0.016841664743483375;-0.015964828928687464;-0.19512612840392768;-0.18496725885266607;1.0506562464724565;10.000411749100852;1.0137321611046018e-08;0.17701269254694413;1.0447860446807213;0.9999444782093729;0.17697174940530844;0.9999960065542376
65.980998;1.0548087187632356;-0.016841664405213577;-0.015964829613966978;-0.19512612872954388;-0.18496725910905581;1.0506573976972777;10.000405459354083;1.0699798543931551e-08;0.17701295321106797;1.0447864303440315;0.9999439474114502;0.17697149623139452;0.9999946103293683
65.990998;1.0548102776368358;-0.01684166407723066;-0.01596483031342775;-0.1951261290481031;-0.18496725933150893;1.0506585777262136;10.00039928484694;1.1252470920262699e-08;0.17701319844223792;1.0447868187720313;0.9999434316443344;0.1769712493813459;0.9999931717199605
66.000998;1.0548118722087834;-0.016841663760455365;-0.015964831025423367;-0.1951261293569708;-0.1849672595202171;1.0506597862905782;10.000393262945046;1.1795457684976861e-08;0.1770134280564771;1.0447872096929796;0.999942931723492;0.17697100958705675;0.9999916942421855
66.010998;1.054813505281045;-0.016841663455722352;-0.015964831748213167;-0.19512612965360404;-0.18496725967546163;1.0506610209917648;10.000387426304835;1.2328971047993173e-08;0.17701364224801852;1.0447876024647396;0.999942448811934;0.1769707776144549;0.9999901808124074
66.020998;1.0548151780072441;-0.016841663163822226;-0.01596483247984762;-0.1951261299359084;-0.184967259797792;1.0506622768743743;10.00038180199159;1.285316090025245e-08;0.17701384150957356;1.0447879969407503;0.9999419843817074;0.17697055422821925;0.9999886349573719
66.030998;1.0548168908044968;-0.0168416628854698;-0.015964833218183396;-0.1951261302023843;-0.18496725988806165;1.0506635466740468;10.000376415030448;1.3368000815225142e-08;0.17701402639971142;1.0447883946680236;0.9999415399163885;0.17697034000837528;0.9999870610071215
66.040998;1.0548186442519756;-0.01684166262119413;-0.01596483396101273;-0.19512613045193133;-0.18496725994745564;1.0506648214798384;10.000371291514508;1.3873177836455577e-08;0.17701419740433752;1.04478879867686;0.9999411166638207;0.17697013516979945;0.9999854635150992
66.050998;1.0548204395537315;-0.016841662371383282;-0.015964834706154202;-0.1951261306836641;-0.18496725997733765;1.050666091614646;10.000366458989467;1.4368015462921298e-08;0.17701435510643151;1.0447892126560072;0.9999407154753656;0.1769699396042508;0.9999838470811183
66.060998;1.0548222787250356;-0.01684166213643638;-0.01596483545147298;-0.19512613089701866;-0.18496725997900762;1.0506673472195016;10.000361943592095;1.4851558705883009e-08;0.1770145003828235;1.0447896409097162;0.9999403369023053;0.17696975311999869;0.999982216395446
66.070998;1.0548241640260023;-0.016841661916846926;-0.015964836194972118;-0.1951261310919274;-0.18496725995362548;1.0506685787282404;10.00035776507164;1.532282925800013e-08;0.17701463427916753;1.0447900884766892;0.9999399816630312;0.17696957564901286;0.9999805761378961
66.080998;1.0548260964665566;-0.01684166171314938;-0.015964836934949798;-0.19512613126877945;-0.18496725990220605;1.0506697777164653;10.00035393590353;1.5781038881049668e-08;0.17701475772974595;1.0447905610107384;0.9999396506825217;0.17696940731373487;0.9999789308770333
66.090998;1.054828074800221;-0.016841661525746492;-0.01596483766993003;-0.19512613142818994;-0.18496725982563686;1.0506709371256704;10.000350468813206;1.62255217926713e-08;0.1770148714047695;1.0447910647089749;0.9999393442263721;0.1769692484220655;0.9999772851390945
66.100998;1.054830096633168;-0.016841661354775873;-0.015964838398460485;-0.19512613157075656;-0.18496725972489264;1.0506720503386675;10.000347385291121;1.665544616309698e-08;0.17701497569724603;1.0447916060784541;0.9999390611168487;0.1769690995200637;0.9999756432779221
66.110998;1.0548321605213393;-0.016841661200148055;-0.015964839119264666;-0.195126131696935;-0.18496725960134716;1.050673110174402;10.000344715957837;1.7069582884929614e-08;0.17701507077788714;1.0447921915505016;0.9999387985405688;0.1769689615030264;0.9999740088256578
66.120998;1.0548342664618684;-0.016841661061638973;-0.015964839831616274;-0.19512613180699726;-0.18496725945693498;1.050674108315229;10.000342497123176;1.7466301618919847e-08;0.1770151567725804;1.044792827159853;0.9999385520381553;0.17696883549125722;0.9999723841074937
66.130998;1.054836414614064;-0.016841660938917122;-0.01596484053536987;-0.19512613190101766;-0.18496725929405;1.0506750355106826;10.000340769267776;1.7843783336127182e-08;0.17701523400729216;1.0447935181440156;0.9999383157396968;0.17696872245692474;0.9999707705770111
66.140998;1.0548386039300564;-0.016841660831481333;-0.015964841230575608;-0.1951261319788974;-0.18496725911515657;1.050675882727459;10.000339571815923;1.8200335783411375e-08;0.17701530301951737;1.0447942685968568;0.9999380828564226;0.1769686230025298;0.9999691690355584
66.150998;1.0548408313608766;-0.016841660738616128;-0.015964841917053812;-0.19512613204028234;-0.1849672589224069;1.050676641981086;10.000338932818389;1.8534550352690655e-08;0.17701536436804713;1.044795081854678;0.9999378462188977;0.17696853735402795;0.9999675796835691
66.160998;1.054843091639228;-0.01684166065958324;-0.01596484259428231;-0.1951261320844498;-0.1849672587175773;1.0506773064862118;10.000338864149459;1.884515576457454e-08;0.17701541858598244;1.0447959611992927;0.9999375989999052;0.17696846542181477;0.9999660024912322
66.170998;1.0548453778010713;-0.01684166059395964;-0.015964843261628642;-0.1951261321104131;-0.1849672585021523;1.0506778710611349;10.000339364942558;1.9130908846008482e-08;0.17701546615241961;1.0447969093963534;0.9999373352784693;0.176968406992877;0.9999644372722948
66.180998;1.0548476820788275;-0.016841660541819164;-0.01596484391871499;-0.19512613211703086;-0.18496725827733987;1.0506783325048072;10.000340422231547;1.9390823663107976e-08;0.17701550727334842;1.0447979274914507;0.9999370501368872;0.17696836199821692;0.999962883320525
66.190998;1.0548499966412328;-0.016841660503648482;-0.01596484456563803;-0.19512613210300397;-0.18496725804414038;1.050678689088231;10.00034200793458;1.9624458928669723e-08;0.17701554175990192;1.0447990147899457;0.99993673970406;0.17696833056092034;0.9999613394372094
66.200998;1.054852314056044;-0.01684166048004503;-0.015964845202891886;-0.1951261320670032;-0.18496725780349652;1.0506789393514484;10.000344079626196;1.9831914670163462e-08;0.17701556914570546;1.0448001700175638;0.9999364009932709;0.17696831276547492;0.9999598044584697
66.210998;1.0548546272764523;-0.01684166047133656;-0.015964845831193192;-0.19512613200797047;-0.18496725755628018;1.0506790810743414;10.000346582071675;2.0013588741153916e-08;0.17701558889421412;1.044801391725798;0.9999360312642015;0.17696830845352182;0.9999582777219674
66.220998;1.0548569291514276;-0.016841660477377774;-0.015964846451329118;-0.1951261319253574;-0.1849672573031947;1.0506791110996678;10.000349449250406;2.0169925506846695e-08;0.1770156005984853;1.0448026771783585;0.9999356278404757;0.17696831721706502;0.9999567589657848
66.230998;1.0548592123837939;-0.016841660497699373;-0.015964847063992968;-0.1951261318190773;-0.18496725704488667;1.0506790260223873;10.000352610413547;2.0301365028342088e-08;0.17701560402925443;1.0448040213302772;0.9999351894090748;0.17696833850484622;0.9999552477376626
66.240998;1.0548614705823995;-0.016841660531883094;-0.015964847669819912;-0.19512613168933926;-0.1849672567821465;1.0506788231099324;10.000355994791137;2.040844984745117e-08;0.17701559905673084;1.0448054172099936;0.9999347174944327;0.1769683717542961;0.9999537433366662
66.250998;1.0548636991428126;-0.016841660579925175;-0.01596484826954663;-0.19512613153644326;-0.18496725651591803;1.0506785008709325;10.000359531929655;2.0491827170510452e-08;0.17701558559670807;1.0448068567482862;0.999934215914568;0.17696841652543008;0.9999522457325333
66.260998;1.0548658947670688;-0.01684166064237328;-0.01596484886386539;-0.19512613136045248;-0.18496725624710497;1.0506780591510843;10.000363150372728;2.0552185462221777e-08;0.1770155635262893;1.0448083309778518;0.9999336894563711;0.17696847265794322;0.9999507559585413
66.270998;1.054868054484618;-0.0168416607202327;-0.015964849453120128;-0.19512613116121144;-0.18496725597642666;1.0506774988971745;10.000366776223759;2.0590274277873743e-08;0.17701553261726843;1.044809830242188;0.9999331441925241;0.17696854036308582;0.9999492748406873
66.280998;1.0548701753350718;-0.016841660814963615;-0.015964850037301397;-0.19512613093880546;-0.18496725570457148;1.0506768216913898;10.000370333480506;2.0606876902966302e-08;0.17701549267139846;1.0448113453924703;0.9999325882290079;0.17696862016543832;0.9999478016996637
66.290998;1.0548722548171132;-0.016841660928497326;-0.015964850616345682;-0.19512613069382911;-0.1849672554324975;1.0506760292682213;10.000373748618857;2.0602742517937198e-08;0.1770154437772895;1.0448128694668153;0.9999320307616754;0.17696871274935835;0.999946334822681
66.300998;1.0548742911995537;-0.016841661062904942;-0.015964851190424692;-0.19512613042735313;-0.18496725516147783;1.050675123588528;10.000376958581308;2.0578642709550404e-08;0.17701538640416958;1.0448143981983986;0.9999314803600099;0.17696881877870865;0.9999448727118168
66.310998;1.054876283045956;-0.016841661219908516;-0.015964851759916517;-0.19512613014084212;-0.18496725489283558;1.0506741073212933;10.000379918944748;2.053549102110863e-08;0.17701532123705205;1.044815929153687;0.9999309443763448;0.17696893889408308;0.999943414502588
66.320998;1.0548782287564982;-0.016841661400619247;-0.015964852325084183;-0.19512612983607103;-0.18496725462765878;1.0506729838401834;10.000382612302314;2.0474319881277044e-08;0.17701524898498233;1.0448174610252652;0.9999304293597114;0.17696907388128058;0.9999419596190037
66.330998;1.0548801268291108;-0.01684166160550645;-0.0159648528857549;-0.19512612951509956;-0.18496725436662056;1.0506717570145263;10.000385054043045;2.039608372332795e-08;0.177015170318132;1.0448189935840007;0.9999299409528808;0.17696922464064396;0.9999405073559282
66.340998;1.054881976244774;-0.016841661834449753;-0.0159648534412461;-0.19512612918030386;-0.18496725410981438;1.0506704316277193;10.000387287871447;2.0301593975693852e-08;0.17701508582774259;1.0448205275695543;0.9999294830728072;0.1769693919899221;0.9999390567902141
66.350998;1.0548837761096004;-0.01684166208688713;-0.01596485399062195;-0.1951261288343756;-0.18496725385675128;1.0506690138321049;10.000389372518145;2.0191691474303967e-08;0.17701499598064377;1.0448220639712287;0.9999290578874845;0.17696957656187917;0.9999376068297744
66.360998;1.0548855246749556;-0.01684166236207548;-0.015964854533093233;-0.1951261284801879;-0.18496725360677185;1.0506675108818546;10.000391368150144;2.0067351711890256e-08;0.1770149011669292;1.0448236031505003;0.9999286668624098;0.17696977872592431;0.9999361561354292
66.370998;1.0548872187688496;-0.016841662659321657;-0.015964855068247172;-0.19512612812046962;-0.18496725335952469;1.0506659307816915;10.000393324870279;1.9929713151777758e-08;0.17701480183781337;1.0448251449171402;0.999928311446345;0.1769699985422939;0.9999347029885368
66.380998;1.0548888543398962;-0.01684166297813279;-0.01596485559589068;-0.19512612775744786;-0.18496725311500942;1.050664282389181;10.000395275789076;1.978009364112031e-08;0.17701469860119595;1.0448266896204035;0.9999279929140228;0.17697023587768476;0.9999332447328956
66.390998;1.0548904277647584;-0.01684166331824415;-0.015964856115659527;-0.19512612739262047;-0.18496725287333285;1.0506625755341572;10.000397240126539;1.9619767823220795e-08;0.17701459217113505;1.0448282390223256;0.9999277123793541;0.17697049053986813;0.9999317771874541
66.400998;1.0548919368259582;-0.016841663679409834;-0.015964856626814888;-0.19512612702669352;-0.18496725263455657;1.0506608209521133;10.000399233385622;1.9449672549344515e-08;0.1770144831894609;1.044829795817683;0.9999274714628882;0.1769707623049701;0.9999302952422667
