time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.410998;1.0548933808427308;-0.01684166406113237;-0.015964857128294298;-0.19512612665982612;-0.18496725239868556;1.0506590300604939;10.00040127737306;1.927047017686947e-08;0.1770143720049889;1.0448313625246295;0.9999272724340059;0.17697105092882973;0.9999287940796098
66.420998;1.05489476057158;-0.016841664462518044;-0.01596485761884034;-0.1951261262920778;-0.1849672521655707;1.0506572141404658;10.000403406050923;1.9082797880013993e-08;0.17701425857903005;1.0448329413154063;0.9999271173399908;0.17697135612384912;0.9999272698284071
66.430998;1.0548960779875973;-0.016841664882218842;-0.015964858097191198;-0.19512612592353443;-0.184967251934785;1.0506553832870484;10.000405664743823;1.888730404597978e-08;0.17701414263471885;1.0448345343221215;0.9999270075615642;0.17697167746734546;0.999925720042906
66.440998;1.0548973356063367;-0.016841665318554477;-0.0159648585623302;-0.1951261255540934;-0.18496725170579775;1.0506535463258497;10.000408103134953;1.8684640809169492e-08;0.17701402388329004;1.044836143296244;0.9999269441853638;0.17697201435917465;0.999924144298605
66.450998;1.0548985362114929;-0.016841665769805832;-0.01596485901371604;-0.1951261251834428;-0.18496725147820406;1.0506517113648755;10.00041076572114;1.8475589794585343e-08;0.17701390208995055;1.0448377689673092;0.9999269283389766;0.17697236601585895;0.9999225439881239
66.460998;1.0548996834941842;-0.016841666234475593;-0.01596485945134287;-0.1951261248111991;-0.18496725125158675;1.0506498861526707;10.000413685136072;1.8261111891009342e-08;0.1770137769566929;1.0448394108427759;0.9999269618041668;0.17697273141601533;0.9999209210225407
66.470998;1.0549007823364431;-0.016841666711390955;-0.015964859875526535;-0.1951261244369165;-0.18496725102532519;1.0506480785222638;10.000416881277976;1.804229480216114e-08;0.17701364803673386;1.0448410678157678;0.9999270480187831;0.17697310929624643;0.9999192765850528
66.480998;1.054901837868731;-0.016841667199517702;-0.01596486028664718;-0.19512612406026086;-0.18496725079873363;1.0506462964134005;10.000420362721336;1.7820260002996998e-08;0.17701351486560513;1.044842739339617;0.9999271918932156;0.17697349830666717;0.9999176110213588
66.490998;1.05490285390553;-0.016841667697741758;-0.015964860685036393;-0.19512612368138377;-0.18496725057117575;1.0506445470665298;10.000424124360997;1.759603044323011e-08;0.17701337712637405;1.0448444262979075;0.9999273978423618;0.17697389729396082;0.9999159244839492
66.500998;1.0549038319681767;-0.016841668205047403;-0.015964861070859544;-0.19512612330092519;-0.1849672503418474;1.0506428366000433;10.000428143314377;1.7370501637730822e-08;0.17701323463796378;1.044846130954148;0.9999276681438154;0.1769743055936464;0.9999142169980288
66.510998;1.054904772155192;-0.016841668720778753;-0.01596486144398639;-0.19512612291961373;-0.18496725010967482;1.050641170351259;10.000432384206112;1.7144485602174132e-08;0.17701308726399248;1.0448478561524963;0.9999280033598532;0.17697472313548063;0.9999124880636866
66.520998;1.0549056752044221;-0.016841669244616966;-0.01596486180392855;-0.19512612253797945;-0.18496724987354188;1.0506395533054715;10.000436811369715;1.6918630063620915e-08;0.17701293486263334;1.04484960475497;0.9999284038005184;0.17697515026585622;0.9999107371523054
66.530998;1.0549065432615308;-0.01684166977642331;-0.015964862149830252;-0.1951261221562627;-0.18496724963235095;1.0506379904050152;10.00044139432593;1.6693318240722583e-08;0.1770127772948748;1.0448513798527845;0.999928870430901;0.17697558748434614;0.9999089646431902
66.540998;1.0549073791591732;-0.016841670316076748;-0.015964862480547813;-0.19512612177432495;-0.18496724938490325;1.0506364865937514;10.000446109499203;1.6468757473968815e-08;0.17701261443530258;1.0448531847821547;0.9999294050571346;0.17697603528044972;0.9999071720220787
66.550998;1.054908185876174;-0.01684167086342032;-0.01596486279470805;-0.19512612139174623;-0.18496724913007082;1.0506350466622891;10.000450941608886;1.624513761651685e-08;0.1770124461293925;1.0448550224183497;0.9999300102485041;0.1769764939737347;0.9999053613356311
66.560998;1.0549089665246207;-0.016841671418231917;-0.0159648630907306;-0.1951261210082953;-0.18496724886709173;1.0506336752112917;10.000455877151813;1.6022698260559498e-08;0.17701227214500317;1.0448568942886234;0.9999306890401674;0.1769769636054051;0.9999035341965231
66.570998;1.0549097245773777;-0.016841671980056618;-0.015964863366993366;-0.19512612062436632;-0.18496724859559635;1.050632376781547;10.00046089696709;1.5801852201704664e-08;0.1770120921401018;1.0448587996433687;0.9999314442046423;0.1769774440635574;0.9999016910773028
66.580998;1.0549104638436866;-0.016841672548121477;-0.01596486362191826;-0.19512612024089107;-0.18496724831553282;1.0506311558655097;10.000465979890945;1.5583397290011073e-08;0.1770119056683983;1.0448607348155299;0.9999322770511073;0.17697793517237081;0.9998998312603095
66.590998;1.054911187804618;-0.016841673121452926;-0.01596486385388149;-0.19512611985883693;-0.1849672480271041;1.0506300163989897;10.000471107990496;1.5368580759196397e-08;0.17701171227826518;1.0448626937010745;0.9999331865139512;0.17697843652706474;0.9998979532176638
66.600998;1.054911898978439;-0.016841673699061175;-0.015964864061423348;-0.19512611947880742;-0.18496724773054263;1.050628960939293;10.00047626077153;1.515900716455486e-08;0.17701151160815698;1.0448646693427266;0.9999341695394509;0.1769789473867195;0.9998960554359234
66.610998;1.0549125989807344;-0.016841674280006345;-0.015964864243681588;-0.19512611910098354;-0.18496724742587328;1.0506279902251199;10.000481408459565;1.495644834276076e-08;0.17701130333032414;1.044866655534235;0.9999352223802975;0.17697946675766307;0.9998941370552504
66.620998;1.0549132889921162;-0.016841674863328427;-0.015964864400457652;-0.1951261187251979;-0.18496724711292592;1.050627103255803;10.000486515630694;1.4762496242429748e-08;0.177011086999111;1.0448686474516262;0.9999363416677781;0.17697999347995605;0.9998921977662555
66.630998;1.0549139697036594;-0.01684167544817926;-0.015964864531918303;-0.19512611835097154;-0.18496724679153503;1.0506262974928025;10.000491545524698;1.4578230481467924e-08;0.17701086200982385;1.044870641200299;0.9999375247172476;0.17698052627477417;0.9998902373344367
66.640998;1.0549146406323617;-0.0168416760340398;-0.01596486463844076;-0.19512611797749982;-0.18496724646164683;1.0506255691913173;10.000496458892469;1.4404142053693256e-08;0.17701062772806092;1.0448726327488966;0.9999387693794977;0.1769810638105039;0.9998882552462772
66.650998;1.0549152998027218;-0.016841676620502913;-0.015964864720812853;-0.1951261176035822;-0.18496724612325655;1.0506249138816612;10.000501213828501;1.4240286889911496e-08;0.17701038362859034;1.044874616712825;0.9999400741982053;0.17698160479599243;0.9998862507432973
66.660998;1.0549159440503229;-0.01684167720696765;-0.015964864780382195;-0.19512611722756185;-0.18496724577640808;1.05062432663444;10.000505767098502;1.4086449353702907e-08;0.17701012933932062;1.044876586152734;0.9999414388362632;0.17698214803194434;0.9998842231031204
66.670998;1.054916569673258;-0.016841677792856245;-0.01596486481882166;-0.19512611684735912;-0.18496724542133364;1.0506238021207683;10.000510077069253;1.3942160879410242e-08;0.17700986470968239;1.0448785344632754;0.9999428641005785;0.17698269235287062;0.9998821719872297
66.680998;1.0549171729692828;-0.016841678377975802;-0.015964864837773488;-0.19512611646068057;-0.18496724505864096;1.0506233345329365;10.000514107449373;1.3806646372645254e-08;0.17700958996468732;1.0448804576379933;0.9999443513201853;0.17698323656104994;0.9998800978732265
66.690998;1.0549177500121532;-0.016841678962535415;-0.015964864838668397;-0.19512611606540436;-0.1849672446894109;1.0506229174687085;10.000517825247414;1.3678819800385134e-08;0.17700930573103435;1.0448823542876668;0.9999459011762344;0.17698377944361998;0.9998780022207636
66.700998;1.0549182966049542;-0.016841679546921347;-0.015964864822617948;-0.1951261156598623;-0.18496724431499523;1.0506225440901324;10.000521197378276;1.3557397984300385e-08;0.17700901280862016;1.0448842238888822;0.9999475124196655;0.17698431982424753;0.9998758871681557
66.710998;1.054918809120183;-0.016841680131337827;-0.015964864790246232;-0.1951261152427402;-0.18496724393668787;1.0506222075489693;10.000524195697526;1.3441014839195504e-08;0.17700871187440073;1.0448860657046348;0.9999491810714815;0.1769848566591926;0.9998737554202194
66.720998;1.0549192849181546;-0.016841680715574438;-0.015964864741631307;-0.1951261148128616;-0.18496724355576424;1.0506219014755342;10.000526804802226;1.3328089054240356e-08;0.17700840337462867;1.0448878788659939;0.9999509002593205;0.17698538911938994;0.9998716107313551
66.730998;1.0549197225017026;-0.016841681299098177;-0.01596486467661844;-0.19512611436925784;-0.1849672431738339;1.0506216200569467;10.000529019980142;1.3216686672451034e-08;0.17700808765493542;1.0448896619272279;0.9999526608992313;0.1769859165400684;0.9998694584586721
66.740998;1.0549201222157627;-0.016841681881086343;-0.015964864595421884;-0.19512611391136403;-0.18496724279292254;1.0506213576816479;10.000530836097855;1.3104651089457871e-08;0.17700776509584812;1.0448914116987353;0.9999544530529876;0.17698643837464592;0.9998673052762265
66.750998;1.0549204862104038;-0.016841682460354633;-0.015964864498948572;-0.19512611343895708;-0.18496724241510426;1.050621108738587;10.000532240041318;1.2989805750364943e-08;0.17700743607824646;1.044893123335357;0.9999562669026746;0.17698695424074726;0.9998651577297291
66.760998;1.054920817747487;-0.01684168303563629;-0.015964864388553428;-0.1951261129518544;-0.18496724204209541;1.0506208676099844;10.000533212761775;1.2870263760061978e-08;0.17700710095890596;1.0448947918893305;0.9999580931616064;0.17698746386778777;0.999863021152996
66.770998;1.0549211210008909;-0.016841683606194327;-0.015964864265617055;-0.19512611244976563;-0.1849672416752741;1.0506206285637179;10.00053373560291;1.2744787968303891e-08;0.17700676022294262;1.044896413244415;0.9999599233482092;0.17698796693679975;0.9998609002284023
66.780998;1.0549214006269907;-0.01684168417223319;-0.015964864131285346;-0.1951261119323673;-0.1849672413161819;1.050620385462886;10.000533796521664;1.261278016194133e-08;0.17700641457911523;1.0448979839113364;0.9999617496676931;0.17698846298995247;0.9998587997319032
66.790998;1.0549216609550862;-0.016841684734821876;-0.01596486398645533;-0.19512611139931457;-0.1849672409669573;1.0506201319944537;10.000533395506798;1.2473979512866875e-08;0.17700606484081796;1.0448995006384718;0.9999635648921923;0.1769889514205548;0.9998567240988746
66.800998;1.0549219058098924;-0.0168416852956492;-0.015964863831983308;-0.19512611085030976;-0.18496724063024955;1.0506198628034107;10.000532546686886;1.2328273531384567e-08;0.17700571183900596;1.0449009597769432;0.9999653630048689;0.17698943153943952;0.9998546767045147
66.810998;1.0549221390319095;-0.01684168585673852;-0.015964863668852896;-0.19512611028533106;-0.18496724030889847;1.0506195740518889;10.000531274016124;1.21756084305393e-08;0.1770053564626316;1.044902356791684;0.9999671398110523;0.17698990274601756;0.9998526598307285
66.820998;1.0549223649301716;-0.016841686419967184;-0.015964863498093243;-0.1951261097048047;-0.18496724000561546;1.0506192629677262;10.00052960281611;1.2015861417421003e-08;0.17700499970188752;1.0449036870366226;0.999968892135924;0.17699036469501492;0.9998506753528081
66.830998;1.054922588383314;-0.016841686986617293;-0.015964863320634393;-0.19512610910968733;-0.18496723972256982;1.0506189279625082;10.00052755587099;1.1848833161008242e-08;0.17700464271829322;1.0449049470585712;0.9999706161817888;0.17699081732739722;0.9998487258441288
66.840998;1.0549228150605259;-0.016841687557189858;-0.0159648631373879;-0.19512610850144843;-0.18496723946120702;1.0506185689486776;10.000525157571232;1.1674396582034314e-08;0.1770042869258335;1.044906135267723;0.9999723069623953;0.17699126076897626;0.9998468154377772
66.850998;1.0549230518334878;-0.016841688131596498;-0.015964862949386562;-0.19512610788194443;-0.18496723922260205;1.0506181865512032;10.000522437347;1.1492610644285499e-08;0.17700393390610888;1.044907252025825;0.9999739590005422;0.17699169520592803;0.9998449499792046
66.860998;1.0549233069570556;-0.016841688709699758;-0.01596486275761536;-0.19512610725323565;-0.1849672390078981;1.0506177812482376;10.000519424406166;1.1303872100896426e-08;0.1770035851474928;1.0449082991274647;0.9999755667793211;0.17699212074382958;0.9998431364352616
66.870998;1.0549235896117581;-0.016841689291761237;-0.015964862562708515;-0.19512610661746155;-0.18496723881840538;1.0506173534742795;10.000516143870104;1.1109122465671531e-08;0.1770032418887411;1.044909279228944;0.99997712478004;0.17699253725887262;0.9998413817568844
66.880998;1.0549239084615143;-0.01684168987846297;-0.01596486236493561;-0.19512610597687127;-0.18496723865548143;1.0506169044625355;10.000512622804115;1.0909802323112683e-08;0.17700290518664225;1.0449101957169131;0.9999786282759089;0.176992944385155;0.9998396922177807
66.890998;1.0549242702337696;-0.016841690470609544;-0.015964862164460275;-0.19512610533379046;-0.18496723852037167;1.0506164372468936;10.00050888980894;1.0707481780794323e-08;0.17700257596004573;1.0449110520509126;0.9999800744189734;0.1769933415988922;0.9998380737024557
66.900998;1.0549246797759184;-0.0168416910688084;-0.015964861961573738;-0.19512610469048194;-0.18496723841412868;1.0506159566548123;10.000504965758124;1.0503495612486226e-08;0.17700225495594088;1.044911850823384;0.9999814623050195;0.1769937282970321;0.9998365316895755
66.910998;1.0549251407255793;-0.016841691673374213;-0.015964861756735095;-0.19512610404907849;-0.18496723833765083;1.0506154679673254;10.000500864558385;1.0298893937146853e-08;0.17700194279736645;1.0449125937520816;0.9999827922466042;0.17699410386824443;0.9998350705123785
66.920998;1.0549256555929631;-0.01684169228441043;-0.015964861550577438;-0.19512610341157496;-0.1849672382916934;1.0506149752964322;10.00049659734292;1.0094577927278512e-08;0.1770016400139452;1.0449132819171278;0.9999840649405021;0.1769944676709388;0.9998336928661605
66.930998;1.054926225522746;-0.016841692901753386;-0.01596486134406821;-0.1951261027798579;-0.1849672382767694;1.0506144809926576;10.000492166238022;9.891299050509486e-09;0.17700134703367917;1.0449139158131204;0.9999852810597015;0.176994818974029;0.9998323997804638
66.940998;1.054926849729088;-0.016841693524660344;-0.01596486113855494;-0.19512610215567275;-0.18496723829303935;1.050613986821092;10.000487557764004;9.6895848976049e-09;0.17700106428312148;1.0449144959884062;0.9999864414357063;0.17699515694629428;0.9998311906422113
66.950998;1.0549275248023224;-0.016841694151583205;-0.015964860935445448;-0.19512610154051674;-0.1849672383403155;1.0506134955807696;10.000482743177079;9.489825518870253e-09;0.177000792261866;1.0449150236521918;0.9999875472527038;0.17699548058455108;0.9998300634329124
66.960998;1.0549282451115338;-0.016841694780298597;-0.015964860735903443;-0.19512610093562485;-0.18496723841812826;1.0506130110675684;10.000477683580376;9.292441757727793e-09;0.17700053146074035;1.04491550038631;0.9999886000710123;0.17699578864419985;0.9998290155900232
66.970998;1.0549290044957171;-0.016841695408194763;-0.015964860540877097;-0.19512610034205544;-0.18496723852573574;1.0506125365677204;10.00047234135335;9.097830650748929e-09;0.1770002822389928;1.0449159274902087;0.9999896017533622;0.17699607972142387;0.9998280447101813
66.980998;1.054929797672294;-0.016841696032564937;-0.01596486035109382;-0.1951260997608454;-0.18496723866216894;1.050612073399194;10.00046668892845;8.906048676171664e-09;0.17700004475657444;1.0449163055736856;0.9999905543467491;0.1769963524716753;0.9998271482777974
66.990998;1.0549306205396902;-0.016841696650850797;-0.015964860166764357;-0.19512609919313587;-0.18496723882630436;1.0506116205350684;10.000460705250987;8.7166298401056e-09;0.17699981899326336;1.044916634625954;0.999991460116298;0.17699660583567917;0.9998263233858493
67.000998;1.0549314699075971;-0.01684169726062393;-0.015964859987372598;-0.1951260986400688;-0.18496723901678805;1.0506111757177137;10.000454369469601;8.528833364766667e-09;0.17699960484616414;1.044916914564068;0.9999923218774102;0.17699683911153982;0.9998255672091482
67.010998;1.0549323429874002;-0.016841697859407694;-0.015964859811850293;-0.19512609810249773;-0.18496723923194244;1.0506107371525957;10.000447660511329;8.342062643916474e-09;0.1769994022585204;1.0449171460058493;0.9999931432699045;0.17699705195367557;0.9998248776861406
67.020998;1.0549332367761923;-0.016841698444571084;-0.01596485963901462;-0.19512609758080435;-0.18496723946983717;1.0506103040072878;10.000440560702403;8.156036647854192e-09;0.1769992112910523;1.0449173307740338;0.9999939284139304;0.17699724442980014;0.9998242538756915
67.030998;1.0549341476069274;-0.016841699013293885;-0.015964859467998898;-0.1951260970750578;-0.18496723972845505;1.0506098753519761;10.000433061827781;7.970664736204704e-09;0.17699903203275383;1.0449174714262908;0.9999946817234874;0.17699741703621766;0.9998236956520189
67.040998;1.0549350709502934;-0.016841699562690108;-0.01596485929833599;-0.1951260965853786;-0.18496724000587422;1.050609449384081;10.000425171053765;7.785846208533346e-09;0.17699886444347596;1.0449175702508011;0.9999954082568975;0.17699757059446375;0.999823202779542
67.050998;1.054936001275439;-0.016841700090036344;-0.01596485912966921;-0.19512609611209183;-0.18496724030042777;1.0506090243240813;10.000416912383347;7.601402668869652e-09;0.1769987083244167;1.0449176289640327;0.9999961135726526;0.17699770602997203;0.9998227739372292
67.060998;1.0549369321860436;-0.016841700592803082;-0.015964858961509853;-0.19512609565559244;-0.184967240610817;1.0506085997252355;10.000408321707496;7.417135864464133e-09;0.17699856339998377;1.0449176489535636;0.9999968032778239;0.17699782413073298;0.9998224064701972
67.070998;1.0549378572067538;-0.01684170106843532;-0.01596485879323268;-0.19512609521621174;-0.18496724093612538;1.0506081765011626;10.00039943625274;7.232846569799684e-09;0.17699842935035692;1.0449176313890116;0.999997483047927;0.17699792550970797;0.9998220971605195
67.080998;1.054938770385061;-0.01684170151425429;-0.015964858624187915;-0.19512609479416032;-0.18496724127576675;1.0506077558273954;10.000390284167173;7.048270462464774e-09;0.17699830570494224;1.0449175770389474;0.9999981586153377;0.17699801076440758;0.9998218428515323
67.090998;1.0549396662972998;-0.016841701927833783;-0.015964858453853845;-0.19512609438947598;-0.1849672416294813;1.0506073380157068;10.000380882283856;6.863014917584774e-09;0.1769981917215608;1.0449174857514147;0.9999988351805618;0.17699808059080244;0.9998216404181038
67.100998;1.0549405407139214;-0.016841702307411784;-0.01596485828186057;-0.19512609400210942;-0.18496724199723408;1.0506069220987275;10.000371242203375;6.6766300960835475e-09;0.17699808651515733;1.0449173561325702;0.9999995167613109;0.17699813575031267;0.9998214870626382
67.110998;1.0549413916805386;-0.016841702651772296;-0.0159648581078124;-0.19512609363207756;-0.18496724237899093;1.0506065060113499;10.000361378389444;6.48880500310026e-09;0.17699798936676964;1.0449171861103728;1.0000002061876672;0.17699817696347092;0.9998213803599225
67.120998;1.0549422191806022;-0.016841702960057263;-0.0159648579312372;-0.19512609327934097;-0.18496724277472298;1.050606086758914;10.00035131035814;6.299494270324806e-09;0.17699789979514224;1.0449169739326922;1.0000009057764048;0.1769982048786191;0.9998213173968964
67.130998;1.0549430234411052;-0.01684170323189152;-0.01596485775183233;-0.19512609294358405;-0.18496724318464075;1.05060566058842;10.000341055858264;6.108908078621368e-09;0.17699781735170164;1.0449167185543962;1.0000016178933122;0.17699822012701283;0.9998212945261916
67.140998;1.054943803719241;-0.016841703467367606;-0.015964857569632618;-0.1951260926243337;-0.18496724360932218;1.0506052237898365;10.00033062719538;5.917403537143305e-09;0.17699774153066947;1.044916419546675;1.0000023444519666;0.17699822327861486;0.9998213081472719
67.150998;1.054944558505246;-0.01684170366677224;-0.015964857384766284;-0.1951260923213122;-0.18496724404969822;1.0506047736725246;10.00032004128365;5.725364817328798e-09;0.17699767183493043;1.0449160772393469;1.0000030858427837;0.17699821476220334;0.9998213549260303
67.160998;1.0549452865344866;-0.016841703830445972;-0.015964857197083102;-0.19512609203463832;-0.18496724450693208;1.0506043084452494;10.000309330132634;5.533185990574293e-09;0.1769976077255698;1.044915693023472;1.0000038405990317;0.176998194953786;0.9998214312786526
67.170998;1.0549459879053626;-0.016841703958822295;-0.015964857006153698;-0.1951260917646166;-0.18496724498199094;1.0506038263150008;10.000298534265996;5.341307695601381e-09;0.1769975484699289;1.0449152693269157;1.000004605825989;0.1769981643149416;0.9998215332884421
67.180998;1.054946664636006;-0.016841704052376928;-0.01596485681155517;-0.19512609151138657;-0.184967245475083;1.0506033249509514;10.000287687243437;5.1503345465847935e-09;0.17699749304406018;1.0449148091930602;1.0000053779369884;0.1769981234026102;0.9998216571556529
67.190998;1.054947320095906;-0.016841704111530954;-0.015964856613051782;-0.1951260912749824;-0.18496724598562422;1.050602801524745;10.000276809427502;4.961305735574897e-09;0.1769974401392223;1.044914316023902;1.000006153375648;0.1769980727446011;0.9998217999319414
67.200998;1.0549479578239884;-0.0168417041368125;-0.015964856410628385;-0.1951260910556305;-0.1849672465127946;1.0506022532095791;10.000265911233322;4.7757804263094095e-09;0.17699738827006573;1.0449137935963966;1.000006928884291;0.1769980126617345;0.9998219604141658
67.210998;1.0549485804383423;-0.01684170412924599;-0.015964856204420154;-0.19512609085381058;-0.18496724705599185;1.0506016779430305;10.000255001104149;4.595481086654404e-09;0.17699733597530845;1.0449132458764627;1.0000077017667222;0.176997943186879;0.9998221394903172
67.220998;1.0549491892550704;-0.016841704090557137;-0.015964855994527197;-0.19512609067016998;-0.18496724761481723;1.0506010751132082;10.000244094849135;4.421842835497222e-09;0.1769972820383687;1.044912676568718;1.0000084705922851;0.17699786413022794;0.9998223395682039
67.230998;1.0549497851710639;-0.016841704023045325;-0.015964855780897715;-0.19512609050543375;-0.18496724818888438;1.0506004456844615;10.000233214154294;4.255757769453069e-09;0.17699722544582397;1.0449120885807524;1.000009235512613;0.17699777525187874;0.9998225635032355
67.240998;1.0549503701211362;-0.016841703929467808;-0.015964855563421462;-0.1951260903602966;-0.18496724877784188;1.050599791760332;10.000222372849692;4.097465535089535e-09;0.1769971650879588;1.0449114835803468;1.0000099975153074;0.17699767646477502;0.9998228138354037
67.250998;1.0549509478940546;-0.016841703813087708;-0.015964855342119787;-0.1951260902354331;-0.18496724938154857;1.050599116497416;10.000211565954347;3.94663661209908e-09;0.1769970996943845;1.0449108617534077;1.0000107574350254;0.17699756784486215;0.9998230928160656
67.260998;1.0549515234797353;-0.01684170367767271;-0.01596485511729708;-0.19512609013158277;-0.1849672500000469;1.050598424302885;10.000200770496294;3.802654412407669e-09;0.176997028079301;1.0449102219891282;1.0000115155389437;0.17699744946980228;0.9998234026199353
67.270998;1.0549521013357794;-0.01684170352728562;-0.01596485488964258;-0.1951260900495276;-0.18496725063332714;1.050597720078521;10.000189953055626;3.6648634263139536e-09;0.17699694929788923;1.0449095628005445;1.000012271669698;0.17699732140664645;0.9998237453347597
67.280998;1.0549526845855475;-0.01684170336587378;-0.01596485466027002;-0.19512608999002581;-0.18496725128119954;1.050597007422347;10.000179075009912;3.532543630695668e-09;0.17699686260520403;1.0449088833203357;1.0000130260746218;0.1769971838150982;0.9998241230478379
67.290998;1.0549532755929427;-0.01684170319690745;-0.015964854430608647;-0.19512608995379951;-0.18496725194341435;1.0505962874968888;10.000168096457424;3.404725417758424e-09;0.17699676743345574;1.0449081833885476;1.000013779979139;0.17699703691788937;0.9998245377481139
67.300998;1.0549538759253778;-0.016841703023306648;-0.01596485420217045;-0.19512608994154285;-0.18496725261987818;1.0505955595442482;10.000156981297689;3.280251734303271e-09;0.17699666351683954;1.044907462951354;1.0000145347323648;0.17699688096483032;0.9998249909396997
67.310998;1.0549544853138906;-0.016841702847513663;-0.01596485397637096;-0.1951260899539607;-0.1849672533106533;1.0505948216437673;10.000145699748998;3.158060421037035e-09;0.176996550962012;1.0449067216489725;1.0000152906879856;0.17699671639410716;0.999825483631019
67.320998;1.0549551012465899;-0.01684170267152137;-0.015964853754415104;-0.1951260899917359;-0.18496725401566255;1.0505940709972454;10.000134228502764;3.0372920677322846e-09;0.17699643006923596;1.0449059585791032;1.0000160472665867;0.17699654401345716;0.999826016447712
67.330998;1.054955719572365;-0.01684170249694289;-0.01596485353715907;-0.19512609005528234;-0.1849672547343812;1.0505933043205256;10.000122550519677;2.917176724160993e-09;0.17699630108599756;1.0449051719245572;1.0000168036910266;0.17699636496572776;0.9998265892689532
67.340998;1.0549563352102513;-0.01684170232509842;-0.01596485332505108;-0.19512609014463542;-0.1849672554656759;1.0505925179919018;10.000110656533279;2.796884722937601e-09;0.17699616414986416;1.044904359094561;1.000017559239209;0.17699618052802607;0.9998272012418495
67.350998;1.0549569424428056;-0.016841702157029938;-0.01596485311824418;-0.1951260902597062;-0.18496725620787194;1.050591708092276;10.000098552140416;2.675451380154628e-09;0.17699601942691848;1.0449035171450731;1.0000183131112266;0.17699599191048446;0.9998278513215814
67.360998;1.0549575347557623;-0.01684170199359145;-0.01596485291681934;-0.19512609040049853;-0.18496725695916888;1.0505908709501086;10.000086266275389;2.5518328385796313e-09;0.17699586722505634;1.0449026424998842;1.0000190646488165;0.17699580011748556;0.9998285379334346
67.370998;1.0549581045657737;-0.01684170183554907;-0.015964852720950242;-0.19512609056721392;-0.1849672577181221;1.0505900038511806;10.000073847719934;2.425050530284168e-09;0.1769957079489322;1.0449017310363176;1.0000198135556295;0.17699560583284502;0.999829258007277
67.380998;1.0549586434919218;-0.016841701683457336;-0.01596485253078163;-0.19512609076037815;-0.184967258483772;1.0505891054166971;10.000061344974732;2.294315349332064e-09;0.1769955420686738;1.044900779663433;1.0000205596306626;0.17699540939326222;0.9998300067615559
67.390998;1.0549591433550185;-0.016841701537489383;-0.015964852346188548;-0.19512609098067424;-0.18496725925547033;1.0505881752246262;10.000048784921434;2.1590350140029238e-09;0.17699537016955427;1.0448997877305009;1.0000213026267037;0.17699521091714715;0.9998307783309905
67.400998;1.05495959678203;-0.01684170139747507;-0.015964852166856006;-0.1951260912284719;-0.18496726003264297;1.0505872128702074;10.000036169870846;2.0187135761548966e-09;0.17699519285482768;1.0448987567394628;1.000022042479889;0.17699501035275253;0.9998315667307944
67.410998;1.054959996639336;-0.016841701262938165;-0.015964851992475625;-0.19512609150363347;-0.18496726081464415;1.0505862173662623;10.000023491827571;1.873006816505356e-09;0.17699501051748384;1.044897689501346;1.0000227790811609;0.17699480732053213;0.9998323667947182
67.420998;1.0549603356158024;-0.016841701132935163;-0.015964851822586935;-0.1951260918057251;-0.18496726160091093;1.0505851872761713;10.00001074741806;1.7219768077825982e-09;0.17699482325351407;1.0448965899400047;1.0000235115266114;0.17699460105972775;0.999833174356432
67.430998;1.0549606067962762;-0.016841701005929726;-0.015964851656345785;-0.1951260921342357;-0.1849672623913572;1.0505841215474485;9.99999794293872;1.5661088927714543e-09;0.17699463092319165;1.0448954635995287;1.0000242378630377;0.1769943906180483;0.999833985438744
67.440998;1.0549608043533272;-0.016841700879866466;-0.015964851492625005;-0.19512609248880813;-0.1849672631865187;1.0505830203855742;9.99998508856645;1.4059495639848752e-09;0.17699443323926514;1.0448943182975967;1.0000249557956704;0.17699417508605655;0.9998347957020977
67.450998;1.0549609237830802;-0.01684170075228465;-0.01596485133022269;-0.1951260928693929;-0.18496726398718338;1.050581885259246;9.99997219095204;1.2417641868174694e-09;0.176994229900119;1.044893163460604;1.0000256637576657;0.17699395378542387;0.9998356008268346
67.460998;1.0549609612961368;-0.01684170062032848;-0.01596485116800467;-0.19512609327595742;-0.1849672647938967;1.0505807185678382;9.999959255262791;1.0735752384808148e-09;0.17699402071053408;1.0448920081971549;1.0000263613451401;0.17699372636667912;0.999836396952068
67.470998;1.0549609127106085;-0.016841700480748654;-0.015964851005022495;-0.19512609370810757;-0.18496726560687277;1.0505795238415132;9.999946290964381;9.014140724525174e-10;0.17699380555466207;1.04489085997766;1.0000270489779934;0.17699349272031115;0.9998371806647997
67.480998;1.0549607733627233;-0.016841700330164154;-0.015964850840462595;-0.19512609416507498;-0.1849672664261863;1.0505783060334082;9.999933311626922;7.254463785961224e-10;0.17699358429566703;1.044889724581568;1.0000277272730411;0.17699325277187983;0.9998379488812379
67.490998;1.0549605392446746;-0.016841700165613205;-0.015964850673484618;-0.19512609464586048;-0.18496726725173657;1.0505770711052846;9.99992033222896;5.461032408633154e-10;0.17699335677502878;1.044888607007187;1.0000283961024914;0.17699300633243295;0.9998386986393921
67.500998;1.0549602081471736;-0.016841699984914256;-0.015964850503230137;-0.19512609514930399;-0.18496726808303593;1.0505758245902033;9.999907368213405;3.6423283485707793e-10;0.17699312288750124;1.0448875121198895;1.0000290536787944;0.17699275308971207;0.9998394264937249
67.510998;1.0549597799117443;-0.016841699786538558;-0.015964850328983225;-0.19512609567412934;-0.18496726891918241;1.0505745700448699;9.999894438379693;1.8093740771476913e-10;0.1769928826706607;1.0448864437969625;1.0000296964397626;0.17699249269891337;0.9998401280809369
67.520998;1.0549592558318879;-0.0168416995693183;-0.015964850150231424;-0.1951260962190274;-0.1849672697589151;1.0505733090880947;9.999881570622467;-2.756537449708057e-12;0.176992636369989;1.0448854039242077;1.0000303196629245;0.17699222486359217;0.9998407986217207
67.530998;1.054958637791333;-0.01684169933235781;-0.0159648499665673;-0.19512609678271134;-0.18496727060055673;1.0505720428060505;9.999868802151441;-1.8599691387731585e-10;0.1769923843672237;1.044884392271474;1.0000309182428146;0.17699194939261906;0.9998414339605372
67.540998;1.0549579278835928;-0.016841699075223506;-0.015964849777591723;-0.1951260973638362;-0.18496727144200673;1.0505707725239932;9.99985617510426;-3.679790296377644e-10;0.17699212705304307;1.0448834065174857;1.0000314871443858;0.1769916662248752;0.9998420316353287
67.550998;1.0549571290936937;-0.016841698798138027;-0.015964849582888657;-0.1951260979608636;-0.18496727228090298;1.0505694994903545;9.99984373299361;-5.47822244743332e-10;0.1769918648615946;1.0448824426066785;1.0000320214820657;0.1769913753552038;0.9998425915350752
67.560998;1.054956246164658;-0.016841698501882;-0.015964849382065355;-0.19512609857215266;-0.1849672731148887;1.0505682249833865;9.999831513579315;-7.246059792492999e-10;0.1769915983772855;1.0448814953177143;1.000032516726468;0.17699107677593978;0.9998431150346729
67.570998;1.0549552855422974;-0.016841698187546463;-0.015964849174826722;-0.19512609919621668;-0.18496727394185797;1.0505669509795057;9.999819538832424;-8.975355715794012e-10;0.17699132827511296;1.044880558348354;1.0000329693584482;0.17699077062333599;0.9998436032824752
67.580998;1.0549542549035462;-0.01684169785629539;-0.015964848960940314;-0.1951260998316558;-0.18496727475998154;1.0505656801047154;9.99980780933417;-1.0661440083599168e-09;0.17699105520518565;1.0448796242986422;1.0000333774921244;0.1769904574304868;0.9998440570621755
67.590998;1.0549531626685533;-0.01684169750908005;-0.015964848740047298;-0.19512610047681184;-0.18496727556762418;1.050564415145781;9.999796304615518;-1.2304861592097532e-09;0.17699077982854552;1.0448786851591412;1.0000337405441644;0.17699013815438142;0.9998444779949035
67.600998;1.0549520172087796;-0.016841697146458858;-0.015964848511451538;-0.1951261011296355;-0.18496727636338708;1.0505631588279838;9.99978498775478;-1.3911789835560883e-09;0.17699050292865307;1.0448777332402484;1.0000340580805251;0.17698981390332574;0.9998448690445253
67.610998;1.0549508261324725;-0.016841696768752013;-0.015964848274033477;-0.1951261017878774;-0.18496727714606992;1.0505619136259694;9.999773814518976;-1.5491408899126368e-09;0.17699022546576165;1.044876761951231;1.0000343290816134;0.17698948565837733;0.999845234016543
67.620998;1.0549495961705173;-0.01684169637634985;-0.01596484802632643;-0.19512610244953485;-0.18496727791437262;1.0505606819104798;9.999762745399249;-1.7052307586232546e-09;0.17698994853479744;1.0448757660576042;1.0000345522682115;0.17698915412768973;0.9998455766685057
67.630998;1.0549483333431438;-0.01684169596989661;-0.015964847766714953;-0.19512610311324174;-0.18496727866676604;1.0505594665350324;9.999751757671731;-1.8600726436465374e-09;0.17698967330050444;1.0448747414738058;1.000034726929001;0.17698881966758825;0.9998458998558258
67.640998;1.054947042754337;-0.016841695550312733;-0.015964847493689045;-0.19512610377821163;-0.18496727940184066;1.050558270904928;9.999740852102395;-2.013954612591855e-09;0.17698940094942103;1.0448736848566234;1.0000348535994679;0.176988482336713;0.9998462052224076
67.650998;1.0549457279048413;-0.016841695118669394;-0.015964847206017842;-0.19512610444393924;-0.1849672801185795;1.050557098326746;9.999730045111992;-2.1666955522836995e-09;0.17698913254235518;1.0448725935688423;1.0000349342330919;0.17698814213506686;0.9998464934759739
67.660998;1.0549443902018596;-0.016841694676102865;-0.01596484690281012;-0.19512610511004516;-0.18496728081621341;1.0505559514647809;9.999719351551223;-2.3176375163119337e-09;0.17698886881135154;1.0448714661384244;1.0000349714194179;0.17698779925608105;0.9998467647146663
67.670998;1.0549430291811348;-0.01684169422393318;-0.01596484658351114;-0.19512610577629458;-0.18496728149403913;1.0505548321524225;9.999708772586805;-2.465780693556781e-09;0.1769886101007507;1.0448703028037958;1.0000349672325985;0.1769874541239798;0.999847018585296
67.680998;1.0549416432138097;-0.016841693763731947;-0.015964846247903446;-0.19512610644255785;-0.18496728215139463;1.0505537411429513;9.999698294813744;-2.6099771311902206e-09;0.17698835648625585;1.044869105668341;1.000034922530458;0.17698710727780229;0.9998472541907135
67.690998;1.0549402302151771;-0.016841693297127945;-0.015964845896224763;-0.19512610710854608;-0.18496728278769262;1.0505526778081313;9.999687899494795;-2.749114058081302e-09;0.17698810795213643;1.0448678780436937;1.0000348363825777;0.17698675930131794;0.9998474700557661
67.700998;1.0549387878585943;-0.01684169282550963;-0.015964845529254982;-0.19512610777357003;-0.1849672834023731;1.0505516402995887;9.999677571157338;-2.8821296411815753e-09;0.1769878644850311;1.044866623450467;1.0000347059324004;0.1769864107730475;0.9998476644602101
67.710998;1.0549373134637743;-0.016841692349909867;-0.01596484514816267;-0.1951261084366965;-0.18496728399480095;1.0505506261198725;9.999667297336035;-3.0077657068564266e-09;0.17698762600871656;1.044865344968088;1.000034527281852;0.1769860622445938;0.9998478353197533
67.720998;1.054935804043441;-0.016841691871236148;-0.01596484475413752;-0.195126109097105;-0.18496728456426037;1.0505496325525787;9.99965706580914;-3.1243025600066533e-09;0.17698739230656502;1.044864044715059;1.0000342966493856;0.1769857142950816;0.9998479798749784
67.730998;1.0549342561547355;-0.016841691390612618;-0.015964844347937893;-0.19512610975423528;-0.18496728510996174;1.0505486570874245;9.999646867197152;-3.229666529446608e-09;0.17698716314333068;1.0448627235736356;1.0000340113222677;0.17698536751859592;0.9998480954188336
67.740998;1.0549326656457823;-0.016841690909409512;-0.01596484392963278;-0.19512611040774142;-0.18496728563103645;1.0505476981675355;9.999636700448582;-3.321838362031095e-09;0.17698693841448507;1.0448613816045602;1.0000336708600106;0.1769850224038828;0.9998481804465398
67.750998;1.0549310282301012;-0.016841690428935192;-0.015964843498722302;-0.19512611105731592;-0.18496728612677893;1.0505467560144623;9.999626572786287;-3.399133970304856e-09;0.1769867180734597;1.0448600185540935;1.0000332778890528;0.17698467929645723;0.999848234947767
67.760998;1.0549293404923064;-0.016841689950106157;-0.015964843054503613;-0.19512611170253735;-0.1849672865970832;1.0505458329748099;9.9996164929244;-3.4601834052902524e-09;0.1769865020273436;1.0448586337265862;1.0000328370729739;0.17698433855924742;0.9998482596296636
67.770998;1.0549276002808;-0.01684168947331569;-0.015964842596411396;-0.1951261123429727;-0.18496728704257653;1.0505449328253624;9.999606464449533;-3.5037624074137918e-09;0.17698629018477893;1.0448572255576802;1.000032352936646;0.17698400070757592;0.9998482549410648
67.780998;1.0549258070271448;-0.01684168899864244;-0.015964842124170726;-0.19512611297824897;-0.18496728746428348;1.0505440595489501;9.999596483722366;-3.5286659390487254e-09;0.17698608258314083;1.044855791444329;1.0000318286153267;0.17698366630067291;0.9998482210270843
67.790998;1.0549239626268547;-0.016841688526271045;-0.01596484163789111;-0.19512611360790053;-0.18496728786325392;1.050543216601148;9.99958653993563;-3.5336453370646334e-09;0.1769858795438611;1.0448543277533378;1.000031266100126;0.176983335799188;0.9998481582049781
67.800998;1.054922071898383;-0.0168416880566674;-0.015964841138124;-0.19512611423134713;-0.18496728824051922;1.050542406687553;9.999576615237329;-3.517416365774942e-09;0.17698568168791004;1.0448528302253046;1.000030666941416;0.17698300957360386;0.9998480667711741
67.810998;1.0549201417025704;-0.016841687590500882;-0.01596484062570362;-0.19512611484805711;-0.18496728859720013;1.0505416316681595;9.999566684091864;-3.478889801250369e-09;0.17698548975078954;1.0448512952388447;1.0000300324296254;0.17698268788976515;0.9998479466317852
67.820998;1.054918179420473;-0.016841687128584474;-0.015964840101539077;-0.19512611545765254;-0.1849672889344637;1.050540892370169;9.999556708048194;-3.417508914833335e-09;0.17698530446691854;1.0448497209450647;1.0000293633682575;0.17698237077086743;0.9998477978640111
67.830998;1.0549161920311634;-0.01684168667170803;-0.015964839566542183;-0.19512611605997443;-0.18496728925337733;1.0505401887662054;9.999546633363412;-3.3332682599168478e-09;0.17698512656863888;1.0448481068265256;1.0000286598516497;0.1769820579148619;0.9998476218566799
67.840998;1.054914185937052;-0.016841686220344747;-0.01596483902153032;-0.19512611665508828;-0.18496728955483632;1.0505395208057335;9.999536401799416;-3.226443673622516e-09;0.17698495678857384;1.0448464521585483;1.0000279213375904;0.1769817487781812;0.9998474221514705
67.850998;1.0549121666277455;-0.016841685774530213;-0.015964838467116885;-0.19512611724312406;-0.1849672898395666;1.0505388887602463;9.999525963464196;-3.0974660369531755e-09;0.17698479588806634;1.0448447553520548;1.000027147386005;0.17698144274633262;0.9998472046441319
67.860998;1.0549101379677945;-0.01684168533408823;-0.015964837903759382;-0.19512611782410041;-0.18496729010809615;1.0505382924781297;9.999515282814102;-2.947006693016684e-09;0.1769846445844307;1.0448430150858141;1.0000263383392323;0.1769811392813953;0.9998469769460179
67.870998;1.0549081022923026;-0.01684168489912671;-0.015964837331983086;-0.195126118397991;-0.18496729036071094;1.0505377303010153;9.99950434329605;-2.776039193060607e-09;0.17698450330292614;1.0448412319313745;1.0000254948721687;0.1769808379326364;0.999846746867622
67.880998;1.0549060616537524;-0.016841684470419047;-0.015964836752611376;-0.19512611896503396;-0.18496729059751565;1.0505371986341228;9.999493148433222;-2.5857287586630687e-09;0.17698437200728276;1.0448394090061786;1.0000246173582026;0.17698053826048737;0.9998465210311357
67.890998;1.0549040188613428;-0.016841684049368203;-0.015964836166700434;-0.19512611952592104;-0.18496729081859378;1.0505366928660957;9.999481715903762;-2.3771838367706534e-09;0.17698425029156262;1.0448375516481267;1.000023706424865;0.17698023984674321;0.9998463047599975
67.900998;1.05490197730278;-0.016841683637767293;-0.015964835575236862;-0.19512612008164978;-0.18496729102408868;1.0505362090204458;9.999470068197882;-2.151252057490203e-09;0.17698413758992518;1.0448356668481151;1.0000227636619765;0.17697994234243739;0.9998461026373506
67.910998;1.0548999399801335;-0.016841683237525537;-0.015964834978990122;-0.19512612063328347;-0.1849672912141527;1.0505357445957748;9.999458221134104;-1.908556447749606e-09;0.17698403333452659;1.0448337626078164;1.000021791264297;0.17697964546815245;0.9998459187747216
67.920998;1.0548979091260926;-0.016841682850376974;-0.015964834378548565;-0.19512612118184042;-0.18496729138895046;1.050535297970683;9.99944617350292;-1.6497573647725175e-09;0.17698393697665704;1.0448318470213436;1.0000207915759363;0.17697934901524762;0.9998457567880726
67.930998;1.0548958870098337;-0.016841682477776725;-0.01596483377429563;-0.19512612172829324;-0.18496729154873395;1.0505348672544106;9.999433905962318;-1.3756617000529742e-09;0.1769838478537583;1.0448299274673287;1.0000197672789926;0.17697905280055937;0.9998456197123525
67.940998;1.0548938767385339;-0.016841682120929943;-0.015964833166305252;-0.1951261222735932;-0.18496729169387513;1.0505344500289988;9.999421390989715;-1.086996891151531e-09;0.17698376512150207;1.0448280100573073;1.0000187213240692;0.1769787566163156;0.9998455101752917
67.950998;1.0548918819839626;-0.016841681780753653;-0.01596483255435791;-0.19512612281872335;-0.18496729182487986;1.0505340440911717;9.99940860755559;-7.84140613800354e-10;0.17698368783845478;1.0448260994476963;1.0000176564455714;0.17697846029882755;0.9998454304012034
67.960998;1.0548899062376034;-0.016841681457912934;-0.015964831938189143;-0.19512612336479532;-0.18496729194235476;1.050533647425794;9.999395552473135;-4.669723842029765e-10;0.17698361497111498;1.044824199506243;1.000016575301246;0.17697816377019132;0.9998453813404078
67.970998;1.0548879525350756;-0.016841681152987127;-0.015964831317758874;-0.19512612391300624;-0.18496729204694567;1.050533256796863;9.999382244399168;-1.3489010756549316e-10;0.1769835452838396;1.044822314475184;1.0000154810195767;0.1769778669839852;0.9998453617383315
67.980998;1.0548860237230087;-0.016841680866535418;-0.01596483069331437;-0.19512612446439467;-0.18496729213932783;1.0505328667677123;9.999368721616316;2.1296576808021848e-10;0.1769834772665837;1.0448204497386575;1.0000143772571806;0.17697756996326855;0.9998453683650207
67.990998;1.0548841226649577;-0.01684168059912134;-0.015964830065355845;-0.19512612501967694;-0.18496729222018338;1.0505324702825574;9.999355033665458;5.774263660252051e-10;0.1769834092001068;1.0448186115614757;1.000013268073633;0.17697727291629414;0.9998453973291177
68.000998;1.0548822518611698;-0.016841680351456546;-0.015964829434629603;-0.195126125579345;-0.18496729229014908;1.0505320604524997;9.9993412298049;9.591136748922406e-10;0.17698333935242685;1.0448168062213807;1.000012158054336;0.1769769762507141;0.9998454452693758
68.010998;1.0548804128952296;-0.01684168012440312;-0.015964828802078914;-0.19512612614387018;-0.18496729234980833;1.050531632532532;9.999327353338082;1.3583684329282216e-09;0.17698326615918397;1.0448150399531402;1.0000110521770713;0.17697668047051993;0.9998455090734404
68.020998;1.0548786064118207;-0.01684167991884657;-0.01596482816876232;-0.19512612671376234;-0.18496729239980686;1.0505311845152066;9.99931344601545;1.7751498246499934e-09;0.1769831883642366;1.0448133197731189;1.0000099553845039;0.1769763860866746;0.9998455846085238
68.030998;1.054876832302482;-0.01684167973575967;-0.015964827535827897;-0.1951261272894455;-0.18496729244103408;1.0505307163399014;9.999299555068621;2.2089663044736423e-09;0.17698310515953927;1.0448116535529548;1.000008872674309;0.1769760936581152;0.999845666475553
68.040998;1.0548750895138508;-0.016841679576276147;-0.015964826904526726;-0.1951261278711471;-0.18496729247455435;1.050530229337781;9.99928572911579;2.658993590539724e-09;0.17698301619206364;1.044810048922153;1.0000078094147669;0.17697580390268272;0.9998457491750021
68.050998;1.0548733758463908;-0.016841679441598034;-0.015964826276210566;-0.19512612845896612;-0.18496729250127936;1.0505297264867453;9.99927200466623;3.1241700850494983e-09;0.17698292141492417;1.0448085128296005;1.000006771132161;0.17697551770213285;0.9998458282739161
68.060998;1.0548716882626992;-0.016841679332906978;-0.015964825652334605;-0.19512612905296975;-0.18496729252183391;1.05052921261844;9.999258405195386;3.6031489987034585e-09;0.17698282096636414;1.0448070522980208;1.0000057631099861;0.1769752359610904;0.9998459006707754
68.070998;1.0548700231744468;-0.016841679251325434;-0.01596482503448829;-0.19512612965303744;-0.18496729253670674;1.0505286935951164;9.999244955335177;4.094353804263784e-09;0.17698271510623145;1.0448056745903003;1.0000047901464562;0.17697495942948555;0.9998459643842588
68.080998;1.0548683763482951;-0.016841679197912924;-0.015964824424303425;-0.19512613025865522;-0.18496729254629704;1.0505281749177795;9.999231687240943;4.596152567170493e-09;0.17698260409499766;1.0448043868298404;1.0000038566077551;0.17697468858675472;0.999846018440914
68.090998;1.0548667433431465;-0.016841679173672942;-0.015964823823175826;-0.19512613086904723;-0.18496729255069658;1.0505276609803882;9.999218634331202;5.1069812393287485e-09;0.17698248809090675;1.0448031960620046;1.000002966574653;0.17697442364276011;0.9998460628150785
68.100998;1.0548651202468373;-0.016841679179518898;-0.015964823232150895;-0.19512613148353308;-0.18496729254957986;1.0505271550549165;9.999205824101589;5.625406917120283e-09;0.17698236716649282;1.0448021086287018;1.0000021236031615;0.17697416463495605;0.9998460985666147
68.110998;1.054863503694296;-0.016841679216274674;-0.015964822652221204;-0.1951261321016831;-0.18496729254251554;1.050526659431413;9.999193274633837;6.150126574177911e-09;0.17698224138696542;1.044801128791589;1.0000013304493285;0.17697391153951122;0.9998461281489283
68.120998;1.0548618906392782;-0.01684167928475757;-0.01596482208470721;-0.19512613272302173;-0.18496729252934108;1.050526175179428;9.99918099962982;6.679979277990508e-09;0.17698211090367724;1.044800258498187;1.000000588698894;0.17697366437928702;0.9998461551706064
68.130998;1.0548602782096694;-0.01684167938585471;-0.015964821531339754;-0.19512613334655027;-0.18496729251019817;1.0505257017073641;9.999169019485985;7.213954511831686e-09;0.1769819760247414;1.0447994985278446;0.9999998980918068;0.17697342332056676;0.9998461835221102
68.140998;1.0548586636691444;-0.016841679520442566;-0.01596482099417409;-0.19512613397055506;-0.18496729248540122;1.0505252368419706;9.999157363357316;7.751035572663114e-09;0.17698183724578564;1.0447988495225244;0.9999992568747154;0.1769731887014691;0.9998462168956106
68.150998;1.0548570446133287;-0.01684167968909445;-0.015964820475489493;-0.19512613459273706;-0.1849672924552239;1.050524777446291;9.999146059960262;8.29007756001604e-09;0.1769816952223308;1.0447983120722415;0.9999986639874848;0.17697296097900303;0.9998462591625485
68.160998;1.0548554190729507;-0.016841679891781338;-0.015964819977516975;-0.1951261352103893;-0.18496729241956336;1.0505243200788683;9.999135131017104;8.829790252229006e-09;0.17698155058139517;1.0447978864271357;0.9999981211893365;0.17697274060897186;0.9998463147604288
68.170998;1.054853785833417;-0.016841680127875694;-0.01596481950226946;-0.19512613582049618;-0.1849672923778741;1.0505238611859968;9.999124593756758;9.368686395721208e-09;0.17698140366905815;1.04479757236941;0.9999976326964393;0.17697252789385096;0.999846388524455
68.180998;1.054852144953734;-0.016841680396434505;-0.015964819051761166;-0.19512613641986798;-0.1849672923295025;1.0505233969456256;9.999114462038703;9.905234105382152e-09;0.17698125452701674;1.0447973688475671;0.9999972031763208;0.17697232295416324;0.9998464854039265
