time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.190998;1.054850497642762;-0.016841680696385752;-0.01596481862805956;-0.19512613700545078;-0.18496729227390704;1.0505229234469446;9.999104738548494;1.0438041056314038e-08;0.176981103040724;1.044797273478257;0.9999968367312376;0.17697212586697458;0.9998466106310652
68.200998;1.054848845693884;-0.016841681026562343;-0.015964818232923263;-0.19512613757460875;-0.18496729221059408;1.0505224371415585;9.99909540956237;1.0965669211955254e-08;0.1769809490008763;1.0447972825197638;0.9999965370313294;0.17697193674816364;0.999846769982857
68.210998;1.0548471909671906;-0.016841681385809205;-0.01596481786753076;-0.19512613812501872;-0.1849672921391936;1.0505219353304724;9.999086451517394;1.1486485199130463e-08;0.17698079211393342;1.044797390844802;0.9999963071779108;0.17697175566157652;0.9998469691633192
68.220998;1.054845534893874;-0.016841681773127545;-0.015964817532463902;-0.19512613865443765;-0.18496729205979637;1.0505214169080759;9.999077840750807;1.1998753911158043e-08;0.17698063204862624;1.044797591618084;0.9999961491484363;0.17697158246588515;0.9998472129392627
68.230998;1.0548438783366743;-0.01684168218774128;-0.015964817227754755;-0.1951261391608474;-0.184967291973122;1.05052088263841;9.999069559667744;1.2500566164365683e-08;0.17698046846739665;1.0447978767036123;0.9999960635242914;0.17697141679442416;0.9998475051198509
68.240998;1.054842221959032;-0.0168416826290491;-0.015964816952906684;-0.19512613964274905;-0.18496729188022837;1.0505203343727212;9.999061602313134;1.2989728190971569e-08;0.17698030100051118;1.0447982378178253;0.9999960496983678;0.17697125823015072;0.9998478486266396
68.250998;1.0548405665384653;-0.01684168309650282;-0.015964816706963533;-0.1951261400990769;-0.18496729178203827;1.0505197741514694;9.999053975152085;1.3464040718604045e-08;0.17698012919428;1.04479866733588;0.999996106302392;0.17697110641734518;0.9998482455727121
68.260998;1.0548389126826565;-0.016841683589503796;-0.01596481648876605;-0.19512614052876712;-0.1849672916790783;1.0505192035571012;9.999046688437698;1.3921736763126691e-08;0.17697995248735782;1.0447991586921221;0.9999962315283611;0.17697096097234435;0.9998486977468998
68.270998;1.0548372602193214;-0.01684168410723121;-0.015964816297203803;-0.19512614093050867;-0.1849672915715189;1.050518623067832;9.999039748430809;1.436150274293793e-08;0.17697977023700925;1.0447997065087475;0.999996423472335;0.176970821434599;0.9998492064885062
68.280998;1.0548356080419197;-0.016841684648426374;-0.01596481613115522;-0.19512614130298087;-0.18496729145931257;1.050518031856963;9.999033157128256;1.4782054771488733e-08;0.17697958182003698;1.0448003062921656;0.9999966806788715;0.1769706873767627;0.9998497723910161
68.290998;1.05483395489479;-0.016841685211453444;-0.015964815989322523;-0.1951261416452271;-0.1849672913422494;1.050517428048819;9.999026911933155;1.5181869075928948e-08;0.1769793867193333;1.0448009542008148;0.9999970022966103;0.1769705585333118;0.9998503959039138
68.300998;1.0548323004179883;-0.016841685794614022;-0.01596481587037316;-0.19512614195680142;-0.1849672912200881;1.0505168091078105;9.999021002675672;1.5559378488797682e-08;0.1769791844969042;1.0448016472433326;0.9999973875354773;0.17697043486744915;0.9998510775719772
68.310998;1.0548306451894836;-0.016841686396256553;-0.015964815773281425;-0.19512614223784458;-0.1849672910928339;1.0505161725612007;9.99901541371659;1.5913133225572157e-08;0.17697897476508487;1.0448023834085036;0.9999978351322257;0.17697031655259934;0.9998518171276718
68.320998;1.0548289902537442;-0.016841687014533264;-0.015964815697445768;-0.19512614248912794;-0.18496729096084388;1.0505155168034226;9.999010132996862;1.6241573911488906e-08;0.17697875718060427;1.0448031612268787;0.9999983435836115;0.17697020388465276;0.99985261261617
68.330998;1.0548273374506525;-0.016841687647216146;-0.015964815642465165;-0.1951261427118918;-0.1849672908246278;1.0505148412506444;9.999005157165138;1.6542778943885735e-08;0.17697853137843483;1.0448039792480845;0.9999989119434052;0.17697009727772972;0.9998534603536736
68.340998;1.0548256900680058;-0.016841688291799807;-0.015964815607772728;-0.19512614290763383;-0.18496729068462484;1.0505141459696299;9.999000483887425;1.6814532326478634e-08;0.17697829699624062;1.0448048360810045;0.9999995401667938;0.1769699973996768;0.999854355359655
68.350998;1.0548240524897565;-0.01684168894556187;-0.01596481559248845;-0.19512614307794085;-0.18496729054113448;1.0505134313551743;9.998996099398;1.7054763543831495e-08;0.17697805382401827;1.0448057305705756;1.0000002284269627;0.1769699052167669;0.9998552915589496
68.360998;1.0548224290699186;-0.016841689605484517;-0.015964815595679326;-0.19512614322425698;-0.18496729039434254;1.0505126979794226;9.998991973783527;1.7262019086153993e-08;0.17697780183626008;1.0448066616329614;1.0000009759208566;0.1769698217546185;0.9998562618077423
68.370998;1.0548208236103525;-0.016841690268391024;-0.01596481561665843;-0.19512614334776546;-0.18496729024440345;1.0505119466965867;9.998988065661681;1.7435479505909027e-08;0.17697754110992459;1.0448076282873555;1.0000017802732757;0.17696974778626223;0.9998572581264226
68.380998;1.0548192396737046;-0.016841690931267583;-0.015964815654895877;-0.19512614344951132;-0.18496729009160565;1.0505111791131492;9.998984331464085;1.7574695723221925e-08;0.1769772718081992;1.0448086302480661;1.0000026379898463;0.17696968374500976;0.9998582717018282
68.390998;1.054817680693365;-0.016841691591346325;-0.0159648157096931;-0.1951261435305934;-0.18496728993658615;1.050510398305465;9.99898073302466;1.767948364821965e-08;0.17697699421515062;1.044809668015935;1.0000035450109372;0.1769696297439893;0.9998592924260641
68.400998;1.0548161492327721;-0.016841692246052444;-0.01596481578010192;-0.19512614359236377;-0.18496728978034452;1.0505096091332138;9.998977242523301;1.774987852280833e-08;0.17697670872224378;1.0448107417244221;1.0000044969670754;0.17696958553851244;0.9998603087382025
68.410998;1.0548146464350794;-0.01684169289320078;-0.015964815865069884;-0.19512614363655328;-0.18496728962399628;1.0505088171090864;9.998973848008408;1.7785949059106354e-08;0.17697641579080042;1.0448118495933572;1.0000054900647575;0.17696955056878946;0.9998613081781635
68.420998;1.0548131729616115;-0.0168416935311391;-0.015964815963431984;-0.1951261436651884;-0.18496728946852029;1.0505080263904774;9.998970557508416;1.778770335901798e-08;0.1769761159653833;1.0448129870877811;1.0000065221592378;0.17696952411541594;0.9998622778929074
68.430998;1.0548117304453009;-0.016841694158433985;-0.015964816073931114;-0.19512614368045447;-0.18496728931457965;1.0505072391493897;9.998967397895257;1.775524818883327e-08;0.17697580987684314;1.0448141475104498;1.0000075928299297;0.17696950547049675;0.9998632047842617
68.440998;1.0548103216214868;-0.016841694773446766;-0.01596481619551135;-0.1951261436846709;-0.18496728916258773;1.0505064567672535;9.998964409457708;1.7688978394881105e-08;0.17697549819049596;1.0448153235565214;1.000008702898444;0.17696949402014536;0.9998640761089648
68.450998;1.0548089493742767;-0.01684169537432219;-0.015964816327447975;-0.1951261436802186;-0.184967289013159;1.050505680915446;9.998961639476589;1.7589635715172956e-08;0.17697518156862385;1.0448165081274043;1.0000098542449931;0.17696948913019253;0.9998648804288036
68.460998;1.0548076165097926;-0.01684169595933973;-0.015964816469034256;-0.19512614366919337;-0.18496728886737948;1.0505049135175835;9.998959132713301;1.7458265167596588e-08;0.1769748605861417;1.044817693786289;1.000011049850362;0.1769694900274002;0.9998656080880941
68.470998;1.0548063263609806;-0.01684169652721556;-0.0159648166193197;-0.19512614365298975;-0.18496728872644408;1.0505041563579902;9.998956918739704;1.7296121999355895e-08;0.17697453561561496;1.0448188719685048;1.0000122930912847;0.17696949589133038;0.9998662511491142
68.480998;1.0548050825227537;-0.01684169707721684;-0.015964816777208502;-0.19512614363235045;-0.1849672885911985;1.0505034111015683;9.99895501085604;1.7104613748479197e-08;0.17697420689697482;1.0448200328582402;1.0000135863105466;0.1769695059656295;0.999866803005646
68.490998;1.054803887514886;-0.016841697609184955;-0.015964816941559448;-0.19512614360787278;-0.1849672884620297;1.0505026796256491;9.998953422031315;1.6885248100274664e-08;0.1769738746967503;1.0448211659161164;1.0000149305502797;0.17696951950983103;0.999867258577841
68.500998;1.054802742006294;-0.016841698123465778;-0.015964817111223634;-0.19512614358033853;-0.18496728833882486;1.0505019640565454;9.998952174773247;1.663943320439756e-08;0.1769735392841264;1.0448222609505013;1.000016326531806;0.17696953573571098;0.9998676153785809
68.510998;1.054801645493559;-0.01684169862068114;-0.015964817285218542;-0.19512614355064126;-0.18496728822107494;1.0505012667325353;9.998951293679216;1.6368277160457114e-08;0.17697320079094753;1.0448233091840384;1.0000177747553094;0.17696955389892707;0.999867873508834
68.520998;1.0548005973373478;-0.016841699101378185;-0.015964817462934062;-0.19512614351963406;-0.184967288108353;1.0505005908534806;9.998950797911576;1.6072627915625998e-08;0.17697285916629205;1.0448243036625209;1.0000192744689675;0.17696957348215972;0.9998680341834393
68.530998;1.0547995972819286;-0.016841699565844154;-0.015964817644229256;-0.19512614348811078;-0.18496728800063778;1.0504999413104956;9.998950699497753;1.5753196743090942e-08;0.17697251429371352;1.0448252391316755;1.0000208227925689;0.17696959421647615;0.9998680987651171
68.540998;1.054798646011473;-0.01684170001424094;-0.01596481782925099;-0.19512614345701534;-0.18496728789819325;1.0504993247228052;9.998951000495339;1.5410586993967844e-08;0.17697216619595957;1.0448261116464581;1.0000224144813994;0.17696961591662766;0.9998680686270875
68.550998;1.054797745326047;-0.01684170044683909;-0.01596481801800957;-0.1951261434277462;-0.18496728780145025;1.0504987486240205;9.998951693754465;1.5045313650892033e-08;0.17697181518383198;1.0448269183496628;1.0000240425534472;0.17696963843472868;0.9998679451599776
68.560998;1.0547968972902675;-0.0168417008642926;-0.01596481821018023;-0.19512614340217976;-0.1849672877109417;1.0504982201641313;9.998952772686247;1.4657903441308384e-08;0.17697146191765933;1.0448276578363664;1.0000256994655898;0.17696966178258042;0.9998677300018162
68.570998;1.0547961036104185;-0.016841701267884306;-0.015964818405315554;-0.19512614338233678;-0.18496728762706585;1.0504977448012598;9.998954241677703;1.4248973367016988e-08;0.17697110746005779;1.0448283304573036;1.0000273776445812;0.17696968617994982;0.999867425334689
68.580998;1.0547953660193217;-0.016841701659367794;-0.015964818603016226;-0.195126143370077;-0.1849672875499565;1.0504973256891597;9.998956117762525;1.3819187020936373e-08;0.17697075325867723;1.0448289378004862;1.000029069520063;0.17696971199751227;0.9998670338817798
68.590998;1.054794686718756;-0.016841702040515702;-0.015964818802725142;-0.1951261433671268;-0.18496728747959545;1.0504969642752173;9.99895842687039;1.3369209994717355e-08;0.1769704009195495;1.0448294819616823;1.000030768135271;0.17696973970711694;0.9998665586137918
68.600998;1.0547940682460826;-0.01684170241292146;-0.015964819003447234;-0.19512614337512635;-0.1849672874158702;1.0504966615724218;9.998961199239854;1.2899739689342432e-08;0.1769700519701714;1.0448299655046007;1.0000324677281474;0.17696976981063753;0.9998660025059545
68.610998;1.054793512741369;-0.01684170277810293;-0.01596481920380152;-0.19512614339552087;-0.1849672873586374;1.0504964186021097;9.998964463235358;1.2411582640784894e-08;0.17696970784851918;1.044830391511782;1.0000341634311987;0.17696980271185944;0.9998653683146161
68.620998;1.054793020839887;-0.016841703137659755;-0.015964819402318017;-0.19512614342963286;-0.18496728730794001;1.0504962356556498;9.998968239258748;1.1905733944249208e-08;0.17696936985195225;1.044830762731388;1.0000358507679912;0.17696983860798593;0.9998646583451516
68.630998;1.054792591157506;-0.016841703493438335;-0.01596481959770269;-0.19512614347878565;-0.18496728726412257;1.0504961117263856;9.998972535646477;1.1383354430917937e-08;0.1769690389414826;1.0448310804548198;1.0000375256531542;0.17696987749286427;0.9998638746215135
68.640998;1.054792221114402;-0.016841703847536346;-0.01596481978898953;-0.19512614354416236;-0.1849672872277683;1.0504960444713225;9.998977350827268;1.0845707292216083e-08;0.17696871574973838;1.0448313441920194;1.0000391846979302;0.17696991927734051;0.9998630190607566
68.650998;1.0547919084159483;-0.016841704202007812;-0.01596481997549935;-0.1951261436265789;-0.18496728719963548;1.050496030259577;9.998982682314038;1.0294179519694708e-08;0.17696840078168063;1.044831552185414;1.000040825477437;0.17696996391088224;0.9998620933865776
68.660998;1.0547916517704972;-0.016841704558600058;-0.01596482015664124;-0.19512614372641876;-0.18496728718063374;1.0504960647631274;9.99898853117719;9.730324812047056e-09;0.17696809457836268;1.0448317024739888;1.0000424468109892;0.17697001137974305;0.999861099512084
68.670998;1.0547914504218647;-0.016841704918754384;-0.01596482033180524;-0.19512614384371715;-0.18496728717180663;1.0504961438072895;9.99899489808901;9.15585182927911e-09;0.17696779786327452;1.0448317940274436;1.0000440487601314;0.17697006158536618;0.999860040248145
68.680998;1.054791303524323;-0.016841705283648596;-0.015964820500437855;-0.19512614397820124;-0.18496728717419292;1.0504962636354103;9.999001780127093;8.572530324643195e-09;0.17696751155899423;1.0448318273633255;1.0000456319099413;0.17697011428392587;0.9998589196130804
68.690998;1.054791210272439;-0.01684170565412736;-0.01596482066216794;-0.19512614412929621;-0.18496728718852154;1.0504964208200493;9.999009173100152;7.982011135448511e-09;0.17696723659450322;1.0448318044109677;1.0000471967940037;0.17697016919716999;0.9998577428961827
68.700998;1.0547911704282837;-0.01684170603058718;-0.015964820816938965;-0.19512614429632133;-0.18496728721496553;1.0504966119729875;9.999017071045035;7.385754590052115e-09;0.17696697379481152;1.0448317276645775;1.0000487440120822;0.17697022611682325;0.9998565164130742
68.710998;1.0547911844028823;-0.016841706412899407;-0.015964820965199238;-0.1951261444788485;-0.18496728725312095;1.0504968330528128;9.999025458529069;6.7851329228958525e-09;0.17696672394467913;1.044831599453943;1.0000502740503208;0.1769702848694273;0.9998552463279038
68.720998;1.0547912527102887;-0.01684170680047482;-0.01596482110786986;-0.19512614467698844;-0.18496728730221834;1.050497079043806;9.999034308766024;6.181370424719919e-09;0.1769664878423618;1.0448314223103057;1.0000517865839196;0.17697034527170447;0.9998539371314131
68.730998;1.0547913753235103;-0.016841707192474683;-0.015964821245861804;-0.1951261448913982;-0.18496728736135096;1.0504973448373434;9.999043589347101;5.575277817268921e-09;0.17696626635985122;1.0448311992359574;1.0000532803160478;0.17697040713981527;0.9998525915090261
68.740998;1.0547915515458783;-0.01684170758792123;-0.01596482137957954;-0.19512614512289977;-0.1849672874294688;1.0504976267794792;9.999053264401272;4.967120748840964e-09;0.176966060470667;1.044830932624202;1.0000547538664628;0.1769704702690346;0.9998512115259359
68.750998;1.0547917803128046;-0.01684170798560264;-0.01596482150890544;-0.19512614537196266;-0.18496728750536612;1.0504979237121566;9.999063293753874;4.356709345242405e-09;0.17696587110969647;1.0448306236053062;1.0000562067209733;0.17697053441943686;0.9998497991303533
68.760998;1.0547920606150938;-0.01684170838398131;-0.015964821633648096;-0.19512614563844874;-0.18496728758785627;1.0504982364624762;9.99907362820562;3.743667439642163e-09;0.1769656990689923;1.0448302728949361;1.0000576389680995;0.17697059932585296;0.9998483560457101
68.770998;1.0547923922593578;-0.0168417087812202;-0.015964821754013134;-0.19512614592163838;-0.1849672876758944;1.0504985660307848;9.999084201743578;3.1278348371557275e-09;0.17696554511098833;1.0448298815803154;1.000059050267482;0.1769706646495464;0.99984688433463
68.780998;1.0547927762963956;-0.01684170917539733;-0.01596482187057448;-0.19512614622041388;-0.18496728776859056;1.050498912518855;9.99909493394658;2.5095193573600753e-09;0.17696541005577843;1.0448294510525975;1.0000604394739174;0.17697072992600768;0.9998453868903382
68.790998;1.0547932143989396;-0.016841709564935227;-0.015964821983793412;-0.1951261465335773;-0.18496728786527383;1.0504992756975702;9.999105741494455;1.889379577362652e-09;0.1769652946277066;1.044828982511629;1.0000618050622168;0.17697079460732784;0.9998438672378471
68.800998;1.054793708529704;-0.016841709948873983;-0.01596482209367366;-0.19512614686011706;-0.18496728796545664;1.0504996558434325;9.999116544529263;1.2681526060661712e-09;0.17696519921793197;1.0448284759786477;1.0000631453983795;0.1769708581765661;0.9998423292828179
68.810998;1.0547942613924068;-0.016841710326674076;-0.015964822199922967;-0.19512614719917853;-0.18496728806858173;1.0505000537966023;9.999127268001875;6.465601239930064e-10;0.17696512381493762;1.0448279293128724;1.000064458612952;0.1769709202177991;0.999840777183214
68.820998;1.0547948765011652;-0.016841710697888455;-0.015964822302339827;-0.19512614754984078;-0.1849672881738909;1.0505004704353726;9.999137845335502;2.5447141757847662e-11;0.1769650680662299;1.0448273388840443;1.0000657426826007;0.1769709804011935;0.9998392151441948
68.830998;1.054795557848998;-0.01684171106214327;-0.015964822400824422;-0.19512614791101454;-0.18496728828056633;1.0505009061167594;9.999148222370584;-5.940454650782733e-10;0.17696503124655208;1.044826701521189;1.0000669960761326;0.17697103853073687;0.9998376470642855
68.840998;1.054796309382567;-0.01684171141926029;-0.015964822495061228;-0.19512614828146632;-0.18496728838790588;1.0505013607731313;9.99915835560061;-1.210473424940984e-09;0.17696501216427463;1.0448260154079587;1.0000682184250265;0.17697109462820965;0.9998360762522813
68.850998;1.0547971345313274;-0.016841711769120745;-0.01596482258449061;-0.1951261486597207;-0.18496728849538943;1.0505018345321446;9.999168204100076;-1.8222320187059478e-09;0.17696500924062944;1.0448252799821123;1.0000694100963938;0.1769711488619275;0.9998345055498121
68.860998;1.05479803648472;-0.016841712111379737;-0.015964822668601563;-0.19512614904396752;-0.18496728860262276;1.050502327678152;9.999177719512891;-2.4278326889054337e-09;0.17696502078498877;1.044824496573639;1.0000705710236224;0.1769712014012163;0.9998329376714137
68.870998;1.054799018730498;-0.016841712445359487;-0.01596482274704366;-0.19512614943232545;-0.1849672887092973;1.0505028399987018;9.999186840056748;-3.0262092542153333e-09;0.1769650452722413;1.0448236693288087;1.0000717007582542;0.17697125232311672;0.9998313755583778
68.880998;1.0548000851447836;-0.01684171277000387;-0.015964822819393494;-0.19512614982327062;-0.1849672888152784;1.0505033707488387;9.99919549293422;-3.6166030503242687e-09;0.1769650814880962;1.0448228047971113;1.000072799815601;0.17697130158581129;0.9998298228417329
68.890998;1.054801239793291;-0.016841713083820365;-0.01596482288485907;-0.19512615021580654;-0.18496728892059602;1.0505039192339873;9.999203600068403;-4.198069289195232e-09;0.17696512858936206;1.0448219103549994;1.0000738702969638;0.1769713491189772;0.999828284049329
68.900998;1.0548024868305794;-0.016841713385030755;-0.01596482294221558;-0.19512615060939276;-0.18496728902527623;1.0505044849897947;9.999211078877234;-4.7693414442782065e-09;0.17696518611790155;1.0448209928327028;1.0000749153442965;0.1769713949113035;0.9998267640795246
68.910998;1.0548038308763177;-0.016841713671877572;-0.015964822990065495;-0.19512615100388758;-0.18496728912932114;1.0505050675735186;9.999217843811662;-5.329163481215548e-09;0.1769652538813866;1.0448200579958666;1.0000759387318612;0.1769714389431333;0.9998252673863115
68.920998;1.0548052772529588;-0.01684171394287127;-0.015964823027180428;-0.19512615139952472;-0.18496728923288397;1.0505056664000572;9.999223814968245;-5.876460828777147e-09;0.17696533169202752;1.0448191101509223;1.0000769447395932;0.17697148114153938;0.9998237977756935
68.930998;1.0548068309574345;-0.016841714196890636;-0.015964823052466433;-0.1951261517966806;-0.18496728933640966;1.0505062803215293;9.999228925557677;-6.4101436257078076e-09;0.17696541912075925;1.044818150953183;1.0000779374530717;0.17697152152684636;0.9998223588121059
68.940998;1.0548084951014032;-0.01684171443318452;-0.015964823064638277;-0.19512615219549487;-0.1849672894405406;1.0505069074484936;9.999233124180424;-6.928928141008275e-09;0.17696551547610392;1.0448171786046399;1.0000789198039697;0.1769715603352093;0.9998209540820892
68.950998;1.0548102704068951;-0.01684171465136906;-0.015964823062176246;-0.1951261525958387;-0.18496728954581199;1.0505075456885744;9.9992363778431;-7.431361335635378e-09;0.176965619974264;1.044816189254808;1.00007989321412;0.1769715979191438;0.9998195869078969
68.960998;1.0548121558508388;-0.016841714851407136;-0.015964823043625575;-0.19512615299770544;-0.18496728965242665;1.0505081928332585;9.999238673951256;-7.915793781767523e-09;0.17696573180579098;1.0448151788812758;1.0000808575283837;0.17697163460451926;0.9998182598057809
68.970998;1.0548141496196288;-0.01684171503346585;-0.015964823007809152;-0.19512615340155062;-0.18496728976032267;1.0505088455335694;9.999240014921638;-8.380349729276771e-09;0.176965850068861;1.0448141428575604;1.0000818107824858;0.17697167069519731;0.9998169744846009
68.980998;1.05481624949713;-0.016841715197603704;-0.01596482295386566;-0.19512615380829762;-0.1849672898693918;1.0505094982743077;9.999240409004065;-8.82320451866646e-09;0.1769659738113861;1.0448130749877222;1.000082749741451;0.1769717064976339;0.9998157325355348
68.990998;1.0548184522994284;-0.016841715343475595;-0.015964822881260707;-0.1951261542189786;-0.18496728997952339;1.0505101434885549;9.999239864835445;-9.242855511191076e-09;0.1769661021794513;1.0448119686289932;1.0000836715704864;0.17697174224156562;0.9998145355520819
69.000998;1.054820753154202;-0.016841715470220717;-0.015964822789690854;-0.19512615463423222;-0.1849672900905299;1.050510772794303;9.999238389977027;-9.638025254701038e-09;0.17696623447060658;1.0448108182883618;1.0000845750501342;0.1769717780569866;0.9998133841730248
69.010998;1.054823145270553;-0.016841715576499387;-0.015964822678923303;-0.19512615505407271;-0.18496729020218455;1.0505113784759623;9.99923599026692;-1.0007534821553614e-08;0.17696637007117952;1.0448096195960472;1.0000854602452276;0.17697181410005228;0.9998122777007401
69.020998;1.0548256197979895;-0.01684171566072023;-0.015964822548784858;-0.19512615547791257;-0.18496729031421577;1.0505119544941328;9.999232672814967;-1.0350319156559498e-08;0.1769665084219686;1.0448083682059897;1.0000863272672629;0.17697185065828921;0.999811215026632
69.030998;1.0548281661511352;-0.016841715721399187;-0.01596482239926178;-0.19512615590457327;-0.18496729042622212;1.050512496954905;9.99922845193041;-1.0665361906413931e-08;0.17696664909189497;1.0448070593313052;1.000087175403108;0.1769718881555371;0.9998101953875064
69.040998;1.0548307734105942;-0.016841715757384555;-0.015964822230626736;-0.19512615633232147;-0.18496729053768643;1.0505130037491848;9.999223347383518;-1.0951656755586318e-08;0.17696679183676156;1.044805688431032;1.000088003227174;0.1769719271216509;0.9998092185087558
69.050998;1.0548334319124335;-0.01684171576794853;-0.015964822043656048;-0.1951261567590779;-0.1849672906480156;1.050513473530436;9.999217377667533;-1.120834671502278e-08;0.17696693651772707;1.0448042519203304;1.0000888092060658;0.17697196816332902;0.9998082849858847
69.060998;1.0548361339508352;-0.0168417157529302;-0.015964821839769223;-0.19512615718275322;-0.18496729075652274;1.050513905198432;9.999210564177103;-1.1434840979646927e-08;0.17696708303325;1.0448027473528279;1.000089592159794;0.17697201198138376;0.9998073968437599
69.070998;1.0548388734826608;-0.01684171571287457;-0.01596482162076502;-0.19512615760140026;-0.18496729086235872;1.0505142980652804;9.999202943879068;-1.1630835778327256e-08;0.1769672314050836;1.0448011732906042;1.0000903515447335;0.17697205933313032;0.999806558093477
69.080998;1.0548416456577165;-0.016841715648999094;-0.015964821388420574;-0.19512615801307168;-0.18496729096443132;1.050514651788457;9.999194573078835;-1.1796339474966567e-08;0.1769673818987644;1.044799528947462;1.000091087952988;0.17697211082647774;0.9998057752029041
69.090998;1.0548444467468774;-0.016841715562935428;-0.015964821144456347;-0.19512615841577696;-0.18496729106150595;1.0505149660156168;9.99918552006604;-1.193157301514563e-08;0.176967534975245;1.0447978136383593;1.0000918033217086;0.17697216676339553;0.9998050567032257
69.100998;1.054847273708055;-0.0168417154564213;-0.015964820890642124;-0.19512615880771728;-0.18496729115257607;1.050515240325063;9.999175857041347;-1.2036728411009795e-08;0.17696769103986584;1.0447960258969118;1.0000925001115155;0.1769722272119435;0.9998044118014088
69.110998;1.0548501232894232;-0.01684171533107446;-0.015964820628766394;-0.19512615918751522;-0.18496729123716463;1.050515474302953;9.99916565544366;-1.2111837392691365e-08;0.17696785024524167;1.044794162834241;1.0000931807246565;0.1769722921703454;0.9998038488538191
69.120998;1.0548529919262752;-0.016841715188108525;-0.01596482036068955;-0.19512615955420373;-0.18496729131519907;1.0505156677622005;9.999154981927743;-1.2156797999724598e-08;0.17696801254230052;1.0447922205042577;1.0000938481005186;0.17697236169750383;0.999803374663446
69.130998;1.0548558764398583;-0.016841715028057612;-0.015964820088507956;-0.19512615990692958;-0.18496729138673929;1.0505158214161365;9.999143891667718;-1.2171513349093823e-08;0.1769681778603536;1.044790195104376;1.0000945059749653;0.17697243600875867;0.999802994863591
69.140998;1.0548587739534012;-0.016841714850801322;-0.015964819814568494;-0.19512616024470653;-0.18496729145201884;1.0505159372390975;9.999132424738125;-1.2156046809641908e-08;0.17696834614644463;1.0447880843307347;1.0000951578445505;0.17697251550010726;0.9998027144041559
69.150998;1.0548616806270925;-0.016841714655883907;-0.01596481954124247;-0.1951261605665094;-0.18496729151171057;1.0505160180095074;9.99912061490698;-1.211052346746747e-08;0.1769685172320631;1.0447858880357053;1.0000958058935392;0.17697260070584725;0.99980253767797
69.160998;1.0548645908763739;-0.016841714442937635;-0.015964819270794038;-0.1951261608713456;-0.1849672915672093;1.0505160667001485;9.99910850115076;-1.2034934814865267e-08;0.1769686908765142;1.0447836082754218;1.0000964509716372;0.1769726922934654;0.9998024691225006
69.170998;1.0548674980074442;-0.016841714212017356;-0.015964819005642523;-0.19512616115816026;-0.18496729162075057;1.0505160859128135;9.99909612558227;-1.1929250545988705e-08;0.17696886696538308;1.0447812490820183;1.0000970929849076;0.17697279106703329;0.9998025142042859
69.180998;1.0548703951242804;-0.016841713963649963;-0.01596481874864901;-0.1951261614259644;-0.18496729167512688;1.0505160772168134;9.999083523482819;-1.1793683278105751e-08;0.1769690454860979;1.044778815551441;1.0000977309805428;0.1769728978731484;0.9998026796438735
69.190998;1.0548732755903765;-0.01684171369874622;-0.015964818503070466;-0.19512616167407584;-0.18496729173320892;1.0505160410773529;9.99907071998635;-1.1628853039473486e-08;0.17696922638879867;1.0447763131254497;1.0000983633628278;0.17697301348028255;0.999802972875251
69.200998;1.0548761338066346;-0.016841713418572875;-0.015964818272343667;-0.1951261619020987;-0.18496729179767066;1.0505159776448838;9.999057734619047;-1.1435863351543768e-08;0.17696940950724552;1.0447737480320227;1.0000989885275215;0.17697313852351385;0.9998034015431636
69.210998;1.0548789663131954;-0.016841713124598704;-0.015964818059861607;-0.19512616210975214;-0.18496729187096106;1.0505158877336649;9.999044587644683;-1.1216186619632825e-08;0.1769695944717583;1.0447711276201408;1.0000996052022433;0.17697327352613718;0.9998039730558711
69.220998;1.054881771876957;-0.016841712818206483;-0.015964817868813205;-0.1951261622967354;-0.18496729195531844;1.050515773707889;9.999031305418503;-1.0971423461329285e-08;0.1769697807362279;1.0447684596904858;1.000100211971059;0.17697341898982008;0.9998046939201747
69.230998;1.0548845503409066;-0.01684171250054179;-0.01596481770205407;-0.1951261624626581;-0.1849672920527463;1.0505156399142286;9.999017921874309;-1.0703194028556383e-08;0.17696996772141318;1.044765751420615;1.0001008064897197;0.17697357540633923;0.9998055687799001
69.240998;1.0548873017248148;-0.01684171217255488;-0.015964817561938172;-0.1951261626070574;-0.18496729216500096;1.050515492091971;9.999004470863492;-1.0413102438631756e-08;0.17697015483361733;1.0447630082139454;1.000101385134419;0.17697374313763942;0.9998065994964244
69.250998;1.0548900261519463;-0.016841711835144726;-0.015964817450265786;-0.1951261627293767;-0.18496729229360367;1.0505153360141934;9.998990973843727;-1.0102675525999404e-08;0.176970341421473;1.0447602330885013;1.0001019432902876;0.17697392236771262;0.9998077853014486
69.260998;1.0548927240144381;-0.01684171148933114;-0.015964817368384815;-0.1951261628288551;-0.1849672924398896;1.0505151764457743;9.998977439488888;-9.773383723419259e-09;0.17697052689027656;1.044757427490612;1.0001024759336012;0.17697411318018202;0.9998091239700759
69.270998;1.0548953961300094;-0.016841711136354583;-0.015964817317117762;-0.19512616290462692;-0.1849672926050473;1.0505150172793907;9.99896387997272;-9.426695032550797e-09;0.17697071080854804;1.0447545930757027;1.0001029781255766;0.17697431559938107;0.9998106127395343
69.280998;1.054898043405499;-0.016841710777601042;-0.015964817296536125;-0.19512616295606058;-0.18496729279008847;1.0505148621354028;9.998950324288693;-9.064048446330498e-09;0.17697089284884682;1.0447517329341818;1.0001034454222468;0.1769745295325119;0.9998122485747819
69.290998;1.0549006660875309;-0.01684171041442312;-0.015964817306131005;-0.1951261629828851;-0.1849672929956906;1.0505147144298663;9.998936813519554;-8.686819999293936e-09;0.17697107278888238;1.0447488515929113;1.0001038743047632;0.1769747547210854;0.9998140279398868
69.300998;1.0549032635702404;-0.016841710048097903;-0.01596481734533167;-0.1951261629850662;-0.1849672932220056;1.0505145769824789;9.998923389555753;-8.296338114963747e-09;0.1769712506787214;1.044745954435458;1.000104262518271;0.17697499078680118;0.9998159462914024
69.310998;1.054905834570108;-0.016841709679838186;-0.015964817413738636;-0.19512616296277974;-0.18496729346871307;1.0505144513494307;9.998910091072005;-7.89390207279461e-09;0.1769714269989383;1.0447430467741152;1.0001046088388525;0.17697523730411807;0.999817997946489
69.320998;1.0549083771958843;-0.016841709310606107;-0.01596481751096862;-0.19512616291643486;-0.18496729373524698;1.0505143373637582;9.998896955923879;-7.480670983232914e-09;0.17697160259836703;1.0447401328430554;1.000104912408722;0.1769754938332299;0.9998201762733916
69.330998;1.0549108891416639;-0.016841708940992385;-0.01596481763642883;-0.19512616284647438;-0.1849672940208943;1.050514233469201;9.99888402484519;-7.0574268139405314e-09;0.17697177836021183;1.044737215862205;1.0001051727023043;0.1769757599065315;0.9998224737546454
69.340998;1.0549133676326037;-0.016841708571395553;-0.01596481778914928;-0.19512616275318045;-0.1849672943247171;1.0505141376135545;9.99887134147871;-6.624572783840248e-09;0.17697195492676118;1.044734299117298;1.0001053901959522;0.17697603495909306;0.9998248824672877
69.350998;1.0549158087055506;-0.01684170820216179;-0.015964817967669638;-0.19512616263698326;-0.1849672946454448;1.0505140480011992;9.998858948293568;-6.182489491464636e-09;0.17697213279127824;1.0447313867019377;1.0001055668997023;0.176976318299182;0.9998273950148453
69.360998;1.0549182065352312;-0.016841707833492228;-0.01596481817006433;-0.1951261624989482;-0.18496729498147846;1.0505139633052685;9.998846883369747;-5.73197114008559e-09;0.17697231250643394;1.0447284836147244;1.000105706113631;0.1769766091912716;0.9998300047680297
69.370998;1.0549205540300108;-0.01684170746529252;-0.01596481839423501;-0.19512616234069668;-0.18496729533094028;1.0505138828616805;9.998835175554836;-5.274532629967947e-09;0.17697249468429857;1.0447255958986084;1.0001058112420045;0.17697690690479065;0.9998327052848818
69.380998;1.0549228444296963;-0.01684170709705134;-0.015964818638324437;-0.1951261621639477;-0.18496729569159634;1.0505138070507933;9.998823836529981;-4.8123723147329676e-09;0.1769726799293792;1.044722730930212;1.000105884577809;0.17697721063271868;0.999835489870703
69.390998;1.0549250718907397;-0.01684170672786976;-0.015964818900850518;-0.19512616197023888;-0.1849672960607478;1.0505137371446287;9.998812863438413;-4.347944013694878e-09;0.17697286891840894;1.044719897599211;1.0001059271523496;0.17697751940095016;0.99983835159723
69.400998;1.0549272308356785;-0.016841706356768665;-0.015964819180516926;-0.19512616176080105;-0.1849672964353614;1.0505136749002408;9.998802251438109;-3.883531933031265e-09;0.17697306250032047;1.0447171061576037;1.0001059398859362;0.1769778321203585;0.9998412836349431
69.410998;1.054929316154311;-0.016841705983045175;-0.015964819475990433;-0.19512616153648638;-0.18496729681235194;1.050513622583268;9.998791996070864;-3.4212322418455163e-09;0.1769732615863937;1.0447143676909358;1.0001059248764141;0.17697814779460314;0.9998442797646236
69.420998;1.0549313239476374;-0.01684170560636569;-0.015964819785719283;-0.19512616129786964;-0.18496729718871716;1.0505135829834291;9.99878208620077;-2.9631724684958153e-09;0.17697346689366317;1.044711694016568;1.000105884914302;0.17697846568509698;0.999847334483124
69.430998;1.054933251053793;-0.016841705226547297;-0.015964820107864236;-0.1951261610455315;-0.18496729756151098;1.0505135589745958;9.998772501910132;-2.511412998027965e-09;0.17697367881724918;1.0447090983903207;1.0001058218952972;0.1769787852358369;0.9998504425773048
69.440998;1.0549350943491151;-0.016841704843235928;-0.015964820440533118;-0.19512616078038392;-0.18496729792778752;1.0505135529912772;9.998763216103443;-2.0675371828867937e-09;0.17697389753793746;1.0447065957944557;1.0001057364868076;0.17697910583434465;0.9998535990325134
69.450998;1.0549368507673342;-0.016841704455828076;-0.01596482078208183;-0.1951261605038186;-0.18496729828459485;1.0505135672320032;9.998754192505746;-1.6325484622257415e-09;0.17697412320891961;1.044704201820332;1.0001056290179773;0.17697942667120362;0.9998567994240745
69.460998;1.054938517657923;-0.016841704063701692;-0.015964821131011227;-0.19512616021766682;-0.18496729862903497;1.0505136045199333;9.998745383187332;-1.2072465850092573e-09;0.17697435603601863;1.0447019310790169;1.0001055001503731;0.17697974682932432;0.9998600400429446
69.470998;1.0549400937100357;-0.01684170366639297;-0.015964821485638526;-0.1951261599241465;-0.18496729895833847;1.0505136685167027;9.998736736334111;-7.925632198630206e-10;0.17697459623029524;1.044699796636507;1.0001053508519544;0.17698006545320435;0.9998633178173358
69.480998;1.0549415796300268;-0.016841703263582416;-0.015964821844047943;-0.195126159625664;-0.18496729926993616;1.0505137630602768;9.998728213977042;-3.895482370407594e-10;0.176974843858142;1.044697810186052;1.0001051820914688;0.17698038178556444;0.9998666303024866
69.490998;1.0549429777673967;-0.016841702855191522;-0.015964822204200747;-0.19512615932435726;-0.18496729956154453;1.0505138917638717;9.9987198049072;7.311608199229148e-13;0.17697509865028016;1.044695982014692;1.0001049945062315;0.17698069503977948;0.9998699750950297
69.500998;1.0549442918455838;-0.016841702441545682;-0.01596482256391369;-0.19512615902160857;-0.18496729983127505;1.0505140582592;9.998711524309405;3.771985827365576e-10;0.17697536001555256;1.0446943208308774;1.0001047876557276;0.17698100431493635;0.9998733488506766
69.510998;1.054945527301941;-0.016841702023219052;-0.01596482292082259;-0.19512615871773534;-0.1849673000776896;1.0505142664905058;9.998703401994671;7.388673281061583e-10;0.17697562730268554;1.04469283328926;1.0001045593706206;0.1769813087430723;0.9998767470141713
69.520998;1.0549466915104413;-0.0168417016006482;-0.015964823272492705;-0.19512615841212813;-0.18496730029971747;1.0505145205498283;9.998695466070641;1.0851045087129991e-09;0.17697589996005786;1.0446915231879188;1.0001043063412165;0.1769816076599772;0.9998801641095661
69.530998;1.0549477934625513;-0.016841701173956853;-0.015964823616728366;-0.19512615810390355;-0.1849673004965698;1.0505148241147404;9.998687733424577;1.4157770942696149e-09;0.17697617744859861;1.0446903910037257;1.0001040254353246;0.17698190053505128;0.9998835938940894
69.540998;1.0549488427514777;-0.016841700743090326;-0.015964823951970863;-0.19512615779248296;-0.18496730066772643;1.050515179578189;9.998680212661473;1.7310825421286611e-09;0.17697645911283988;1.0446894342076667;1.0001037144563492;0.17698218682658584;0.9998870296741666
69.550998;1.0549498485605047;-0.01684170030801054;-0.0159648242775213;-0.19512615747776568;-0.18496730081285692;1.0505155872125762;9.99867291587866;2.0312791040420104e-09;0.17697674415242567;1.0446886484286186;1.0001033721916515;0.17698246597223918;0.9998904650503462
69.560998;1.0549508193582144;-0.016841699868862553;-0.015964824593503003;-0.19512615716024023;-0.18496730093173813;1.0505160450691113;9.998665869483032;2.316548142586294e-09;0.17697703170249046;1.0446880285984028;1.0001029980746505;0.17698273743226173;0.9998938944277203
69.570998;1.0549517625231064;-0.016841699426149766;-0.01596482490068252;-0.19512615684104592;-0.1849673010242829;1.0505165494399682;9.998659115696748;2.58699466699074e-09;0.17697732088715723;1.0446875694284692;1.0001025912987092;0.17698300067182152;0.9998973128765966
69.580998;1.0549526834263117;-0.016841698980814595;-0.01596482520027434;-0.195126156521774;-0.18496730109058562;1.0505170957857746;9.998652707475136;2.8427356234830863e-09;0.17697761071767001;1.044687265709018;1.0001021499329865;0.17698325507406634;0.9999007158642462
69.590998;1.0549535851760627;-0.01684169853409281;-0.015964825493716465;-0.19512615620426518;-0.1849673011309506;1.0505176802337075;9.998646702432204;3.0839623938209076e-09;0.17697790006938974;1.044687112094608;1.0001016713774298;0.17698349983759395;0.9999040992248636
69.600998;1.0549544697009294;-0.016841698087290014;-0.015964825782390692;-0.1951261558905615;-0.18496730114587165;1.050518300523042;9.998641154649988;3.3109492197765225e-09;0.17697818791110662;1.0446871021964779;1.0001011534411162;0.17698373398233658;0.9999074590540031
69.610998;1.0549553388551731;-0.01684169764177961;-0.015964826067505003;-0.19512615558276664;-0.18496730113600876;1.0505189557635906;9.9986361030427;3.5241520739314013e-09;0.17697847349177429;1.0446872282219923;1.0001005941472643;0.1769839565461403;0.9999107914510205
69.620998;1.0549561944164694;-0.016841697198993904;-0.01596482635024127;-0.19512615528279334;-0.18496730110232829;1.050519645674746;9.998631563219297;3.7241984783885544e-09;0.17697875630003695;1.0446874810672582;1.0000999908521715;0.17698416675608813;0.9999140927511513
69.630998;1.0549570377043294;-0.016841696760085633;-0.015964826631903666;-0.19512615499225694;-0.18496730104619047;1.0505203698672994;9.99862753132479;3.9115304467959785e-09;0.17697903596486705;1.044687849936639;1.0000993402314795;0.17698436392385722;0.9999173600419241
69.640998;1.0549578699862738;-0.01684169632562432;-0.015964826913869513;-0.19512615471254605;-0.18496730096922523;1.050521127588919;9.998623997007885;4.08618952992938e-09;0.17697931222439373;1.0446883224560948;1.000098639127936;0.17698454730738022;0.9999205907485192
69.650998;1.0549586931604478;-0.0168416958957411;-0.015964827197538393;-0.1951261544447804;-0.18496730087326135;1.050521918375016;9.998620955544359;4.248056003897847e-09;0.17697958491356294;1.0446888861760264;1.0000978853881222;0.17698471617882885;0.9999237819581719
69.660998;1.0549595092042938;-0.016841695470571016;-0.015964827484460237;-0.19512615418958607;-0.1849673007602889;1.0505227432336401;9.998618410794556;4.397065022142898e-09;0.1769798538436748;1.044689530455793;1.0000970778109863;0.17698486991814474;0.999926931030538
69.670998;1.0549603187361265;-0.01684169505051436;-0.015964827776326806;-0.19512615394704025;-0.18496730063231237;1.0505236047882571;9.9986163654729;4.533040391032189e-09;0.1769801186238945;1.0446902471302668;1.0000962152391566;0.17698500801103395;0.9999300365438639
69.680998;1.0549611208262775;-0.016841694636158297;-0.015964828074725563;-0.19512615371691408;-0.1849673004912123;1.0505245059430648;9.998614810983748;4.655321172195096e-09;0.17698037860920252;1.0446910292287717;1.000095295917048;0.1769851300188728;0.9999330981174246
69.690998;1.0549619143814097;-0.01684169422810499;-0.015964828381000325;-0.19512615349903342;-0.18496730033859635;1.0505254490707479;9.998613730124934;4.7626389612749855e-09;0.17698063292107039;1.0446918692734783;1.0000943177685215;0.17698523563803578;0.9999361155348856
69.700998;1.0549626990647831;-0.016841693826741982;-0.015964828696191532;-0.19512615329354158;-0.18496730017562604;1.0505264363394788;9.99861310399563;4.853461524493616e-09;0.17698088048554533;1.044692759218204;1.0000932788594177;0.17698532484206292;0.9999390880395094
69.710998;1.054963474913391;-0.016841693432028494;-0.015964829020942574;-0.19512615310085304;-0.18496730000303274;1.0505274696506723;9.998612917307543;4.926485458891003e-09;0.1769811202002694;1.0446936917042604;1.0000921776092302;0.1769853979290273;0.9999420141421695
69.720998;1.0549642415688576;-0.016841693043532786;-0.015964829355560147;-0.19512615292145202;-0.1849672998213008;1.050528550091214;9.998613168674646;4.980833084078364e-09;0.17698135110614346;1.0446946612006947;1.0000910130570515;0.1769854554080154;0.9999448918031202
69.730998;1.0549649981445384;-0.016841692660642907;-0.015964829700265484;-0.1951261527558367;-0.18496729963075834;1.0505296775235282;9.998613880415524;5.0158826176439096e-09;0.176981572389;1.0446956641651755;1.000089784984947;0.1769854978097956;0.9999477185722188
69.740998;1.0549657441841698;-0.016841692282855605;-0.01596483005525987;-0.19512615260454755;-0.1849672994314614;1.0505308500858386;9.998615095867523;5.031130086423396e-09;0.17698178332619446;1.044696698397529;1.00008849420172;0.17698552561429437;0.9999504916272586
69.750998;1.0549664807572567;-0.01684169191003383;-0.01596483042030456;-0.1951261524680853;-0.18496729922305313;1.0505320638978348;9.998616865217954;5.026283211390164e-09;0.17698198327046258;1.0446977622858642;1.0000871431938394;0.176985539418592;0.999953207820614
69.760998;1.0549672104389154;-0.01684169154242073;-0.015964830794242088;-0.19512615234670824;-0.18496729900503664;1.0505333136389583;9.99861923221303;5.001347750313181e-09;0.1769821716687386;1.0446988539258413;1.0000857362239433;0.1769855400748066;0.9999558637052739
69.770998;1.05496793637241;-0.016841691180447753;-0.015964831174912195;-0.19512615224030552;-0.18496729877728163;1.0505345935791275;9.998622229469607;4.956600911134086e-09;0.17698234815058714;1.0446999702572046;1.0000842787865354;0.17698552857130895;0.9999584553849236
69.780998;1.0549686616075225;-0.016841690824472528;-0.0159648315593814;-0.19512615214852877;-0.1849672985399938;1.050535898277579;9.998625879955963;4.892432722089001e-09;0.17698251260167602;1.0447011066824847;1.0000827772435938;0.1769855059580172;0.9999609779830076
69.790998;1.0549693895814636;-0.01684169047464156;-0.015964831944486224;-0.1951261520711231;-0.1849672982932959;1.0505372229736623;9.998630200392848;4.809090396744606e-09;0.17698266518724645;1.0447022575283624;1.0000812388749718;0.1769854734542027;0.9999634254130711
69.800998;1.0549701245169483;-0.016841690130950798;-0.01596483232749726;-0.19512615200807626;-0.18496729803719064;1.050538563679263;9.998635202716569;4.70662708974679e-09;0.17698280641282363;1.0447034175954226;1.0000796717678164;0.17698543241995862;0.9999657912788453
69.810998;1.0549708699882125;-0.016841689793322068;-0.015964832706321562;-0.19512615195920313;-0.18496729777185936;1.0505399168504985;9.99864089163467;4.585163486003335e-09;0.17698293709381935;1.0447045836075075;1.000078083985425;0.17698538416276033;0.9999680699531895
69.820998;1.0549716270395426;-0.016841689461725425;-0.015964833079262886;-0.19512615192354527;-0.18496729749764756;1.050541279379165;9.998647264636496;4.4450902461596156e-09;0.17698305808694498;1.0447057544935618;1.0000764824664865;0.17698532982644644;0.9999702567507741
69.830998;1.0549723937794535;-0.01684168913630925;-0.015964833444914752;-0.195126151899308;-0.18496729721458027;1.050542649423967;9.998654319486597;4.287005211585255e-09;0.17698316997638863;1.044706931162023;1.0000748726148074;0.17698527041507592;0.9999723479425678
69.840998;1.054973166188627;-0.016841688817363195;-0.015964833802275796;-0.19512615188421176;-0.18496729692205732;1.0505440265446697;9.998662059487415;4.111665124961433e-09;0.17698327295531333;1.044708116106691;1.0000732585018939;0.1769852069302801;0.9999743410243924
69.850998;1.0549739395866575;-0.01684168850530913;-0.015964834150731695;-0.19512615187571758;-0.18496729661921954;1.0505454100704825;9.998670487960611;3.92007886137723e-09;0.17698336690186375;1.0447093128216767;1.000071642910132;0.176985140606419;0.9999762346028511
69.860998;1.054974709731976;-0.016841688200777766;-0.01596483448980656;-0.19512615187116375;-0.18496729630549688;1.0505467978257477;9.998679598590977;3.7135912699276203e-09;0.17698345153937278;1.044710525138315;1.000070027333871;0.1769850730614027;0.9999780281307381
69.870998;1.0549754727218579;-0.01684168790455719;-0.015964834818894425;-0.19512615186804674;-0.18496729598068806;1.050548186755811;9.99868936901659;3.493861446601361e-09;0.1769835265544468;1.0447117560199517;1.0000684121297523;0.1769850061762414;0.9999797217152914
69.880998;1.0549762246973378;-0.016841687617520567;-0.01596483513708451;-0.19512615186430515;-0.18496729564470307;1.050549574403888;9.998699756790709;3.2627129708981527e-09;0.17698359162894145;1.0447130063408718;1.000066796862653;0.17698494182461136;0.999981315992906
69.890998;1.0549769618489557;-0.016841687340630587;-0.015964835443147887;-0.1951261518584662;-0.18496729529741351;1.0505509604022136;9.998710697902256;3.0219526946760463e-09;0.1769836464670988;1.0447142751268461;1.0000651813612402;0.1769848816458791;0.9999828125989644
69.900998;1.0549776802738366;-0.016841687074883413;-0.01596483573578084;-0.19512615184971327;-0.1849672949387105;1.0505523473135536;9.998722115434658;2.773301147512736e-09;0.17698369082908455;1.0447155608470948;1.000063566464096;0.17698482685614123;0.9999842148944372
69.910998;1.054978376583977;-0.016841686821254455;-0.0159648360138119;-0.1951261518378201;-0.184967294568727;1.0505537398700113;9.998733940515242;2.518516140524554e-09;0.17698372453070618;1.0447168621997536;1.000061953136061;0.17698477814955785;0.9999855283236588
69.920998;1.0549790494846136;-0.0168416865806848;-0.01596483627616418;-0.19512615182286736;-0.18496729418802815;1.0505551430604505;9.9987461294249;2.2596071928152016e-09;0.176983747465952;1.0447181781652473;1.0000603412716376;0.17698473577294715;0.9999867602803704
69.930998;1.0549797003244747;-0.016841686353991785;-0.015964836521953452;-0.19512615180502904;-0.18496729379743182;1.0505565606065297;9.998758662131651;1.9988620731883344e-09;0.17698375963384658;1.044719507746287;1.0000587294838283;0.17698469966497035;0.9999879193564847
69.940998;1.0549803320622906;-0.016841686141789023;-0.01596483675077962;-0.1951261517846684;-0.18496729339763082;1.0505579944370398;9.998771530419631;1.7387167056316184e-09;0.17698376105637587;1.044720849624075;1.0000571149966555;0.1769846695813567;0.9999890144568447
69.950998;1.0549809483221613;-0.016841685944390016;-0.0159648369627738;-0.19512615176241765;-0.18496729298899087;1.0505594447558264;9.998784729641537;1.4817090699522785e-09;0.1769837516633316;1.0447222021931009;1.000055493256409;0.1769846452190434;0.9999900540920641
69.960998;1.0549815530881688;-0.016841685761529994;-0.01596483715831281;-0.19512615173910608;-0.18496729257158023;1.0505609105581497;9.998798255976501;1.230332287708293e-09;0.17698373127916622;1.0447235640976842;1.0000538585500374;0.17698462626658715;0.9999910455466571
