time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.970998;1.054982150018104;-0.01684168559220671;-0.0159648373377648;-0.19512615171575948;-0.18496729214546484;1.0505623904155958;9.99881210649349;9.866827955694747e-10;0.17698369970562458;1.0447249346715584;1.0000522055203913;0.17698461236017746;0.9999919941728145
69.980998;1.0549827410163797;-0.016841685434941366;-0.015964837501550803;-0.19512615169350306;-0.18496729171106271;1.0505638829501553;9.998826282071278;7.523700405430189e-10;0.1769836568269724;1.0447263141086116;1.0000505294376516;0.17698460308149955;0.9999929033743253
69.990998;1.0549833250988279;-0.016841685288128176;-0.015964837650285644;-0.19512615167330044;-0.18496729126908676;1.0505653870511946;9.998840791371686;5.288528123897169e-10;0.17698360264587543;1.044727703598371;1.0000488250323762;0.17698459800585803;0.9999937754174106
70.000998;1.0549838984185493;-0.016841685150181786;-0.01596483778470228;-0.19512615165592703;-0.18496729082011837;1.05056690236366;9.998855648893795;3.176589057432147e-10;0.1769835372658729;1.0447291050022387;1.0000470860885478;0.17698459664380978;0.999994612516062
70.010998;1.0549844551019187;-0.016841685019603415;-0.015964837905582806;-0.19512615164216035;-0.18496729036432227;1.0505684295042017;9.998870867518825;1.2011859057613258e-10;0.17698346088655367;1.0447305197969532;1.0000453067201351;0.17698459830627908;0.9999954175490088
70.020998;1.0549849880953501;-0.01684168489499754;-0.01596483801389662;-0.19512615163277888;-0.18496728990147154;1.0505699688231207;9.998886456418361;-6.294507771865734e-11;0.176983373834311;1.044731947989423;1.0000434830878056;0.17698460206518593;0.9999961945781757
70.030998;1.054985490039535;-0.01684168477500485;-0.015964838110959213;-0.19512615162833583;-0.18496728943108504;1.050571518534618;9.998902423052783;-2.3113723576624142e-10;0.17698327663506133;1.0447333875917266;1.0000416142999966;0.17698460684921316;0.9999969490131516
70.040998;1.0549859544068168;-0.016841684658262333;-0.015964838198386976;-0.19512615162889102;-0.18496728895250103;1.050573074539238;9.99891877016325;-3.843711349066804e-10;0.17698317004074832;1.0447348347799108;1.0000397022865095;0.17698461159912673;0.9999976864609978
70.050998;1.0549863757561546;-0.016841684543387664;-0.015964838277877588;-0.19512615163389016;-0.18496728846493404;1.0505746319957006;9.99893549313612;-5.229629181383204e-10;0.17698305496872793;1.0447362849403419;1.000037750799898;0.1769846153982491;0.9999984108867025
70.060998;1.054986748811295;-0.01684168442891323;-0.015964838351110594;-0.1951261516423536;-0.184967287967752;1.0505761867638201;9.998952581926263;-6.476114549732382e-10;0.1769829324469661;1.044737733938131;1.0000357640660071;0.17698461754911565;0.9999991238489189
70.070998;1.0549870676858548;-0.01684168431324806;-0.015964838419809304;-0.19512615165319264;-0.18496728746084468;1.0505777357880124;9.998970023127523;-7.592065307413722e-10;0.1769828035929215;1.044739178777555;1.000033745836646;0.17698461761780235;0.9999998247906575
70.080998;1.0549873253256776;-0.016841684194773783;-0.01596483848560916;-0.19512615166538194;-0.18496728694465042;1.050579276476188;9.99898780434669;-8.587920929146793e-10;0.176982669528631;1.044740617842314;1.0000316988171327;0.17698461543339214;1.0000005116994661
70.090998;1.0549875136577658;-0.01684168407205946;-0.015964838549711844;-0.19512615167802383;-0.18496728641992327;1.0505808056666;9.999005920204898;-9.47649879010088e-10;0.1769825312646709;1.0447420504001452;1.000029624319348;0.17698461100323715;1.0000011820185621
70.100998;1.0549876255675548;-0.016841683944041015;-0.015964838612788145;-0.19512615169043435;-0.18496728588764513;1.0505823188523153;9.999024370312862;-1.0272044793895285e-09;0.1769823897363384;1.0447434756295673;1.0000275226624047;0.17698460441065741;1.000001833071106
70.110998;1.054987656815881;-0.01684168381013292;-0.015964838675288792;-0.19512615170219366;-0.18496728534909257;1.050583810046823;9.999043148643848;-1.0987482817985927e-09;0.17698224586423972;1.044744892594264;1.0000253939915211;0.1769845958169388;1.0000024620137158
70.120998;1.0549876056825631;-0.01684168367033763;-0.01596483873773472;-0.19512615171298991;-0.18496728480585964;1.0505852725592497;9.999062240197368;-1.1632253000869988e-09;0.17698210043916754;1.0447463007119353;1.0000232383502856;0.17698458550741633;1.0000030664817336
70.130998;1.0549874715229504;-0.016841683525235664;-0.015964838800658483;-0.19512615172235392;-0.18496728425969916;1.0505867000537548;9.999081631944913;-1.2212145118273394e-09;0.17698195403483358;1.044747699532083;1.000021055055061;0.17698457384510452;1.0000036455375017
70.140998;1.054987254047383;-0.016841683375865786;-0.015964838864453976;-0.19512615172958472;-0.18496728371227705;1.0505880869512125;9.999101320525282;-1.2730086014249366e-09;0.17698180708370104;1.044749088403951;1.0000188423662832;0.1769845612211036;1.0000041999410798
70.150998;1.054986953251098;-0.01684168322364174;-0.015964838929429834;-0.19512615173392053;-0.18496728316513542;1.0505894282522543;9.999121307770166;-1.3187270396920505e-09;0.17698165992667195;1.0447504665122505;1.0000165978912332;0.17698454811485315;1.000004732399675
70.160998;1.0549865692348939;-0.016841683070236462;-0.01596483899587895;-0.19512615173469194;-0.1849672826198058;1.0505907193720854;9.999141597926972;-1.3586276377201855e-09;0.17698151272284063;1.044751832758155;1.0000143194736442;0.17698453508587064;1.0000052479408539
70.170998;1.0549861018448004;-0.016841682917374888;-0.015964839064004137;-0.19512615173130157;-0.18496728207774024;1.0505919560613015;9.999162198417704;-1.3935711239712908e-09;0.17698136539887277;1.0447531858020458;1.0000120060137083;0.17698452260763176;1.0000057532196138
70.180998;1.0549855504664043;-0.0168416827666467;-0.015964839133855085;-0.19512615172325026;-0.1849672815400467;1.0505931341394175;9.999183108695554;-1.4253122567480561e-09;0.17698121782244147;1.0447545249758934;1.0000096575960717;0.17698451101306256;1.000006255040523
70.190998;1.054984913788938;-0.016841682619351997;-0.015964839205344368;-0.19512615171021622;-0.18496728100738258;1.0505942491023925;9.999204300329517;-1.456345053066667e-09;0.17698107000018612;1.0447558511352855;1.0000072750187148;0.17698450062128324;1.000006759632342
70.200998;1.0549841896851317;-0.01684168247635297;-0.015964839278185507;-0.19512615169192202;-0.18496728048011218;1.0505952958269955;9.999225710877958;-1.48939026720363e-09;0.17698092205826774;1.044757166440198;1.0000048593666473;0.17698449180837825;1.0000072727235156
70.210998;1.0549833757233713;-0.016841682338118003;-0.015964839351683604;-0.195126151667918;-0.18496727995845685;1.0505962686487478;9.999247257982043;-1.5269939210253634e-09;0.17698077417813785;1.0447584734535293;1.0000024117678803;0.17698448500873426;1.0000077993432384
70.220998;1.0549824694578582;-0.016841682204984422;-0.015964839424714248;-0.19512615163755548;-0.1849672794425851;1.0505971622436654;9.999268859871437;-1.571536763659233e-09;0.17698062664831324;1.0447597740239836;0.9999999333848277;0.1769844807288387;1.0000083430657571
70.230998;1.054981468019367;-0.016841682077327506;-0.01596483949610523;-0.19512615160008673;-0.18496727893268844;1.050597972987417;9.999290450216403;-1.6254502427402356e-09;0.1769804798657121;1.044761068839091;0.9999974257017611;0.1769844794607971;1.0000089051532448
70.240998;1.0549803680867813;-0.01684168195562039;-0.01596483956496116;-0.19512615155470817;-0.18496727842889552;1.0505986995623415;9.999311983498632;-1.6912193014113625e-09;0.17698033423303206;1.0447623580384917;0.9999948907359152;0.17698448148724477;1.0000094840947236
70.250998;1.0549791666686896;-0.01684168184054952;-0.015964839630505705;-0.19512615150055349;-0.18496727793098838;1.05059934237016;9.999333430207743;-1.7712141576194344e-09;0.1769801901084761;1.0447636414679136;0.9999923311937411;0.17698448681965886;1.0000100759377812
70.260998;1.05497786220761;-0.016841681732972732;-0.015964839691760224;-0.1951261514367725;-0.18496727743818667;1.0505999022788135;9.999354769443855;-1.867679478122817e-09;0.17698004780207016;1.0447649182954388;0.9999897506958196;0.1769844953306248;1.0000106753493136
70.270998;1.0549764550230296;-0.016841681633717555;-0.01596483974757038;-0.19512615136268394;-0.18496727694930187;1.0506003792816352;9.999375989462767;-1.982712682604177e-09;0.17697990753919043;1.0447661872341052;0.9999871533803714;0.17698450681489045;1.000011276920838
70.280998;1.054974946943681;-0.016841681543501744;-0.015964839796822495;-0.19512615127782812;-0.1849672764630769;1.0506007720036825;9.99939708918054;-2.1181019493633296e-09;0.17697976945854715;1.044767447281633;0.9999845429925145;0.17698452092168254;1.0000118763632617
70.290998;1.0549733413749915;-0.016841681462902054;-0.015964839838365726;-0.19512615118195034;-0.1849672759782748;1.0506010785680735;9.999418071796878;-2.2753198593363895e-09;0.17697963369729924;1.0447686979157322;0.9999819227416683;0.17698453713072831;1.0000124712316576
70.300998;1.0549716435086618;-0.016841681392350625;-0.01596483987080085;-0.19512615107509756;-0.18496727549353587;1.050601297848407;9.999438939671608;-2.4556067221342693e-09;0.1769795005032319;1.0447699384402582;0.9999792957321617;0.17698455480802275;1.0000130608638818
70.310998;1.0549698595491381;-0.01684168133219385;-0.015964839892629815;-0.1951261509576894;-0.18496727500734486;1.0506014301347422;9.999459695205498;-2.6598386901964537e-09;0.17697937027514202;1.0447711673742162;0.9999766648796914;0.1769845733363942;1.0000136457451458
70.320998;1.0549679953988325;-0.016841681282582732;-0.015964839902656878;-0.1951261508303749;-0.1849672745182212;1.0506014771933363;9.999480336941424;-2.8883375537702905e-09;0.17697924353434327;1.0447723825930797;0.9999740325249854;0.17698459221352528;1.0000142267147296
70.330998;1.0549660556771294;-0.016841681243266727;-0.015964839900194063;-0.19512615069387187;-0.18496727402491395;1.0506014416342957;9.999500851108904;-3.140913952413397e-09;0.1769791209240506;1.0447735814890546;0.9999714002548594;0.17698461093205164;1.0000148042849317
70.340998;1.0549640438384298;-0.016841681213552562;-0.01596483988488067;-0.1951261505489544;-0.1849672735264195;1.0506013259926699;9.999521210482891;-3.417079895316912e-09;0.17697900324777605;1.0447747606728408;0.9999687690849962;0.17698462877499688;1.0000153781958285
70.350998;1.054961963482537;-0.016841681192414967;-0.015964839856289034;-0.19512615039639292;-0.18496727302195223;1.0506011326254805;9.999541378230267;-3.716210934643925e-09;0.1769788914926514;1.0447759158563519;0.9999661403718236;0.17698464478939974;1.0000159469072936
70.360998;1.054959819873236;-0.01684168117875026;-0.01596483981370986;-0.19512615023681423;-0.18496727251108958;1.0506008643549798;9.999561314431421;-4.037572277526886e-09;0.17697878676591078;1.0447770422057185;0.9999635171393985;0.17698465794787083;1.0000165069813012
70.370998;1.054957620916706;-0.016841681171694965;-0.01596483975618658;-0.19512615007075204;-0.18496727199397459;1.0506005250531136;9.999580985183178;-4.380346699273507e-09;0.17697869014561937;1.0447781346903338;0.9999609044956085;0.17698466737732638;1.0000170531724693
70.380998;1.0549553770623141;-0.016841681170675703;-0.01596483968262638;-0.19512614989874313;-0.18496727147126737;1.0506001198178725;9.999600360674325;-4.743806509746022e-09;0.17697860264406548;1.0447791885011426;0.9999583087738902;0.17698467247637564;1.0000175794805473
70.390998;1.0549531000439103;-0.01684168117520791;-0.015964839592007618;-0.19512614972118847;-0.18496727094385543;1.0505996542865155;9.999619406491277;-5.127362748676409e-09;0.17697852538961312;1.044780200221601;0.9999557364367782;0.17698467279607413;1.0000180805369527
70.400998;1.0549508016140057;-0.016841681184855375;-0.01596483948351431;-0.19512614953815288;-0.18496727041262914;1.0505991332110147;9.999638086309412;-5.530332318675146e-09;0.1769784597679798;1.0447811686634807;0.9999531933644911;0.17698466782063405;1.0000185527516172
70.410998;1.0549484928027348;-0.016841681199304688;-0.015964839356290873;-0.19512614934925296;-0.18496726987840914;1.0505985593870657;9.999656368441263;-5.951843160662866e-09;0.17697840727561637;1.0447820939800758;0.9999506845923022;0.1769846568640113;1.0000189945657878
70.420998;1.0549461829369837;-0.016841681218303;-0.015964839209123848;-0.19512614915370685;-0.18496726934184335;1.0505979335100106;9.999674225238856;-6.390982532341365e-09;0.17697836927902114;1.0447829761951382;0.9999482146531706;0.17698463915604984;1.0000194059143035
70.430998;1.0549438784787106;-0.01684168124163389;-0.015964839040565202;-0.19512614895056934;-0.1849672688033286;1.0505972546171158;9.99969163599956;-6.846873210735105e-09;0.17697834700381945;1.044783814497503;0.9999457882496646;0.17698461407473867;1.000019787813856
70.440998;1.0549415827864632;-0.016841681269121223;-0.015964838849306957;-0.1951261487388479;-0.1849672682631111;1.0505965207758943;9.999708599788388;-7.318689939126648e-09;0.17697834163599965;1.0447846074300748;0.9999434105881272;0.17698458134106893;1.0000201421214738
70.450998;1.0549392973701186;-0.016841681300402648;-0.015964838634401506;-0.1951261485174718;-0.1849672677215603;1.050595730029676;9.999725140633013;-7.805718667987947e-09;0.17697835420738334;1.044785353496466;0.9999410868390197;0.1769845409402116;1.0000204711210396
70.460998;1.0549370236739994;-0.016841681334676922;-0.015964838395313072;-0.19512614828538813;-0.18496726717939801;1.0505948811468957;9.999741292150949;-8.307366524446147e-09;0.1769783853826284;1.0447860514139848;0.9999388212169129;0.17698449282920053;1.000020777239577
70.470998;1.0549347634946786;-0.016841681370639405;-0.015964838131947233;-0.19512614804167408;-0.18496726663751584;1.0505939731375928;9.999757081430962;-8.82306122468552e-09;0.1769784354512139;1.0447867003217701;0.9999366170017613;0.17698443673857797;1.0000210631518645
70.480998;1.0549325180130078;-0.016841681406494745;-0.015964837844755463;-0.19512614778543458;-0.18496726609661598;1.0505930040153555;9.999772530473086;-9.352065515505887e-09;0.1769785044616007;1.0447873006529622;0.9999344769410805;0.17698437221345337;1.0000213321118898
70.490998;1.0549302876257682;-0.016841681440204623;-0.01596483753476583;-0.19512614751560317;-0.18496726555723927;1.0505919709042009;9.99978766318607;-9.893254285227606e-09;0.17697859231618418;1.0447878547349634;0.9999324030204354;0.17698429880142766;1.0000215881123373
70.500998;1.0549280730962949;-0.016841681469968887;-0.01596483720343875;-0.19512614723100652;-0.18496726501999747;1.050590871625616;9.999802503894777;-1.044498034610115e-08;0.17697869876774586;1.0447883660934858;0.9999303967459507;0.17698421617344642;1.0000218354403345
70.510998;1.0549258763653757;-0.016841681494398592;-0.015964836852592992;-0.19512614693074068;-0.18496726448554393;1.0505897056021618;9.999817071833418;-1.1005245006332614e-08;0.1769788233566086;1.0447888385738766;0.9999284597808095;0.17698412408257758;1.0000220778202642
70.520998;1.0549237003906229;-0.016841681512300703;-0.01596483648438815;-0.19512614661441727;-0.1849672639543233;1.0505884733651396;9.999831381258177;-1.1572128549415241e-08;0.17697896541858893;1.0447892767213383;0.9999265934150965;0.17698402230605417;1.000022318015271
70.530998;1.0549215487276342;-0.01684168152256845;-0.015964836101190608;-0.19512614628216493;-0.18496726342637468;1.0505871758698602;9.999845445536442;-1.2144062016342944e-08;0.17697912423533713;1.0447896865924307;0.999924797852799;0.1769839106577059;1.0000225579955644
70.540998;1.0549194251044665;-0.016841681524333497;-0.015964835705467324;-0.19512614593462863;-0.18496726290138307;1.0505858144794429;9.999859278860853;-1.2719690973897963e-08;0.17697929923795963;1.0447900751550478;0.9999230729404219;0.17698378898603792;1.0000227986622696
70.550998;1.054917332728735;-0.016841681517183047;-0.015964835299783174;-0.19512614557280958;-0.18496726237898387;1.0505843915780182;9.99987289638151;-1.3297620279656973e-08;0.1769794900539129;1.0447904484527646;0.9999214194911494;0.17698365713218323;1.0000230390399247
70.560998;1.0549152739651133;-0.016841681501269377;-0.01596483488676008;-0.19512614519766444;-0.18496726185895626;1.0505829109415161;9.999886312904215;-1.3876478847112881e-08;0.176979696428631;1.0447908100848702;0.9999198395718176;0.17698351495177753;1.0000232761965453
70.570998;1.0549132511186987;-0.016841681477188987;-0.015964834468897064;-0.19512614480991775;-0.18496726134109395;1.0505813769875518;9.999899539569634;-1.4455247631482086e-08;0.17697991826230894;1.0447911606954792;0.9999183360337984;0.17698336238915258;1.0000235061568647
70.580998;1.0549112673473342;-0.01684168144560468;-0.0159648340483954;-0.19512614441028273;-0.18496726082518478;1.0505797934048318;9.999912585559379;-1.5033468137844246e-08;0.1769801556297781;1.0447914988440294;0.99991691229541;0.17698319946029395;1.0000237246598778
70.590998;1.054909326305322;-0.016841681406778518;-0.015964833627078366;-0.19512614399969902;-0.18496726031124852;1.0505781623595063;9.999925462421723;-1.5611243077771843e-08;0.1769804086143186;1.0447918231455267;0.999915572030241;0.17698302619152906;1.0000239272513713
70.600998;1.0549074310140232;-0.01684168136048302;-0.015964833206338784;-0.19512614357934369;-0.18496725979953763;1.0505764847179635;9.99993818056487;-1.618910621899321e-08;0.17698067718080493;1.0447921340417818;0.9999143185110324;0.17698284261636815;1.0000241092354616
70.610998;1.054905583752656;-0.016841681306529774;-0.01596483278735917;-0.19512614315061141;-0.18496725929032148;1.0505747605842657;9.9999507474509;-1.6767712412733972e-08;0.17698096118220744;1.044792433520234;0.9999131545381226;0.1769826487855313;1.0000242659695195
70.620998;1.0549037869834526;-0.016841681245293578;-0.015964832371617846;-0.1951261427150968;-0.1849672587839833;1.0505729892294395;9.999963171803593;-1.73474693066081e-08;0.1769812603286768;1.0447927232722132;0.9999120832190418;0.17698244479449607;1.0000243934731334
70.630998;1.05490204361104;-0.016841681177655863;-0.015964831961103498;-0.19512614227445138;-0.18496725828138183;1.0505711688200656;9.999975458625327;-1.7928367499815204e-08;0.17698157408604392;1.0447930033481825;0.9999111082891203;0.1769822308240871;1.0000244886035583
70.640998;1.0549003563271797;-0.016841681104640516;-0.015964831558017586;-0.19512614183027174;-0.1849672577839645;1.050569296757046;9.99998759967846;-1.8509941654418e-08;0.1769819016218145;1.044793271953434;0.9999102330468008;0.17698200713683712;1.0000245484914825
70.650998;1.0548987269342764;-0.016841681027245786;-0.015964831164326766;-0.19512614138405066;-0.1849672572934727;1.05056737006268;9.999999571825064;-1.9091140393964477e-08;0.17698224184279618;1.0447935257728098;0.9999094590882627;0.17698177401833742;1.0000245704155966
70.660998;1.054897156052673;-0.0168416809466505;-0.015964830781554206;-0.19512614093699043;-0.1849672568116805;1.0505653851548615;10.00001133787462;-1.9670236483995082e-08;0.17698259349265932;1.0447937608420657;0.9999087863501244;0.17698153165811462;1.000024552581673
70.670998;1.0548956435981873;-0.016841680864480953;-0.015964830410959637;-0.1951261404898459;-0.18496725634045583;1.0505633375050347;10.000022846940924;-2.0245149839677334e-08;0.17698295533273942;1.0447939735025709;0.9999082137781339;0.1769812800832723;1.000024494494304
70.680998;1.0548941897502715;-0.01684168078266079;-0.015964830053840008;-0.19512614004309353;-0.1849672558817502;1.0505612217091596;10.000034040330629;-2.0814119137742035e-08;0.17698332631869412;1.04479416055199;0.9999077393492158;0.1769810192449987;1.0000243963111364
70.690998;1.0548927951111242;-0.01684168070295235;-0.015964829711671725;-0.19512613959727626;-0.1849672554373495;1.0505590318218077;10.000044863745853;-2.1376161585089786e-08;0.17698370557040546;1.0447943189687414;0.9999073600368461;0.17698074911702358;1.0000242581763532
70.700998;1.0548914597709746;-0.01684168062677982;-0.015964829386273367;-0.19512613915325114;-0.18496725500880903;1.0505567617647842;10.000055277008745;-2.193108890106453e-08;0.176984092218105;1.0447944461372176;0.9999070725750201;0.17698046974380593;1.0000240800142672
70.710998;1.0548901828146777;-0.0168416805554778;-0.015964829079983055;-0.1951261387122956;-0.18496725459763813;1.0505544060293737;10.000065255726605;-2.2479370886702456e-08;0.17698448535984143;1.0447945402201657;0.9999068742991181;0.17698018135905452;1.0000238608365315
70.720998;1.0548889634329157;-0.016841680490541418;-0.015964828795387777;-0.19512613827606526;-0.18496725420539806;1.0505519608583265;10.000074787842012;-2.3021976044098006e-08;0.17698488413634408;1.0447945996529495;0.999906763018629;0.17697988453109506;1.0000235977218423
70.730998;1.054887802078036;-0.01684168043365882;-0.01596482853465441;-0.19512613784636704;-0.18496725383361798;1.0505494253676924;10.000083868131494;-2.3560101977600793e-08;0.17698528780938036;1.044794622582519;0.9999067361937158;0.17697958013378606;1.0000232860294769
70.740998;1.054886699724949;-0.016841680386631325;-0.015964828299120788;-0.19512613742487425;-0.18496725348353543;1.0505468017757296;10.000092494230021;-2.4094933531722954e-08;0.17698569576662315;1.044794607386871;0.9999067906647997;0.17697926911506248;1.0000229204517601
70.750998;1.0548856566237697;-0.01684168035122602;-0.015964828089261557;-0.19512613701302436;-0.18496725315580106;1.0505440946134832;10.000100667522403;-2.462752270484703e-08;0.1769861075097008;1.0447945533133507;0.9999069233691404;0.17697895231770813;1.0000224954198893
70.760998;1.0548846726630465;-0.016841680328952446;-0.015964827904711834;-0.1951261366120436;-0.18496725285048493;1.050541309709405;10.000108396109312;-2.5158692862156375e-08;0.17698652267783857;1.0447944604788495;0.9999071321560339;0.17697863052298612;1.000022005108207
70.770998;1.0548837489726148;-0.016841680320847003;-0.015964827744442637;-0.19512613622276434;-0.18496725256737206;1.0505384539186373;10.000115692776218;-2.5689051413653095e-08;0.17698694088204744;1.0447943296056592;0.9999074158760481;0.1769783045292246;1.000021443572745
70.780998;1.0548828892410302;-0.01684168032749585;-0.01596482760718316;-0.19512613584535277;-0.18496725230623373;1.0505355354424637;10.000122565644993;-2.6219190944538644e-08;0.17698736132612733;1.044794161847367;0.9999077736087977;0.1769779750742274;1.000020804999601
70.790998;1.0548820997538488;-0.01684168034939674;-0.015964827491796996;-0.19512613547941282;-0.1849672520669157;1.050532563654244;10.000129008042649;-2.674983709477654e-08;0.1769877827122317;1.0447939587514943;0.999908203713064;0.17697764270305233;1.0000200842530014
70.800998;1.0548813885340802;-0.016841680387315833;-0.01596482739735737;-0.19512613512433696;-0.18496725184928495;1.0505295481331116;10.0001349954711;-2.7281627414222966e-08;0.1769882036425985;1.044793722025967;0.9999087038971891;0.17697730778128823;1.0000192771860268
70.810998;1.0548807644380127;-0.016841680442319172;-0.015964827323060447;-0.1951261347794054;-0.18496725165325406;1.0505264977003606;10.000140491493093;-2.781469479676155e-08;0.17698862300807405;1.0447934531667664;0.9999092720157347;0.17697697064525283;1.0000183801866693
70.820998;1.0548802364729148;-0.016841680515554135;-0.01596482726815791;-0.19512613444363455;-0.1849672514788916;1.0505234200256588;10.000145457954948;-2.8348595082233444e-08;0.17698904001552226;1.0447931534109685;0.9999099060655553;0.17697663168988978;1.0000173896339757
70.830998;1.0548798134358695;-0.016841680607977465;-0.01596482723182196;-0.19512613411572674;-0.1849672513262736;1.0505203216703183;10.00014986142559;-2.888260425970908e-08;0.17698945415151537;1.044792824225197;0.9999106035046423;0.17697629130608353;1.0000163019040982
70.840998;1.0548795035646594;-0.016841680720272922;-0.015964827213065764;-0.19512613379427698;-0.18496725119515656;1.0505172083553973;10.000153672232416;-2.941605150762764e-08;0.1769898651636866;1.0447924678455824;0.9999113612078794;0.17697594975367634;1.0000151141264015
70.850998;1.05487931396618;-0.016841680852994836;-0.015964827210881695;-0.1951261334780546;-0.18496725108498765;1.0505140854378512;10.0001568620152;-2.9948641365785494e-08;0.17699027283958496;1.044792087045494;0.9999121758995668;0.17697560713360402;1.000013825229862
70.860998;1.0548792500910833;-0.016841681006622505;-0.015964827224291954;-0.19512613316602664;-0.1849672509953326;1.0505109583165606;10.000159403239957;-3.048066592279364e-08;0.17699067683162487;1.0447916844768679;0.9999130443456539;0.17697526356177185;1.0000124363267664
70.870998;1.0548793153325255;-0.016841681181468202;-0.015964827252141732;-0.1951261328571759;-0.1849672509262399;1.0505078321923411;10.000161268139333;-3.101287243552164e-08;0.176991076769285;1.0447912624384066;0.9999139636829146;0.17697491938415022;1.0000109502121484
70.880998;1.0548795108036149;-0.016841681377664886;-0.015964827292957676;-0.1951261325505161;-0.18496725087815827;1.0505047116399975;10.000162429995552;-3.1546176328723216e-08;0.17699147238167748;1.0447908227537996;0.9999149317568234;0.17697457522813242;1.0000093703634305
70.890998;1.0548798353619626;-0.01684168159528416;-0.015964827345007964;-0.1951261322453246;-0.1849672508515812;1.0505016007629306;10.000162868320155;-3.2081590232125234e-08;0.17699186343029769;1.0447903662106086;0.9999159467986928;0.17697423198973708;1.000007700574409
70.900998;1.0548802858068393;-0.016841681834423083;-0.01596482740633795;-0.19512613194124773;-0.184967250846724;1.050498503230889;10.00016257444507;-3.2620240268813616e-08;0.17699224955159834;1.0447898922335033;0.9999170072192225;0.17697389085835943;1.0000059457666968
70.910998;1.0548808575611024;-0.01684168209508057;-0.015964827474717145;-0.1951261316381219;-0.18496725086334032;1.0504954218191838;10.000161556359707;-3.316316008155041e-08;0.1769926301277579;1.044789399345942;0.9999181122196744;0.17697355328996942;1.0000041122652845
70.920998;1.0548815459088428;-0.016841682376998797;-0.015964827547635473;-0.1951261313357189;-0.18496725090077606;1.0504923579866503;10.000159839593131;-3.371106112351725e-08;0.17699300422601558;1.0447888856322898;0.9999192621063575;0.17697322097260207;1.000002206921807
70.930998;1.0548823467811594;-0.01684168267974969;-0.015964827622350145;-0.195126131033788;-0.1849672509581527;1.0504893113526272;10.000157464482164;-3.426433494274163e-08;0.1769933706261527;1.0447883489633527;0.999920457481715;0.1769728958092078;1.000000236391255
70.940998;1.0548832561007122;-0.0168416830029628;-0.015964827695898375;-0.1951261307324471;-0.18496725103442;1.0504862794521441;10.000154484384025;-3.4823012223758084e-08;0.17699372793647447;1.044787787017207;0.9999216979294603;0.17697257979325365;0.9999982064046565
70.950998;1.0548842682206705;-0.016841683346482297;-0.015964827765221498;-0.19512613043251764;-0.18496725112844056;1.0504832586936934;10.00015096363895;-3.538653960344814e-08;0.17699407470501302;1.0447871966979365;0.9999229811515671;0.17697227481013814;0.9999961207186457
70.960998;1.0548853753061995;-0.01684168371039638;-0.01596482782748841;-0.1951261301354285;-0.1849672512393223;1.0504802457535278;10.000146974696099;-3.5953675997406e-08;0.17699440951950418;1.0447865738812883;0.9999243027199559;0.1769719824979009;0.9999939812053502
70.970998;1.05488656805583;-0.016841684094958224;-0.015964827880277276;-0.1951261298428134;-0.1849672513666193;1.0504772382262688;10.000142594697746;-3.652263131697589e-08;0.17699473119477557;1.0447859141680387;0.9999256562138816;0.1769717042567039;0.9999917895901632
70.980998;1.0548878365196785;-0.016841684500442145;-0.015964827921438787;-0.19512612955618;-0.18496725151016336;1.0504742348906242;10.000137900815234;-3.7091296138695874e-08;0.1769950389249519;1.0447852137499463;0.9999270343241164;0.17697144134626716;0.9999895489924615
70.990998;1.054889170752379;-0.01684168492704524;-0.01596482794896164;-0.1951261292768143;-0.1849672516698448;1.0504712360710964;10.000132968707817;-3.765747389165845e-08;0.17699533219007835;1.0447844696612376;0.9999284305877324;0.17697119487220217;0.9999872638711718
71.000998;1.0548905610001764;-0.01684168537492214;-0.015964827961022488;-0.19512612900593398;-0.1849672518454751;1.0504682438911805;10.00012787715251;-3.821906442909508e-08;0.17699561050982282;1.044783679746372;0.9999298403266917;0.17697096570853585;0.999984939095349
71.010998;1.0548919972451833;-0.01684168584428505;-0.015964827956065752;-0.19512612874492352;-0.18496725203668446;1.0504652620798154;10.000122713841881;-3.8774056076380195e-08;0.17699587327542698;1.0447828427571342;0.9999312610044926;0.17697075450038072;0.9999825792891216
71.020998;1.0548934691333334;-0.016841686335474334;-0.01596482793282798;-0.19512612849532007;-0.18496725224295116;1.0504622951222995;10.00011757599769;-3.93204235264014e-08;0.1769961197463282;1.0447819579477815;0.9999326925948185;0.17697056165110667;0.9999801885372662
71.030998;1.0548949664594907;-0.016841686848976377;-0.015964827890356015;-0.19512612825855144;-0.184967252463731;1.0504593474226946;10.00011256391367;-3.98562174872093e-08;0.1769963492075316;1.0447810242696158;0.9999341372367897;0.17697038730191997;0.9999777704876399
71.040998;1.0548964797385874;-0.016841687385374584;-0.015964827828072896;-0.1951261280357471;-0.18496725269842423;1.0504564233033742;10.000107770802963;-4.0379809709208726e-08;0.17699656114442153;1.0447800405186196;0.999935597966619;0.17697023144497595;0.9999753292714222
71.050998;1.0548980003562447;-0.016841687945290243;-0.015964827745904197;-0.19512612782769553;-0.18496725294604255;1.0504535275202453;10.000103278498672;-4.0890048329322234e-08;0.1769967552528017;1.0447790062737112;0.999937077443149;0.176970094060465;0.999972870460355
71.060998;1.0548995199274436;-0.016841688529410846;-0.015964827644459317;-0.19512612763474976;-0.18496725320495458;1.0504506657621635;10.000099164484794;-4.1386204926483324e-08;0.17699693141215433;1.0447779223182574;0.9999385773543962;0.17696997512696286;0.9999704009550138
71.070998;1.0549010298602746;-0.01684168913847147;-0.015964827525103514;-0.19512612745673166;-0.1849672534730752;1.0504478451319805;10.000095509329787;-4.186786227559782e-08;0.17699708978530848;1.0447767905038983;0.9999400983691447;0.17696987458571456;0.9999679284500782
71.080998;1.054902522096264;-0.016841689773053625;-0.01596482738961685;-0.19512612729303802;-0.1849672537481241;1.0504450743547666;10.000092392526362;-4.233493049737716e-08;0.17699723083191424;1.044775613386577;0.9999416401481064;0.1769697923285516;0.9999654614480974
71.090998;1.0549039902368262;-0.016841690433459015;-0.01596482723975422;-0.19512612714291253;-0.1849672540276863;1.0504423630431274;10.000089883651052;-4.2787620986856e-08;0.17699735513697057;1.0447743935528024;0.9999432012471854;0.17696972814008213;0.9999630094186197
71.100998;1.0549054293573956;-0.016841691119820847;-0.01596482707731196;-0.1951261270057921;-0.1849672543094591;1.0504397201606266;10.000088039989611;-4.322630274255305e-08;0.1769974633069112;1.0447731330645915;0.9999447792605651;0.1769696815849806;0.9999605826070301
71.110998;1.0549068344403882;-0.016841691832146698;-0.01596482690439701;-0.19512612688157996;-0.18496725459159147;1.0504371531382806;10.000086909685031;-4.3651449710107457e-08;0.17699755597032288;1.044771833528777;0.9999463713610504;0.1769696520176268;0.9999581915641733
71.120998;1.054908199401266;-0.016841692570123728;-0.015964826723325727;-0.19512612677066976;-0.1849672548725701;1.0504346684458088;10.00008653480191;-4.4063543198170776e-08;0.17699763373031074;1.0447704969399993;0.9999479747972757;0.176969638768497;0.9999558462357131
71.130998;1.0549095172594576;-0.016841693332939018;-0.015964826536263008;-0.19512612667384296;-0.1849672551507244;1.050432272578744;10.000086953147783;-4.446280891964376e-08;0.17699769706441962;1.0447691263793712;0.9999495871273838;0.17696964123342562;0.9999535549103847
71.140998;1.054910780523563;-0.01684169411928347;-0.01596482634494523;-0.19512612659219705;-0.1849672554237839;1.0504299722308925;10.000088202989039;-4.484909498483963e-08;0.17699774622732978;1.0447677254677854;0.9999512062937971;0.17696965877617385;0.9999513238979627
71.150998;1.0549119820262167;-0.016841694927558153;-0.015964826150759667;-0.19512612652703412;-0.18496725568884748;1.0504277734598995;10.000090329423744;-4.522205311803128e-08;0.1769977813064211;1.0447662975490304;0.999952830460875;0.17696969067419027;0.9999491581322585
71.160998;1.0549131161332514;-0.016841695756254736;-0.015964825955192836;-0.19512612647969046;-0.1849672559429067;1.05042568066435;10.000093385165417;-4.5581443399916404e-08;0.17699780248427066;1.0447648454072402;0.9999544576805961;0.17696973616646508;0.9999470621725283
71.170998;1.054914178978234;-0.016841696604217395;-0.015964825760084626;-0.19512612645140787;-0.18496725618346063;1.0504236965259548;10.000097425474056;-4.592732980514162e-08;0.17699781018055583;1.0447633709014634;0.9999560857216518;0.17696979453448078;0.9999450406490106
71.180998;1.0549151672529067;-0.016841697470591485;-0.01596482556736686;-0.19512612644320956;-0.1849672564086651;1.0504218230045155;10.00010250131807;-4.6260123729074075e-08;0.1769978048808301;1.0447618748364678;0.9999577121213179;0.17696986516176916;0.9999430976623079
71.190998;1.054916077047269;-0.016841698354628534;-0.015964825378774146;-0.19512612645567912;-0.18496725661706143;1.0504200623775626;10.000108653749761;-4.658045736247955e-08;0.176997786888755;1.044760357265225;0.9999593343938915;0.17696994742056937;0.9999412361305354
71.200998;1.054916904231723;-0.01684169925548872;-0.015964825195850987;-0.19512612648874933;-0.1849672568072446;1.0504184175550757;10.000115913954696;-4.68887924479849e-08;0.17699775620360245;1.0447588174301725;0.9999609507218614;0.17697004042561307;0.9999394581997333
71.210998;1.0549176454501488;-0.01684170017207284;-0.015964825020082955;-0.19512612654163794;-0.184967256977675;1.0504168915365737;10.000124306205716;-4.7185121064675906e-08;0.17699771255799338;1.044757253538478;0.9999625605901866;0.17697014300358285;0.999937766140561
71.220998;1.0549182981276881;-0.016841701102941288;-0.01596482485312195;-0.19512612661297762;-0.18496725712663528;1.0504154861752875;10.000133842996263;-4.7469196398060655e-08;0.17699765557397676;1.04475566280489;0.9999641640353846;0.17697025396072316;0.9999361623728099
71.230998;1.0549188597133583;-0.016841702046289223;-0.01596482469701463;-0.1951261267010755;-0.18496725725230584;1.0504142007591772;10.000144516464713;-4.7740841674843295e-08;0.17699758484747466;1.0447540414552066;0.9999657601011033;0.1769703722928776;0.9999346487376432
71.240998;1.0549193271341666;-0.01684170299997755;-0.015964824553944237;-0.19512612680409885;-0.1849672573529217;1.0504130312685025;10.000156299896844;-4.7999788642657593e-08;0.17699749988452124;1.0447523849946656;0.9999673461963015;0.1769704971529741;0.9999332259695368
71.250998;1.0549196967600374;-0.016841703961787743;-0.015964824425527286;-0.1951261269202198;-0.18496725742701442;1.0504119707450141;10.000169155735561;-4.824551841340952e-08;0.17699740007653011;1.0447506886349365;0.9999689185035812;0.17697062772381836;0.9999318938859486
71.260998;1.0549199646326575;-0.016841704929740933;-0.015964824312633238;-0.19512612704785462;-0.18496725747366702;1.0504110104227298;10.00018304224454;-4.847761296806049e-08;0.17699728481277438;1.0447489471216247;0.9999704728072037;0.17697076309268725;0.9999306523766047
71.270998;1.0549201267401056;-0.016841705902019687;-0.015964824215998603;-0.19512612718579006;-0.18496725749241588;1.0504101412337323;10.000197920968153;-4.8696138637803043e-08;0.1769971536342179;1.0447471547019667;0.999972005447299;0.1769709021455303;0.9999295019594154
71.280998;1.0549201790768123;-0.016841706876543995;-0.01596482413668091;-0.1951261273330639;-0.18496725748285128;1.050409355259601;10.00021375905904;-4.890164678282742e-08;0.17699700629322507;1.0447453056866867;0.999973513993117;0.1769710435671476;0.9999284433748166
71.290998;1.0549201175783092;-0.016841707850760976;-0.015964824075896444;-0.19512612748883731;-0.18496725744454737;1.050408646444144;10.000230521086158;-4.909502422470006e-08;0.1769968426846569;1.044743394941978;0.9999749974777306;0.17697118599720776;0.9999274775249359
71.300998;1.0549199388462407;-0.016841708821911026;-0.015964824034706643;-0.19512612765237458;-0.18496725737736616;1.0504080105040257;10.00024816209967;-4.92771896705234e-08;0.17699666277911763;1.0447414185561728;0.9999764565115704;0.17697132824665232;0.9999266056561981
71.310998;1.0549196414562405;-0.016841709787543103;-0.015964824013835498;-0.19512612782300046;-0.1849672572816253;1.0504074445789044;10.000266626851511;-4.944870697617658e-08;0.17699646664120164;1.0447393745149898;0.9999778932686406;0.17697146941904415;0.9999258288884555
71.320998;1.0549192261509632;-0.016841710746051904;-0.01596482401363937;-0.19512612800009888;-0.18496725715801343;1.0504069467706594;10.000285852094738;-4.960976668158397e-08;0.17699625446498335;1.044737262966958;0.9999793112008104;0.17697160887310584;0.9999251475181075
71.330998;1.0549186948145697;-0.01684171169690667;-0.01596482403425383;-0.19512612818326808;-0.1849672570073904;1.0504065156290214;10.00030577902648;-4.976042147687959e-08;0.17699602658558036;1.0447350866062233;0.9999807144684719;0.17697174613804753;0.9999245603044985
71.340998;1.0549180499272188;-0.016841712640298958;-0.015964824075792527;-0.19512612837238974;-0.18496725683052595;1.0504061500503659;10.000326370570363;-4.990068409247059e-08;0.17699578352891554;1.0447328507972422;0.99998210708547;0.17697188093100358;0.9999240640183187
71.350998;1.0549172947657741;-0.016841713576643668;-0.015964824138512884;-0.19512612856749803;-0.184967256627954;1.0504058496279902;10.00034761500135;-5.0030581114031984e-08;0.17699552606799118;1.0447305630640535;0.9999834922883574;0.1769720132185895;0.9999236539887693
71.360998;1.0549164332045673;-0.016841714506336466;-0.0159648242229059;-0.1951261287686809;-0.18496725639990694;1.050405614770792;10.000369518294011;-5.0150346702429124e-08;0.17699525511771305;1.0447282326484169;0.9999848727408291;0.176972143144155;0.9999233246902024
71.370998;1.0549154695502503;-0.016841715429576482;-0.015964824329689296;-0.1951261289760512;-0.18496725614611267;1.050405446371591;10.000392098236434;-5.026062860608771e-08;0.17699497157300448;1.0447258698096509;0.9999862510460888;0.17697227086484021;0.9999230694750273
71.380998;1.0549144093811431;-0.016841716346166692;-0.01596482445979933;-0.19512612918971603;-0.1849672558657555;1.0504053455792561;10.000415374512565;-5.036246397457553e-08;0.17699467633842614;1.0447234843339528;0.9999876294986098;0.1769723964993088;0.9999228803118257
71.390998;1.0549132605491303;-0.016841717255487443;-0.015964824614307066;-0.19512612940971302;-0.18496725555781562;1.0504053136741924;10.000439351506786;-5.0457021881043666e-08;0.17699437041528385;1.044721084252835;0.9999890092870238;0.17697252018070128;0.9999227479853028
71.400998;1.0549120329066168;-0.01684171815674234;-0.015964824794239416;-0.1951261296358031;-0.18496725522142193;1.0504053516931857;10.000464012526153;-5.054529067026019e-08;0.17699405487475015;1.0447186756296838;0.9999903900875237;0.17697264211407868;0.9999226627512234
71.410998;1.0549107366573782;-0.016841719049312278;-0.01596482500048123;-0.19512612986720962;-0.1849672548560534;1.0504054603489315;10.000489330336748;-5.062788515776614e-08;0.17699373077336267;1.0447162631483948;0.9999917702673101;0.17697276263894218;0.9999226151640385
71.420998;1.0549093811452888;-0.016841719932971767;-0.01596482523363026;-0.19512613010264468;-0.18496725446166093;1.0504056408829767;10.000515275702018;-5.0705047715779986e-08;0.1769933990407448;1.0447138509714742;0.9999931475289476;0.1769728822259189;0.9999225966812331
71.430998;1.0549079753228725;-0.01684172080786431;-0.01596482549371599;-0.19512613034065757;-0.18496725403858352;1.0504058960292597;10.000541818738707;-5.0776702251597865e-08;0.17699306042697546;1.044711443235885;0.9999945195326958;0.17697300137373065;0.9999226002426895
71.440998;1.0549065284455421;-0.016841721674323126;-0.015964825780070045;-0.19512613057993958;-0.18496725358719918;1.0504062296281589;10.000568933066063;-5.084245173443726e-08;0.17699271558113436;1.0447090437444584;0.9999958844675139;0.1769731205641153;0.9999226204511121
71.450998;1.0549050495091044;-0.016841722532689337;-0.015964826091473917;-0.19512613081953775;-0.18496725310763815;1.0504066453253664;10.000596604344498;-5.0901574860188644e-08;0.17699236514184372;1.0447066553717268;0.9999972420716732;0.176973240300311;0.9999226532649409
71.460998;1.0549035458461413;-0.01684172338314299;-0.015964826426523925;-0.1951261310590635;-0.18496725259986455;1.0504071459466793;10.00062483338499;-5.09531496698784e-08;0.1769920097208924;1.0447042802021322;0.9999985941594983;0.17697336110742715;0.999922695844525
71.470998;1.0549020221111647;-0.016841724225544395;-0.01596482678400295;-0.1951261312985295;-0.18496725206390607;1.0504077333938322;10.00065362721465;-5.099631165334735e-08;0.17699164986049884;1.0447019204338492;0.9999999438123335;0.17697348350055594;0.9999227462560903
71.480998;1.054900480770783;-0.01684172505940417;-0.015964827162814794;-0.195126131537807;-0.1849672514999625;1.0504084082258198;10.000682987052734;-5.103036489610487e-08;0.17699128609852574;1.0446995787247384;1.0000012943581202;0.17697360795865713;0.9999228030108861
71.490998;1.0548989237721995;-0.016841725884070572;-0.015964827561528092;-0.19512613177631621;-0.18496725090851124;1.0504091693304591;10.000712906449202;-5.1054689773882765e-08;0.1769909190684316;1.0446972575831828;1.0000026489511475;0.1769737349350279;0.9999228649537208
71.500998;1.0548973540944424;-0.016841726698932576;-0.01596482797812527;-0.19512613201310552;-0.1849672502904232;1.0504100137751555;10.000743378252123;-5.1068759660486624e-08;0.17699054956570257;1.0446949595353663;1.0000040105615238;0.1769738649115161;0.9999229310874703
71.510998;1.0548957768309315;-0.01684172750334075;-0.0159648284100984;-0.1951261322469468;-0.18496724964684932;1.0504109364484524;10.00077439681784;-5.107231809459019e-08;0.17699017861340316;1.0446926886060877;1.0000053821096382;0.17697399834936434;0.9999230003588852
71.520998;1.054894199273024;-0.016841728296445372;-0.01596482885461196;-0.19512613247645502;-0.18496724897883243;1.0504119302879766;10.0008059488132;-5.1065433315667014e-08;0.17698980740234993;1.0446904510976733;1.0000067666174335;0.1769741354999377;0.999923071996979
71.530998;1.0548926294148049;-0.01684172907727628;-0.015964829308717534;-0.19512613270051316;-0.18496724828696126;1.050412987503819;10.000838003536026;-5.104822800061403e-08;0.1769894371013853;1.0446882546133351;1.000008167547312;0.17697427630217938;0.9999231457661563
71.540998;1.0548910744403346;-0.016841729844922833;-0.015964829769682384;-0.1951261329186061;-0.18496724757145255;1.0504141004512118;10.000870513706134;-5.1020509925560084e-08;0.17698906879656942;1.044686106309441;1.000009588892691;0.17697442048953949;0.9999232218504586
71.550998;1.0548895409126597;-0.016841730598580292;-0.015964830235208994;-0.19512613313045019;-0.1849672468326901;1.0504152618697316;10.000903423124338;-5.098173032000825e-08;0.17698870353113308;1.0446840112187552;1.0000110344753264;0.17697456779121373;0.9999233011370154
71.560998;1.0548880360032946;-0.01684173133742802;-0.015964830703352733;-0.19512613333522671;-0.18496724607180218;1.0504164656390629;10.000936673304658;-5.093123710439393e-08;0.1769883422263523;1.0446819715059315;1.0000125073616812;0.17697471804387677;0.999923385562165
71.570998;1.0548865681251913;-0.016841732060390285;-0.0159648311724007;-0.19512613353126562;-0.18496724529080147;1.0504177073373824;10.000970206246366;-5.086851084186693e-08;0.17698798561458629;1.0446799875236519;1.0000140104884099;0.17697487113061575;0.9999234779229866
71.580998;1.0548851462127462;-0.016841732765927195;-0.015964831640934606;-0.19512613371647675;-0.1849672444923187;1.0504189834974533;10.001003963302468;-5.079320114173439e-08;0.17698763430950962;1.044678059773934;1.000015547548555;0.17697502689415767;0.9999235813397154
71.590998;1.0548837786231582;-0.016841733452000563;-0.015964832107770898;-0.19512613388901603;-0.1849672436792839;1.0504202908067473;10.001037882583677;-5.0704894435978984e-08;0.1769872888591689;1.044676190145202;1.0000171224468868;0.1769751851520219;0.9999236986660374
71.600998;1.0548824731233417;-0.01684173411619677;-0.01596483257172368;-0.19512613404763235;-0.1849672428546704;1.0504216263572321;10.001071904273847;-5.060288584872249e-08;0.17698694976880458;1.044674381761765;1.0000187381411554;0.17697534570142315;0.9999238324680949
71.610998;1.0548812372492378;-0.016841734756029163;-0.015964833031610122;-0.19512613419163044;-0.18496724202138712;1.0504229880155753;10.001105983377585;-5.048620343020176e-08;0.17698661760011652;1.0446726380629698;1.0000203966351482;0.17697550825271602;0.9999239852462877
71.620998;1.054880077978734;-0.01684173536933584;-0.015964833486492098;-0.19512613432054732;-0.18496724118239724;1.0504243739526045;10.0011400920985;-5.0353629479478716e-08;0.17698629310399913;1.0446709621479375;1.0000220996232596;0.1769756723884226;0.9999241589956677
71.630998;1.0548790012034293;-0.0168417359544495;-0.01596483393581071;-0.19512613443379762;-0.1849672403408158;1.050425781994971;10.00117420864953;-5.020363662461866e-08;0.17698597722288317;1.044669356396952;1.000023848430392;0.17697583757742152;0.9999243548796031
71.640998;1.054878010991754;-0.01684173651010803;-0.015964834379400026;-0.1951261345306812;-0.18496723949978272;1.0504272097118823;10.001208306477293;-5.0034502438081196e-08;0.17698567090153577;1.0446678221872616;1.000025643432809;0.1769760032273488;0.999924573444735
71.650998;1.054877109296401;-0.016841737035322366;-0.01596483481744688;-0.19512613461065692;-0.18496723866228784;1.0504286549509545;10.00124235100863;-4.98445541807934e-08;0.1769853749323977;1.0446663599703718;1.0000274843718824;0.17697616876759548;0.9999248145945849
71.660998;1.054876296917365;-0.016841737529249272;-0.015964835250214537;-0.19512613467346593;-0.1849672378310953;1.050430116221747;10.001276300134258;-4.9632327776809845e-08;0.17698508996859882;1.0446649695664383;1.000029371571872;0.17697633371446606;0.9999250773651428
71.670998;1.0548755737196092;-0.016841737991048468;-0.015964835677522066;-0.19512613471916587;-0.1849672370086611;1.0504315927889412;10.00131009916824;-4.939660743663429e-08;0.17698481655435683;1.044663650159017;1.0000313063293675;0.1769764976998312;0.9999253599406429
71.680998;1.0548749373911734;-0.016841738419795436;-0.01596483609835077;-0.19512613474825655;-0.18496723619713187;1.050433084675047;10.001343674114592;-4.9136406535921704e-08;0.17698455515593642;1.0446623995579345;1.0000332900462992;0.17697666047635421;0.9999256600645431
71.690998;1.0548743831120506;-0.016841738814517934;-0.015964836510893313;-0.19512613476162846;-0.1849672353985606;1.0504345927104515;10.001376936233495;-4.8851018104490644e-08;0.17698430620388103;1.0446612131828639;1.0000353232678727;0.1769768218900614;0.9999259753425382
71.700998;1.0548739046849245;-0.016841739174328813;-0.01596483691297391;-0.19512613476025167;-0.18496723461503606;1.0504361182610844;10.001409791398881;-4.854010441265745e-08;0.17698407002508676;1.0446600843456042;1.0000374053698564;0.1769769818330843;0.9999263028447579
71.710998;1.0548734959855377;-0.0168417394985814;-0.01596483730244561;-0.19512613474496548;-0.18496723384851432;1.050437662455242;10.001442142878084;-4.8203614371426127e-08;0.17698384675736;1.0446590058971859;1.0000395349499844;0.17697714017441155;0.9999266388508704
71.720998;1.0548731522306272;-0.016841739786960637;-0.015964837677337126;-0.19512613471653256;-0.1849672331005979;1.0504392255429797;10.001473894505143;-4.784165798222196e-08;0.17698363641285492;1.0446579711959068;1.0000417103165;0.17697729662310482;0.999926979323036
71.730998;1.0548728705271864;-0.016841740039501403;-0.015964838035921386;-0.19512613467572787;-0.18496723237255067;1.0504408069543076;10.001504958884654;-4.745460279340602e-08;0.1769834389686062;1.0446569739203275;1.000043929386809;0.17697745066597517;0.9999273203489705
