time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.740998;1.0548726497106926;-0.016841740256557356;-0.015964838376872754;-0.19512613462325212;-0.18496723166566215;1.0504424060156903;10.001535262557626;-4.704311128361452e-08;0.17698325429694545;1.0446560078657092;1.0000461894175459;0.1769776017534287;0.9999276584708212
71.750998;1.0548724901425137;-0.016841740438642373;-0.015964838699485957;-0.19512613455957092;-0.1849672309816441;1.0504440226439298;10.001564747055664;-4.660784611387944e-08;0.1769830820199273;1.044655067163585;1.0000484870642201;0.17697774949367423;0.9999279910950797
71.760998;1.0548723934082969;-0.016841740586145956;-0.015964839003813774;-0.19512613448489174;-0.18496723032249324;1.0504456573017154;10.001593368673008;-4.614928542125493e-08;0.1769829215396353;1.0446541472636164;1.0000508185070331;0.1769778936409443;0.9999283164056357
71.770998;1.0548723615556714;-0.01684174069922389;-0.01596483929050313;-0.19512613439935608;-0.18496722968981802;1.0504473108959094;10.001621092540368;-4.566796903826511e-08;0.1769827722893887;1.0446532465248295;1.0000531794784404;0.1769780340704321;0.99992863275674
71.780998;1.0548723962085982;-0.016841740778084403;-0.015964839560392925;-0.1951261343033232;-0.18496722908419722;1.0504489850503083;10.001647882402027;-4.5164767310780276e-08;0.17698263395510777;1.0446523668646266;1.0000555650968872;0.17697817081610642;0.9999289380992653
71.790998;1.0548724980188615;-0.01684174082331574;-0.015964839814316116;-0.1951261341974418;-0.18496722850518502;1.0504506814080268;10.001673694886758;-4.4640789173990035e-08;0.17698250647540212;1.0446515128738263;1.0000579697491838;0.17697830405865925;0.99992922977139
71.800998;1.0548726663032066;-0.016841740835885063;-0.0159648400531291;-0.19512613408241086;-0.1849672279520019;1.0504523999593387;10.001698482183263;-4.409713598344326e-08;0.1769823898870532;1.0446506909812703;1.0000603875384326;0.17697843409817965;0.9999295047943861
71.810998;1.0548728991024883;-0.016841740816896066;-0.015964840277634864;-0.19512613395872538;-0.18496722742415284;1.050454138445464;10.001722200334882;-4.353491782437008e-08;0.17698228413247816;1.0446499094741375;1.0000628129028923;0.17697856133820186;0.9999297602905531
71.820998;1.0548731942588245;-0.016841740767341268;-0.015964840488571583;-0.195126133826634;-0.18496722692148687;1.050455893551263;10.00174481632008;-4.295541765876613e-08;0.1769821888971215;1.044649178289269;1.000065240879053;0.17697868619272114;0.9999299938667289
71.830998;1.0548735505011537;-0.01684174068805651;-0.015964840686831794;-0.19512613368628046;-0.1849672264439654;1.0504576622782626;10.00176630082353;-4.2360009432733327e-08;0.1769821035699442;1.0446485078445777;1.0000676673238413;0.17697880891683954;0.9999302042177726
71.840998;1.0548739672637992;-0.016841740579842224;-0.01596484087353018;-0.19512613353793906;-0.1849672259915335;1.0504594420830078;10.001786606617316;-4.175000282543193e-08;0.1769820273715252;1.0446479074546562;1.0000700892813152;0.1769789295266388;0.9999303915036888
71.850998;1.0548744442709712;-0.0168417404435701;-0.015964841049667493;-0.19512613338220489;-0.1849672255642207;1.050461230591026;10.001805664796168;-4.1126726232297377e-08;0.1769819595932104;1.0446473846471003;1.000072504873852;0.176979047921194;0.9999305573282673
71.860998;1.0548749821468135;-0.01684174028028412;-0.015964841215687666;-0.19512613321996752;-0.1849672251622359;1.050463026154139;10.001823408022956;-4.049169512633745e-08;0.176981899782503;1.0446469459373673;1.0000749123540578;0.1769791640752022;0.9999307047365422
71.870998;1.054875583317761;-0.016841740091384283;-0.015964841371351148;-0.19512613305219123;-0.1849672247858293;1.0504648288856215;10.00183978728905;-3.984663468778973e-08;0.17698184772227166;1.0446465977392623;1.0000773095010604;0.17697927816100498;0.999930838011025
71.880998;1.0548762519346435;-0.01684173987877425;-0.015964841515953326;-0.1951261328797034;-0.1849672244350405;1.0504666410904437;10.001854771819094;-3.919342131500818e-08;0.17698180331732227;1.0446463462680693;1.0000796944068815;0.17697939060634532;0.9999309624521018
71.890998;1.0548769927594372;-0.016841739644720546;-0.015964841648640524;-0.1951261327030803;-0.18496722410956817;1.050468466549973;10.001868343324459;-3.853414569892656e-08;0.17698176648521113;1.0446461970278178;1.0000820665068606;0.17697950206899374;0.9999310846849404
71.900998;1.0548778103799104;-0.016841739391559783;-0.015964841768665576;-0.19512613252269792;-0.18496722380881742;1.0504703092598098;10.001880489287004;-3.787119347153246e-08;0.17698173695258362;1.0446461547109551;1.0000844265351168;0.17697961332541215;0.9999312125033339
71.910998;1.0548787093566412;-0.016841739121513464;-0.015964841875525944;-0.1951261323389076;-0.18496722353204273;1.0504721729343245;10.001891200622262;-3.7206956757930093e-08;0.176981714117669;1.0446462232789984;1.000086775696334;0.17697972517720964;0.99993135367774
71.920998;1.0548796941312832;-0.01684173883652863;-0.015964841968960697;-0.19512613215201435;-0.18496722327847231;1.0504740616441106;10.001900471062273;-3.654323286475184e-08;0.1769816972100944;1.0446464054799227;1.0000891144685378;0.17697983842307324;0.9999315149573289
71.930998;1.0548807684667882;-0.016841738538260546;-0.015964842048778342;-0.1951261319620889;-0.18496722304724597;1.0504759802665655;10.001908295226857;-3.5880973806798806e-08;0.17698168555293883;1.0446467018304153;1.0000914410925312;0.17697995381842554;0.9999317017191391
71.940998;1.0548819354179868;-0.016841738228232917;-0.015964842114561503;-0.19512613176897442;-0.18496722283727648;1.0504779336830345;10.001914671345082;-3.522049761577864e-08;0.17698167867927445;1.0446471097103474;1.000093750631276;0.1769800720260625;0.9999319178001776
71.950998;1.0548831975795494;-0.016841737907738675;-0.015964842165492116;-0.19512613157249478;-0.18496722264732085;1.0504799257331487;10.001919606456363;-3.456162038114273e-08;0.1769816763728371;1.0446476226873593;1.0000960356503252;0.17698019367313636;0.9999321654614192
71.960998;1.054884556852394;-0.016841737577567403;-0.01596484220038065;-0.195126131372676;-0.18496722247611577;1.0504819591112633;10.001923116941931;-3.3903806261744677e-08;0.17698167870568002;1.044648230199048;1.0000982878596856;0.17698031947686677;0.9999324454121731
71.970998;1.054886014438059;-0.016841737238028762;-0.015964842217726406;-0.19512613116979155;-0.18496722232233148;1.0504840356751266;10.001925225644413;-3.324658933997059e-08;0.17698168600147737;1.0446489183625498;1.0001004989829572;0.1769804503138064;0.9999327568092561
71.980998;1.0548875713939656;-0.016841736889156387;-0.015964842215834937;-0.19512613096414694;-0.18496722218446418;1.050486156403268;10.001925957540035;-3.2589884722215865e-08;0.17698169869853309;1.0446496717056304;1.0001026605667267;0.17698058717302276;0.9999330974226712
71.990998;1.0548892285292866;-0.016841736530874053;-0.015964842193027937;-0.19512613075578467;-0.18496722206087396;1.0504883210833238;10.001925334125271;-3.193396459998376e-08;0.1769817171901081;1.0446504744382368;1.000104763950915;0.1769807309117741;0.9999334640764727
72.000998;1.0548909854666422;-0.016841736163109907;-0.015964842147794325;-0.195126130544303;-0.18496722195000487;1.0504905276697687;10.001923372216684;-3.1279205863352533e-08;0.17698174174716974;1.0446513113315956;1.0001068007495515;0.17698088199580858;0.9999338532564537
72.010998;1.054892839830228;-0.016841735785748317;-0.015964842078936472;-0.19512613032897366;-0.18496722185060102;1.0504927716992336;10.001920088336552;-3.062572037823475e-08;0.1769817724443165;1.0446521690466477;1.0001087631648016;0.17698104055524289;0.9999342616076524
72.020998;1.0548947872156118;-0.016841735398513184;-0.01596484198577258;-0.19512613010923757;-0.18496722176173686;1.050495046907396;10.001915501156331;-2.9973229871521666e-08;0.176981809014971;1.0446530373034668;1.000110643919082;0.17698120653668004;0.9999346861337595
72.030998;1.0548968221113246;-0.016841735000954722;-0.015964841868164888;-0.19512612988514294;-0.1849672216827927;1.0504973468413905;10.001909631976055;-2.9321405045499227e-08;0.17698185082784165;1.0446539092095153;1.000112436097648;0.1769813796342324;0.9999351244152737
72.040998;1.0548989388918042;-0.01684173459250586;-0.01596484172637284;-0.19512612965722126;-0.18496722161351875;1.050499666303671;10.001902508722715;-2.8670285893667262e-08;0.1769818970373901;1.0446547809628652;1.0001141333604826;0.17698155923096348;0.999935574724819
72.050998;1.0549011321474413;-0.01684173417264419;-0.015964841560976634;-0.19512612942607616;-0.184967221553962;1.05050200182353;10.001894170219387;-2.802046574915704e-08;0.17698194678897552;1.0446556514230898;1.0001157303652233;0.1769817445009447;0.9999360353299787
72.060998;1.0549033966111505;-0.016841733741082825;-0.015964841372839315;-0.19512612919223304;-0.18496722150415887;1.0505043507428466;10.001884663089426;-2.7373124797442334e-08;0.17698199938049358;1.0446565215053523;1.0001172229555364;0.17698193448783017;0.9999365039252073
72.070998;1.0549057272661935;-0.016841733297724953;-0.01596484116306757;-0.1951261289562115;-0.18496722146397881;1.0505067099961045;10.001874034398531;-2.6729913699579666e-08;0.176982054279947;1.044657393109653;1.0001186084642975;0.17698212814530606;0.9999369786484141
72.080998;1.0549081200568504;-0.016841732842401428;-0.015964840933067857;-0.19512612871854457;-0.18496722143325198;1.0505090760575226;10.001862332678726;-2.60926990082367e-08;0.17698211108362763;1.0446582680847;1.00011988614134;0.17698232443616316;0.9999374592175518
72.090998;1.0549105720831697;-0.01684173237474599;-0.015964840684550917;-0.1951261284796669;-0.18496722141185817;1.0505114455396176;10.001849613628282;-2.546341190866059e-08;0.17698216952137294;1.0446591474227482;1.0001210572537367;0.17698252245591953;0.9999379461478195
72.100998;1.0549130805033744;-0.016841731894400275;-0.01596484041928384;-0.19512612823975375;-0.18496722139958718;1.0505138153085818;10.001835935110357;-2.4843914852788807e-08;0.1769822294642755;1.044660030846805;1.0001221248636862;0.1769827215201228;0.9999384390548911
72.110998;1.0549156417376073;-0.01684173140120202;-0.01596484013875044;-0.1951261279987314;-0.18496722139580987;1.0505161821805769;10.001821346867086;-2.4235747499785168e-08;0.17698229091169762;1.0446609174677868;1.0001230934886767;0.17698292116234376;0.9999389360107153
72.120998;1.0549182515055464;-0.016841730895127416;-0.01596483984403141;-0.19512612775654664;-0.1849672213992829;1.0505185427527686;10.001805887035113;-2.3640123177362424e-08;0.17698235398756323;1.0446618066091777;1.000123968731957;0.17698312104363337;0.9999394342614797
72.130998;1.0549209045802783;-0.016841730376312758;-0.015964839535946317;-0.19512612751337183;-0.18496722140841695;1.0505208934441386;10.001789585560989;-2.3058218960959835e-08;0.17698241888033897;1.0446626974247755;1.0001247564134048;0.176983320902669;0.9999399315524325
72.140998;1.054923594439579;-0.01684172984520173;-0.015964839215315305;-0.19512612726951037;-0.18496722142175126;1.0505232302530112;10.001772472242687;-2.2491357842012534e-08;0.17698248561461266;1.0446635882497517;1.0001254613376516;0.17698352055347535;0.9999404270008745
72.150998;1.0549263136514537;-0.016841729302556945;-0.01596483888319933;-0.19512612702515325;-0.18496722143812075;1.0505255483988292;10.001754583833065;-2.1940971466071828e-08;0.1769825538597837;1.0446644773201128;1.0001260871501556;0.1769837198043001;0.9999409206245939
72.160998;1.0549290545906091;-0.0168417287493092;-0.015964838540996115;-0.19512612678010943;-0.18496722145644232;1.0505278427428908;10.001735965241204;-2.1408444407899725e-08;0.17698262301449064;1.0446653642814039;1.0001266371384279;0.17698391838638258;0.9999414121428989
72.170998;1.0549318096278284;-0.016841728186353943;-0.01596483819035285;-0.19512612653361144;-0.18496722147554318;1.050530108637101;10.001716666607946;-2.089503605292323e-08;0.17698269238170372;1.0446662504311832;1.000127114188316;0.17698411595568328;0.9999419004317451
72.180998;1.0549345710531743;-0.016841727614551518;-0.015964837832903696;-0.19512612628435216;-0.18496722149428643;1.050532342433041;10.001696739470372;-2.0402003689395186e-08;0.17698276126335172;1.044667137470944;1.0001275203508522;0.17698431200322876;0.9999423835209178
72.190998;1.0549373314631316;-0.016841727034969625;-0.01596483746998597;-0.1951261260307293;-0.18496722151164213;1.0505345417900913;10.001676235293823;-1.993071009943347e-08;0.17698282906028165;1.044668026547745;1.0001278575017754;0.1769845057335634;0.9999428586364962
72.200998;1.0549400844870456;-0.016841726449023056;-0.015964837102639868;-0.19512612577115862;-0.1849672215264731;1.0505367058175756;10.001655209292524;-1.9482449358471344e-08;0.1769828954239674;1.044668918275635;1.0001281280156544;0.17698469607761966;0.9999433226291597
72.210998;1.0549428253165056;-0.016841725858365776;-0.0159648367318518;-0.19512612550429806;-0.18496722153743653;1.0505388349296;10.001633724754733;-1.905806724663579e-08;0.17698296032066108;1.0446698129906549;1.0001283343346727;0.17698488177941907;0.9999437725154002
72.220998;1.0549455507918855;-0.01684172526466179;-0.015964836358634094;-0.19512612522906433;-0.1849672215431637;1.0505409304304127;10.001611848558527;-1.8657763252337866e-08;0.1769830238413003;1.0446707109405133;1.0001284785390652;0.1769850615518094;0.9999442055055647
72.230998;1.0549482588129324;-0.016841724669394535;-0.015964835983892558;-0.19512612494456485;-0.1849672215423598;1.0505429940494653;10.00158964124829;-1.828128632976955e-08;0.17698308587117081;1.0446716126153317;1.0001285626198038;0.17698523432271482;0.9999446188665314
72.240998;1.0549509473913294;-0.016841724073706214;-0.015964835608408872;-0.19512612465015894;-0.184967221533805;1.0505450273433468;10.0015671521771;-1.7928319048057505e-08;0.17698314594452944;1.0446725190519117;1.0001285888759928;0.17698539944147096;0.9999450101927319
72.250998;1.0549536142903542;-0.016841723478324185;-0.015964835233002878;-0.19512612434559737;-0.18496722151645517;1.0505470308063138;10.00154441959456;-1.7598736113779417e-08;0.17698320343975177;1.0446734319720485;1.0001285601372663;0.17698555669860885;0.9999453778364943
72.260998;1.054956257173846;-0.016841722883821797;-0.015964834858737016;-0.19512612403107132;-0.1849672214895565;1.0505490034279714;10.00152147119609;-1.72925706705675e-08;0.1769832579004715;1.0446743538600203;1.0001284797419199;0.17698570611419548;0.999945721314653
72.270998;1.0549588735980044;-0.016841722290938162;-0.015964834487005693;-0.19512612370720164;-0.18496722145270364;1.0505509428773858;10.001498324878707;-1.7009815897791998e-08;0.17698330915664984;1.0446752877264158;1.0001283509881607;0.1769858476981609;0.9999460419916378
72.280998;1.0549614610364084;-0.016841721700548748;-0.015964834119368193;-0.1951261233750319;-0.184967221405895;1.0505528458121414;10.001474989648212;-1.675034051906598e-08;0.17698335723243955;1.044676236374972;1.0001281762969543;0.17698598142873503;0.9999463432267419
72.290998;1.0549640172206518;-0.016841721113525623;-0.015964833757313467;-0.1951261230359671;-0.1849672213495321;1.0505547084702103;10.001451465553288;-1.6514003500797585e-08;0.17698340227124001;1.0446772017172843;1.0001279568623773;0.17698610740438223;0.9999466293094226
72.300998;1.0549665404556063;-0.016841720530749536;-0.015964833402227024;-0.19512612269165264;-0.1849672212841941;1.050556527317806;10.00142774557376;-1.6300759907828877e-08;0.1769834445819825;1.0446781848421747;1.0001276931820386;0.17698622598495836;0.9999469047656211
72.310998;1.0549690295990752;-0.0168417199531222;-0.015964833055479636;-0.19512612234386956;-0.18496722121035006;1.050558299002099;10.00140382190053;-1.6110549316493768e-08;0.17698348462258418;1.0446791865839729;1.0001273856634731;0.17698633783054873;0.9999471747765274
72.320998;1.0549714836809096;-0.016841719381409086;-0.01596483271849114;-0.1951261219945234;-0.1849672211284228;1.0505600199832008;10.00137969022412;-1.5943070894845103e-08;0.17698352282914406;1.0446802081013888;1.0001270342498068;0.1769864438701523;0.9999474449703663
72.330998;1.0549739013439945;-0.016841718816015688;-0.015964832392803587;-0.1951261216457181;-0.18496722103898214;1.0505616869054466;10.001355347908813;-1.5797588649961853e-08;0.1769835595108503;1.0446812516355715;1.00012663805574;0.1769865452588039;0.99994772040862
72.340998;1.0549762806793552;-0.016841718256911057;-0.01596483208020285;-0.1951261212997503;-0.18496722094262122;1.0505632975925758;10.001330789557334;-1.5672871221478174e-08;0.17698359484071766;1.044682320983588;1.0001261962157806;0.17698664332474387;0.9999480056089497
72.350998;1.0549786195456274;-0.01684171770380565;-0.015964831782781425;-0.195126120958941;-0.18496722083975736;1.05056485146721;10.001306004101728;-1.556733518892018e-08;0.17698362884852742;1.0446834213452336;1.0001257086041122;0.17698673950670565;0.9999483053030531
72.360998;1.054980916087287;-0.016841717156443396;-0.01596483150278126;-0.19512612062548804;-0.1849672207306528;1.05056634872386;10.00128097573696;-1.5479199319544268e-08;0.17698366154736714;1.0446845591139313;1.000125175467528;0.1769868352744227;0.9999486245454687
72.370998;1.0549831695284897;-0.01684171661470509;-0.015964831242322484;-0.19512612030147106;-0.18496722061557794;1.0505677891670373;10.001255686211811;-1.540655666164066e-08;0.17698369315962817;1.0446857412708113;1.0001245969341115;0.17698693199222942;0.9999489685724825
72.380998;1.0549853807071725;-0.016841716078563558;-0.015964831003312516;-0.1951261199889806;-0.18496722049500922;1.05056917203881;10.001230119650348;-1.5347510472040896e-08;0.17698372419696884;1.0446869741609979;1.000123972860686;0.17698703077785924;0.9999493423901528
72.390998;1.0549875517941436;-0.016841715548057475;-0.015964830787567233;-0.19512611969029653;-0.18496722036966767;1.050570496518471;10.001204271213496;-1.5300357114708675e-08;0.17698375540344116;1.0446882625541634;1.0001233030107182;0.17698713243020575;0.9999497494928851
72.400998;1.0549896857321868;-0.01684171502312925;-0.015964830596839317;-0.19512611940792565;-0.1849672202403779;1.0505717618577828;10.001178150802755;-1.5263581784894847e-08;0.1769837876892039;1.0446896092408136;1.0001225875734618;0.17698723740407998;0.9999501907878231
72.410998;1.0549917858745381;-0.016841714503475307;-0.015964830432528998;-0.19512611914443004;-0.18496722010807573;1.0505729673397934;10.001151781286046;-1.5235656049384285e-08;0.17698382204066831;1.0446910151615945;1.0001218273296686;0.17698734582857722;0.9999506646183329
72.420998;1.0549938555117349;-0.01684171398873629;-0.01596483029537782;-0.19512611890220016;-0.18496721997398635;1.0505741124071417;10.001125195159936;-1.5214967642971292e-08;0.1769838594228338;1.0446924801024589;1.000121022948252;0.17698745755871798;0.9999511671372974
72.430998;1.0549958970948186;-0.016841713478664536;-0.015964830185523457;-0.1951261186833179;-0.18496721983964132;1.0505751964728294;10.001098425303509;-1.5200076137664756e-08;0.1769839007293173;1.044694003437686;1.0001201744053119;0.17698757227894696;0.9999516928124834
72.440998;1.054997911631516;-0.01684171297295363;-0.015964830102783312;-0.19512611848954772;-0.18496721970669733;1.0505762185462395;10.00107149749552;-1.519014981249503e-08;0.17698394677255738;1.044695584654012;1.0001192816194062;0.1769876897343543;0.9999522356744089
72.450998;1.0549998987685625;-0.016841712471040948;-0.015964830046841145;-0.19512611832234272;-0.1849672195766949;1.0505771772334362;10.001044437384113;-1.5185171887315265e-08;0.17698399823943367;1.044697223156477;1.0001183454581457;0.17698780994675925;0.9999527908089197
72.460998;1.0550018575564493;-0.016841711972054786;-0.01596483001720219;-0.19512611818270365;-0.1849672194508263;1.0505780709355619;10.001017286242995;-1.518569806841176e-08;0.17698405562594918;1.044698917469036;1.0001173678047646;0.17698793316912811;0.999953355016897
72.470998;1.0550037872683555;-0.01684171147484348;-0.01596483001303427;-0.19512611807092073;-0.18496721932993657;1.0505788980791684;10.000990110241576;-1.5192461185081357e-08;0.17698411930507332;1.0447006652658553;1.0001163505310047;0.1769880596740292;0.9999539267289551
72.480998;1.0550056874113765;-0.01684171097800808;-0.015964830033112228;-0.1951261179864574;-0.18496721921474998;1.0505796574267927;10.000962991578197;-1.520605505575206e-08;0.17698418970665045;1.0447024642157041;1.0001152942276132;0.17698818967442947;0.9999545057364337
72.490998;1.05500755663911;-0.016841710479856015;-0.015964830075879243;-0.19512611792815857;-0.1849672191060124;1.0505803484095622;10.000936007937892;-1.522672791942774e-08;0.17698426741692058;1.0447043127572997;1.0001141978046024;0.17698832339635612;0.9999550928945652
72.500998;1.055009391541457;-0.0168417099783552;-0.015964830139471146;-0.19512611789464832;-0.18496721900455115;1.050580971291518;10.000909224308204;-1.5254319331495127e-08;0.17698435316571112;1.0447062107209335;1.0001130588573177;0.17698846108987076;0.9999556901185288
72.510998;1.055011186892249;-0.016841709471220705;-0.01596483022170141;-0.19512611788454165;-0.18496721891130963;1.050581526838677;10.000882700647544;-1.528823973946769e-08;0.17698444780135902;1.0447081592695862;1.0001118741890935;0.17698860294410101;0.9999563005928808
72.520998;1.0550129371662997;-0.01684170895620754;-0.015964830320154704;-0.1951261178963077;-0.18496721882723358;1.0505820156977408;10.000856495332123;-1.5327500438155002e-08;0.17698455220089043;1.0447101601349302;1.0001106403906999;0.17698874906448092;0.9999569284058496
72.530998;1.0550146374018037;-0.016841708431479096;-0.01596483043250735;-0.19512611792815435;-0.18496721875301184;1.050582438303294;10.00083066227863;-1.5371041529265485e-08;0.17698466703515897;1.0447122151650647;1.0001093541250148;0.17698889955799949;0.9999575775247818
72.540998;1.0550162827720306;-0.01684170789574228;-0.01596483055690871;-0.19512611797821125;-0.18496721868879049;1.050582795594256;10.000805255282103;-1.541816206905354e-08;0.17698479257916666;1.0447143262354885;1.0001080122621224;0.17698905467638823;0.9999582510502961
72.550998;1.055017867947149;-0.01684170734813487;-0.015964830691938693;-0.19512611804483415;-0.1849672186340966;1.0505830896246038;10.00078033706385;-1.5468442742205392e-08;0.17698492872699173;1.0447164947989067;1.0001066123016662;0.17698921497533368;0.9999589512276622
72.560998;1.055019387196453;-0.016841706788098813;-0.015964830836048022;-0.19512611812676728;-0.1849672185880757;1.050583323396817;10.000755982110485;-1.5521378533958375e-08;0.1769850751081762;1.0447187209800473;1.0001051523885753;0.1769893813272201;0.9999596795200226
72.570998;1.0550208354869879;-0.01684170621538672;-0.015964830987099606;-0.19512611822306464;-0.18496721854982842;1.0505835003384874;10.000732275233567;-1.5576387458125007e-08;0.17698523121010304;1.0447210028415517;1.000103631016393;0.17698955465720054;0.9999604362322904
72.580998;1.0550222096937223;-0.01684170563008809;-0.015964831142529966;-0.19512611833286214;-0.18496721851864695;1.0505836237780324;10.000709307875553;-1.5633051200853384e-08;0.17698539646818257;1.044723336714573;1.0001020477027118;0.17698973559365397;0.9999612203331197
72.590998;1.0550235085566904;-0.01684170503237869;-0.01596483129981979;-0.19512611845520156;-0.18496721849402167;1.0505836968664541;10.00068716535912;-1.569117097123374e-08;0.17698557029617198;1.0447257181833365;1.0001004040485022;0.1769899243400538;0.9999620299648133
72.600998;1.0550247318358799;-0.016841704422147115;-0.015964831456687294;-0.19512611858911508;-0.1849672184755566;1.0505837232715696;10.000665912035192;-1.5750566624983843e-08;0.1769857520688962;1.0447281423009744;1.0000987035950213;0.17699012079157905;0.9999628628798354
72.610998;1.0550258800043337;-0.01684170379898364;-0.015964831611062075;-0.1951261187338351;-0.18496721846315572;1.0505837079571505;10.000645592071162;-1.581080629385669e-08;0.17698594107979676;1.0447306034102857;1.0000969508671536;0.1769903246622431;0.9999637163764701
72.620998;1.0550269539763362;-0.01684170316247094;-0.015964831761086398;-0.1951261188887527;-0.18496721845726946;1.050583657663762;10.000626243939376;-1.58711218008766e-08;0.17698613653022524;1.044733095630816;1.0000951507904892;0.176990535516455;0.9999645877619122
72.630998;1.0550279538982232;-0.016841702512351227;-0.01596483190498231;-0.19512611905317967;-0.18496721845871086;1.0505835813117386;10.000607911052144;-1.5930559416798576e-08;0.1769863375968187;1.044735613415868;1.0000933084473755;0.1769907528339761;0.9999654754434295
72.640998;1.055028878110536;-0.016841701848477525;-0.015964832040770413;-0.1951261192262011;-0.18496721846818828;1.0505834899477307;10.000590644750725;-1.5988301222273265e-08;0.17698654352632434;1.0447381517802956;1.0000914291828829;0.17699097611653652;0.9999663787729677
72.650998;1.0550297239105035;-0.016841701170689727;-0.015964832166218752;-0.19512611940669508;-0.1849672184860108;1.0505833956878143;10.000574507874514;-1.6043879258783368e-08;0.17698675366661945;1.0447407067598635;1.000089519138278;0.17699120486925587;0.9999672962143776
72.660998;1.055030489380288;-0.016841700478745843;-0.015964832279171965;-0.19512611959352505;-0.1849672185120746;1.05058331030277;10.00055957590069;-1.6096909630686107e-08;0.17698696744200584;1.0447432757615454;1.0000875849248503;0.1769914385483578;0.9999682241502905
72.670998;1.0550311741529284;-0.016841699772404774;-0.01596483237784882;-0.19512611978575856;-0.18496721854599799;1.0505832446054628;10.00054593013433;-1.6146595351566873e-08;0.17698718429815125;1.0447458572162345;1.000085632034279;0.17699167672567734;0.9999691576316919
72.680998;1.0550317787510448;-0.016841699051530705;-0.015964832460786237;-0.1951261199827288;-0.18496721858728207;1.0505832082638844;10.000533650238665;-1.6191602080864785e-08;0.17698740361971613;1.0447484499741373;1.0000836639089843;0.17699191929367747;0.9999700919640732
72.690998;1.0550323037136784;-0.016841698315964083;-0.01596483252676698;-0.19512612018399894;-0.18496721863540622;1.0505832091725253;10.00052281081275;-1.623029647175461e-08;0.17698762469818946;1.0447510528188868;1.0000816828510624;0.17699216633418421;0.9999710239188383
72.700998;1.0550327492843774;-0.0168416975652704;-0.015964832575100486;-0.195126120389309;-0.18496721868978205;1.0505832528474364;10.000513476325464;-1.6260997338788702e-08;0.17698784674678383;1.044753664112232;1.000079691227399;0.17699241776705488;0.9999719517518543
72.710998;1.055033115721067;-0.016841696798772583;-0.015964832605912888;-0.19512612059854847;-0.1849672187496239;1.0505833423906676;10.000505691948469;-1.6282264330286404e-08;0.17698806891312113;1.044756281809325;1.0000776913641818;0.17699267323625875;0.9999728744037468
72.720998;1.0550334036397635;-0.016841696015829445;-0.015964832619943484;-0.19512612081178182;-0.18496721881395195;1.0505834788649429;10.00049947779055;-1.629312963214994e-08;0.17698829034099364;1.0447589039023295;1.0000756846760255;0.1769929323560294;0.9999737913757003
72.730998;1.0550336138769818;-0.016841695215992193;-0.015964832618105718;-0.1951261210293063;-0.18496721888168752;1.0505836621152478;10.000494833703474;-1.6292945817254986e-08;0.17698851026684273;1.044761528613014;1.0000736713236664;0.17699319496188054;0.999974702799587
72.740998;1.0550337472506592;-0.016841694399026007;-0.01596483260131928;-0.19512612125173942;-0.18496721895158455;1.050583891861679;10.00049174817807;-1.628104035211658e-08;0.17698872801064547;1.0447641538871808;1.000071650909709;0.17699346109604655;0.999975608702411
72.750998;1.0550338046395933;-0.016841693564841165;-0.015964832570592374;-0.19512612147995978;-0.18496721902209115;1.0505841681507795;10.000490200925631;-1.625654655674684e-08;0.17698894286519942;1.0447667775751894;1.0000696232937027;0.17699373086590192;0.9999765086805049
72.760998;1.0550337872748503;-0.016841692713325737;-0.015964832527155817;-0.1951261217148643;-0.18496721909142358;1.0505844907727122;10.000490160869084;-1.6218500633482015e-08;0.17698915410976876;1.0447693987765707;1.0000675885184944;0.17699400435912577;0.9999774026412638
72.770998;1.0550336970210064;-0.016841691844294373;-0.0159648324725355;-0.19512612195733411;-0.18496721915771008;1.050584858168907;10.000491585069542;-1.616612686865034e-08;0.1769893611738431;1.0447720181685491;1.0000655466854589;0.17699428163977124;0.999978291645873
72.780998;1.0550335365959211;-0.016841690957587318;-0.015964832408441803;-0.19512612220840087;-0.18496721921897236;1.0505852665675088;10.000494421452919;-1.6098987508600407e-08;0.17698956370493676;1.044774636952235;1.0000634986708066;0.1769945627960055;0.9999791783310213
72.790998;1.0550333095403754;-0.016841690053205502;-0.015964832336528182;-0.19512612246918115;-0.18496721927320642;1.0505857100526692;10.000498615035188;-1.6016891442177594e-08;0.1769897615136034;1.04477725600959;1.0000614466952669;0.1769948479995991;0.9999800666202223
72.800998;1.0550330197517228;-0.016841689131427324;-0.01596483225819747;-0.19512612274072916;-0.1849672193186632;1.0505861815315665;10.000504112960963;-1.591971231498423e-08;0.17698995455786273;1.0447798754163267;1.000059393709151;0.17699513756119373;0.9999809605525692
72.810998;1.055032671096374;-0.016841688192802053;-0.015964832174428237;-0.1951261230241441;-0.18496721935398636;1.0505866741072531;10.000510866137477;-1.5807107314476905e-08;0.17699014294294887;1.0447824943411197;1.0000573427130026;0.17699543190460096;0.9999818630126844
72.820998;1.0550322674569637;-0.01684168723807322;-0.015964832085659103;-0.195126123320704;-0.18496721937820815;1.0505871826193234;10.00051882801845;-1.5678374356176216e-08;0.17699032683566138;1.0447851117789144;1.0000552974194556;0.17699573142509198;0.9999827751454489
72.830998;1.0550318127874014;-0.01684168626811673;-0.01596483199199826;-0.1951261236317765;-0.18496721939081648;1.0505877044096883;10.000527954888888;-1.553266588744213e-08;0.17699050631728042;1.0447877269761707;1.0000532628375496;0.17699603640561853;0.999983696309523
72.840998;1.055031310964927;-0.016841685283838337;-0.015964831893636146;-0.19512612395860848;-0.18496721939179928;1.0505882385737837;10.000538209761283;-1.5369241052237178e-08;0.17699068132005888;1.0447903384135273;1.0000512442454998;0.1769963470338871;0.9999846242568549
72.850998;1.0550307653065851;-0.01684168428614764;-0.015964831791117188;-0.19512612430214266;-0.18496721938148986;1.0505887847544153;10.000549561727787;-1.5187516735004427e-08;0.1769908517581926;1.04479294293459;1.00004924619993;0.17699666339278425;0.9999855557889369
72.860998;1.0550301777240896;-0.016841683276134556;-0.015964831685459983;-0.19512612466297427;-0.18496721936029478;1.050589342401411;10.000561976708637;-1.4987096731580244e-08;0.17699101774306394;1.0447955366112633;1.0000472729152954;0.17699698542687328;0.9999864876503192
72.870998;1.0550295486363988;-0.016841682255139438;-0.015964831578171596;-0.19512612504140997;-0.18496721932856816;1.0505899102749294;10.000575407718111;-1.4767917826525507e-08;0.17699117970804917;1.044798116187208;1.0000453287270026;0.17699731288213738;0.9999874168187368
72.880998;1.0550288782813275;-0.016841681224550355;-0.015964831471039515;-0.19512612543738486;-0.18496721928664173;1.050590486260696;10.000589794926334;-1.4530220555560225e-08;0.17699133838559317;1.0448006795334996;1.0000434178253825;0.17699764519056932;0.9999883403151879
72.890998;1.0550281678957514;-0.016841680185732816;-0.01596483136568501;-0.1951261258503924;-0.18496721923483195;1.0505910675194168;10.00060507239881;-1.4274187295065765e-08;0.17699149466066472;1.0448032248397;1.0000415437035093;0.17699798139223447;0.9999892548269013
72.900998;1.0550274195218026;-0.016841679140245574;-0.015964831263156086;-0.1951261262798317;-0.18496721917345704;1.050591650619516;10.000621168870179;-1.3999757209526935e-08;0.1769916494494618;1.0448057494477372;1.0000397087921424;0.17699832017299685;0.9999901562336615
72.910998;1.0550266353365694;-0.016841678089955632;-0.015964831163701013;-0.19512612672547122;-0.184967219102776;1.0505922318349112;10.000638003716663;-1.3706810945947239e-08;0.1769918037418072;1.044808249405566;1.0000379150801377;0.17699865999518316;0.9999910396777414
72.920998;1.0550258176581941;-0.016841677036745398;-0.01596483106669811;-0.19512612718754047;-0.18496721902266788;1.050592807536047;10.000655487707167;-1.3395300867683672e-08;0.17699195864331316;1.044810719842231;1.0000361652612135;0.1769989992642926;0.9999919001287519
72.930998;1.0550249695403136;-0.01684167598206214;-0.015964830970994166;-0.19512612766662263;-0.18496721893248122;1.050593374266079;10.000673531852563;-1.306529267036242e-08;0.17699211520327846;1.0448131558628642;1.0000344625399065;0.17699933648720986;0.9999927329527899
72.940998;1.055024095116387;-0.016841674926899766;-0.015964830875590873;-0.19512612816356814;-0.18496721883151537;1.0505939289263313;10.000692059960238;-1.2717114842054929e-08;0.17699227419096886;1.0448155533411607;1.000032809335237;0.17699967037693604;0.9999935343006463
72.950998;1.0550231993750914;-0.016841673872257285;-0.01596483078009385;-0.19512612867931342;-0.18496721871964925;1.0505944692340483;10.000711014249523;-1.2351429893024067e-08;0.17699243606998696;1.0448179093103465;1.0000312066287698;0.1769999998552247;0.9999943010575812
72.960998;1.0550222878864637;-0.01684167281945448;-0.01596483068466062;-0.19512612921456776;-0.18496721859741055;1.0505949937673573;10.000730352408251;-1.1969115619539462e-08;0.17699260112137008;1.0448202223859138;1.0000296540619247;0.17700032401239393;0.9999950306476728
72.970998;1.055021366591245;-0.016841671770005895;-0.015964830589657315;-0.1951261297695973;-0.18496721846565878;1.0505955013631565;10.000750042919831;-1.1571190885047395e-08;0.17699276957694798;1.0448224928341663;1.000028150011728;0.177000642102373;0.9999957210454703
72.980998;1.0550204416711892;-0.016841670725352;-0.015964830495229256;-0.19512613034430001;-0.18496721832538549;1.0505959906122986;10.000770058300446;-1.1158836187794938e-08;0.17699294172158211;1.044824721922033;1.0000266915572378;0.1770009535204488;0.9999963709033083
72.990998;1.055019519422564;-0.016841669686716604;-0.015964830401077244;-0.19512613093837844;-0.18496721817756986;1.0505964599551902;10.00079036629144;-1.0733308873451966e-08;0.17699311792605038;1.0448269113058382;1.0000252748978125;0.1770012577617493;0.9999969798265473
73.000998;1.05501860509686;-0.016841668655154008;-0.015964830306674498;-0.1951261315514159;-0.18496721802307428;1.0505969079870818;10.000810928390349;-1.0295761752504793e-08;0.17699329861730792;1.044829062546302;1.0000238962374248;0.1770015544331615;0.9999975485255513
73.010998;1.0550177013152822;-0.01684166763169561;-0.015964830211478057;-0.19512613218294972;-0.1849672178627528;1.0505973337073622;10.000831707047825;-9.847138759439614e-09;0.17699348420112754;1.0448311763183529;1.000022551851479;0.1770018432957238;0.9999980785410093
73.020998;1.05501680794671;-0.016841666617421744;-0.015964830114819337;-0.19512613283245597;-0.18496721769748015;1.0505977365809762;10.000852670659457;-9.388126989788267e-09;0.17699367485463097;1.0448332519923287;1.0000212371577666;0.177002124249976;0.9999985715461845
73.030998;1.0550159231290936;-0.016841665613442514;-0.01596483001590846;-0.19512613349907748;-0.1849672175279703;1.0505981166974891;10.000873796125573;-8.919089439622604e-09;0.17699387034736347;1.0448352881578715;1.0000199465416433;0.17700239724125993;0.9999990279590205
73.040998;1.055015044319734;-0.016841664620866868;-0.015964829914117226;-0.1951261341813806;-0.18496721735469238;1.050598475044592;10.00089507323393;-8.440115968158763e-09;0.1769940701977544;1.0448372833890587;1.0000186745762503;0.17700266215266236;0.9999994455694814
73.050998;1.0550141688076102;-0.016841663640842882;-0.015964829809171806;-0.1951261348775508;-0.18496721717795042;1.0505988130832205;10.000916503615409;-7.951212343671102e-09;0.17699427395603778;1.044839236448534;1.0000174170209744;0.17700291873447388;0.9999998199335584
73.060998;1.0550132934729142;-0.01684166267473081;-0.015964829701036985;-0.1951261355859038;-0.1849672169979113;1.050599132407491;10.000938089745999;-7.452449171982065e-09;0.17699448124970402;1.0448411458921842;1.0000161702002206;0.17700316658593152;1.0000001461912396
73.070998;1.0550124145305628;-0.01684166172435559;-0.01596482958973857;-0.19512613630524608;-0.18496721681453804;1.050599435314691;10.000959822363646;-6.944000651692489e-09;0.17699469175631424;1.0448430097988501;1.0000149297892595;0.1770034051665389;1.000000420459385
73.080998;1.0550115275544716;-0.016841660792147106;-0.015964829475389825;-0.1951261370348501;-0.18496721662763135;1.0505997247973484;10.000981675952135;-6.4260617886321336e-09;0.1769949053056047;1.0448448262935848;1.0000136906687835;0.17700363376574427;1.00000064067875
73.090998;1.055010627252103;-0.016841659880966347;-0.015964829358254887;-0.19512613777420684;-0.1849672164368862;1.050600003496678;10.001003610662128;-5.898732159844909e-09;0.17699512194301134;1.0448465942195648;1.0000124479679076;0.17700385149956352;1.0000008073180229
73.100998;1.0550097071718716;-0.016841658993740852;-0.01596482923856431;-0.19512613852278438;-0.18496721624174348;1.050600273297356;10.001025577160421;-5.361971526003868e-09;0.17699534186121252;1.0448483129418669;1.0000111986723201;0.17700405745748088;1.000000923542459
73.110998;1.055008759832163;-0.016841658133208103;-0.015964829116137454;-0.1951261392798475;-0.18496721604133862;1.0506005357349726;10.001047526709183;-4.815607464455179e-09;0.17699556526908816;1.0448499816699226;1.0000099424933682;0.17700425085956795;1.0000009949163058
73.120998;1.055007777060349;-0.016841657301822657;-0.015964828990199804;-0.19512614004440057;-0.18496721583477016;1.050600791910077;10.00106941983054;-4.259434051231121e-09;0.1769957922900922;1.0448515992319398;1.0000086809655244;0.1770044310061931;1.000001028625213
73.130998;1.0550067505473746;-0.016841656501781998;-0.015964828859494413;-0.1951261408152342;-0.18496721562135823;1.050601042148437;10.001091222945583;-3.693434729745181e-09;0.17699602298124553;1.0448531643572168;1.0000074158708636;0.17700459713444608;1.0000010318711594
73.140998;1.0550056727398893;-0.016841655735141296;-0.015964828722306576;-0.19512614159088867;-0.18496721540074526;1.0506012860473664;10.001112898174517;-3.1180497825594422e-09;0.17699625732967675;1.0448546759650488;1.0000061484782254;0.17700474849127665;1.000001010547796
73.150998;1.0550045371251737;-0.016841655003965086;-0.015964828576355564;-0.1951261423695835;-0.18496721517292444;1.0506015227152758;10.001134399983902;-2.5342689120170142e-09;0.17699649511821713;1.0448561332738677;1.0000048796886924;0.1770048846321425;1.0000009696692196
73.160998;1.0550033376624723;-0.016841654310476697;-0.015964828418944508;-0.19512614314928056;-0.18496721493807336;1.0506017513560346;10.001155683082699;-1.9433142950231956e-09;0.17699673587940914;1.044857536153631;1.0000036103645384;0.17700500559051205;1.0000009143057214
73.170998;1.055002068513934;-0.0168416536570674;-0.01596482824740975;-0.19512614392776806;-0.1849672146961669;1.0506019721807078;10.001176711892988;-1.3461700802149864e-09;0.17699697899843259;1.044858885736667;1.0000023414982107;0.17700511171841501;1.0000008492082213
73.180998;1.0550007243083326;-0.016841653046075572;-0.01596482805956405;-0.19512614470270867;-0.18496721444673608;1.0506021870099638;10.001197459637552;-7.435253814159774e-10;0.17699722381503824;1.0448601843376357;1.000001074452577;0.1770052034464238;1.0000007782554532
73.190998;1.0549993004156923;-0.01684165247947816;-0.015964827853859793;-0.19512614547174845;-0.18496721418909634;1.0506023987724464;10.001217898804688;-1.3607778059801704e-10;0.17699746972043523;1.0448614343746818;0.999999810929209;0.1770052812487704;1.0000007050043846
73.200998;1.0549977931984802;-0.01684165195866492;-0.01596482762921046;-0.1951261462325854;-0.18496721392267054;1.0506026096882357;10.001237994626305;4.753263017019381e-10;0.17699771620480062;1.0448626374884837;0.9999985522275783;0.17700534568092646;1.0000006332668223
73.210998;1.0549962001333726;-0.016841651484341354;-0.015964827384848876;-0.19512614698294778;-0.18496721364702032;1.0506028195853365;10.001257707686449;1.089751769709734e-09;0.17699796278006044;1.0448637945103294;0.9999972985655778;0.17700539725526349;1.0000005670691967
73.220998;1.054994519543086;-0.016841651056536528;-0.015964827120329605;-0.19512614772061607;-0.18496721336187272;1.0506030257764831;10.001277002483153;1.7062139698102778e-09;0.1769982089097106;1.0448649053931385;0.9999960492639557;0.17700543633752375;1.0000005105401448
73.230998;1.0549927501021417;-0.01684165067477655;-0.015964826835349433;-0.19512614844351364;-0.18496721306719954;1.0506032242255305;10.00129585357184;2.323752089210479e-09;0.17699845400635225;1.0448659693860376;0.9999948034759811;0.17700546332557596;1.0000004674587324
73.240998;1.0549908906581473;-0.016841650338493577;-0.01596482652966565;-0.19512614914983992;-0.18496721276319744;1.0506034113621368;10.001314243884941;2.941509276879349e-09;0.17699869736052937;1.0448669861564286;0.9999935609386249;0.17700547889075793;1.000000440855061
73.250998;1.054988940645778;-0.01684165004736117;-0.01596482620329213;-0.19512614983822354;-0.18496721245026826;1.0506035853554543;10.001332159759336;3.5586674024963704e-09;0.17699893806489375;1.0448679561783227;0.9999923221115902;0.17700548391259543;1.0000004337403612
73.260998;1.0549869005205417;-0.016841649801185278;-0.015964825856488004;-0.19512615050777032;-0.18496721212903292;1.050603745656389;10.001349585243988;4.17428719746591e-09;0.17699917513038127;1.0448688798254;0.999991087681549;0.1770054792329703;1.0000004498097366
73.270998;1.05498477154954;-0.016841649599652706;-0.015964825489673398;-0.19512615115799062;-0.18496721180032033;1.0506038918140934;10.001366494776091;4.7872371218512915e-09;0.1769994076802896;1.0448697568050096;0.999989858648239;0.17700546554443397;1.0000004930999762
73.280998;1.0549825554050218;-0.016841649442291877;-0.015964825103645573;-0.1951261517886042;-0.18496721146500314;1.050604023277453;10.001382851922012;5.396287023118562e-09;0.17699963500628182;1.0448705860888097;0.999988636700327;0.17700544332752757;1.0000005677045174
73.290998;1.0549802543591802;-0.01684164932843793;-0.015964824699643144;-0.19512615239911577;-0.18496721112378336;1.0506041404032098;10.001398621194369;6.000248708101256e-09;0.1769998565046261;1.0448713658758009;0.9999874235484353;0.17700541274131434;1.0000006778148802
73.300998;1.0549778715762168;-0.01684164925718766;-0.015964824278963983;-0.1951261529885783;-0.1849672107772124;1.0506042454316602;10.001413786596999;6.597991990415415e-09;0.17700007162655018;1.0448720939475924;0.9999862200392663;0.17700537364868896;1.0000008273470578
73.310998;1.0549754106521407;-0.01684164922748966;-0.015964823842639368;-0.19512615355601537;-0.18496721042587705;1.050604342195738;10.001428357042366;7.188283777620783e-09;0.17700027993932946;1.0448727681712084;0.9999850262572191;0.1770053257819926;1.0000010194063667
73.320998;1.0549728749930478;-0.016841649238266858;-0.015964823391534946;-0.19512615410100947;-0.18496721007054753;1.0506044347090326;10.001442350993178;7.7696262546555e-09;0.17700048121132567;1.04487338615616;0.9999838422981369;0.177005268838922;1.0000012562051277
73.330998;1.05497026773127;-0.016841649288576458;-0.015964822926541992;-0.19512615462389815;-0.18496720971224123;1.0506045256293532;10.001455782560244;8.340296071637817e-09;0.1770006753463053;1.0448739441809949;0.9999826689582351;0.17700520242672974;1.0000015390517876
73.340998;1.0549675920416992;-0.01684164937767412;-0.015964822448548542;-0.19512615512567386;-0.18496720935220326;1.0506046158421098;10.001468663446596;8.898553860379754e-09;0.17700086219087616;1.0448744368408076;0.9999815076707683;0.17700512604192187;1.000001867987998
73.350998;1.0549648516750882;-0.016841649504755345;-0.015964821958465353;-0.19512615560774993;-0.18496720899176838;1.0506047054745202;10.001481008472183;9.44284398325471e-09;0.1770010413722214;1.0448748579740765;0.9999803598024125;0.17700503927326366;1.0000022415668892
73.360998;1.054962051393862;-0.01684164966865508;-0.015964821457451882;-0.1951261560717227;-0.18496720863219515;1.0506047950562203;10.001492836494643;9.971848647351221e-09;0.1770012122898831;1.0448752021812135;0.9999792261302197;0.17700494198566674;1.0000026572100036
73.370998;1.0549591968371983;-0.01684164986778499;-0.01596482094708512;-0.19512615651928228;-0.18496720827474084;1.0506048856451586;10.001504168232543;1.0484463826354883e-08;0.17700137429225865;1.0448754658110035;0.9999781067642136;0.17700483425561764;1.000003111734844
73.380998;1.0549562936268042;-0.01684165010020834;-0.015964820429278003;-0.19512615695222804;-0.18496720792088936;1.050604978061759;10.001515018721236;1.0979703685087961e-08;0.17700152692783158;1.0448756463201898;0.9999770011730323;0.17700471625615857;1.0000036016586245
73.390998;1.0549533466104764;-0.01684165036390426;-0.015964819906017225;-0.1951261573724798;-0.1849672075722974;1.0506050724192773;10.00152538975553;1.1456481830078171e-08;0.17700167010014745;1.0448757407177578;0.9999759082561933;0.1770045881876537;1.0000041238435582
73.400998;1.0549503601457972;-0.016841650657201532;-0.015964819379203334;-0.19512615778202844;-0.18496720723050208;1.0506051685242785;10.001535271897614;1.1913530606177981e-08;0.1770018040068907;1.044875745152;0.9999748268808859;0.17700445024614317;1.0000046765130868
73.410998;1.0549473385307466;-0.01684165097899012;-0.015964818850632095;-0.1951261581828241;-0.1849672068967455;1.0506052663455192;10.001544650525284;1.2349560031196665e-08;0.17700192891342842;1.0448756559061543;0.9999737567745717;0.1770043026858984;1.000005259602353
73.420998;1.0549442862069012;-0.016841651328555186;-0.015964818321921485;-0.1951261585766842;-0.18496720657192298;1.0506053658112307;10.001553510603074;1.276343325941618e-08;0.17700204497251296;1.0448754702541718;0.9999726989281126;0.17700414580998075;1.0000058743297568
73.430998;1.0549412085645602;-0.016841651705348556;-0.015964817794433105;-0.1951261589652724;-0.18496720625670682;1.0506054663371929;10.001561842278196;1.3154273358246973e-08;0.17700215217808438;1.0448751863588004;0.999971655334886;0.1770039798450822;1.000006522502471
73.440998;1.0549381123377641;-0.016841652108970234;-0.01596481726922619;-0.19512615935014155;-0.18496720595187727;1.0506055668990075;10.00156964301955;1.3521474566216306e-08;0.1770022504381715;1.0448748024175019;0.9999706286266549;0.1770038049041576;1.0000072059839566
73.450998;1.054935004654672;-0.016841652539113936;-0.015964816747066287;-0.19512615973274985;-0.18496720565841723;1.0506056664313064;10.001576914984653;1.386467034777698e-08;0.1770023397383296;1.0448743159247362;0.9999696215551254;0.17700362103783465;1.0000079265489439
73.460998;1.0549318921485484;-0.01684165299518257;-0.015964816228706314;-0.1951261601143547;-0.18496720537721692;1.0506057641560842;10.001583660386537;1.4183730524141888e-08;0.1770024202043654;1.0448737243274806;0.9999686362437132;0.17700342831621765;1.0000086851310153
73.470998;1.0549287807400796;-0.01684165347595055;-0.015964815715221632;-0.19512616049584677;-0.1849672051088926;1.050605859996832;10.001589874753186;1.4478542171613548e-08;0.1770024920380408;1.0448730262529728;0.9999676738294284;0.1770032268916649;1.000009480680437
73.480998;1.054925675490773;-0.01684165397966859;-0.015964815207914217;-0.19512616087770615;-0.18496720485392168;1.0506059545215747;10.001595543489076;1.4748508789744316e-08;0.17700255554605548;1.0448722213572024;0.999966734636449;0.17700301694725437;1.000010310584868
73.490998;1.0549225806052531;-0.016841654504474533;-0.015964814707942653;-0.19512616126020896;-0.1849672046127701;1.0506060480823163;10.001600646228173;1.4992357116744573e-08;0.17700261123652197;1.0448713095795374;0.9999658186636035;0.17700279863906418;1.0000111721620353
73.500998;1.0549194996556945;-0.01684165504887763;-0.015964814216169267;-0.19512616164362595;-0.1849672043858984;1.0506061400144664;10.00160516211521;1.5208564197365457e-08;0.1770026597658001;1.0448702912151975;0.9999649264140295;0.17700257210383208;1.0000120633775857
