time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.510998;1.0549164357041776;-0.016841655611998498;-0.01596481373331332;-0.19512616202807803;-0.184967204173796;1.0506062284858435;10.001609069563807;1.539585166058495e-08;0.17700270178554478;1.0448691671512258;0.9999640594160084;0.17700233742240284;1.000012982649002
73.520998;1.0549133912876796;-0.016841656193306024;-0.015964813260201778;-0.19512616241330893;-0.18496720397706157;1.0506063110560293;10.001612344726189;1.555333099170029e-08;0.1770027379341172;1.0448679385297048;0.9999632195490897;0.17700209457605845;1.0000139285095149
73.530998;1.0549103686455599;-0.016841656792203435;-0.01596481279799368;-0.19512616279865946;-0.18496720379647716;1.0506063856860832;10.00161496392917;1.5680418577605746e-08;0.17700276894508332;1.0448666060832756;0.9999624079193551;0.17700184350905848;1.00001489983709
73.540998;1.054907370028521;-0.016841657407995952;-0.01596481234836838;-0.19512616318312592;-0.18496720363312738;1.0506064514068727;10.001616906829629;1.5776603355040072e-08;0.17700279570206628;1.0448651698290512;0.9999616247524753;0.1770015842446937;1.000015896313322
73.550998;1.0549043972496301;-0.01684165804010184;-0.0159648119136604;-0.19512616356553156;-0.18496720348852877;1.0506065085036225;10.001618156922463;1.5841186787042106e-08;0.17700281925048258;1.0448636293073879;0.9999608699593238;0.17700131693657367;1.00001691805077
73.560998;1.054901450952308;-0.01684165868805109;-0.01596481149680531;-0.19512616394478882;-0.1849672033645443;1.0506065586542208;10.001618699885377;1.587333459254382e-08;0.17700284076279885;1.044861983939573;0.9999601433353917;0.17700104185154733;1.0000179647791911
73.570998;1.0548985312240229;-0.016841659351263562;-0.015964811100972958;-0.19512616431997742;-0.1849672032630919;1.050606604727318;10.001618515513501;1.587249687140016e-08;0.17700286140831462;1.0448602334490198;0.999959444468952;0.17700075935309564;1.000019035856518
73.580998;1.0548956393338917;-0.016841660028981877;-0.015964810729021083;-0.19512616469021696;-0.18496720318594845;1.0506066501419886;10.001617569175117;1.583870394572779e-08;0.17700288218536342;1.044858377876111;0.9999587725516771;0.17700046990234491;1.00002013120714
73.590998;1.0548927784642723;-0.016841660720513883;-0.015964810383174745;-0.1951261650545851;-0.18496720313468443;1.0506066985941707;10.001615820480621;1.577248894199878e-08;0.17700290386444628;1.0448564167710743;0.9999581265613118;0.17700017402920448;1.000021252058828
73.600998;1.0548899526564948;-0.016841661425433058;-0.01596481006525789;-0.19512616541214198;-0.18496720311060408;1.0506067543063897;10.001613240546304;1.5674717262484402e-08;0.1770029271465975;1.0448543486710258;0.9999575064228522;0.17699987226968425;1.000022400272542
73.610998;1.0548871655687238;-0.01684166214351126;-0.01596480977713677;-0.1951261657618321;-0.1849672031147953;1.050606821878676;10.001609814759602;1.554639069683119e-08;0.17700295282544223;1.0448521717572001;0.9999569138964538;0.17699956513149107;1.000023577018102
73.620998;1.0548844203793795;-0.01684166287462933;-0.01596480952074049;-0.19512616610229147;-0.1849672031481942;1.050606905574382;10.001605534611338;1.5388435396117775e-08;0.17700298169898782;1.0448498850340229;0.9999563515873412;0.17699925309986902;1.0000247824213842
73.630998;1.0548817204796672;-0.01684166361884675;-0.01596480929768683;-0.1951261664318356;-0.18496720321146395;1.0506070091619624;10.001600393178;1.5201660192499077e-08;0.1770030143738947;1.0448474886870198;0.9999558213800103;0.17699893665990307;1.0000260157755803
73.640998;1.0548790702883586;-0.016841664376515075;-0.015964809109001082;-0.1951261667486607;-0.18496720330493838;1.050607136186225;10.001594385525902;1.4986896053429436e-08;0.17700305114561857;1.0448449833456162;0.9999553244222279;0.17699861627358263;1.0000272754273922
73.650998;1.0548764756816302;-0.016841665148216695;-0.015964808955084283;-0.1951261670511518;-0.18496720342873685;1.0506072893336413;10.001587510937984;1.4745271245940674e-08;0.17700309196269748;1.0448423695838274;0.9999548619133456;0.1769982922603289;1.0000285589617093
73.660998;1.0548739434532943;-0.016841665934559383;-0.015964808835820857;-0.1951261673380865;-0.18496720358278781;1.05060746954932;10.001579776469208;1.4478486045353304e-08;0.17700313646208507;1.0448396480747044;0.9999544351281319;0.1769979647234291;1.0000298644255694
73.670998;1.0548714798607937;-0.016841666736088372;-0.015964808750798504;-0.19512616760859217;-0.18496720376675815;1.0506076764572383;10.001571201223463;1.418889352841411e-08;0.17700318401194534;1.044836819876238;0.9999540450319716;0.17699763363186372;1.0000311915097562
73.680998;1.0548690894509127;-0.016841667553304;-0.01596480869951804;-0.1951261678620709;-0.18496720398001104;1.0506079097786358;10.001561818462138;1.3879285399534884e-08;0.1770032337835712;1.0448338872734468;0.9999536921967793;0.17699729887665047;1.000032540883135
73.690998;1.05486677570235;-0.01684166838663486;-0.015964808681381244;-0.1951261680982341;-0.18496720422161392;1.0506081703504113;10.001551671234251;1.3552408850494437e-08;0.17700328492164066;1.044830854495353;0.9999533769378165;0.17699696023633205;1.00003391243911
73.700998;1.0548645427097325;-0.01684166923639752;-0.015964808695467604;-0.1951261683171286;-0.18496720449041582;1.0506084600980903;10.00154080753202;1.3210696496958104e-08;0.1770033367053675;1.0448277269236141;0.9999530995203646;0.17699661744996834;1.0000353049031474
73.710998;1.0548623953779364;-0.01684167010273102;-0.015964808740376975;-0.19512616851907003;-0.1849672047852495;1.050608781617161;10.001529283088761;1.2856547930765339e-08;0.177003388632579;1.0448245099130227;0.9999528601895694;0.17699627037838478;1.0000367167895903
73.720998;1.054860338556336;-0.01684167098547167;-0.01596480881429188;-0.19512616870443755;-0.18496720510521333;1.0506091380571208;10.001517161206912;1.2492654884481629e-08;0.17700344048655836;1.044821208401983;0.9999526586853549;0.1769959190546086;1.0000381467666062
73.730998;1.054858377100433;-0.016841671884100726;-0.01596480891516657;-0.19512616887338607;-0.18496720544968054;1.0506095330392131;10.001504504657131;1.2121883828749677e-08;0.17700349229970824;1.0448178266908292;0.9999524937194033;0.17699556362386287;1.0000395931865604
73.740998;1.0548565162974688;-0.016841672797803187;-0.015964809041073568;-0.19512616902574123;-0.18496720581806908;1.0506099703230667;10.001491373790653;1.1746990340687412e-08;0.1770035441812592;1.0448143685878974;0.9999523632125498;0.17699520434121727;1.0000410539168803
73.750998;1.0548547617589439;-0.016841673725485427;-0.015964809190600046;-0.1951261691612326;-0.1849672062097706;1.0506104536190966;10.00147783094732;1.1370546849676357e-08;0.17700359625605103;1.0448108384443382;0.9999522647472139;0.17699484167472024;1.00004252657041
73.760998;1.0548531191840178;-0.01684167466570733;-0.0159648093628686;-0.1951261692797485;-0.18496720662403354;1.0506109865152586;10.001463940952519;1.0994912036989888e-08;0.1770036487613962;1.0448072423474162;0.9999521954050565;0.17699447632384602;1.0000440086220423
73.770998;1.0548515940551841;-0.016841675616540968;-0.01596480955711624;-0.19512616938122912;-0.18496720705959818;1.050611571961506;10.001449770750323;1.0622080731571537e-08;0.1770037020661467;1.0448035881123543;0.999952151708019;0.1769941090860625;1.000045497410342
73.780998;1.0548501913000345;-0.016841676575437135;-0.015964809772354118;-0.19512616946545283;-0.1849672075145918;1.0506122114874181;10.001435392597044;1.0253683406319415e-08;0.17700375660374507;1.044799883659931;0.9999521304062036;0.17699374070844476;1.0000469901521951
73.790998;1.0548489154457714;-0.016841677539328435;-0.015964810007458516;-0.19512616953219403;-0.18496720798697472;1.0506129047236112;10.00142088569135;9.891159498134369e-09;0.1770038128287389;1.0447961357129867;0.999952129318171;0.17699337173675087;1.0000484840227835
73.800998;1.0548477709890058;-0.016841678504913964;-0.015964810261281097;-0.19512616958159107;-0.18496720847493703;1.0506136492601232;10.00140632834921;9.53578620917104e-09;0.17700387114070817;1.0447923500540872;0.9999521471869154;0.176993002366711;1.0000499759559418
73.810998;1.0548467618473922;-0.016841679468826788;-0.015964810532403048;-0.19512616961423215;-0.18496720897677663;1.0506144405419457;10.001391783347652;9.18842902503261e-09;0.17700393178132293;1.0447885319803918;0.999952182560507;0.1769926324016306;1.000051462267579
73.820998;1.054845889827719;-0.01684168042771;-0.015964810818904586;-0.19512616963100615;-0.18496720949054468;1.050615271869578;10.001377292302303;8.84917710180093e-09;0.17700399480810736;1.044784686371289;0.9999522327220574;0.17699226133638676;1.000052939073904
73.830998;1.0548451536790904;-0.016841681378406026;-0.01596481111850957;-0.19512616963309015;-0.1849672100138074;1.0506161348173817;10.001362885262903;8.517213119804662e-09;0.1770040601348509;1.0447808176947693;0.9999522935736104;0.1769918884763094;1.0000544033453453
73.840998;1.0548445499660746;-0.016841682318124995;-0.015964811428850034;-0.19512616962198334;-0.18496721054380022;1.0506170201227505;10.001348590446465;8.19107618297461e-09;0.17700412756019218;1.0447769294133535;0.9999523601805242;0.17699151302513813;1.0000558537335724
73.850998;1.0548440750199937;-0.016841683244395955;-0.015964811747491522;-0.19512616959936882;-0.18496721107788466;1.0506179187243072;10.001334431404171;7.86917166210694e-09;0.17700419673706597;1.0447730229265075;0.9999524273567448;0.17699113423133753;1.0000572909789374
73.860998;1.0548437261479071;-0.01684168415501356;-0.015964812071798295;-0.19512616956694653;-0.18496721161378252;1.0506188222598232;10.00132041855166;7.550304322044859e-09;0.17700426709056108;1.0447690970572028;0.9999524901831364;0.17699075160008967;1.0000587178239924
73.870998;1.0548435015370026;-0.01684168504805905;-0.015964812398917873;-0.19512616952639947;-0.18496721214956105;1.0506197229944023;10.001306547790989;7.2339138223043274e-09;0.1770043377640948;1.0447651481513747;0.9999525446388696;0.1769903649334237;1.0000601383066197
73.880998;1.0548433997828603;-0.016841685921767834;-0.015964812725987584;-0.19512616947950523;-0.1849672126836441;1.0506206138138254;10.001292811134554;6.91987540970721e-09;0.17700440764512929;1.0447611705483122;0.9999525881886521;0.17698997418135515;1.0000615565492887
73.890998;1.0548434194389722;-0.016841686774484717;-0.01596481305052459;-0.19512616942825223;-0.18496721321476353;1.0506214882759022;10.001279215134575;6.608204348281523e-09;0.17700447545830225;1.0447571577777257;0.9999526198875909;0.1769895793721694;1.0000629758388928
73.900998;1.0548435584127602;-0.01684168760486698;-0.01596481337077511;-0.1951261693747339;-0.1849672137417508;1.0506223405648885;10.001265789911367;6.298981638457565e-09;0.17700453995344645;1.0447531040414346;0.9999526399425965;0.17698918068175132;1.0000643988645062
73.910998;1.0548438137318168;-0.016841688411926802;-0.01596481368566373;-0.19512616932083968;-0.184967214263349;1.050623165599058;10.001252578338521;5.992294280800278e-09;0.17700460013739444;1.044749005017317;0.9999526488570407;0.17698877852996606;1.000065828523712
73.920998;1.0548441820104426;-0.016841689194944668;-0.01596481399449612;-0.1951261692680121;-0.18496721477826994;1.0506239593703235;10.00123962256967;5.687935661018689e-09;0.17700465539201227;1.0447448584133991;0.9999526468461576;0.1769883736219891;1.0000672680190408
73.930998;1.0548446599474175;-0.016841689953458246;-0.015964814296760974;-0.19512616921719336;-0.18496721528546656;1.050624719372124;10.001226961002253;5.385136149986154e-09;0.17700470544549296;1.0447406648517679;0.9999526341575473;0.17698796688994292;1.0000687201947212
73.940998;1.0548452444190881;-0.016841690687121224;-0.015964814591805633;-0.19512616916887138;-0.18496721578433514;1.0506254451553942;10.001214628805112;5.082584175937375e-09;0.17700475027245616;1.0447364280652598;0.9999526118410018;0.176987559378979;1.000070187029444
73.950998;1.0548459325231825;-0.016841691395529265;-0.01596481487848892;-0.19512616912321204;-0.18496721627459803;1.0506261384694588;10.001202661444141;4.778604366420588e-09;0.1770047900105272;1.0447321536028555;0.9999525822491939;0.17698715209765534;1.0000716696694611
73.960998;1.0548467217510222;-0.016841692078184617;-0.015964815155222224;-0.1951261690802713;-0.1849672167560182;1.050626801904699;10.001191104651785;4.4714526672762464e-09;0.17700482491393912;1.0447278470828179;0.9999525487452058;0.17698674593594102;1.0000731682698107
73.970998;1.0548476099290685;-0.016841692734424766;-0.01596481542015568;-0.19512616904014085;-0.1849672172282713;1.0506274371423534;10.001180020871155;4.159706032959461e-09;0.17700485526485665;1.0447235135819606;0.9999525149504709;0.1769863418464172;1.0000746813479668
73.980998;1.0548485951441875;-0.01684169336345962;-0.015964815671310462;-0.19512616900291221;-0.1849672176908553;1.050628045081005;10.001169480877758;3.84248408304179e-09;0.17700488125273064;1.0447191583237998;0.9999524845640312;0.1769859410841949;1.0000762056147503
73.990998;1.0548496761891377;-0.016841693964671868;-0.015964815906759692;-0.19512616896853813;-0.18496721814296493;1.0506286272734686;10.001159549402686;3.5194194837498653e-09;0.177004902973973;1.0447147874696423;0.9999524617704748;0.17698554516858436;1.0000777366773066
74.000998;1.0548508526000175;-0.01684169453775085;-0.01596481612478616;-0.1951261689367815;-0.18496721858366633;1.0506291867258792;10.001150280305305;3.1905203288981734e-09;0.17700492060972306;1.0447104084014112;0.9999524512943463;0.17698515569209955;1.0000792700255046
74.010998;1.054852123453298;-0.01684169508240273;-0.01596481632397454;-0.19512616890722437;-0.18496721901222335;1.0506297276017724;10.001141715579822;2.855961582697353e-09;0.17700493458563737;1.0447060297391482;0.9999524575640423;0.17698477420073075;1.0000808017812015
74.020998;1.0548534861912149;-0.016841695597918226;-0.015964816503197116;-0.19512616887917236;-0.18496721942804287;1.0506302543789001;10.001133879145927;2.515983215310671e-09;0.1770049455346141;1.0447016609379713;0.9999524836591168;0.1769844021241036;1.0000823291911
74.030998;1.0548549364281627;-0.016841696082985125;-0.01596481666153754;-0.1951261688515902;-0.18496721983030953;1.0506307713070857;10.00112677538469;2.1710730723170945e-09;0.17700495412863237;1.04469731142202;0.9999525311126799;0.17698404074814394;1.0000838508806664
74.040998;1.054856468328022;-0.016841696535881412;-0.01596481679838823;-0.19512616882325132;-0.1849672202178957;1.050631282602709;10.001120395848707;1.8221039766597563e-09;0.17700496094911652;1.0446929896610955;0.9999526004461102;0.1769836913044855;1.0000853666060616
74.050998;1.054858075717092;-0.016841696954776983;-0.015964816913591903;-0.19512616879293027;-0.18496722058966342;1.0506317929320554;10.001114724247051;1.4702872860544052e-09;0.1770049665215857;1.0446887023244438;0.9999526916542449;0.1769833550821146;1.0000868768028173
74.060998;1.0548597536687032;-0.01684169733791589;-0.015964817007249315;-0.1951261687595441;-0.18496722094462528;1.0506323071425445;10.001109738709463;1.1171864197548486e-09;0.17700497144353108;1.0446844539045368;0.9999528046897457;0.17698303339034235;1.0000883822508466
74.070998;1.0548614990658742;-0.01684169768368829;-0.015964817079313503;-0.19512616872227953;-0.18496722128186985;1.0506328291425335;10.00110541560151;7.646108524697905e-10;0.17700497643615068;1.0446802471248375;0.9999529402859658;0.17698272745232424;1.0000898834943814
74.080998;1.0548633100366909;-0.016841697990643965;-0.015964817129466242;-0.1951261686805631;-0.18496722160068393;1.0506333615405217;10.001101733325413;4.1429428129618604e-10;0.17700498232748077;1.0446760836639282;0.9999531003495631;0.17698243835639968;1.0000913799883635
74.090998;1.0548651851724358;-0.016841698257630617;-0.01596481715740259;-0.19512616863395857;-0.1849672219007097;1.0506339064362333;10.001098673091494;6.771251281690348e-11;0.17700499003219544;1.0446719646484193;0.9999532872853576;0.17698216699448205;1.0000928696265352
74.100998;1.0548671225492723;-0.01684169848392475;-0.015964817163160158;-0.19512616858224013;-0.1849672221817403;1.050634466210889;10.001096217850034;-2.7397483449313874e-10;0.1770050004680291;1.0446678905221007;0.9999535033357269;0.1769819140171692;1.0000943489997942
74.110998;1.0548691188301875;-0.016841698669105214;-0.015964817147198433;-0.19512616852548628;-0.1849672224434932;1.0506350438336716;10.0010943481738;-6.100336142205571e-10;0.17700501436518434;1.0446638605859788;0.9999537504853033;0.17698167993030006;1.000095813780835
74.120998;1.0548711691569905;-0.016841698813037594;-0.015964817110258833;-0.19512616846391048;-0.1849672226857437;1.0506356427097503;10.001093032695982;-9.400277812838856e-10;0.1770050320755505;1.0446598729567012;0.9999540300520311;0.1769814651996419;1.00009725893859
74.130998;1.054873267733515;-0.016841698916057298;-0.015964817053195583;-0.1951261683976132;-0.18496722290851403;1.0506362665809084;10.001092220939174;-1.2634153242548578e-09;0.17700505351447934;1.044655924906376;0.9999543421791292;0.17698127023953977;1.0000986792642983
74.140998;1.0548754083001637;-0.016841698978958146;-0.015964816976847613;-0.19512616832655727;-0.1849672231120227;1.0506369196675622;10.001091845744511;-1.579323609238651e-09;0.1770050782488314;1.0446520132324848;0.9999546859404899;0.17698109540284518;1.0001000698632398
74.150998;1.0548775840078053;-0.01684169900283794;-0.015964816881869005;-0.19512616825053167;-0.184967223296542;1.0506376063610714;10.001091831074797;-1.8866730207527657e-09;0.177005105642753;1.044648134514987;0.9999550595136911;0.1769809409378094;1.000101426173058
74.160998;1.0548797869152688;-0.016841698988916368;-0.01596481676862073;-0.19512616816895528;-0.18496722346227937;1.0506383303656457;10.0010920993719;-2.184477827212485e-09;0.17700513497869136;1.0446442850915756;0.9999554603310671;0.17698080684273637;1.0001027439978512
74.170998;1.0548820077551988;-0.01684169893829614;-0.015964816637322944;-0.1951261680809383;-0.1849672236091991;1.050639094026557;10.0010925738422;-2.4720598710578104e-09;0.1770051655728293;1.0446404605848891;0.9999558856884796;0.17698069280051415;1.0001040193713764
74.180998;1.0548842365669024;-0.01684169885186956;-0.015964816488312175;-0.19512616798567087;-0.18496722373692326;1.0506398984345382;10.00109317603132;-2.7489586735472814e-09;0.17700519692700195;1.0446366555779638;0.9999563332207334;0.17698059823180004;1.000105248104451
74.190998;1.054886463816412;-0.016841698730466384;-0.015964816322038656;-0.19512616788265388;-0.18496722384506287;1.050640743876419;10.001093828715101;-3.0147133466549896e-09;0.17700522879882916;1.044632864492433;0.9999568012869042;0.17698052231441913;1.0001064258581562
74.200998;1.0548886810060645;-0.016841698574934325;-0.015964816138828785;-0.1951261677715561;-0.18496722393383674;1.0506416300781796;10.001094465798435;-3.268752853956353e-09;0.17700526112423498;1.0446290830346243;0.9999572897508807;0.17698046396319758;1.0001075486497342
74.210998;1.0548908809054618;-0.016841698386017078;-0.01596481593871836;-0.19512616765199767;-0.18496722400433557;1.0506425568132143;10.00109503684806;-3.5103226457680186e-09;0.17700529402897358;1.0446253089562576;0.999957799784141;0.17698042184971094;1.0001086131316161
74.220998;1.054893058034945;-0.016841698164330923;-0.0159648157215103;-0.1951261675235907;-0.18496722405816712;1.0506435247595818;10.00109550073004;-3.7385513969566765e-09;0.17700532797379842;1.044621542114588;0.999958332420599;0.17698039451065878;1.0001096168603423
74.230998;1.0548952088003136;-0.016841697910471496;-0.015964815487158033;-0.19512616738604263;-0.18496722409690924;1.0506445356777372;10.001095819067102;-3.952762675008153e-09;0.17700536368820088;1.0446177838650044;0.9999588877628298;0.17698038050406878;1.0001105587916646
74.240998;1.054897330778983;-0.01684169762508978;-0.015964815236240746;-0.19512616723891396;-0.1849672241218812;1.0506455917049182;10.001095959080107;-4.152619326736235e-09;0.17700540184977723;1.0446140359711718;0.9999594651448628;0.17698037848612874;1.0001114392964177
74.250998;1.0548994222337644;-0.016841697308973096;-0.015964814969977873;-0.1951261670812689;-0.18496722413427416;1.0506466937432772;10.00109589765354;-4.337972381084917e-09;0.17700544286512176;1.0446102996676472;0.9999600637783478;0.1769803872478274;1.0001122589367075
74.260998;1.0549014826147898;-0.016841696963087686;-0.015964814689811802;-0.19512616691178097;-0.18496722413536532;1.0506478400844024;10.001095615802146;-4.508850896013618e-09;0.17700548685590542;1.0446065752488747;0.9999606835903599;0.1769804058294813;1.0001130169000392
74.270998;1.054903513086534;-0.016841696588587685;-0.01596481439709063;-0.1951261667291157;-0.1849672241266485;1.0506490267451314;10.001095088607146;-4.665609872487373e-09;0.17700553368155725;1.0446028622954733;0.9999613249253588;0.1769804335801865;1.0001137106186455
74.280998;1.0549055162679235;-0.016841696186792505;-0.015964814093106412;-0.1951261665320961;-0.18496722410989636;1.0506502486942613;10.001094280467171;-4.808911074496763e-09;0.17700558297051247;1.0445991601984783;0.9999619875085458;0.17698047003343922;1.0001143365630178
74.290998;1.0549074956366107;-0.016841695759009314;-0.01596481377935721;-0.19512616631976062;-0.1849672240871962;1.0506515007172914;10.00109314597182;-4.939565639401386e-09;0.17700563422576984;1.0445954687813221;0.9999626706964831;0.1769805147840115;1.000114890925842
74.300998;1.0549094550131932;-0.01684169530630376;-0.015964813457812543;-0.1951261660915928;-0.18496722406092544;1.0506527779867818;10.001091632887332;-5.058429293398265e-09;0.17700568698355604;1.0445917891630632;0.9999633746492431;0.17698056754157934;1.0001153696341452
74.310998;1.054911398031517;-0.01684169482941722;-0.01596481313098857;-0.19512616584776657;-0.1849672240336193;1.0506540764899868;10.0010896838176;-5.166381622085751e-09;0.17700574092094845;1.0445881244934696;0.9999641007760925;0.17698062820026328;1.0001157686647415
74.320998;1.0549133274838554;-0.016841694328880177;-0.015964812801681726;-0.1951261655890169;-0.18496722400779747;1.050655393093638;10.001087235010118;-5.264324101645194e-09;0.17700579582081186;1.0445844803002282;0.9999648515430108;0.17698069671517389;1.0001160848283932
74.330998;1.0549152449572288;-0.0168416938051317;-0.015964812472563965;-0.19512616531612423;-0.18496722398587281;1.0506567255410004;10.001084215940802;-5.353148469340939e-09;0.17700585147445233;1.044580864703023;0.9999656304938175;0.1769807729257486;1.0001163160582103
74.340998;1.0549171514572566;-0.016841693258471083;-0.015964812145976993;-0.19512616502954036;-0.18496722397020698;1.0506580727768617;10.001080551375745;-5.433637838579579e-09;0.1770059076835815;1.0445772882912323;0.9999664425153926;0.17698085657087648;1.0001164611753468
74.350998;1.0549190483117634;-0.01684169268906718;-0.01596481182394531;-0.19512616472948446;-0.18496722396326157;1.0506594351496836;10.001076166613254;-5.506336906084486e-09;0.17700596431384408;1.0445737632680054;0.9999672937830946;0.17698094744127468;1.0001165196086679
74.360998;1.0549209372409847;-0.016841692097071554;-0.015964811508329034;-0.19512616441613082;-0.18496722396758827;1.0506608144436187;10.00107099820017;-5.5715817061717005e-09;0.1770060213075592;1.0445703022126533;0.9999681907973371;0.17698104547262172;1.000116491419393
74.370998;1.0549228205186452;-0.01684169148257543;-0.015964811200957905;-0.19512616408947575;-0.18496722398552504;1.0506622138863784;10.00106500373342;-5.629696917779309e-09;0.17700607873548055;1.044566916961061;0.9999691388050258;0.17698115069547668;1.0001163776590911
74.380998;1.054924701765208;-0.01684169084549846;-0.01596481090357683;-0.19512616374912112;-0.1849672240188201;1.0506636371205405;10.001058160885089;-5.681101205099646e-09;0.17700613680359392;1.0445636177625004;0.9999701410029943;0.17698126306664677;1.000116180433078
74.390998;1.0549265858142969;-0.01684169018564121;-0.01596481061769608;-0.19512616339439942;-0.1849672240684647;1.050665086333471;10.001050462243366;-5.726204165730244e-09;0.17700619567928055;1.0445604130639787;0.9999711988851194;0.1769813823026838;1.0001159023808044
74.400998;1.0549284775425003;-0.016841689502890583;-0.01596481034449885;-0.19512616302469876;-0.18496722413486588;1.0506665617831952;10.001041916536742;-5.765133762365842e-09;0.17700625538908601;1.044557310024314;0.9999723123742316;0.1769815078406211;1.000115546417971
74.410998;1.0549303813237716;-0.016841688797448438;-0.0159648100848948;-0.19512616263958277;-0.18496722421819486;1.05066806317547;10.00103255084599;-5.797508266883654e-09;0.17700631597182526;1.044554315099537;0.9999734795543586;0.1769816389524791;1.0001151160682977
74.420998;1.0549323011154443;-0.016841688069955434;-0.01596480983977166;-0.19512616223873208;-0.18496722431856424;1.0506695908102988;10.001022406229028;-5.822582533778486e-09;0.17700637766086674;1.0445514341267625;0.9999746969760296;0.1769817749633314;1.0001146152493259
74.430998;1.0549342403119883;-0.016841687321411013;-0.015964809610291307;-0.19512616182191875;-0.1849672244360406;1.0506711455006306;10.001011527863994;-5.8396022006011554e-09;0.1770064409380377;1.04454867215029;0.999975960222729;0.17698191542098327;1.0001140476204704
74.440998;1.0549362016633304;-0.016841686552967305;-0.015964809398045707;-0.19512616138901898;-0.18496722457078826;1.0506727283652022;10.00099995661826;-5.8479797096391884e-09;0.1770065064716814;1.0445460334394847;0.9999772644304908;0.17698206009993692;1.0001134170013684
74.450998;1.0549381875733908;-0.016841685765893722;-0.01596480920498892;-0.1951261609400981;-0.18496722472325175;1.0506743410295694;10.000987726763167;-5.847293839122535e-09;0.1770065749330959;1.0445435215608712;0.9999786051280339;0.17698220890883418;1.0001127285280629
74.460998;1.0549402007338928;-0.016841684961725674;-0.015964809033078394;-0.19512616047551867;-0.18496722489409825;1.0506759850384741;10.000974869686432;-5.837194057714475e-09;0.1770066467850749;1.0445411392621453;0.9999799789948545;0.17698236177776347;1.0001119887630683
74.470998;1.0549422448536732;-0.016841684142307092;-0.015964808883905897;-0.19512615999575883;-0.1849672250840314;1.0506776602441321;10.000961422531855;-5.817288138694544e-09;0.1770067222095665;1.0445388881007527;0.999981384231882;0.17698251854984304;1.0001112044136968
74.480998;1.0549443242688912;-0.016841683309740382;-0.015964808758674353;-0.19512615950109238;-0.1849672252937148;1.0506793642156542;10.000947432299627;-5.787116049539013e-09;0.17700680121080273;1.0445367677389128;0.9999828208782312;0.17698267892241454;1.0001103811441845
74.490998;1.054946441772528;-0.01684168246635475;-0.015964808658428486;-0.19512615899178096;-0.18496722552388675;1.0506810936641966;10.00093294975162;-5.746138359539815e-09;0.17700688373098367;1.0445347755754888;0.9999842910124287;0.17698284248428456;1.0001095233128012
74.500998;1.0549485967826207;-0.016841681614583014;-0.015964808584219475;-0.1951261584685826;-0.1849672257754607;1.0506828460989264;10.000918028385849;-5.693686825545067e-09;0.1770069696330038;1.0445329075156227;0.9999857983342028;0.1769830088772469;1.000108634100899
74.510998;1.0549507859635525;-0.016841680756715872;-0.015964808536976873;-0.19512615793279042;-0.18496722604936275;1.0506846198672446;10.000902733409132;-5.628959136441547e-09;0.1770070586613253;1.044531159184136;0.9999873470116086;0.1769831779987472;1.0001077160537786
74.520998;1.054953004880299;-0.016841679894711286;-0.0159648085172254;-0.19512615738597044;-0.18496722634625073;1.0506864128542972;10.00088713900052;-5.551041056297904e-09;0.17700715051021645;1.0445295266029553;0.9999889404492323;0.1769833500661329;1.0001067719710273
74.530998;1.0549552489951384;-0.016841679030189544;-0.015964808524958712;-0.19512615682981863;-0.184967226666283;1.0506882212157633;10.000871311205195;-5.458961687284046e-09;0.17700724490865893;1.0445280063811815;0.9999905803657254;0.17698352545142468;1.0001058053861231
74.540998;1.0549575144608765;-0.016841678164478888;-0.01596480855972187;-0.1951261562658742;-0.18496722700904267;1.0506900391159786;10.00085530327708;-5.351918984599565e-09;0.1770073416473672;1.0445265955404026;0.9999922664671672;0.1769837044551635;1.0001048204841212
74.550998;1.0549597986389507;-0.01684167729859791;-0.01596480862071939;-0.19512615569518407;-0.18496722737376742;1.050691859782429;10.00083916825909;-5.22956660914982e-09;0.17700744060755771;1.044525291139589;0.999993997463058;0.17698388731107656;1.0001038215683922
74.560998;1.0549620996582048;-0.016841676433233713;-0.015964808706778626;-0.19512615511835132;-0.18496722775957863;1.0506936769552535;10.000822968026744;-5.09212752740586e-09;0.17700754178279982;1.0445240901539545;0.9999957723586379;0.17698407435210528;1.0001028125761502
74.570998;1.0549644153911217;-0.016841675568703668;-0.01596480881625681;-0.19512615453574564;-0.1849672281653721;1.0506954852708386;10.000806772803449;-4.9402817223193136e-09;0.17700764525521742;1.04452298937411;0.9999975901079258;0.17698426599486403;1.0001017973987023
74.580998;1.0549667429768397;-0.016841674705049065;-0.01596480894715926;-0.19512615394761124;-0.1849672285896748;1.0506972798519825;10.00079065708001;-4.77487721860976e-09;0.17700775116092843;1.0445219847829377;0.9999994484149769;0.17698446256075287;1.0001007805055993
74.590998;1.054969079294069;-0.016841673842337365;-0.015964809097458222;-0.1951261533541972;-0.18496722903074275;1.0506990562654346;10.000774695502866;-4.596698466977886e-09;0.17700785960518564;1.044521071166237;1.0000013435977728;0.1769846642025315;1.0000997668382063
74.600998;1.054971421543853;-0.01684167298067107;-0.01596480926528508;-0.19512615275581127;-0.18496722948675917;1.0507008104834061;10.000758963215269;-4.406453036246811e-09;0.1770079705100395;1.0445202430182663;1.0000032716153777;0.17698487095909926;1.0000987610963685
74.610998;1.0549737673857504;-0.016841672119812398;-0.015964809448960983;-0.1951261521528175;-0.18496722995596784;1.050702538333809;10.000743539866411;-4.2048249290948214e-09;0.17700808352857478;1.044519495867271;1.000005229056555;0.17698508280277747;1.000097767564972
74.620998;1.0549761148891894;-0.016841671259034924;-0.015964809647173017;-0.1951261515457602;-0.18496723043665636;1.0507042354000287;10.000728511380846;-3.9924513696265535e-09;0.1770081981009369;1.0445188266377188;1.0000072132118438;0.176985299590873;1.0000967906516642
74.630998;1.0549784623456206;-0.016841670397351245;-0.01596480985924386;-0.19512615093536298;-0.18496723092706266;1.0507058978262116;10.000713966010245;-3.769771453932479e-09;0.17700831358435967;1.0445182333087155;1.0000092214425178;0.17698552097426526;1.0000958350385638
74.640998;1.0549808080639052;-0.01684166953389848;-0.015964810085214273;-0.19512615032233652;-0.1849672314253439;1.0507075230323646;10.000699987597663;-3.536918695033608e-09;0.17700842936390168;1.0445177145156992;1.0000112509068524;0.1769857463834136;1.0000949053819665
74.650998;1.0549831506895448;-0.016841668668337816;-0.015964810325694405;-0.19512614970731978;-0.18496723192962677;1.0507091094849825;10.000686652905614;-3.2938957505601616e-09;0.17700854492494214;1.0445172689733404;1.0000132988876738;0.17698597507167996;1.0000940059065602
74.660998;1.0549854900031257;-0.01684166780103655;-0.01596481058146048;-0.19512614909094594;-0.1849672324382016;1.0507106560558772;10.00067403037458;-3.04083719223139e-09;0.17700865993900575;1.0445168947423298;1.000015362806454;0.17698620619672348;1.0000931396296395
74.670998;1.0549878275658333;-0.01684166693298214;-0.015964810853078937;-0.195126148473871;-0.1849672329496872;1.050712162153766;10.000662172687436;-2.778216343078391e-09;0.17700877431777468;1.0445165891058787;1.0000174399797535;0.1769864389489269;1.0000923076792017
74.680998;1.05499016665546;-0.01684166606559927;-0.01596481114091191;-0.19512614785681387;-0.18496723346277866;1.0507136278960527;10.000651108312697;-2.507039777465065e-09;0.17700888812278778;1.0445163493123562;1.0000195278089168;0.17698667264950307;1.0000915091288165
74.690998;1.05499251132317;-0.01684166520056277;-0.015964811445143792;-0.19512614724063734;-0.18496723397583026;1.0507150529516378;10.000640844204169;-2.228816436206161e-09;0.17700900145226484;1.0445161732014296;1.0000216238452668;0.17698690680044538;1.0000907411516522
74.700998;1.054994865173679;-0.016841664339586098;-0.01596481176559824;-0.19512614662641006;-0.18496723448686628;1.0507164352155494;10.00063137989844;-1.945373132786037e-09;0.17700911450088053;1.0445160594662015;1.0000237252702304;0.17698714110126845;1.000089999370904
74.710998;1.0549972304991746;-0.01684166348415501;-0.015964812101690373;-0.1951261460153492;-0.18496723499391537;1.0507177709567872;10.000622720765802;-1.6587402794507269e-09;0.17700922766767774;1.0445160083279297;1.000025828870801;0.17698737543149234;1.000089278180502
74.720998;1.0549996076370678;-0.01684166263531786;-0.015964812452577;-0.19512614540861567;-0.18496723549516986;1.05071905619637;10.000614884206277;-1.3708482088216495e-09;0.17700934152950198;1.0445160220728598;1.000027931969985;0.17698760982493414;1.0000885712666852
74.730998;1.0550019947897173;-0.016841661793636494;-0.015964812817258506;-0.19512614480713086;-0.18496723598886258;1.050720287897805;10.000607901743493;-1.083089578413274e-09;0.17700945675210178;1.0445161043762692;1.0000300328786533;0.17698784438139925;1.0000878724118796
74.740998;1.0550043888828984;-0.01684166095916309;-0.01596481319457374;-0.19512614421144842;-0.18496723647303753;1.0507214640164901;10.000601815554324;-7.962964521463335e-10;0.17700957400645684;1.044516259103341;1.0000321300600081;0.17698807912432418;1.0000871756705028
74.750998;1.0550067869020374;-0.016841660131412063;-0.015964813583262162;-0.19512614362161373;-0.18496723694534606;1.0507225829707112;10.00059666836776;-5.110932932624015e-10;0.1770096938531252;1.044516489779483;1.0000342212459141;0.1769883139926281;1.0000864751666738
74.760998;1.0550091866460567;-0.016841659309605187;-0.015964813982161728;-0.19512614303722708;-0.184967237403169;1.0507236433950442;10.000592492884692;-2.2810777709065768e-10;0.1770098166650479;1.0445167996397628;1.0000363035322473;0.17698854898770772;1.0000857657491005
74.770998;1.0550115865773944;-0.016841658493206995;-0.01596481439039621;-0.19512614245776644;-0.18496723784412014;1.050724644187846;10.00058930555147;5.216321400450631e-11;0.1770099426637773;1.0445171915199112;1.0000383737642808;0.17698878427814008;1.0000850440631244
74.780998;1.0550139852445366;-0.016841657682237495;-0.015964814807461213;-0.19512614188283223;-0.18496723826636022;1.0507255843377257;10.000587106909455;3.2961169961929693e-10;0.17701007201712668;1.044517667441792;1.00004042879682;0.17698902013132825;1.0000843090657168
74.790998;1.0550163808755284;-0.01684165687706791;-0.0159648152331579;-0.19512614131217898;-0.1849672386686133;1.0507264624408703;10.000585889082775;6.045981722352644e-10;0.17701020496140435;1.0445182285745014;1.0000424661277296;0.176989256716295;1.0000835618063157
74.800998;1.0550187715606176;-0.01684165607812207;-0.015964815667300847;-0.19512614074565005;-0.18496723905027962;1.0507272768919045;10.000585645013896;8.778827639791606e-10;0.17701034181830108;1.0445188760151638;1.0000444846459742;0.17698949402664976;1.0000828044499135
74.810998;1.0550211561566243;-0.016841655285916992;-0.01596481610936323;-0.1951261401830645;-0.18496723941148907;1.0507280269303667;10.00058637238346;1.1505215910362564e-09;0.17701048279877274;1.044519611561014;1.000046484713791;0.17698973204835292;1.000082039020911
74.820998;1.0550235352534085;-0.01684165450124626;-0.015964816558365787;-0.19512613962411665;-0.18496723975285287;1.0507287130715042;10.000588072731002;1.4236667977451904e-09;0.17701062788226643;1.0445204374597603;1.0000484672919465;0.17698997082267043;1.0000812665079242
74.830998;1.0550259114744294;-0.016841653725185157;-0.01596481701312131;-0.19512613906841114;-0.18496724007512402;1.0507293363555015;10.000590747265987;1.6983564946065138e-09;0.17701077697400677;1.044521355492073;1.000050432658295;0.17699021020416472;1.0000804867997608
74.840998;1.0550282885827402;-0.016841652958995958;-0.01596481747266582;-0.19512613851560393;-0.184967240379033;1.0507298974330006;10.000594387445128;1.9754058639202857e-09;0.17701093009938831;1.044522366189373;1.0000523796096736;0.1769904497738816;1.000079699783424
74.850998;1.0550306695922198;-0.01684165220407584;-0.01596481793643274;-0.1951261379654161;-0.18496724066527082;1.0507303965237642;10.000598968896343;2.2553176771861988e-09;0.1770110874169839;1.044523468628804;1.0000543053054143;0.1769906890954189;1.0000789067935238
74.860998;1.05503305569041;-0.01684165146188799;-0.01596481840388759;-0.19512613741751353;-0.18496724093439973;1.0507308341706998;10.000604454404897;2.538266140557961e-09;0.17701124898744788;1.0445246609721954;1.0000562056234559;0.17699092782989417;1.0000781109211685
74.870998;1.0550354463590994;-0.016841650733862165;-0.015964818874058574;-0.19512613687149258;-0.18496724118680496;1.050731211538485;10.000610798172161;2.8242523792864656e-09;0.1770114144056287;1.0445259407744978;1.0000580756725832;0.17699116562855088;1.000077316190603
74.880998;1.0550378394032798;-0.016841650021368566;-0.015964819345499707;-0.19512613632695736;-0.18496724142297677;1.0507315297294875;10.000617949847332;3.113176584779552e-09;0.1770115826557745;1.0445273042248917;1.0000599098444962;0.17699140213248504;1.0000765270578318
74.890998;1.055040231339698;-0.01684164932573664;-0.0159648198164281;-0.1951261357835354;-0.18496724164389552;1.0507317892177752;10.000625859970645;3.404717132726092e-09;0.17701175230962254;1.0445287457455505;1.000061702028869;0.1769916369952916;1.000075748723864
74.900998;1.0550426184524702;-0.016841648648121252;-0.0159648202847875;-0.1951261352409174;-0.18496724185102711;1.0507319902007095;10.000634488026602;3.6982853332754145e-09;0.1770119217702185;1.0445302589459489;1.0000634465981226;0.1769918697918338;1.0000749873917263
74.910998;1.0550449974966736;-0.01684164798919154;-0.015964820748650983;-0.19512613469889656;-0.18496724204595236;1.0507321334699737;10.000643805310652;3.993081253935187e-09;0.17701208940197;1.0445318374519919;1.000065139488782;0.17699209993856524;1.0000742499259785
74.920998;1.0550473659124158;-0.01684164734893295;-0.01596482120686888;-0.19512613415718455;-0.18496724223010177;1.0507322211729395;10.000653780250774;4.288044130069437e-09;0.17701225359671124;1.0445334750100912;1.000066778826462;0.17699232667126222;1.0000735435968022
74.930998;1.055049721734355;-0.01684164672682967;-0.015964821659256587;-0.19512613361519948;-0.1849672424046884;1.0507322569047202;10.000664367558052;4.58177625412328e-09;0.17701241282421823;1.0445351658050566;1.000068364547058;0.1769925491087372;1.0000728763101552
74.940998;1.0550520630476679;-0.01684164612234202;-0.015964822106260296;-0.1951261330721256;-0.1849672425706395;1.0507322450435523;10.000675518034466;4.872706046969246e-09;0.17701256573213733;1.0445369049506348;1.000069897340245;0.17699276639761924;1.0000722563355795
74.950998;1.0550543872973062;-0.016841645535279035;-0.01596482254866551;-0.19512613252706743;-0.184967242728644;1.050732190086247;10.000687185025221;5.159293278830859e-09;0.17701271127092777;1.0445386886560313;1.000071378365038;0.17699297776702816;1.000071691471342
74.960998;1.0550566914534676;-0.016841644965818803;-0.015964822987593864;-0.19512613197907788;-0.18496724287923125;1.0507320966674607;10.000699320795485;5.43991059258543e-09;0.17701284876808995;1.0445405138786585;1.0000728091981632;0.1769931824799492;1.0000711885908968
74.970998;1.0550589731788123;-0.01684164441434922;-0.015964823424396774;-0.19512613142707508;-0.18496724302260545;1.0507319698875077;10.000711877033758;5.7127064617584406e-09;0.17701297794299645;1.0445423771581377;1.0000741904906123;0.1769933798266309;1.0000707533638082
74.980998;1.0550612310314997;-0.0168416438813552;-0.01596482386026304;-0.19512613086982794;-0.1849672431585152;1.0507318149381606;10.000724803856713;5.975884985224728e-09;0.1770130988585861;1.0445442735056487;1.000075520487889;0.17699356914198566;1.0000703900218426
74.990998;1.0550634629883413;-0.016841643367359965;-0.015964824296014646;-0.19512613030614914;-0.18496724328640934;1.0507316362017127;10.000738045200833;6.2281383158925515e-09;0.17701321177484058;1.0445461968376015;1.000076795664441;0.176993749776591;1.00007010168152
75.000998;1.0550656653212405;-0.016841642872835714;-0.015964824732266535;-0.19512612973514853;-0.18496724340561513;1.0507314371125833;10.000751544569427;6.46880493582245e-09;0.17701331693697708;1.0445481412308655;1.0000780128433564;0.1769939210556712;1.0000698909759014
75.010998;1.0550678326341756;-0.016841642398184906;-0.015964825169570422;-0.1951261291563351;-0.18496724351541372;1.0507312209838628;10.00076525705501;6.697805002506773e-09;0.17701341444654498;1.0445501015566623;1.0000791697871314;0.17699408233035915;1.0000697600736317
75.020998;1.055069958187518;-0.01684164194394342;-0.01596482560834017;-0.195126128569565;-0.18496724361519662;1.0507309918034287;10.000779153423817;6.915565263987843e-09;0.17701350426871212;1.044552073621798;1.0000802639945514;0.17699423314767856;1.0000697098788642
75.030998;1.055072034058533;-0.016841641510965177;-0.015964826048722514;-0.19512612797496232;-0.18496724370471038;1.050730754228514;10.000793219658595;7.122972458145635e-09;0.17701358628312736;1.044554054178952;1.0000812926726501;0.1769943733455964;1.000069739676208
75.040998;1.0550740512442462;-0.016841641100403888;-0.01596482649059605;-0.19512612737282528;-0.1849672437841666;1.050730513024118;10.000807454238288;7.3211815818053764e-09;0.17701366036425834;1.0445560409637529;1.0000822543272412;0.17699450295417712;1.0000698478204495
75.050998;1.0550760002803272;-0.01684164071361072;-0.0159648269336962;-0.1951261267634804;-0.18496724385422278;1.0507302727466157;10.0008218610165;7.511211937456794e-09;0.17701372646959854;1.0445580328834236;1.0000831499512812;0.17699462203999752;1.0000700325516165
75.060998;1.055077872311717;-0.016841640351850547;-0.01596482737779903;-0.19512612614712932;-0.1849672439159439;1.0507300375802047;10.00083644459711;7.693656728700119e-09;0.1770137846326592;1.0445600299385702;1.0000839833146038;0.17699473058416249;1.00007029263035
75.070998;1.0550796596623753;-0.016841640015961175;-0.01596482782278814;-0.19512612552374042;-0.1849672439705962;1.0507298108397205;10.000851208827683;7.868684671394223e-09;0.17701383492043501;1.0445620329613534;1.000084760317133;0.17699482843375372;1.0000706279668485
75.080998;1.0550813553749088;-0.016841639706321104;-0.015964828268425962;-0.19512612489308212;-0.18496724401928213;1.050729594729793;10.000866155668023;8.036122188790385e-09;0.17701387743234454;1.0445640438089723;1.000085487135541;0.17699491535793177;1.000071039708239
75.090998;1.055082952318334;-0.01684163942299904;-0.01596482871425456;-0.19512612425494702;-0.18496724406278117;1.0507293908306323;10.000881284776215;8.195450222108132e-09;0.17701391228123878;1.0445660656839222;1.0000861684805813;0.17699499112873116;1.0000715296366467
75.100998;1.0550844431742807;-0.016841639165899865;-0.015964829160074863;-0.19512612360952947;-0.18496724410173068;1.0507292002854824;10.00089658947526;8.345820869690727e-09;0.17701393963573955;1.044568102925306;1.0000868075797824;0.17699505561855566;1.000072099751257
75.110998;1.0550858213547307;-0.01684163893494777;-0.015964829606341664;-0.1951261229578319;-0.18496724413676213;1.0507290231164823;10.000912050993259;8.48629630155164e-09;0.1770139598387237;1.0445701603091953;1.0000874070972963;0.17699510891121928;1.0000727519569867
75.120998;1.055087081554169;-0.01684163873020975;-0.015964830053856738;-0.19512612230173323;-0.18496724416831906;1.0507288579266978;10.000927637477758;8.616102097768067e-09;0.1770139733620023;1.044572242201344;1.0000879694377505;0.17699515131220003;1.0000734869667116
75.130998;1.0550882195986067;-0.016841638551790664;-0.01596483050333975;-0.19512612164355966;-0.18496724419653468;1.0507287028245986;10.000943307905263;8.734545226320481e-09;0.17701398062883192;1.0445743522935516;1.000088496887765;0.1769951832267373;1.0000743032385493
75.140998;1.0550892322511962;-0.01684163839950917;-0.015964830955391328;-0.1951261209855616;-0.1849672442214427;1.050728556504707;10.00095902004251;8.840860241340973e-09;0.17701398197853324;1.0445764943394669;1.0000889919225733;0.1769952049585216;1.0000751972072877
75.150998;1.0550901172016567;-0.016841638272599133;-0.01596483141057324;-0.19512612032965565;-0.18496724424318517;1.050728418160709;10.000974738280489;8.93424699232938e-09;0.17701397773867011;1.044578672769091;1.0000894570232934;0.17699521657961756;1.0000761639876652
75.160998;1.0550908727572565;-0.01684163816967362;-0.015964831869412898;-0.19512611967734667;-0.184967244262002;1.0507282863197653;10.000990434810483;9.01389001192874e-09;0.1770139682337918;1.0445808922932416;1.0000898944112984;0.17699521805200136;1.0000771974771503
75.170998;1.0550914969848888;-0.01684163808893635;-0.015964832332427306;-0.19512611902974378;-0.18496724427810843;1.050728157656542;10.001006083758334;9.078980845030748e-09;0.17701395371239373;1.044583157512804;1.00009030558798;0.17699520947478892;1.0000782905901158
75.180998;1.0550919874779288;-0.01684163802839051;-0.015964832800083838;-0.19512611838779756;-0.1849672442915779;1.0507280267405854;10.001021649899062;9.1288556443521e-09;0.17701393421466013;1.044585473061973;1.0000906905567502;0.17699519114888;1.0000794363429446
75.190998;1.0550923426758252;-0.016841637985950828;-0.015964833272638645;-0.19512611775256264;-0.18496724430244554;1.050727886730237;10.001037081057097;9.163025348819808e-09;0.1770139095143481;1.044587843363652;1.0000910483722625;0.17699516337812085;1.0000806288766368
75.200998;1.0550925634139283;-0.01684163795970336;-0.015964833750050637;-0.19512611712510936;-0.1849672443110614;1.050727729996692;10.001052314516013;9.181035948885892e-09;0.17701387928091333;1.0445902720538798;1.0000913784737986;0.17699512624914257;1.0000818634882063
75.210998;1.0550926531968794;-0.016841637948240007;-0.0159648342320679;-0.1951261165062903;-0.18496724431831518;1.050727548320624;10.001067285670317;9.182444254313837e-09;0.17701384326904196;1.044592761708358;1.000091680861339;0.17699507970161932;1.000083136391303
75.220998;1.0550926173848514;-0.01684163795062389;-0.01596483471827646;-0.19512611589676068;-0.18496724432547101;1.0507273336223069;10.001081926767828;9.16702920066397e-09;0.1770138012665113;1.0445953135035086;1.0000919559265218;0.17699502376593307;1.0000844448791932
75.230998;1.055092462287195;-0.016841637966034814;-0.01596483520802638;-0.19512611529710672;-0.1849672443337182;1.050727079395917;10.001096165969386;9.13498040510755e-09;0.177013752948541;1.0445979269854992;1.0000922043907792;0.176994958550946;1.0000857869377668
75.240998;1.0550921943682368;-0.016841637993532575;-0.01596483570047873;-0.1951261147077231;-0.18496724434383782;1.0507267816709154;10.001109937073995;9.086835256504009e-09;0.17701369792053967;1.0446006007184185;1.0000924267705023;0.1769948840611032;1.000087159955172
75.250998;1.0550918190552532;-0.016841638032133868;-0.01596483619475164;-0.19512611412863154;-0.18496724435629813;1.0507264389556634;10.00112319333778;9.02328877050587e-09;0.17701363586985813;1.0446033333452522;1.0000926228858205;0.176994800237408;1.000088560065497
75.260998;1.055091339757027;-0.016841638081102325;-0.01596483668986354;-0.19512611355963363;-0.18496724437157241;1.0507260512818075;10.001135910689248;8.94507047366622e-09;0.17701356661799147;1.0446061240130293;1.0000927916506082;0.17699470710562973;1.0000899823567195
75.270998;1.055090758062584;-0.01684163814007321;-0.015964837184535202;-0.19512611300054827;-0.18496724439032167;1.0507256184798526;10.00114807894776;8.852890685671715e-09;0.17701349011254414;1.0446089719265774;1.000092931324535;0.17699460468940884;1.0000914202606137
75.280998;1.0550900746596819;-0.01684163820883441;-0.01596483767710777;-0.19512611245125688;-0.18496724441330467;1.0507251386285965;10.001159692311695;8.7474628560777e-09;0.17701340643689206;1.0446118757132499;1.0000930400531471;0.17699449279823937;1.0000928649985024
