time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.290998;1.0550892899101385;-0.016841638287133143;-0.015964838165595012;-0.19512611191174442;-0.18496724444111992;1.050724607876614;10.001170744049618;8.629569280416656e-09;0.1770133157773378;1.044614833346898;1.000093115889548;0.17699437094788065;1.0000943070733894
75.300998;1.05508840408053;-0.01684163837464761;-0.015964838647776477;-0.1951261113821635;-0.18496724447397175;1.0507240213858204;10.001181226177657;8.500032058256096e-09;0.1770132183871402;1.0446178423888992;1.0000931568283615;0.17699423837981645;1.0000957380434492
75.310998;1.0550874180928862;-0.016841638470921412;-0.015964839121265395;-0.19512611086285567;-0.1849672445115031;1.0507233740040607;10.001191133205124;8.359652488846623e-09;0.17701311463296712;1.0446208999245667;1.0000931613721218;0.17699409410242772;1.0000971505065195
75.320998;1.0550863341687335;-0.016841638575317612;-0.01596483958355106;-0.19512611035443347;-0.18496724455276273;1.0507226603768793;10.001200465810081;8.209224088852672e-09;0.1770130050239519;1.044624002446823;1.0000931287110622;0.17699393705685348;1.000098537655285
75.330998;1.0550851553870302;-0.01684163868714443;-0.01596484003210467;-0.19512610985783763;-0.1849672445964046;1.0507218751957856;10.001209234528874;8.0495098697194e-09;0.17701289014683647;1.0446271462045622;1.000093058377508;0.17699376644977285;1.0000998936116294
75.340998;1.0550838852167979;-0.016841638805903017;-0.0159648404646116;-0.1951261093741943;-0.18496724464101164;1.050721013524918;10.001217461765442;7.881187752831701e-09;0.17701277057680315;1.0446303277553552;1.00009295043498;0.17699358204744653;1.0001012135612977
75.350998;1.0550825273035322;-0.016841638931403342;-0.015964840879194506;-0.19512610890451745;-0.18496724468540002;1.0507200710555882;10.001225178687784;7.70490036479538e-09;0.17701264682614082;1.0446335439557692;1.0000928063411976;0.1769933841621959;1.0001024934466523
75.360998;1.0550810846081715;-0.016841639063611538;-0.015964841274436568;-0.19512610844942793;-0.18496724472888024;1.050719044494896;10.001232423429837;7.521310772954625e-09;0.17701251941016471;1.0446367915315264;1.0000926293153813;0.17699317332815376;1.0001037301026903
75.370998;1.05507955870094;-0.01684163920247704;-0.0159648416493016;-0.19512610800914443;-0.18496724477131318;1.0507179318561521;10.001239244322615;7.331042663045656e-09;0.17701238902650676;1.0446400672572156;1.0000924236716315;0.17699294995207684;1.0001049213121715
75.380998;1.0550779501870786;-0.016841639347944776;-0.015964842003022225;-0.19512610758374763;-0.18496724481285753;1.0507167325397748;10.001245700184505;7.134726891041672e-09;0.1770122566262038;1.0446433684183982;1.0000921940345227;0.17699271413344206;1.0001060649972544
75.390998;1.0550762596554115;-0.016841639500012433;-0.015964842334980602;-0.19512610717336426;-0.18496724485379576;1.050715447527842;10.001251854895681;6.933356418244005e-09;0.1770121232461606;1.0446466926446942;1.000091945169989;0.17699246566658589;1.0001071584976857
75.400998;1.0550744884085828;-0.016841639658754293;-0.015964842644865803;-0.1951261067781576;-0.18496724489464414;1.0507140794173342;10.001257771916539;6.728660680449386e-09;0.17701198981868055;1.04465003756414;1.0000916822577983;0.17699220422529865;1.0001081987510765
75.410998;1.0550726388831082;-0.016841639824383164;-0.01596484293292731;-0.1951261063982039;-0.1849672449361825;1.050712631956145;10.001263510660428;6.5231008700345e-09;0.17701185719228052;1.04465340058665;1.0000914112370065;0.1769919295997074;1.0001091825702009
75.420998;1.0550707146662959;-0.016841639997208172;-0.015964843199808555;-0.19512610603339245;-0.18496724497925215;1.050711109394433;10.001269123113598;6.319621619517781e-09;0.17701172624171843;1.0446567785709633;1.0000911388162503;0.176991641801785;1.000110106432412
75.430998;1.0550687199260746;-0.016841640177371022;-0.015964843446107484;-0.19512610568359273;-0.18496724502464781;1.0507095156971566;10.001274650611537;6.121488508438901e-09;0.1770115978853777;1.0446601678828489;1.0000908719187713;0.1769913410483813;1.0001109666260075
75.440998;1.055066658488293;-0.016841640364594637;-0.015964843672055272;-0.19512610534904587;-0.18496724507327492;1.050707853886679;10.001280122444285;5.932123043645934e-09;0.17701147309772658;1.0446635648679095;1.0000906167448156;0.17699102774234593;1.000111760150305
75.450998;1.0550645331224793;-0.016841640558216645;-0.015964843877396155;-0.1951261050306918;-0.18496724512622933;1.0507061260550963;10.001285558239404;5.754821872061407e-09;0.17701135297246215;1.044666965501783;1.000090378124518;0.17699070249711132;1.0001124854099912
75.460998;1.0550623457626804;-0.016841640757457015;-0.015964844061498337;-0.1951261047301027;-0.18496724518462082;1.0507043338988546;10.00129097156094;5.592606970000728e-09;0.17701123867803745;1.0446703642767485;1.0000901597927474;0.1769903661168266;1.0001131421966607
75.470998;1.0550600988608985;-0.016841640961573767;-0.015964844223607638;-0.19512610444893314;-0.18496724524947875;1.050702479328113;10.001296370450417;5.448297572470164e-09;0.17701113125512846;1.0446737538587534;1.0000899647828445;0.17699001949173296;1.0001137315084976
75.480998;1.0550577965813919;-0.01684164116980773;-0.015964844363039816;-0.1951261041882586;-0.1849672453218501;1.0507005647143763;10.001301755912005;5.324557077403679e-09;0.17701103147539965;1.0446771259061365;1.0000897947511231;0.17698966350185194;1.000114255474244
75.490998;1.0550554446874953;-0.016841641381433414;-0.01596484447927992;-0.19512610394824112;-0.18496724540276346;1.0506985924660277;10.001307120834943;5.223803061059815e-09;0.1770109399225835;1.0446804724182919;1.0000896490708695;0.17698929893696197;1.000114716926209
75.500998;1.055053049660786;-0.01684164159593461;-0.015964844572003374;-0.19512610372836028;-0.18496724549291937;1.0506965639559116;10.001312450493794;5.148074916064114e-09;0.1770108571789774;1.044683786499136;1.0000895253148012;0.17698892638768593;1.0001151186202888
75.510998;1.0550506178399512;-0.01684164181302304;-0.01596484464100648;-0.1951261035279175;-0.1849672455925054;1.0506944790223898;10.001317723648228;5.099068201979445e-09;0.17701078395512687;1.0446870616729786;1.0000894208923585;0.17698854619910254;1.0001154631963762
75.520998;1.0550481547827524;-0.016841642032534753;-0.015964844686073298;-0.19512610334620803;-0.18496724570142725;1.0506923374432318;10.001322910867797;5.0784273291410425e-09;0.17701072113042873;1.044690291056871;1.0000893340841155;0.17698815856138467;1.0001157539664722
75.530998;1.05504566530276;-0.01684164225439619;-0.01596484470678857;-0.19512610318247997;-0.18496724581950258;1.0506901410549;10.001327973694837;5.087892385835318e-09;0.17701066965715875;1.0446934675170527;1.000089263677421;0.1769877636529977;1.000115994813265
75.540998;1.0550431542207883;-0.016841642478706183;-0.015964844702433558;-0.19512610303610992;-0.1849672459463977;1.0506878944067914;10.001332872172728;5.1290332490840065e-09;0.17701063030554176;1.0446965839078604;1.00008920844195;0.17698736172327842;1.0001161889076413
75.550998;1.0550406267076922;-0.016841642705784986;-0.015964844672132134;-0.1951261029066823;-0.18496724608172205;1.0506856040156487;10.00133757245294;5.202946748008325e-09;0.17701060348838055;1.0446996333624503;1.0000891676310288;0.17698695306161946;1.0001163379721871
75.560998;1.0550380880567094;-0.016841642935976613;-0.015964844615093517;-0.19512610279370818;-0.1849672462252555;1.0506832771575103;10.001342043223369;5.310208489179428e-09;0.17701058931687164;1.0447026102178187;1.0000891419031759;0.17698653790233415;1.000116442863079
75.570998;1.0550355436979064;-0.016841643169340958;-0.01596484453067212;-0.19512610269641417;-0.1849672463770209;1.0506809211066404;10.001346250956129;5.450911093583519e-09;0.17701058768558348;1.0447055107478307;1.0000891333184991;0.17698611641822704;1.000116504489302
75.580998;1.0550329990666758;-0.016841643405604446;-0.015964844418299262;-0.19512610261382868;-0.18496724653721414;1.0506785430968044;10.001350160935221;5.624620103062459e-09;0.17701059828641472;1.0447083331164806;1.0000891444436564;0.17698568884057256;1.0001165240664454
75.590998;1.0550304591926203;-0.016841643644424798;-0.015964844277579163;-0.1951261025448544;-0.18496724670607873;1.0506761502851956;10.001353737143498;5.830420295771738e-09;0.1770106206073376;1.0447110774270976;1.0000891777298184;0.17698525552810176;1.0001165030078587
75.600998;1.0550279286580353;-0.01684164388561238;-0.01596484410855547;-0.19512610248813983;-0.18496724688381386;1.050673749791663;10.001356944245485;6.067125377935572e-09;0.177010653922452;1.0447137462578155;1.0000892354429054;0.17698481690350215;1.0001164431498402
75.610998;1.0550254120120746;-0.01684164412899415;-0.01596484391181329;-0.19512610244201944;-0.18496724707052511;1.0506713490023043;10.001359752665666;6.3334504607850406e-09;0.17701069734424857;1.044716344559946;1.0000893200184107;0.17698437337815764;1.0001163470970316
75.620998;1.0550229144740089;-0.016841644374157454;-0.015964843688242563;-0.19512610240472322;-0.18496724726623448;1.0506689553206274;10.001362135840898;6.628221727241185e-09;0.17701074996470165;1.0447188784832455;1.0000894343592386;0.17698392528537082;1.0001162184600167
75.630998;1.0550204420889902;-0.016841644620513806;-0.015964843438713693;-0.19512610237461978;-0.1849672474709804;1.050666575613102;10.001364063712103;6.9506097352183984e-09;0.1770108110055984;1.044721354456279;1.000089581288364;0.17698347280373514;1.000116062154418
75.640998;1.0550180008075445;-0.016841644867580097;-0.01596484316407113;-0.19512610235023642;-0.1849672476849073;1.0506642163089643;10.001365506072583;7.300018689507291e-09;0.17701087991268208;1.044723779350028;1.0000897630079646;0.17698301598898664;1.0001158841263895
75.650998;1.055015595516949;-0.01684164511512125;-0.015964842865422945;-0.195126102330059;-0.1849672479082362;1.050661883541021;10.001366442078718;7.675760580591885e-09;0.1770109563259158;1.044726160487091;1.0000899813264958;0.17698255489694698;1.000115690178371
75.660998;1.0550132297322345;-0.016841645363084252;-0.01596484254421443;-0.195126102312409;-0.1849672481410357;1.0506595827934007;10.00136686459286;8.077073412647387e-09;0.17701103994139933;1.0447285046179793;1.0000902377971823;0.17698208964036571;1.0001154851479899
75.670998;1.0550109059826327;-0.016841645611316226;-0.015964842201950907;-0.19512610229566998;-0.1849672483830131;1.050657319322507;10.001366775914574;8.503467973140907e-09;0.17701113035846225;1.044730817174187;1.0000905333957535;0.1769816203949389;1.000115273221507
75.680998;1.0550086267231324;-0.0168416458592527;-0.015964841840116435;-0.19512610227867105;-0.18496724863363037;1.0506550990726207;10.001366181659513;8.954899788196466e-09;0.17701122691973034;1.0447331023503124;1.000090868189233;0.17698114750343807;1.0001150585628886
75.690998;1.0550063944754453;-0.016841646105929458;-0.015964841460483267;-0.1951261022608461;-0.18496724889226482;1.05065292794358;10.00136509130558;9.431606220853536e-09;0.17701132857432503;1.0447353630628764;1.0000912411471135;0.17698067166109455;1.0001148453574753
75.700998;1.055004210792527;-0.016841646350219754;-0.015964841065310452;-0.1951261022420494;-0.1849672491580969;1.0506508099989147;10.001363517584156;9.933791092399847e-09;0.17701143392580415;1.0447376008109392;1.0000916498798333;0.17698019397854786;1.000114637278466
75.710998;1.0550020760638936;-0.016841646591024394;-0.015964840657179104;-0.19512610222225985;-0.1849672494299541;1.050648746807259;10.001361468325312;1.0461295543656674e-08;0.17701154150209128;1.044739815954519;1.0000920905166806;0.17697971587371922;1.0001144370015496
75.720998;1.0549999908841143;-0.016841646827410624;-0.015964840238701494;-0.19512610220141333;-0.18496724970640468;1.0506467381252902;10.00135894604115;1.1013408741119963e-08;0.17701165006595662;1.0447420084058583;1.0000925580814928;0.1769792389444455;1.000114246207799
75.730998;1.0549979572376111;-0.016841647058742196;-0.015964839812303337;-0.1951261021793487;-0.1849672499860891;1.050644782961343;10.001355959547839;1.1588915016270507e-08;0.17701175881758413;1.0447441783436002;1.0000930468513642;0.1769787649055825;1.0001140657706624
75.740998;1.0549959787036824;-0.016841647284697885;-0.015964839380126813;-0.19512610215581455;-0.18496725026795224;1.0506428802259447;10.001352527748045;1.2186126232464387e-08;0.1770118674135136;1.044746326516603;1.0000935505060398;0.17697829551093097;1.0001138958095812
75.750998;1.0549940602483119;-0.016841647505101923;-0.015964838944014216;-0.19512610213052783;-0.18496725055110974;1.0506410288631454;10.001348670717189;1.2802829331391093e-08;0.17701197581557856;1.0447484542229353;1.0000940630002808;0.1769778324090365;1.0001137357951233
75.760998;1.0549922078330038;-0.016841647719673898;-0.01596483850546469;-0.19512610210325976;-0.18496725083460147;1.0506392276929637;10.001344405946664;1.3436526123626132e-08;0.17701208414699074;1.044750562955668;1.0000945798254828;0.17697737706747838;1.0001135845635842
75.770998;1.0549904276056477;-0.016841647927816627;-0.01596483806561715;-0.19512610207385966;-0.18496725111727724;1.0506374751247192;10.001339758924823;1.408490718425434e-08;0.17701219264945323;1.0447526538732108;1.0000950980954084;0.1769769307990599;1.0001134399606213
75.780998;1.054988725109686;-0.016841648128639745;-0.015964837625356092;-0.19512610204213887;-0.18496725139775733;1.0506357694459811;10.00133477560842;1.4746171803086415e-08;0.17701230164720044;1.0447547279777658;1.0000956156802185;0.1769764947538853;1.0001132985170156
75.790998;1.0549871055860585;-0.016841648321324305;-0.015964837185434257;-0.19512610200776143;-0.18496725167455141;1.0506341096865393;10.001329520592376;1.5419067519204828e-08;0.17701241146000313;1.0447567868170693;1.0000961304393488;0.17697606987844275;1.000113155952283
75.800998;1.0549855749540171;-0.016841648505477324;-0.015964836746578063;-0.19512610197023372;-0.18496725194629624;1.0506324958587174;10.00132406783458;1.6102690701806272e-08;0.17701252234810208;1.044758832513851;1.0000966397888702;0.1769756569220147;1.0001130085062178
75.810998;1.0549841396824569;-0.01684164868116682;-0.01596483630961479;-0.19512610192887112;-0.18496725221182353;1.0506309285592368;10.001318495236838;1.6796305156794307e-08;0.17701263455946575;1.0447608669240922;1.000097140850631;0.17697525653448232;1.0001128538174924
75.820998;1.0549828050413217;-0.01684164884865519;-0.015964835875490666;-0.19512610188275034;-0.18496725247010395;1.0506294085607206;10.001312875550566;1.749924100675343e-08;0.1770127483551882;1.0447628905906714;1.0000976306610219;0.17697486946728894;1.0001126906426343
75.830998;1.0549815733293195;-0.016841649007937227;-0.015964835444996706;-0.19512610183078252;-0.18496725272026515;1.050627935931237;10.001307264135448;1.821066011914952e-08;0.1770128639076822;1.0447649024327603;1.0000981056425335;0.1769744967492775;1.000112517858051
75.840998;1.0549804438016148;-0.016841649158481204;-0.015964835018309677;-0.19512610177196085;-0.1849672529616049;1.0506265090371494;10.001301693967282;1.8929434885195944e-08;0.17701298120167727;1.0447669004801594;1.0000985609873179;0.17697413967783376;1.0001123334283046
75.850998;1.0549794139263466;-0.016841649299506628;-0.015964834594812252;-0.19512610170555048;-0.18496725319354432;1.0506251249584617;10.001296177627479;1.965444605502032e-08;0.17701310000696954;1.0447688826791017;1.0000989909649796;0.1769737996495303;1.0001121342766441
75.860998;1.0549784805597997;-0.016841649430434345;-0.015964834173304927;-0.19512610163087102;-0.18496725341567224;1.0506237810187944;10.0012907140321;2.038488357996958e-08;0.17701321989198626;1.044770847261346;1.0000993901985575;0.1769734779482623;1.0001119167906367
75.870998;1.0549776409127107;-0.016841649551031027;-0.01596483375223563;-0.19512610154699644;-0.18496725362792457;1.050622475458962;10.00128529915087;2.1120092514068573e-08;0.17701334034534694;1.044772793241236;1.000099754845257;0.17697317554569253;1.000111676762446
75.880998;1.0549768929114873;-0.01684164966124498;-0.01596483332995276;-0.19512610145300804;-0.18496725383064402;1.0506212072111056;10.001279934553912;2.1859212420917812e-08;0.17701346089893386;1.0447747210682476;1.0001000826413935;0.17697289299475188;1.000111409307841
75.890998;1.0549762339279805;-0.016841649761016632;-0.015964832905158644;-0.19512610134842398;-0.18496725402435468;1.0506199761916488;10.001274628759601;2.2600941264553393e-08;0.17701358105658402;1.0447766326618697;1.0001003721130517;0.17697263048856673;1.0001111099442668
75.900998;1.054975659506746;-0.016841649850329612;-0.015964832477198456;-0.19512610123305746;-0.1849672542095171;1.0506187835464045;10.00126939472145;2.334340684154641e-08;0.17701370019266016;1.044778530703287;1.0001006219517954;0.17697238794721823;1.00011077592169
75.910998;1.0549751639754945;-0.016841649929374182;-0.015964832045893194;-0.1951261011066265;-0.18496725438642767;1.0506176308592996;10.001264247812072;2.4084244963557497e-08;0.17701381766578722;1.0447804179415887;1.0001008310654826;0.17697216506347577;1.0001104063605104
75.920998;1.054974741442949;-0.01684164999851298;-0.015964831611335214;-0.1951261009687795;-0.18496725455504479;1.050616519388792;10.001259200784313;2.482096935153076e-08;0.17701393301438434;1.0447822967873208;1.0001009988522571;0.17697196148687927;1.0001100015524471
75.930998;1.0549743857879295;-0.016841650058150397;-0.015964831174037204;-0.19512610081945225;-0.18496725471483402;1.0506154502380352;10.001254252989455;2.5551359632089615e-08;0.17701404597102477;1.04478416886152;1.0001011252019225;0.176971777097221;1.0001095621899085
75.940998;1.0549740906744118;-0.016841650108742258;-0.01596483073514402;-0.19512610065910052;-0.1849672548649096;1.0506144250138083;10.001249382316415;2.6273556051912563e-08;0.17701415634408954;1.0447860342937654;1.0001012103051243;0.17697161205364234;1.0001090887193727
75.950998;1.0549738504400923;-0.016841650150891323;-0.015964830296376777;-0.19512610048859313;-0.1849672550042132;1.050613446258541;10.0012445469643;2.698588614992355e-08;0.17701426396295694;1.044787891096614;1.0001012543183379;0.1769714665650288;1.0001085812235704
75.960998;1.0549736610292793;-0.016841650185393655;-0.015964829859796463;-0.1951261003090391;-0.18496725513146983;1.0506125172624834;10.001239692130426;2.7686763809643668e-08;0.1770143686940552;1.0447897353160818;1.0001012570989292;0.1769713406487112;1.000108040034202
75.970998;1.054973519941347;-0.016841650213203795;-0.01596482942757395;-0.19512610012180517;-0.18496725524521435;1.050611641506604;10.001234756361818;2.837476422642877e-08;0.17701447047649868;1.0447915617803538;1.0001012179649105;0.1769712340612334;1.0001074662050122
75.980998;1.05497342525693;-0.01684165023534573;-0.01596482900190201;-0.19512609992846366;-0.18496725534405808;1.050610821912584;10.001229675742486;2.9048697341665655e-08;0.1770145693666943;1.0447933645995466;1.000101135382009;0.17697114632278999;1.0001068607216417
75.990998;1.0549733746518817;-0.016841650252775415;-0.015964828585013677;-0.19512609973056896;-0.18496725542692236;1.0506100603187813;10.001224384551652;2.9707710636336047e-08;0.17701466551239411;1.044795137104324;1.0001010070816518;0.1769710767057861;1.0001062232397484
76.000998;1.0549733651783864;-0.016841650266201196;-0.015964828179066894;-0.19512609952952342;-0.18496725549294363;1.0506093578525593;10.001218818318529;3.035127139089581e-08;0.17701475904961692;1.0447968715822598;1.0001008302039314;0.17697102421640512;1.000105552091692
76.010998;1.0549733934978414;-0.01684165027599509;-0.015964827785924784;-0.1951260993265221;-0.18496725554108795;1.0506087156555475;10.001212923684937;3.0978811575172076e-08;0.17701485007602308;1.044798559842756;1.0001006012645755;0.17697098767639738;1.0001048451851635
76.020998;1.0549734557837949;-0.01684165028232565;-0.015964827407273095;-0.19512609912252107;-0.18496725556994242;1.0506081352284704;10.001206666136214;3.158949616423031e-08;0.17701493872711913;1.0448001945437495;1.000100317095496;0.1769709658976506;1.000104100470055
76.030998;1.054973547301188;-0.016841650285425138;-0.015964827044943862;-0.19512609891839386;-0.18496725557792798;1.0506076182995714;10.001200027826528;3.2182422113800497e-08;0.17701502518672688;1.0448017696747722;1.0000999761301899;0.17697095786212078;1.0001033158834938
76.040998;1.0549736624676658;-0.01684165028579283;-0.015964826700740047;-0.1951260987151203;-0.18496725556357652;1.0506071663947258;10.00119300101745;3.275682524098838e-08;0.17701510957974032;1.0448032801607547;1.0000995784357394;0.17697096286374617;1.0001024892628467
76.050998;1.0549737958367307;-0.016841650284268747;-0.01596482637594655;-0.19512609851374998;-0.18496725552549445;1.0506067806283255;10.001185587537567;3.3312159020225845e-08;0.17701519185173964;1.0448047217354568;1.0000991248900353;0.176970980567019;1.000101618585318
76.060998;1.054973943068899;-0.01684165028202165;-0.01596482607122444;-0.19512609831535596;-0.18496725546207832;1.0506064617366955;10.001177802603184;3.3848138401037295e-08;0.1770152717277096;1.0448060912177135;1.0000986164318113;0.1769710109181715;1.0001007020156623
76.070998;1.0549741009158484;-0.016841650280456612;-0.015964825786862594;-0.195126098121118;-0.18496725537143682;1.0506062099882565;10.001169672732717;3.436458751908875e-08;0.17701534878489006;1.0448073866689611;1.000098054001345;0.17697105399627758;1.0000997373886136
76.080998;1.05497426674796;-0.016841650281118704;-0.015964825522985015;-0.19512609793226512;-0.18496725525173416;1.050606025299275;10.001161229851464;3.4861327108083103e-08;0.1770154225500704;1.0448086070202;1.0000974391202837;0.17697110999132162;1.0000987223082745
76.090998;1.054974438072916;-0.016841650285615392;-0.015964825279548907;-0.19512609774982095;-0.18496725510168643;1.0506059076879817;10.001152505882647;3.53384355297941e-08;0.17701549252477253;1.0448097515404233;1.0000967739890947;0.17697117927471392;1.000097654891292
76.100998;1.0549746116136292;-0.016841650295293647;-0.015964825056353247;-0.19512609757446653;-0.18496725492083857;1.0506058570695544;10.001143524510388;3.579657735483703e-08;0.17701555815482986;1.0448108195629342;1.0000960609394094;0.1769712623980536;1.0000965337022236
76.110998;1.0549747826503566;-0.016841650310736145;-0.01596482485328484;-0.1951260974067426;-0.1849672547093871;1.0506058726300784;10.001134293909097;3.6236997968734454e-08;0.17701561872225224;1.0448118104243689;1.0000953019358763;0.1769713600107502;1.0000953571929891
76.120998;1.0549749456858701;-0.016841650331710093;-0.015964824670557716;-0.1951260972474243;-0.18496725446769013;1.050605953069441;10.001124809658094;3.666113247445118e-08;0.17701567321713998;1.0448127236117903;1.0000944984757822;0.17697147273315317;1.0000941238737726
76.130998;1.054975095759334;-0.01684165035771322;-0.01596482450870871;-0.1951260970976408;-0.1849672541958867;1.050606096741649;10.001115068993721;3.7070016096288514e-08;0.17701572039861296;1.0448135585150384;1.0000936518911594;0.17697160101290835;1.000092832933311
76.140998;1.0549752293377745;-0.016841650388527946;-0.015964824368495632;-0.19512609695863747;-0.18496725389388374;1.0506063008520543;10.001105082504097;3.746391294268237e-08;0.177015758972461;1.044814313822301;1.0000927633747092;0.1769717450417158;1.0000914842140387
76.150998;1.0549753445492664;-0.01684165042434962;-0.015964824250719146;-0.19512609683155754;-0.18496725356161298;1.050606561593358;10.001094867922074;3.784247363736907e-08;0.17701578763841913;1.0448149879646778;1.000091833732298;0.17697190475199018;1.0000900774042059
76.160998;1.0549754407782888;-0.016841650465552485;-0.015964824155945138;-0.19512609671746026;-0.18496725319934573;1.0506068759735017;10.00108443377289;3.820511700588048e-08;0.177015805095753;1.0448155802238748;1.0000908637170025;0.1769720798624995;1.0000886112523835
76.170998;1.054975517863645;-0.016841650512422524;-0.01596482408436548;-0.19512609661734326;-0.18496725280797638;1.0506072431257365;10.001073771937056;3.855110278230636e-08;0.17701581013800904;1.0448160908667434;1.0000898546559938;0.17697226992463683;1.000087083380077
76.180998;1.0549755754784964;-0.016841650565058906;-0.015964824035887813;-0.19512609653195953;-0.18496725238914127;1.0506076634804447;10.00106286184991;3.8879431681485455e-08;0.17701580179139584;1.0448165208451592;1.0000888084849404;0.17697247433854238;1.0000854907238856
76.190998;1.0549756129672845;-0.01684165062333503;-0.015964824010397775;-0.19512609646158963;-0.18496725194503824;1.0506081368761682;10.001051679032946;3.9189020926850054e-08;0.17701577949125563;1.0448168716641717;1.0000877273212607;0.176972692408625;1.0000838303462876
76.200998;1.0549756293595782;-0.016841650686860016;-0.015964824008144796;-0.1951260964059513;-0.18496725147814072;1.0506086614621857;10.001040201418357;3.947901285032075e-08;0.1770157431314062;1.0448171446273635;1.0000866135709554;0.1769729234987027;1.0000821001644988
76.210998;1.0549756232755316;-0.016841650755145106;-0.015964824029936393;-0.19512609636424907;-0.18496725099112651;1.0506092338874304;10.001028410014012;3.9748947063209814e-08;0.17701569281276253;1.044817340251364;1.0000854706257798;0.17697316719147793;1.000080299190269
76.220998;1.05497559287522;-0.016841650827961296;-0.01596482407695524;-0.19512609633537642;-0.18496725048694218;1.050609850165383;10.001016289664927;3.999886157801824e-08;0.17701562855004918;1.0448174591582957;1.0000843028390052;0.17697342329856008;1.000078427470825
76.230998;1.0549755358477935;-0.016841650905519905;-0.015964824150601912;-0.19512609631813885;-0.18496724996867117;1.0506105062988444;10.001003832587651;4.022928187529707e-08;0.1770155502315634;1.0448175035446792;1.0000831143449382;0.17697369179907518;1.0000764860810532
76.240998;1.0549754489715875;-0.016841650988331746;-0.01596482425241378;-0.19512609631125608;-0.18496724943921744;1.0506111982250939;10.000991036585475;4.044113187394061e-08;0.17701545774857458;1.0448174779553832;1.0000819080658991;0.17697397284632857;1.0000744766371217
76.250998;1.054975327950801;-0.016841651076978277;-0.01596482438364661;-0.1951260963132079;-0.18496724890106467;1.0506119217414527;10.000977896319581;4.063576498386425e-08;0.17701535110356725;1.0448173893633335;1.0000806862684264;0.17697426671215685;1.0000724001433465
76.260998;1.0549751685907673;-0.016841651172036516;-0.015964824544924545;-0.19512609632220834;-0.1849672483561625;1.0506126728031655;10.000964398628627;4.0814906605335836e-08;0.1770152303966894;1.0448172465352283;1.0000794520110718;0.17697457360401964;1.0000702565494006
76.270998;1.0549749681348621;-0.016841651274099527;-0.015964824736410105;-0.19512609633636524;-0.18496724780585758;1.0506134474118434;10.000950531355148;4.098026563747739e-08;0.17701509569998047;1.0448170586931456;1.0000782097608871;0.17697489353817955;1.0000680458238413
76.280998;1.0549747253442938;-0.01684165138374412;-0.01596482495802224;-0.19512609635397624;-0.18496724725085079;1.0506142408810961;10.000936299869139;4.113316147137264e-08;0.17701494694374792;1.0448168344077584;1.0000769651183583;0.17697522638387062;1.0000657692302453
76.290998;1.0549744398132164;-0.016841651501592357;-0.015964825209438926;-0.19512609637387965;-0.18496724669124945;1.0506150476951859;10.000921737174728;4.1274490002937994e-08;0.1770147839013118;1.0448165811669015;1.0000757242315976;0.17697557199715278;1.0000634296603874
76.300998;1.0549741112838606;-0.016841651628548913;-0.015964825490076724;-0.19512609639557355;-0.18496724612681958;1.0506158623511523;10.000906901992412;4.1404767458178797e-08;0.17701460623193715;1.0448163054072181;1.000074492826942;0.17697593026605843;1.000061031329084
76.310998;1.0549737391286182;-0.016841651765869856;-0.015964825799107546;-0.19512609641899772;-0.18496724555736532;1.0506166801456687;10.000891866728617;4.152409105315894e-08;0.1770144135602877;1.0448160129488915;1.0000732754625195;0.17697630100710526;1.0000585789055443
76.320998;1.0549733223218951;-0.016841651914859906;-0.0159648261354826;-0.19512609644421197;-0.18496724498294256;1.050617497209772;10.000876703660643;4.163229586427591e-08;0.17701420561424094;1.044815709019029;1.000072075504501;0.17697668391873075;1.0000560762864557
76.330998;1.054972860358252;-0.016841652076564108;-0.01596482649795814;-0.19512609647115267;-0.18496724440381063;1.0506183097406172;10.000861480197907;4.172934711636085e-08;0.17701398232368065;1.0448153975902865;1.0000708955745143;0.17697707870839108;1.000053526265978
76.340998;1.0549723547918135;-0.016841652251753204;-0.01596482688518794;-0.195126096499431;-0.18496724382041618;1.0506191133267486;10.000846257227188;4.1815583334584564e-08;0.17701374379550028;1.0448150811789887;1.0000697380106793;0.17697748514984069;1.0000509314997876
76.350998;1.0549718102002648;-0.016841652441016066;-0.015964827295802318;-0.19512609652824026;-0.18496724323352023;1.0506199034923047;10.000831080784213;4.189155226941946e-08;0.17701349023925325;1.0448147615344248;1.0000686048975422;0.17697790291483048;1.0000482954247276
76.360998;1.0549712338295427;-0.016841652644792194;-0.015964827728314927;-0.1951260965564849;-0.18496724264422268;1.0506206767037074;10.000815978472383;4.195768195276444e-08;0.177013221906099;1.0448144405500839;1.000067498084741;0.17697833137612692;1.0000456219545528
76.370998;1.0549706344574725;-0.01684165286330455;-0.015964828180979537;-0.19512609658288296;-0.1849672420538403;1.0506214302674608;10.000800967336467;4.201412093082045e-08;0.17701293904664522;1.0448141204299328;1.000066419210596;0.17697876960262748;1.0000429145489633
76.380998;1.0549700212112074;-0.016841653096394096;-0.015964828651723766;-0.19512609660594094;-0.18496724146384708;1.0506221614287479;10.00078605957545;4.206074070945907e-08;0.17701264192873598;1.0448138031473972;1.0000653690018306;0.1769792165074936;1.0000401758903632
76.390998;1.054969402614361;-0.016841653343518972;-0.015964829138133883;-0.19512609662401087;-0.18496724087597488;1.0506228668357236;10.00077126328365;4.209715600603854e-08;0.17701233085069845;1.0448134900681203;1.0000643464507373;0.1769796709277244;1.000037408497533
76.400998;1.0549687865341513;-0.01684165360396298;-0.01596482963760755;-0.1951260966354527;-0.18496724029223918;1.0506235421986105;10.000756588442373;4.2122703478953775e-08;0.1770120060299631;1.0448131813296972;1.000063348804206;0.1769801315848498;1.0000346158739852
76.410998;1.0549681810151597;-0.016841653876865183;-0.015964830147670132;-0.19512609663886482;-0.18496723971477952;1.0506241822223747;10.000742053896532;4.213645354184652e-08;0.17701166748677455;1.0448128750550072;1.0000623721500015;0.17698059713176778;1.0000318031361697
76.420998;1.054967594430256;-0.016841654161042476;-0.01596483066615042;-0.1951260966332959;-0.18496723914582067;1.0506247817317993;10.000727682615292;4.213732639916965e-08;0.17701131506481202;1.0448125677442313;1.0000614120895004;0.17698106632478144;1.0000289764738064
76.430998;1.0549670346759332;-0.016841654455034105;-0.01596483119111872;-0.19512609661825156;-0.1849672385877323;1.050625336860459;10.000713492694054;4.2124276183236e-08;0.17701094857102398;1.0448122553875898;1.0000604642635147;0.1769815381183964;1.0000261420874366
76.440998;1.0549665088696105;-0.016841654757356776;-0.015964831720643717;-0.19512609659354874;-0.18496723804297288;1.0506258445911478;10.00069949850583;4.209645897961395e-08;0.1770105679797834;1.0448119337731445;1.0000595247195656;0.17698201161293584;1.0000233055600838
76.450998;1.0549660235499578;-0.01684165506644313;-0.015964832252444827;-0.19512609655918317;-0.18496723751409544;1.0506263018697302;10.000685712547805;4.20533886803027e-08;0.17701017352909226;1.044811598107792;1.000058590192511;0.17698248591634086;1.0000204722553845
76.460998;1.0549655845564745;-0.016841655380321084;-0.015964832783837823;-0.1951260965152321;-0.18496723700377093;1.0506267055702534;10.000672143123817;4.1995169920335666e-08;0.17700976559772513;1.0448112433184362;1.000057658202419;0.17698296005544253;1.0000176481473086
76.470998;1.0549651970134353;-0.016841655696661795;-0.015964833312108344;-0.19512609646178547;-0.18496723651457764;1.0506270525136234;10.000658801337801;4.192260742505939e-08;0.1770093445126253;1.0448108654246637;1.0000567266903626;0.17698343307871356;1.0000148400407203
76.480998;1.054964865388651;-0.01684165601316209;-0.015964833834898287;-0.19512609639887915;-0.18496723604880794;1.0506273394338046;10.000645709208003;4.183697282710119e-08;0.17700891048363407;1.044810462612732;1.0000557935292853;0.1769839042098197;1.0000120554143008
76.490998;1.054964592988552;-0.01684165632769987;-0.015964834350432357;-0.19512609632640546;-0.18496723560855102;1.0506275633827438;10.00063289334916;4.1739647596674504e-08;0.1770084637459139;1.0448100348936156;1.0000548565186733;0.1769843728819572;1.0000093019823937
76.500998;1.0549643818871497;-0.01684165663821646;-0.015964834857636646;-0.19512609624412852;-0.18496723519581953;1.050627722127097;10.000620375070483;4.163187213700504e-08;0.17700800478442977;1.0448095827623372;1.0000539134874191;0.17698483871470244;1.0000065866202545
76.510998;1.0549642336903868;-0.016841656942637513;-0.01596483535602534;-0.1951260961518895;-0.1849672348125978;1.050627814073641;10.000608169399301;4.151468180921303e-08;0.17700753436408487;1.0448091059222209;1.0000529623129304;0.17698530143239133;1.0000039147940758
76.520998;1.0549641492344786;-0.016841657238926434;-0.015964835845383968;-0.1951260960498772;-0.18496723446087796;1.0506278379761376;10.00059628677819;4.138896612014304e-08;0.17700705327067967;1.0448086029241084;1.0000520012015097;0.17698576072549038;1.0000012915367555
76.530998;1.0549641270734917;-0.016841657525246082;-0.015964836325518816;-0.19512609593875324;-0.18496723414245125;1.0506277930785588;10.00058473235888;4.1255352129900994e-08;0.17700656201439888;1.0448080717298358;1.000051029060296;0.17698621621614488;0.9999987226275856
76.540998;1.0549641628567341;-0.016841657800025972;-0.01596483679628945;-0.19512609581946713;-0.184967233858468;1.0506276798417935;10.000573506453874;4.1113877000249535e-08;0.1770060608399574;1.0448075103001457;1.0000500458996393;0.17698666758252954;0.999996214558409
76.550998;1.0549642503494652;-0.016841658061811864;-0.015964837257874842;-0.19512609569288952;-0.184967233609298;1.0506275003418362;10.000562604411417;4.0963838864889523e-08;0.1770055499761124;1.044806916623487;1.0000490530564072;0.17698711469716313;0.9999937740243438
76.560998;1.0549643830721975;-0.016841658309344452;-0.01596483771090961;-0.1951260955596125;-0.18496723339478227;1.0506272577162856;10.000552016905672;4.0804045085075735e-08;0.17700502968636112;1.0448062885484182;1.0000480527507916;0.17698755764032942;0.9999914078898245
76.570998;1.0549645554971787;-0.016841658541946927;-0.015964838156348887;-0.19512609542007156;-0.18496723321453706;1.0506269554417675;10.000541736448834;4.063317893231018e-08;0.1770045000880262;1.0448056238343384;1.0000470471147926;0.17698799661091408;0.9999891231947041
76.580998;1.0549647636817079;-0.01684165875948972;-0.015964838595294177;-0.19512609527478528;-0.18496723306814306;1.050626597449809;10.000531763909258;4.0449992787135217e-08;0.17700396116245284;1.0448049203041914;1.0000460371751427;0.17698843183487603;0.9999869268152498
76.590998;1.0549650052552257;-0.01684165896180446;-0.015964839028797827;-0.19512609512449053;-0.18496723295515746;1.0506261888884938;10.000522107845654;4.025344528148793e-08;0.1770034129824811;1.0448041756772908;1.00004502279928;0.17698886349321777;0.9999848253734964
76.600998;1.0549652787248671;-0.016841659148367234;-0.0159648394576135;-0.19512609497029368;-0.18496723287505654;1.0506257364696798;10.000512781902533;4.004284944166494e-08;0.17700285572187127;1.0448033871483455;1.0000440039563756;0.17698929165651517;0.99998282564328
76.610998;1.0549655829991726;-0.016841659318552554;-0.015964839882069478;-0.19512609481374374;-0.1849672328272318;1.0506252480856166;10.000503804026764;3.981785831378847e-08;0.17700228942738036;1.0448025511063084;1.0000429813725;0.1769897162935618;0.9999809346764239
76.620998;1.0549659176375408;-0.016841659471962523;-0.015964840302067407;-0.1951260946565615;-0.18496723281097716;1.0506247322318496;10.000495194613613;3.957834922654843e-08;0.17700171400649584;1.044801663126685;1.0000419558004758;0.17699013741564826;0.9999791589556751
76.630998;1.054966283026245;-0.016841659608613002;-0.015964840717132982;-0.19512609450035148;-0.18496723282549832;1.0506241972438148;10.000486974754805;3.9324373647181246e-08;0.17700112943393362;1.0448007184985204;1.0000409277307736;0.17699055524810772;0.9999775030456401
76.640998;1.054966679910218;-0.016841659728952234;-0.015964841126557577;-0.19512609434661088;-0.18496723286993874;1.0506236501897384;10.000479166105727;3.9056145064296576e-08;0.17700053578158428;1.0447997131743585;1.0000398978041478;0.17699097027801153;0.9999759694492958
76.650998;1.0549671088842727;-0.01684165983365125;-0.015964841529593342;-0.19512609419684038;-0.18496723294332543;1.0506230961396519;10.000471788793353;3.877407549887905e-08;0.17699993314114534;1.0447986447765198;1.0000388667110918;0.17699138319336513;0.9999745601161188
76.660998;1.0549675700713117;-0.016841659923460917;-0.01596484192556134;-0.19512609405252165;-0.18496723304460172;1.0506225383407677;10.000464857082818;3.8478851148075155e-08;0.1769993216965101;1.0447975132768998;1.0000378350227344;0.17699179479606234;0.9999732771922997
76.670998;1.0549680625729518;-0.01684165999927528;-0.015964842313818006;-0.19512609391484986;-0.18496723317274882;1.050621978630994;10.000458375173023;3.817142088540382e-08;0.1769987017643312;1.0447963205607929;1.0000368034892924;0.17699220592809076;0.9999721219161297
76.680998;1.0549685840978145;-0.01684166006207487;-0.015964842693787305;-0.19512609378445142;-0.18496723332668916;1.0506214177730058;10.000452336963042;3.785281802291045e-08;0.17699807368649978;1.044795068988959;1.0000357729527096;0.17699261739488734;0.9999710936925821
76.690998;1.0549691312005196;-0.01684166011268851;-0.01596484306508528;-0.19512609366156933;-0.18496723350517194;1.0506208561636725;10.000446733158334;3.7523881801454195e-08;0.17699743777147603;1.044793759735806;1.0000347440493014;0.17699302981541154;0.9999701905176017
76.700998;1.054969699922032;-0.016841660151705108;-0.015964843427473226;-0.1951260935466228;-0.1849672337070576;1.050620294395042;10.000441558172012;3.71851660102783e-08;0.1769967942873321;1.0447923916607464;1.0000337179045418;0.1769934435064718;0.9999694097735843
76.710998;1.0549702866591146;-0.016841660179549547;-0.015964843780711425;-0.19512609344043463;-0.18496723393158526;1.0506197330893337;10.000436812488989;3.6837111134818826e-08;0.17699614340026007;1.0447909620350384;1.0000326972318485;0.17699385856235306;0.9999687484788677
76.720998;1.0549708886485263;-0.016841660196445854;-0.01596484412451861;-0.19512609334397574;-0.1849672341781491;1.0506191730576675;10.000432507130952;3.6480175664204915e-08;0.17699548516027525;1.044789468607583;1.0000316862100318;0.17699427491602995;0.999968203601503
76.730998;1.0549715035292853;-0.016841660202410624;-0.015964844458658204;-0.1951260932582411;-0.18496723444601634;1.0506186162258462;10.00042866648466;3.6114890674026297e-08;0.1769948196153332;1.0447879104592868;1.0000306893110396;0.1769946922289607;0.9999677726272117
76.740998;1.054972128586024;-0.016841660197493082;-0.01596484478304982;-0.19512609318441498;-0.18496723473434737;1.0506180658445092;10.000425323862661;3.574204241114435e-08;0.17699414690878526;1.044786287494053;1.0000297107650724;0.17699510988435047;0.9999674532255749
76.750998;1.0549727605041959;-0.016841660181968338;-0.01596484509774032;-0.19512609312393114;-0.18496723504237078;1.0506175255554595;10.00042251624443;3.5362828107569944e-08;0.17699346726363496;1.0447846004031884;1.0000287549655915;0.17699552716414194;0.9999672425841462
76.760998;1.0549733956330507;-0.016841660156350406;-0.015964845402869427;-0.19512609307831197;-0.18496723536953716;1.0506169985798324;10.000420279626221;3.4978728643398945e-08;0.17699278100112723;1.0447828508765715;1.0000278263759328;0.17699594337937188;0.9999671373369201
76.770998;1.0549740299460006;-0.01684166012137479;-0.015964845698788102;-0.19512609304890557;-0.18496723571538837;1.0506164875182356;10.000418642149492;3.459123506829307e-08;0.1769920886762079;1.0447810409292377;1.0000269287833288;0.17699635792689128;0.9999671333125942
76.780998;1.054974658634101;-0.016841660077825834;-0.015964845986135387;-0.19512609303664433;-0.18496723607920423;1.050615994524025;10.000417619103134;3.42017136311992e-08;0.1769913911794909;1.0447791719517077;1.000026064859737;0.17699677034838174;0.9999672254221642
76.790998;1.0549752762769686;-0.01684166002624129;-0.01596484626574429;-0.195126093041991;-0.18496723645986127;1.0506155218679987;10.000417213899887;3.3811545534889966e-08;0.17699068967479456;1.0447772442860355;1.000025235892177;0.17699718030946623;0.9999674083307392
76.800998;1.0549758772465136;-0.01684165996686915;-0.015964846538390472;-0.19512609306510922;-0.18496723685592087;1.0506150725013037;10.000417423216115;3.342231417998781e-08;0.17698998546140843;1.0447752572530584;1.0000244414347326;0.17699758749835634;0.9999676770329254
76.810998;1.0549764555873833;-0.016841659899950186;-0.015964846804551763;-0.19512609310608875;-0.1849672372657688;1.0506146498403741;10.000418242003127;3.303563567765541e-08;0.1769892799579226;1.0447732095530013;1.0000236793489745;0.1769979915624949;0.9999680269868544
76.820998;1.05497700506398;-0.01684165982601573;-0.015964847064504472;-0.19512609316512314;-0.1849672376877758;1.0506142571897106;10.000419667671661;3.2652822779912783e-08;0.17698857471107446;1.0447710998862652;1.0000229465400725;0.1769983921252666;0.9999684542881274
76.830998;1.0549775194813773;-0.01684165974596087;-0.015964847318606798;-0.19512609324260885;-0.18496723812031626;1.050613897935725;10.000421697702187;3.227480216569191e-08;0.17698787121235451;1.0447689274106542;1.0000222401616008;0.17699878885576392;0.9999689555326557
76.840998;1.0549779926353349;-0.01684165966090116;-0.015964847567399174;-0.19512609333912942;-0.18496723856166866;1.0506135758764812;10.000424315065242;3.1902205844827974e-08;0.17698717075751283;1.0447666918862142;1.000021558427608;0.17699918143424617;0.9999695268396718
76.850998;1.0549784185040725;-0.0168416595720724;-0.015964847811605516;-0.19512609345547172;-0.18496723901002587;1.0506132942934856;10.0004274761077;3.153543826207962e-08;0.17698647457862446;1.044764393949533;1.000020900483924;0.1769995693455158;0.9999701629294412
76.860998;1.0549787922269434;-0.016841659481037035;-0.01596484805212449;-0.19512609359276908;-0.18496723946368343;1.0506130547090633;10.00043111357199;3.117462249644294e-08;0.1769857840049142;1.04476203557442;1.0000202660828041;0.1769999517906647;0.9999708574470676
76.870998;1.0549791106693889;-0.01684165938998851;-0.01596484828999296;-0.1951260937525319;-0.18496723992135236;1.050612857198687;10.000435147599221;3.081945542891713e-08;0.17698510046324334;1.0447596199597644;1.0000196554346827;0.17700032787925926;0.9999716040581625
76.880998;1.054979371499166;-0.016841659301733362;-0.015964848526383905;-0.19512609393633054;-0.18496724038236922;1.050612701679756;10.000439496373033;3.0469212187947665e-08;0.17698442545181686;1.0447571507761564;1.0000190687213946;0.17700069681660816;0.9999723972454894
76.890998;1.0549795720470323;-0.01684165921933648;-0.0159648487624647;-0.19512609414536786;-0.1849672408465929;1.0506125883774702;10.000444084710958;3.0122961021441205e-08;0.17698376055898532;1.0447546309899625;1.0000185057061712;0.1770010579373914;0.9999732324143245
76.900998;1.0549797094599294;-0.01684165914577885;-0.01596484899907155;-0.19512609438027836;-0.1849672413140372;1.0506125171359435;10.00044885087678;2.9779731792652697e-08;0.1769831073827963;1.0447520614020456;1.0000179662107955;0.1770014107653249;0.9999741051424281
76.910998;1.0549797812825898;-0.016841659083798324;-0.015964849236616663;-0.19512609464110311;-0.18496724178442964;1.0506124866696804;10.000453751491639;2.943854899500183e-08;0.1769824673399553;1.0447494400106092;1.0000174509022273;0.17700175504497156;0.9999750101995164
76.920998;1.0549797853622134;-0.016841659035675326;-0.015964849475343764;-0.19512609492742014;-0.1849672422569318;1.0506124949275393;10.00045876304507;2.9098451714343918e-08;0.1769818415390823;1.0447467627569824;1.0000169613177936;0.17700209063219177;0.9999759415151903
76.930998;1.054979719725842;-0.016841659002996136;-0.015964849715485962;-0.19512609523869068;-0.1849672427301307;1.0506125400505453;10.000463875582323;2.8758478326971832e-08;0.17698123079642153;1.0447440248863746;1.0000164991985985;0.1770024174772292;0.9999768930324378
76.940998;1.054979582969519;-0.01684165898678023;-0.01596484995708723;-0.1951260955745681;-0.1849672432022349;1.0506126206179547;10.000469078244762;2.8417723607663135e-08;0.17698063572148845;1.0447412220757721;1.0000160659031845;0.17700273575746112;0.9999778595850991
76.950998;1.0549793741159827;-0.01684165898774352;-0.01596485019983103;-0.19512609593493555;-0.18496724367132264;1.0506127353989292;10.000474349717635;2.80755902328912e-08;0.1769800567967949;1.044738350647931;1.0000156621008525;0.17700304581095924;0.9999788374101986
76.960998;1.0549790913866266;-0.01684165900621284;-0.015964850443262773;-0.19512609631985078;-0.1849672441354899;1.0506128831428925;10.000479665612556;2.7731999630965863e-08;0.17697949448971897;1.0447354069639954;1.0000152878811728;0.17700334776087437;0.9999798240319511
76.970998;1.0549787312607557;-0.016841659041951177;-0.015964850687174008;-0.19512609672953934;-0.18496724459283823;1.050613062519498;10.000485010321032;2.738746680321434e-08;0.1769789493748245;1.0447323874361674;1.000014943559481;0.17700364120796072;0.9999808175469473
76.980998;1.054978288811256;-0.01684165909427917;-0.015964850931630685;-0.19512609716419566;-0.18496724504135933;1.0506132725559199;10.000490376040586;2.704306196856545e-08;0.1769784221110493;1.044729289714272;1.0000146305876971;0.17700392521626013;0.9999818159575495
76.990998;1.0549777584700424;-0.01684165916227093;-0.01596485117667731;-0.19512609762357214;-0.1849672454789581;1.0506135130427205;10.000495756101598;2.6700098601678633e-08;0.17697791331713394;1.0447261131276893;1.0000143517438378;0.1770041984665674;0.9999828170207808
77.000998;1.0549771345748236;-0.01684165924476003;-0.01596485142210104;-0.1951260981067133;-0.18496724590372657;1.0506137842881007;10.000501143053368;2.6359654602997757e-08;0.17697742360332905;1.0447228576952243;1.0000141108691205;0.17700445953183785;0.9999838188802807
77.010998;1.054976412142901;-0.016841659340256793;-0.015964851667380618;-0.19512609861201277;-0.1849672463140887;1.050614087132978;10.000506528758507;2.6022309615626946e-08;0.1769769537002832;1.0447195236087818;1.0000139129763586;0.17700470715302272;0.9999848211893969
77.020998;1.054975587791916;-0.016841659446965702;-0.015964851911707385;-0.19512609913741671;-0.18496724670860945;1.0506144235341284;10.000511902366442;2.5688180879433575e-08;0.17697650433277098;1.044716111635225;1.0000137644876648;0.17700494031583436;0.9999858256493713
77.030998;1.0549746604404258;-0.01684165956297584;-0.015964852153954847;-0.19512609968055253;-0.1849672470858057;1.0506147965415313;10.000517246558845;2.535705015158657e-08;0.17697607589807657;1.0447126233147375;1.0000136724271087;0.17700515820246315;0.9999868358328224
77.040998;1.0549736320393195;-0.016841659686531212;-0.015964852392722065;-0.19512610023886323;-0.1849672474441672;1.05061520980362;10.000522537981652;2.5028465370509744e-08;0.17697566835487524;1.04470906086707;1.0000136424432142;0.1770053601639748;0.9999878564665511
77.050998;1.054972508191636;-0.016841659816235536;-0.015964852626618446;-0.1951261008098052;-0.1849672477823357;1.0506156674508798;10.00052775191376;2.4701785481659822e-08;0.17697528140693441;1.044705427068343;1.0000136769681274;0.1770055457321568;0.9999888917803784
77.060998;1.0549712978119177;-0.016841659951067036;-0.015964852854554554;-0.19512610139097325;-0.18496724809929735;1.0506161735086899;10.000532862040066;2.4376174477973812e-08;0.17697491478498842;1.0447017247575752;1.000013775164874;0.17700571461339124;0.9999899441306165
