time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.070998;1.0549700116639704;-0.016841660090251575;-0.01596485307578722;-0.19512610198018288;-0.18496724839438045;1.050616730396567;10.000537839050331;2.4050611920286395e-08;0.17697456843836534;1.0446979560672252;1.0000139347585437;0.1770058666341529;0.9999910146105752
77.080998;1.0549686610369915;-0.016841660233288053;-0.015964853289809088;-0.19512610257555496;-0.18496724866709507;1.050617338104248;10.000542655166496;2.3723964658852226e-08;0.17697424248278043;1.0446941221532553;1.000014153576802;0.17700600174635633;0.9999921048439296
77.090998;1.0549672575146094;-0.016841660380110555;-0.015964853496203923;-0.1951261031755085;-0.18496724891701233;1.050617994795085;10.000547283651779;2.339515775400764e-08;0.17697393700737724;1.0446902237267524;1.0000144293658848;0.17700612012731196;0.9999932178576292
77.100998;1.0549658131074864;-0.016841660531117367;-0.015964853694461132;-0.19512610377867257;-0.18496724914375995;1.0506186976510576;10.000551691768358;2.3063426666888934e-08;0.17697365201640336;1.0446862619927524;1.000014758952665;0.17700622215164902;0.9999943574418602
77.110998;1.054964340186034;-0.01684166068701122;-0.015964853883866387;-0.1951261043837773;-0.1849672493472457;1.0506194428564803;10.000555840271526;2.2728511794570804e-08;0.17697338752401026;1.0446822392735708;1.000015138194605;0.17700630814492938;0.9999955270890575
77.120998;1.054962851698562;-0.016841660848505614;-0.015964854063613223;-0.19512610498954666;-0.18496724952807492;1.0506202247706822;10.000559687887549;2.2390601074601597e-08;0.17697314362893582;1.0446781590831384;1.000015562554092;0.1770063782362902;0.9999967293673934
77.130998;1.0549613612982445;-0.01684166101619075;-0.015964854232924867;-0.19512610559469198;-0.18496724968769698;1.0506210358006756;10.000563193161216;2.2049974916444575e-08;0.17697292048403376;1.0446740264348195;1.0000160274362149;0.1770064325102915;0.9999979657301761
77.140998;1.054959882697072;-0.016841661190704092;-0.015964854390995396;-0.19512610619803222;-0.184967249828072;1.0506218679332588;10.000566315770723;2.1706748818555656e-08;0.17697271822644187;1.0446698483325256;1.0000165284538218;0.17700647118636734;0.9999992366041772
77.150998;1.054958429042702;-0.016841661372815668;-0.015964854536942456;-0.1951261067986848;-0.18496724995133804;1.0506227142829974;10.000569023772886;2.136108951127422e-08;0.1769725369502235;1.0446656334343858;1.0000170619531843;0.17700649458590118;1.0000005416253124
77.160998;1.0549570126362204;-0.016841661563294186;-0.015964854669931042;-0.19512610739633357;-0.18496725005973208;1.0506235693157107;10.000571303339907;2.1013610903072687e-08;0.1769723766893962;1.0446613913368237;1.0000176249339836;0.17700650302939464;1.0000018798313186
77.170998;1.054955643953894;-0.016841661762730737;-0.015964854789395248;-0.1951261079914194;-0.18496725015554874;1.0506244283446575;10.000573158745654;2.066542147095223e-08;0.17697223738331055;1.044657132427653;1.0000182140360883;0.177006496832357;1.0000032495754332
77.180998;1.0549543303351046;-0.016841661971455594;-0.015964854895130196;-0.1951261085849819;-0.18496725024117686;1.0506252870837391;10.000574608354617;2.0317763074177727e-08;0.17697211889872894;1.0446528680121083;1.0000188250111022;0.17700647630800043;1.0000046485263459
77.190998;1.0549530760445716;-0.01684166218974424;-0.015964854987099104;-0.1951261091782895;-0.1849672503193065;1.0506261420472487;10.000575685439633;1.9971648841795983e-08;0.1769720211455709;1.044648610417379;1.0000194533374458;0.1770064416761754;1.0000060741999495
77.200998;1.0549518840253198;-0.016841662418099826;-0.015964855065211767;-0.19512610977261294;-0.18496725039301185;1.0506269914534347;10.00057643141884;1.9627726124553228e-08;0.17697194411909628;1.044644372900908;1.00002009462226;0.1770063929735861;1.0000075244310245
77.210998;1.054950757531833;-0.01684166265718783;-0.0159648551292513;-0.1951261103691506;-0.18496725046543136;1.0506278348767053;10.000576882987986;1.928623617955016e-08;0.1769718877173897;1.044640169015865;1.000020744104648;0.17700633008722286;1.000008997060771
77.220998;1.054949700133692;-0.01684166290757191;-0.015964855178873076;-0.19512611096911206;-0.18496725053935506;1.0506286718965019;10.000577071449362;1.894703564002195e-08;0.1769718515866395;1.0446360117544193;1.0000213967145704;0.17700625290992897;1.0000104890521893
77.230998;1.054948715408128;-0.016841663169697506;-0.015964855213804984;-0.19512611157395737;-0.18496725061721947;1.050629501661307;10.000577030491822;1.8609685637896808e-08;0.17697183528912616;1.0446319128755326;1.0000220482240367;0.1770061614870996;1.0000119960400333
77.240998;1.0549478075186034;-0.016841663444117933;-0.015964855234164528;-0.1951261121854444;-0.18496725070133416;1.0506303236203927;10.000576795644308;1.827360162437413e-08;0.17697183852011233;1.0446278826888402;1.0000226961630994;0.1770060560677567;1.0000135127383027
77.250998;1.0549469808724863;-0.016841663731580886;-0.015964855240586474;-0.19512611280537565;-0.1849672507939137;1.0506311381615048;10.000576395029352;1.7938283652947592e-08;0.17697186105447182;1.044623930355157;1.0000233404452026;0.17700593713307347;1.0000150333479552
77.260998;1.054946238022982;-0.01684166403291364;-0.015964855234089526;-0.19512611343538946;-0.18496725089698887;1.0506319459842641;10.000575845548683;1.760351814167451e-08;0.17697190268711435;1.044620064225721;1.0000239837182783;0.17700580537284563;1.0000165517866686
77.270998;1.054945578004285;-0.016841664348904092;-0.015964855215785414;-0.19512611407703997;-0.184967251012375;1.0506327464925176;10.000575160158627;1.7269397683628954e-08;0.1769719633481971;1.0446162920449764;1.0000246301761775;0.17700566145647997;1.0000180624322488
77.280998;1.0549449967616682;-0.016841664680278458;-0.015964855186679755;-0.19512611473193345;-0.18496725114157833;1.050633536731408;10.000574357414825;1.693611743152773e-08;0.17697204311966167;1.0446126212146933;1.0000252839172745;0.17700550569099463;1.0000195606532767
77.290998;1.0549444891538051;-0.01684166502771099;-0.01596485514758986;-0.19512611540157382;-0.18496725128563057;1.0506343117206125;10.00057346604684;1.6603851723360055e-08;0.17697214209584952;1.0446090592834696;1.0000259490651664;0.1770053378374134;1.0000210422878693
77.300998;1.054944051149101;-0.016841665391630747;-0.01596485509904923;-0.19512611608706684;-0.18496725144506931;1.050635065804818;10.000572524149852;1.6272952305285313e-08;0.17697226028181062;1.0446056142334645;1.0000266308475492;0.17700515715195933;1.0000225031337169
77.310998;1.0549436809176829;-0.016841665771887376;-0.015964855041353965;-0.19512611678897054;-0.1849672516201232;1.0506357938992954;10.000571576265758;1.594396159721713e-08;0.1769723975509588;1.0446022939842972;1.0000273355567324;0.17700496256271953;1.0000239391952708
77.320998;1.0549433785880762;-0.01684166616767984;-0.015964854974673932;-0.19512611750739264;-0.18496725181095225;1.0506364917358886;10.000570669746178;1.561717958367168e-08;0.17697255364782444;1.0445991057581998;1.0000280693113908;0.1770047529335006;1.0000253471777165
77.330998;1.0549431456941571;-0.01684166657791031;-0.015964854898974003;-0.195126118242348;-0.1849672520177847;1.0506371553224556;10.000569850087135;1.5292422347430205e-08;0.17697272826772412;1.0445960559368728;1.0000288371343957;0.17700452732001654;1.0000267250785833
77.340998;1.0549429848733172;-0.0168416670016185;-0.015964854813935572;-0.19512611899398988;-0.184967252240994;1.050637780539198;10.000569161248778;1.4969208502397522e-08;0.1769729211186955;1.0445931499443502;1.0000296427430109;0.1770042850935862;1.000028072609229
77.350998;1.0549428996999384;-0.01684166743798111;-0.015964854719117145;-0.19512611976248084;-0.18496725248123144;1.0506383634888492;10.000568650176838;1.4646975486591898e-08;0.17697313184680827;1.044590392049675;1.0000304884148443;0.1770040259038288;1.0000293910036513
77.360998;1.0549428941414747;-0.016841667885981536;-0.01596485461425064;-0.1951261205478265;-0.184967252739439;1.0506389009720292;10.000568365785973;1.432514309163096e-08;0.17697335995743046;1.0445877859334936;1.0000313752336583;0.17700374953810544;1.0000306826555174
77.370998;1.0549429711540501;-0.016841668344317565;-0.015964854499431597;-0.1951261213497987;-0.18496725301656058;1.0506393904270912;10.000568353538805;1.4003107866675586e-08;0.17697360489295402;1.0445853361362305;1.0000323039468906;0.17700345580846236;1.000031950566889
77.380998;1.0549431315845081;-0.016841668811505884;-0.015964854375096663;-0.19512612216788117;-0.18496725331330474;1.0506398301676119;10.000568651486484;1.3680353094555308e-08;0.1769738661032833;1.0445830490746528;1.0000332757057897;0.1770031445129064;1.000033196933528
77.390998;1.0549433746100663;-0.016841669285691297;-0.015964854241932565;-0.1951261230011773;-0.18496725363033548;1.050640220144987;10.000569288703957;1.3356677476721366e-08;0.1769741429963167;1.044580932756938;1.000034292020497;0.17700281535675588;1.0000344218321233
77.400998;1.0549436989526197;-0.016841669764258625;-0.01596485410083234;-0.195126123848263;-0.1849672539685228;1.0506405623104749;10.00057028691585;1.3032362031449245e-08;0.17697443495528273;1.044578995312614;1.0000353545486111;0.17700246789052554;1.0000356236928492
77.410998;1.0549441036069014;-0.016841670243780554;-0.0159648539527745;-0.19512612470725563;-0.18496725432889125;1.050640860595059;10.000571663021706;1.2708226704236402e-08;0.1769747414335406;1.0445772431261067;1.0000364657649101;0.17700210164006416;1.0000368008082654
77.420998;1.0549445880238468;-0.016841670720382333;-0.01596485379863908;-0.1951261255761254;-0.18496725471249087;1.0506411207550383;10.000573426975421;1.2385487104944577e-08;0.17697506190123505;1.044575680203979;1.0000376293323943;0.17700171631979428;1.0000379518930718
77.430998;1.0549451521944648;-0.016841671190167107;-0.015964853639191395;-0.19512612645290933;-0.18496725512023812;1.050641350047524;10.000575575796306;1.2065418127328693e-08;0.17697539570184215;1.0445743088618755;1.000038848708104;0.17700131198444843;1.0000390757260151
77.440998;1.0549457962632138;-0.016841671649449358;-0.015964853475231796;-0.1951261273356925;-0.18496725555262453;1.0506415569939431;10.000578093509352;1.1749127900428345e-08;0.17697574202654304;1.044573129564092;1.000040125140398;0.17700088911148834;1.0000401710255358
77.450998;1.0549465198425554;-0.016841672094890826;-0.015964853307732316;-0.1951261282224189;-0.18496725600952238;1.050641751087318;10.000580959118153;1.1437536192040991e-08;0.1769760999680736;1.0445721396498433;1.0000414567875329;0.17700044853782904;1.0000412364824849
77.460998;1.0549473223232453;-0.01684167252368618;-0.01596485313783069;-0.19512612911075888;-0.1849672564903039;1.0506419424235516;10.000584149427214;1.113130436685723e-08;0.17697646857667346;1.044571333455109;1.000042839336179;0.1769999913849124;1.0000422706257575
77.470998;1.0549482038913311;-0.016841672933649174;-0.01596485296666485;-0.19512612999821274;-0.18496725699408906;1.0506421412203204;10.00058763499304;1.0830655615629304e-08;0.1769768468965507;1.0445707042725132;1.0000442670843321;0.17699951915589343;1.0000432723019763
77.480998;1.0549491654751622;-0.016841673323107202;-0.01596485279518872;-0.1951261308822642;-0.18496725751978882;1.0506423567835697;10.000591382726743;1.0535364405825795e-08;0.17697723397290377;1.0445702455081285;1.0000457331870318;0.1769990337616878;1.0000442415296797
77.490998;1.0549502076724022;-0.016841673690735776;-0.01596485262421918;-0.19512613176042765;-0.18496725806612166;1.0506425968431343;10.000595363288157;1.0244955126575527e-08;0.17697762895370756;1.044569950089552;1.00004722941284;0.17699853733248921;1.0000451792266651
77.500998;1.0549513300851605;-0.0168416740353803;-0.015964852454750066;-0.1951261326302145;-0.1849672586318657;1.0506428679007884;10.000599551672462;9.958850524977159e-09;0.17697803131203108;1.0445698100159622;1.000048746633771;0.17699803205784084;1.000046086078244
77.510998;1.0549525309717984;-0.01684167435602311;-0.015964852288058048;-0.19512613348908917;-0.18496725921597432;1.0506431751161387;10.000603924406493;9.676501766159425e-09;0.17697844092310747;1.0445698171100266;1.0000502758778491;0.1769975201289187;1.0000469619488646
77.520998;1.0549538068438473;-0.016841674652052174;-0.015964852125419718;-0.19512613433460543;-0.18496725981739046;1.0506435212858205;10.000608461436512;9.397536679200372e-09;0.17697885785803;1.0445699641257942;1.0000518086987231;0.17699700365752405;1.0000478061843254
77.530998;1.05495515305863;-0.016841674923443843;-0.01596485196787112;-0.19512613516472024;-0.18496726043489045;1.0506439064330806;10.000613146432384;9.121665630209911e-09;0.17697928210667802;1.0445702452834962;1.0000533367710296;0.1769964846227198;1.0000486181722452
77.540998;1.0549565653003337;-0.016841675170603088;-0.015964851816162078;-0.19512613597798986;-0.184967261067046;1.0506443288547143;10.000617959283383;8.84847364016146e-09;0.1769797134650331;1.0445706559560557;1.0000548518017778;0.17699596491865616;1.0000493974315967
77.550998;1.054958040155915;-0.016841675394168292;-0.0159648516707902;-0.19512613677348067;-0.18496726171226505;1.0506447868714694;10.000622871608474;8.577484097011021e-09;0.1769801516307224;1.0445711914684883;1.0000563461558705;0.17699544632902323;1.0000501434185791
77.560998;1.0549595745486542;-0.01684167559484165;-0.0159648515320336;-0.19512613755056377;-0.1849672623689123;1.0506452801542823;10.000627852027712;8.308315400227839e-09;0.17698059636775199;1.0445718456890645;1.0000578136866256;0.17699493036708722;1.0000508556100318
77.570998;1.0549611654477018;-0.016841675773215162;-0.015964851399874892;-0.19512613830889117;-0.18496726303535302;1.0506458099577785;10.000632870854577;8.040550813047801e-09;0.17698104754541344;1.044572610710976;1.0000592498729246;0.17699441819833636;1.0000515337612925
77.580998;1.0549628104099773;-0.016841675929774896;-0.01596485127391069;-0.19512613904845377;-0.1849672637099192;1.0506463779763464;10.000637897682505;7.773498267739243e-09;0.1769815050482025;1.0445734772150972;1.000060650929101;0.17699391066133216;1.0000521780096954
77.590998;1.0549645077765653;-0.016841676065021398;-0.015964851153429382;-0.19512613976944068;-0.18496726439099684;1.0506469848057143;10.000642900215142;7.5061650112671e-09;0.17698196873839098;1.0445744344014967;1.00006201282035;0.1769934082369024;1.0000527889091033
77.600998;1.0549662553643986;-0.016841676179570633;-0.01596485103760526;-0.1951261404720959;-0.18496726507714006;1.0506476294767393;10.000647851716975;7.237294429291019e-09;0.1769824385227093;1.04457547032858;1.00006333064563;0.1769929110168136;1.0000533677984815
77.610998;1.0549680487644875;-0.01684167627422741;-0.01596485092562172;-0.19512614115678875;-0.18496726576701394;1.0506483098514976;10.00065273639504;6.965355512237025e-09;0.1769829144372883;1.0445765730468533;1.0000645984245549;0.17699241877062166;1.0000539172040288
77.620998;1.0549698808042391;-0.01684167635000282;-0.015964850816639453;-0.19512614182408186;-0.1849672664592973;1.0506490234167027;10.000657541316011;6.688687973314428e-09;0.1769833967134601;1.0445777315673843;1.0000658097157584;0.1769919310273159;1.0000544404694636
77.630998;1.0549717420440772;-0.01684167640804345;-0.015964850709800627;-0.19512614247462792;-0.18496726715270098;1.050649768336371;10.000662247133626;6.405648137501462e-09;0.1769838857345152;1.044578936720904;1.0000669582323616;0.17699144715697557;1.0000549408845067
77.640998;1.054973622132231;-0.016841676449462318;-0.015964850604540427;-0.19512614310900672;-0.18496726784597628;1.050650543892368;10.000666829326525;6.114490759097811e-09;0.17698438184343426;1.04458018190884;1.0000680378836597;0.17699096660854882;1.0000554211247792
77.650998;1.0549755115715862;-0.016841676475227812;-0.015964850501049767;-0.1951261437276835;-0.18496726853775597;1.050651350215737;10.000671259725488;5.813249789145364e-09;0.17698488519316474;1.0445814626708778;1.0000690432540844;0.17699048909072446;1.0000558830464825
77.660998;1.0549774025432728;-0.016841676486294085;-0.015964850400539257;-0.1951261443310827;-0.18496726922637027;1.0506521878075332;10.00067550335944;5.4998337959484615e-09;0.1769853957142631;1.0445827753432244;1.0000699702317821;0.1769900143667931;1.0000563276252226
77.670998;1.0549792888043563;-0.016841676483753468;-0.015964850305228772;-0.19512614491954228;-0.1849672699098939;1.0506530569004227;10.00067952084294;5.172144476193654e-09;0.17698591309583486;1.0445841164515708;1.0000708157489366;0.17698954198739505;1.000056755001493
77.680998;1.054981165763372;-0.016841676468654084;-0.015964850217999243;-0.19512614549311394;-0.1849672705863715;1.0506539571986844;10.000683275113571;4.82811221777345e-09;0.17698643680862364;1.0445854828641992;1.0000715771957456;0.17698907134703012;1.0000571643712581
77.690998;1.0549830306227197;-0.016841676441615747;-0.015964850141792532;-0.19512614605151885;-0.1849672712540455;1.0506548885248201;10.000686728163235;4.465691242305798e-09;0.17698696615396842;1.044586871825861;1.0000722525123829;0.17698860186573548;1.0000575535629184
77.700998;1.0549848816428722;-0.016841676402718067;-0.015964850079202553;-0.19512614659436459;-0.18496727191151527;1.0506558516281492;10.0006898330371;4.082836649260835e-09;0.17698750023763796;1.0445882809993041;1.0000728408370558;0.17698813304402952;1.0000579185227516
77.710998;1.0549867170387568;-0.016841676351777697;-0.01596485003242228;-0.1951261471213176;-0.18496727255776846;1.0506568480463991;10.00069254073035;3.6776246421876015e-09;0.17698803793517917;1.0445897083442022;1.0000733425821353;0.1769876644504291;1.0000582533962246
77.720998;1.0549885349553527;-0.01684167628872291;-0.015964850003264967;-0.19512614763207348;-0.18496727319211462;1.0506578792444126;10.00069481795991;3.248633249780246e-09;0.17698857794193132;1.0445911515804176;1.0000737584764314;0.17698719571439298;1.0000585518196394
77.730998;1.054990334029539;-0.016841676213777326;-0.01596484999308108;-0.19512614812631734;-0.18496727381412106;1.050658946019701;10.000696658191037;2.7951299600959338e-09;0.17698911882140822;1.0445926079629788;1.000074088527892;0.17698672648300803;1.0000588081894761
77.740998;1.0549921134074753;-0.0168416761273223;-0.01596485000273236;-0.1951261486037998;-0.18496727442358374;1.0506600484960886;10.000698080515052;2.3167275885561764e-09;0.17698965895753552;1.0445940746291165;1.0000743318370096;0.17698625639737822;1.0000590176581732
77.750998;1.0549938726027626;-0.016841676029725822;-0.0159648500328081;-0.19512614906448236;-0.18496727502045235;1.0506611865910818;10.000699118073372;1.8130783033240122e-09;0.17699019651218656;1.0445955488218648;1.0000744875684509;0.17698578517754127;1.0000591760408701
77.760998;1.0549956114200578;-0.01684167592148347;-0.0159648500839303;-0.19512614950865748;-0.1849672756045967;1.0506623605104422;10.000699802001416;1.2840283813568647e-09;0.17699072948069838;1.0445970277921797;1.0000745564423745;0.17698531269038928;1.000059280188145
77.770998;1.0549973296118258;-0.016841675803370752;-0.015964850156852194;-0.1951261499369849;-0.18496727617558756;1.0506635705537601;10.000700153536485;7.299399752103458e-10;0.1769912557892099;1.0445985090569343;1.000074541095529;0.17698483884060143;1.0000593279439882
77.780998;1.0549990268527252;-0.01684167567626117;-0.015964850252293394;-0.19512615035047462;-0.1849672767327378;1.0506648163873413;10.000700187637435;1.518749091843718e-10;0.17699177343622746;1.044599990946781;1.0000744450778651;0.17698436344088425;1.000059317996308
77.790998;1.0550007033416116;-0.016841675540882745;-0.01596485037075632;-0.19512615075037368;-0.18496727727532414;1.050666096648621;10.000699918093554;-4.4847827398476825e-10;0.17699228069948483;1.044601472565131;1.0000742722809006;0.17698388632686984;1.0000592500742813
77.800998;1.05500236012631;-0.016841675397829374;-0.015964850512590473;-0.1951261511379638;-0.18496727780284078;1.0506674093819217;10.000699359711076;-1.069101278024134e-09;0.17699277626648363;1.0446029531254468;1.000074027305787;0.17698340758327946;1.0000591249629882
77.810998;1.0550039990403868;-0.016841675247674173;-0.01596485067820264;-0.19512615151448626;-0.1849672783151084;1.0506687530477576;10.000698526902822;-1.7080888286738661e-09;0.17699325915029435;1.0446044312767475;1.000073715313182;0.17698292750603736;1.000058944265004
77.820998;1.0550056226739601;-0.01684167509102635;-0.015964850868233474;-0.19512615188119511;-0.18496727881214062;1.0506701270141616;10.00069742963049;-2.3641378873903266e-09;0.17699372844910208;1.0446059052329477;1.0000733412352716;0.17698244634159316;1.000058710121797
77.830998;1.0550072338691803;-0.016841674928644662;-0.015964851083670992;-0.19512615223928254;-0.1849672792939643;1.0506715311228947;10.00069607404442;-3.0367203121703443e-09;0.17699418316151586;1.0446073737361612;1.000072909427338;0.17698196423563356;1.000058425011914
77.840998;1.0550088345867152;-0.016841674761496603;-0.015964851325663696;-0.19512615258967017;-0.18496727976048521;1.0506729653870042;10.00069446618211;-3.725712998092084e-09;0.17699462221710105;1.0446088364302417;1.0000724234728022;0.1769814814512999;1.000058092475391
77.850998;1.0550104253123778;-0.016841674590636454;-0.015964851595158407;-0.1951261529329157;-0.18496728021142114;1.050674429866721;10.000692610692774;-4.430886282405801e-09;0.1769950446122459;1.044610293319471;1.0000718858823687;0.1769809984981037;1.0000577181648334
77.860998;1.0550120058260768;-0.016841674417196514;-0.015964851892948516;-0.19512615326934432;-0.1849672806464103;1.0506759236397714;10.000690505722943;-5.151835532791343e-09;0.17699544951333585;1.044611744682257;1.000071298191959;0.17698051610246698;1.0000573090578675
77.870998;1.0550135761439825;-0.01684167424253832;-0.015964852219958366;-0.19512615359918295;-0.1849672810651266;1.05067744367866;10.000688142192773;-5.888263438867456e-09;0.17699583639504204;1.0446131916400125;1.0000706611657355;0.17698003521349542;1.000056871643076
77.880998;1.055015136405058;-0.016841674068139082;-0.015964852577203287;-0.1951261539224502;-0.18496728146731214;1.0506789851685825;10.000685513730875;-6.640009102609913e-09;0.17699620514571393;1.044614636094627;1.0000699749073718;0.17697955700816828;1.0000564117208275
77.890998;1.0550166865783406;-0.016841673895132064;-0.015964852965527448;-0.1951261542388524;-0.18496728185291192;1.0506805427350814;10.000682628619073;-7.4068046000888734e-09;0.17699655595604466;1.0446160798917614;1.0000692392441484;0.1769790827377469;1.0000559354259277
77.900998;1.0550182272280881;-0.016841673724023058;-0.01596485338536482;-0.19512615454796675;-0.18496728222218697;1.050682111520989;10.000679508164882;-8.188134573176035e-09;0.17699688909429376;1.044617524252045;1.0000684540696543;0.1769786135479452;1.0000554492525273
77.910998;1.0550197605330756;-0.016841673554908978;-0.015964853836559375;-0.19512615484934348;-0.18496728257561493;1.0506836877396126;10.000676173988907;-8.983173838751882e-09;0.1769972047786534;1.0446189696838601;1.0000676191340916;0.1769781505218586;1.0000549591308863
77.920998;1.0550212901308111;-0.016841673387834225;-0.01596485431840827;-0.19512615514238288;-0.18496728291363126;1.0506852685290704;10.000672637556132;-9.79066473425195e-09;0.17699750313941096;1.0446204161272257;1.0000667337382525;0.17697769479131265;1.0000544701579155
77.930998;1.0550228205551557;-0.0168416732228685;-0.015964854829978666;-0.19512615542642955;-0.1849672832363694;1.0506868516398415;10.000668895877691;-1.0608812539334939e-08;0.1769977842018603;1.0446218634217792;1.0000657970558642;0.17697724748681015;1.0000539867719862
77.940998;1.0550243571939715;-0.01684167305988402;-0.015964855370344106;-0.19512615570098088;-0.18496728354369252;1.0506884356734318;10.000664931883101;-1.1435359592104344e-08;0.17699804789338033;1.0446233120501456;1.00006480879338;0.176976809634994;1.0000535125521552
77.950998;1.0550259057256162;-0.01684167289826027;-0.015964855938582014;-0.19512615596559318;-0.18496728383548933;1.0506900204794736;10.000660720222141;-1.2267839541664809e-08;0.17699829406993198;1.0446247636583184;1.0000637696279666;0.17697638209850233;1.0000530501910834
77.960998;1.0550274704820066;-0.016841672736864263;-0.01596485653379142;-0.19512615621967302;-0.18496728411185212;1.0506916069900647;10.000656237692336;-1.3103842636798728e-08;0.17699852260795468;1.0446262208052695;1.0000626817089677;0.17697596559292014;1.0000526014570237
77.970998;1.0550290530350859;-0.01684167257441043;-0.01596485715505969;-0.19512615646250253;-0.18496728437295035;1.050693197087332;10.000651472080397;-1.3941109067410267e-08;0.17699873354272153;1.0446276860198802;1.0000615489659623;0.17697556078478888;1.000052166686206
77.980998;1.055030652599476;-0.016841672409807672;-0.015964857801333294;-0.1951261566934468;-0.1849672846186899;1.0506947943085128;10.00064642346563;-1.4777391001359401e-08;0.17699892704102643;1.0446291605857092;1.0000603760345117;0.17697516833839338;1.0000517447058959
77.990998;1.0550322679409323;-0.01684167224212016;-0.015964858471568023;-0.19512615691201618;-0.18496728484846567;1.0506964046719618;10.000641097683566;-1.5610305805774836e-08;0.17699910314743741;1.0446306436808235;1.0000591667399066;0.17697478894611166;1.0000513335019885
78.000998;1.0550338987034626;-0.016841672070348413;-0.01596485916496305;-0.19512615711769832;-0.18496728506127455;1.0506980365294938;10.000635497877973;-1.6437396582689476e-08;0.1769992615702652;1.0446321326536363;1.0000579243830403;0.1769744234120946;1.0000509312564767
78.010998;1.055035545134479;-0.016841671893387093;-0.015964859880823027;-0.19512615730980185;-0.18496728525610712;1.0506996991309545;10.0006296248345;-1.7256363908596012e-08;0.1769994017255127;1.0446336242290881;1.000056652826679;0.17697407261932502;1.000050537060332
78.020998;1.0550372069268108;-0.016841671710147006;-0.015964860618293285;-0.1951261574873709;-0.18496728543228866;1.0507014005318056;10.000623483085496;-1.8065211640015267e-08;0.17699952293948912;1.044635115800412;1.0000553563382149;0.17697373736435332;1.0000501500538974
78.030998;1.055038882321679;-0.01684167151969345;-0.01596486137630316;-0.1951261576491771;-0.1849672855895686;1.0507031463447136;10.000617077290642;-1.8862033497613147e-08;0.17699962469861474;1.0446366061340362;1.0000540390881774;0.1769734182811099;1.0000497677796736
78.040998;1.055040568301681;-0.016841671321372566;-0.01596486215361426;-0.19512615779388878;-0.18496728572801888;1.050704940008952;10.000610405012917;-1.9644747587809393e-08;0.1769997068650779;1.044638094992405;1.0000527054410029;0.17697311588570977;1.000049385978385
78.050998;1.0550422614788946;-0.01684167111489801;-0.015964862948750196;-0.1951261579202622;-0.1849672858478869;1.0507067834225325;10.000603461042669;-2.0411223181463215e-08;0.17699976960794098;1.0446395822553536;1.0000513603077417;0.17697283059997418;1.0000489997555886
78.060998;1.0550439586544689;-0.01684167090034741;-0.015964863759888485;-0.19512615802728436;-0.1849672859495434;1.0507086767925293;10.000596245771487;-2.115960351918254e-08;0.17699981312934335;1.0446410675470978;1.0000500088050859;0.176972562753052;1.0000486044447703
78.070998;1.0550456568881053;-0.016841670678094858;-0.01596486458493366;-0.1951261581144053;-0.18496728603349635;1.0507106183170258;10.000588767816224;-2.188854665621334e-08;0.17699983759428392;1.044642550442086;1.0000486554607495;0.1769723125693697;1.0000481957405074
78.080998;1.0550473534403055;-0.01684167044867641;-0.01596486542162383;-0.19512615818168286;-0.18496728610036145;1.050712604807018;10.000581046856377;-2.2597255762373836e-08;0.1769998432936266;1.0446440309155174;1.00004730346411;0.17697208005239545;1.0000477698289445
78.090998;1.0550490458331407;-0.016841670212659584;-0.015964866267633486;-0.1951261582296759;-0.18496728615077165;1.050714632856705;10.000573119295769;-2.328520086399621e-08;0.17699983077066006;1.044645509580362;1.0000459541396496;0.176971864908772;1.0000473237968477
78.100998;1.0550507320032838;-0.016841669970552673;-0.015964867120752745;-0.19512615825927043;-0.18496728618520283;1.050716699655375;10.000565035672498;-2.3951895717319924e-08;0.17699980079410652;1.0446469874139634;1.0000446072848537;0.17697166665136732;1.000046856134198
78.110998;1.0550524101486323;-0.016841669722663738;-0.015964867978815092;-0.19512615827152813;-0.1849672862038868;1.050718803424747;10.000556845779958;-2.4597180039531117e-08;0.1769997542677326;1.0446484651265655;1.0000432629948925;0.17697148469116214;1.0000463672798152
78.120998;1.0550540784934583;-0.01684166946905358;-0.015964868839367673;-0.1951261582674583;-0.1849672862069713;1.0507209436197327;10.000548586385412;-2.5221721388290914e-08;0.1769996921790357;1.044649942560904;1.0000419233462905;0.1769713183567707;1.0000458596059267
78.130998;1.0550557355101928;-0.016841669209611165;-0.015964869699481084;-0.1951261582478862;-0.18496728619467184;1.0507231206299628;10.000540282674407;-2.582705228694485e-08;0.17699961554422705;1.044651418803103;1.0000405918772761;0.17697116695450316;1.000045336255296
78.140998;1.055057380038062;-0.01684166894408518;-0.01596487055579726;-0.19512615821369375;-0.18496728616728722;1.0507253347656804;10.00053195538968;-2.6415127913548714e-08;0.17699952530709762;1.044652892613004;1.0000392719979203;0.1769710298261967;1.0000447998351571
78.150998;1.0550590109990623;-0.016841668672160547;-0.01596487140481929;-0.19512615816600237;-0.18496728612535154;1.0507275852496765;10.000523626049485;-2.698798354512491e-08;0.176999422236423;1.0446543620421014;1.0000379663125847;0.17697090629207568;1.0000442520356836
78.160998;1.0550606272160585;-0.016841668393566774;-0.015964872243252635;-0.19512615810576758;-0.18496728606986682;1.0507298699544922;10.000515321500734;-2.7547565616482788e-08;0.17699930683889725;1.0446558239289132;1.000036676869706;0.1769707955472414;1.000043693792565
78.170998;1.0550622274230759;-0.016841668108046114;-0.015964873067990187;-0.19512615803336777;-0.18496728600218523;1.0507321852325537;10.000507071323176;-2.8095500975394638e-08;0.1769991793392216;1.0446572744076883;1.0000354058512104;0.1769706967143338;1.0000431256079523
78.180998;1.0550638104220311;-0.016841667815334648;-0.01596487387596999;-0.19512615794899107;-0.18496728592368789;1.0507345257255138;10.000498895551422;-2.8633031402652886e-08;0.17699903976570952;1.0446587099628035;1.0000341560988448;0.1769706089851925;1.0000425478758117
78.190998;1.055065374804411;-0.01684166751538675;-0.015964874664377234;-0.19512615785336526;-0.18496728583568084;1.0507368848793128;10.000490798615841;-2.9161285367824296e-08;0.1769988880871253;1.0446601281805936;1.0000329312299325;0.17697053159417317;1.0000419608275697
78.200998;1.0550669179790038;-0.016841667208672053;-0.01596487543086985;-0.1951261577478909;-0.18496728573936336;1.0507392559498308;10.000482775855286;-2.9681575218710314e-08;0.17699872434927572;1.0446615277011317;1.000031735795343;0.17697046365081537;1.0000413643798396
78.210998;1.055068436166876;-0.016841666896328714;-0.015964876173302067;-0.19512615763426386;-0.18496728563573944;1.050741632849405;10.000474814751197;-3.019537875092099e-08;0.1769985487308881;1.0446629074725298;1.0000305752120866;0.1769704040865415;1.0000407581645434
78.220998;1.0550699256158544;-0.01684166658023403;-0.015964876889248494;-0.19512615751423873;-0.18496728552561;1.0507440105064325;10.000466883534644;-3.070402440480098e-08;0.17699836152429363;1.0446642662136971;1.0000294552158004;0.17697035177132195;1.0000401410671138
78.230998;1.0550713833121859;-0.01684166626292508;-0.01596487757606726;-0.19512615738967956;-0.18496728540966995;1.0507463850876015;10.000458925589962;-3.12084721117762e-08;0.17699816315029118;1.0446656023855325;1.000028381114552;0.17697030562065622;1.0000395104115505
78.240998;1.0550728072584974;-0.016841665947251852;-0.01596487823143683;-0.19512615726264274;-0.18496728528865752;1.0507487542981169;10.000450865840941;-3.1709504319274714e-08;0.17699795416006986;1.0446669142281142;1.0000273572179796;0.17697026460438298;1.0000388621436738
78.250998;1.05507419627868;-0.016841665635972693;-0.015964878853635633;-0.1951261571352575;-0.18496728516338173;1.050751117075517;10.000442617662546;-3.2208020197239436e-08;0.17699773511509287;1.0446681997630243;1.0000263869930068;0.1769702277507398;1.0000381918273271
78.260998;1.055075548612424;-0.016841665331542924;-0.015964879441364266;-0.19512615700943972;-0.18496728503454882;1.0507534724815455;10.000434088464527;-3.2704922704355914e-08;0.17699750646705165;1.0446694567854151;1.0000254735796141;0.1769701942150804;1.0000374952723916
78.270998;1.0550768609474364;-0.01684166503610867;-0.015964879993444144;-0.19512615688667342;-0.18496728490269304;1.0507558186473536;10.000425184204422;-3.3200716626807236e-08;0.17699726863017964;1.0446706828213017;1.000024619973079;0.1769701632856757;1.0000367690744174
78.280998;1.0550781291836524;-0.016841664751564938;-0.015964880508655976;-0.19512615676797992;-0.18496728476835975;1.0507581528561403;10.000415812661213;-3.369531045739783e-08;0.17699702208384338;1.044671875042759;1.0000238291899801;0.17697013428846448;1.0000360111302316
78.290998;1.05507934939703;-0.016841664479638706;-0.015964880985794294;-0.1951261566540497;-0.18496728463216036;1.0507604724308839;10.000405890473665;-3.418821241632681e-08;0.17699676733170358;1.0446730303262926;1.0000231045858687;0.1769701065911587;1.0000352205423053
78.300998;1.0550805176454727;-0.016841664222078574;-0.015964881423685306;-0.1951261565454547;-0.1849672844945432;1.050762774847772;10.000395349377673;-3.4678893680470295e-08;0.17699650496108263;1.0446741454756752;1.0000224499458874;0.17697007969492978;1.0000343975227153
78.310998;1.0550816294895113;-0.016841663980750245;-0.01596488182094347;-0.1951261564428321;-0.18496728435561124;1.0507650571531875;10.0003841360195;-3.5166964990685336e-08;0.1769962357962402;1.044675217137101;1.0000218691783425;0.1769700532483315;1.0000335436870562
78.320998;1.0550826805867957;-0.016841663757420997;-0.01596488217583696;-0.1951261563468959;-0.1849672842151223;1.0507673157526154;10.000372213069124;-3.5652122534408736e-08;0.1769959608157918;1.0446762414878041;1.0000213657270183;0.17697002701621573;1.0000326618474444
78.330998;1.0550836678302284;-0.01684166355355286;-0.015964882486501276;-0.19512615625820448;-0.18496728407247992;1.0507695467527687;10.00035956143471;-3.61340643594256e-08;0.17699568095406257;1.0446772142351999;1.0000209423387891;0.17697000086545925;1.0000317551739188
78.340998;1.0550845898172916;-0.016841663370354983;-0.015964882751181724;-0.19512615617695384;-0.18496728392664957;1.0507717469412212;10.000346173704694;-3.6612448469542915e-08;0.17699539704986492;1.04467813095211;1.0000206013670532;0.17696997473911635;1.0000308270514737
78.350998;1.0550854464525612;-0.016841663208736615;-0.015964882968363694;-0.19512615610305242;-0.18496728377617713;1.050773914799854;10.000332041940705;-3.708682894156932e-08;0.17699510993870504;1.0446789874697473;1.0000203447480296;0.1769699486430717;1.0000298819087816
78.360998;1.0550862377712402;-0.01684166306900379;-0.015964883136897205;-0.19512615603624006;-0.1849672836194331;1.0507760504996113;10.000317151751199;-3.755650111263085e-08;0.1769948206711134;1.0446797801512666;1.000020173831442;0.17696992266923736;1.0000289254552048
78.370998;1.0550869625532544;-0.016841662950757043;-0.015964883256105008;-0.19512615597604985;-0.1849672834550523;1.0507781548907;10.00030149053672;-3.8020242650371104e-08;0.17699453069124257;1.04468050577121;1.000020089770232;0.1769698969814124;1.0000279636847609
78.380998;1.0550876177500959;-0.016841662853176342;-0.015964883325800736;-0.19512615592172997;-0.1849672832823128;1.0507802281693208;10.000285065200673;-3.847603213437135e-08;0.17699424168426672;1.044681161048689;1.0000200935287884;0.17696987174153914;1.0000270017152626
78.390998;1.05508819935112;-0.0168416627753027;-0.01596488334621025;-0.19512615587220125;-0.18496728310112948;1.0507822692662085;10.000267911173246;-3.892100032379216e-08;0.17699395515410488;1.0446817426123218;1.0000201849894808;0.17696984702773919;1.0000260434235624
78.400998;1.0550887040713246;-0.01684166271610098;-0.015964883317820686;-0.19512615582612328;-0.18496728291175166;1.050784276241116;10.00025008566349;-3.935179944458447e-08;0.17699367216126857;1.0446822474090418;1.0000203625316229;0.17696982280021809;1.0000250920048834
78.410998;1.055089129746232;-0.016841662674559707;-0.015964883241224217;-0.19512615578212295;-0.18496728271442203;1.05078624677444;10.000231659686158;-3.976513754161715e-08;0.17699339338677028;1.0446826726557719;1.0000206237356024;0.17696979898231;1.000024150884792
78.420998;1.0550894741644512;-0.01684166264995661;-0.015964883117084525;-0.19512615573904346;-0.18496728250913952;1.0507881784396438;10.000212713376285;-4.0158119513762484e-08;0.17699311930633713;1.0446830154390994;1.0000209659809285;0.1769697755585542;1.0000232239553035
78.430998;1.055089734547115;-0.016841662641990232;-0.015964882946253228;-0.19512615569599212;-0.18496728229565404;1.0507900687392668;10.000193327254129;-4.052830608656386e-08;0.17699285042947818;1.044683272895382;1.0000213863315723;0.17696975253848626;1.0000223148093996
78.440998;1.0550899079671738;-0.016841662650623562;-0.015964882729909178;-0.19512615565217611;-0.18496728207357707;1.0507919147994271;10.000173581218217;-4.087361297990589e-08;0.17699258749739616;1.0446834428857033;1.0000218812510109;0.176969729886764;1.000021425775634
78.450998;1.055089991413849;-0.016841662675985;-0.01596488246963356;-0.19512615560674837;-0.1849672818424126;1.0507937131129022;10.000153566513807;-4.119230083094134e-08;0.17699233135458223;1.0446835243205443;1.0000224458690743;0.17696970752637342;1.0000205575064616
78.460998;1.0550899814852048;-0.016841662718493397;-0.01596488216739978;-0.1951261555587951;-0.1849672816016136;1.0507954594833826;10.000133389358522;-4.148313619464072e-08;0.17699208271083955;1.0446835171674298;1.000023073296532;0.17696968535213747;1.0000197093250667
78.470998;1.0550898743085362;-0.01684166277884615;-0.01596488182537358;-0.1951261555074188;-0.1849672813507066;1.0507971489038097;10.000113162204284;-4.174542555147732e-08;0.17699184218607827;1.0446834222761978;1.0000237555716762;0.17696966320129273;1.0000188799576082
78.480998;1.0550896657452133;-0.016841662857825523;-0.015964881445557386;-0.19512615545172127;-0.18496728108923496;1.050798775463388;10.000092999842801;-4.197876873290983e-08;0.17699161044575917;1.0446832405557467;1.0000244857182958;0.17696964083077393;1.0000180679606627
78.490998;1.0550893514264998;-0.01684166295614615;-0.015964881029611258;-0.19512615539061864;-0.18496728081651576;1.0508003328567794;10.000073021418517;-4.218286712321363e-08;0.17699138811846207;1.0446829719408393;1.0000252592632526;0.17696961795040597;1.0000172718424623
78.500998;1.0550889267976613;-0.016841663074192995;-0.015964880579051828;-0.19512615532283617;-0.18496728053163486;1.0508018153550438;10.000053347242336;-4.2357548792684815e-08;0.17699117561958358;1.0446826153971145;1.0000260742511977;0.17696959419325842;1.0000164904001878
78.510998;1.0550883878379607;-0.01684166321184549;-0.015964880095521335;-0.1951261552472353;-0.18496728023379408;1.050803218073895;10.0000340925564;-4.2502773972208254e-08;0.17699097307213454;1.044682170228933;1.0000269295364785;0.1769695689597337;1.000015723149691
78.520998;1.055087731681573;-0.016841663368774618;-0.015964879580740853;-0.19512615516314144;-0.1849672799225513;1.0508045363856622;10.000015368104332;-4.261856894387558e-08;0.1769907803679927;1.0446816374869026;1.0000278231374315;0.17696954133148535;1.0000149701374874
78.530998;1.0550869562700906;-0.01684166354466118;-0.01596487903627808;-0.19512615507049133;-0.18496727959779474;1.0508057658480767;9.9999972839704;-4.2705018126924516e-08;0.17699059734734887;1.044681020150924;1.0000287523897022;0.17696951021219473;1.0000142311561906
78.540998;1.0550860599282899;-0.016841663738985248;-0.015964878463445267;-0.19512615496986374;-0.18496727925973058;1.0508069029809448;9.999979949768607;-4.2762356303921626e-08;0.17699042392175848;1.0446803221420444;1.0000297146929484;0.1769694745318938;1.000013505406221
78.550998;1.0550850417009636;-0.016841663951049975;-0.01596487786339634;-0.1951261548623907;-0.18496727890885686;1.050807945687431;9.999963471890817;-4.27911362035126e-08;0.17699026001717258;1.0446795475669983;1.0000307076458135;0.17696943332203666;1.000012792244546
78.560998;1.055083902147717;-0.01684166418030138;-0.015964877237441527;-0.19512615474952466;-0.18496727854583508;1.0508088928837132;9.999947948322584;-4.279237209265105e-08;0.1769901054563681;1.0446787011728462;1.0000317292102436;0.1769693857696925;1.000012092241136
78.570998;1.0550826436021294;-0.016841664426412307;-0.015964876587451472;-0.19512615463266286;-0.18496727817133246;1.0508097439185071;9.999933463460188;-4.2767560341491585e-08;0.17698995992272543;1.0446777891406807;1.0000327777352838;0.1769693312916336;1.0000114074629847
78.580998;1.055081269390509;-0.01684166468918186;-0.015964875915917838;-0.19512615451280294;-0.18496727778580171;1.0508104981876918;9.999920084748148;-4.271849501294231e-08;0.17698982301161545;1.0446768190109303;1.0000338515484015;0.17696926949851793;1.000010741229367
78.590998;1.055079783246337;-0.016841664968458195;-0.015964875225559304;-0.19512615439052058;-0.1849672773894369;1.0508111549332517;9.99990786007007;-4.264682862362819e-08;0.1769896942599737;1.0446757989018034;1.0000349491063634;0.17696920015018938;1.0000100978502169
78.600998;1.0550781898811228;-0.016841665264064713;-0.015964874518834337;-0.19512615426619456;-0.18496727698249996;1.0508117133319304;9.999896814831347;-4.2553712384696443e-08;0.17698957311419955;1.0446747368075309;1.000036069345126;0.17696912319262761;1.000009482036047
78.610998;1.0550764953522438;-0.016841665575666562;-0.015964873797629196;-0.1951261541401736;-0.18496727656563156;1.0508121732090576;9.999886946012621;-4.2439970166211255e-08;0.176989458960522;1.0446736404649006;1.0000372111395601;0.17696903869965205;1.0000088981974662
78.620998;1.0550747063317447;-0.016841665902582948;-0.01596487306341166;-0.19512615401289812;-0.1849672761398949;1.050812535934623;9.999878219637417;-4.23065447896407e-08;0.17698935118429032;1.0446725173105544;1.0000383726615263;0.17696894673505667;1.0000083501353982
78.630998;1.055072829684184;-0.016841666243721343;-0.015964872317952055;-0.1951261538850738;-0.18496727570669877;1.0508128045768605;9.999870585871594;-4.215472091381697e-08;0.1769892491348707;1.0446713737657034;1.0000395513799283;0.17696884734075613;1.0000078408556419
78.640998;1.0550708729872051;-0.0168416665977248;-0.01596487156388624;-0.19512615375779258;-0.1849672752676882;1.050812983459204;9.999864003172302;-4.198606327754693e-08;0.17698915209646568;1.0446702143004583;1.0000407441637695;0.17696874056677236;1.0000073721901186
78.650998;1.0550688448304095;-0.016841666963196163;-0.015964870804497745;-0.1951261536324853;-0.18496727482466105;1.050813078015091;9.999858445375502;-4.180204955704495e-08;0.17698905934200043;1.0446690412706117;1.0000419471708084;0.17696862647356998;1.0000069444605428
78.660998;1.0550667543793308;-0.01684166733884624;-0.015964870043111395;-0.19512615351070933;-0.1849672743795938;1.0508130949332675;9.999853892150757;-4.160363644798146e-08;0.17698897024282395;1.0446678558434732;1.0000431559470206;0.1769685052604948;1.0000065568440546
78.670998;1.0550646108996458;-0.016841667723547595;-0.015964869282641486;-0.19512615339404546;-0.1849672739346935;1.0508130417925048;9.999850323074991;-4.1391249627132176e-08;0.1769888843291238;1.0446666589635953;1.0000443661146812;0.17696837737191617;1.0000062082212333
78.680998;1.0550624233318047;-0.01684166811632133;-0.015964868525492767;-0.19512615328429747;-0.18496727349227154;1.0508129258730006;9.999847716029343;-4.116524443462536e-08;0.17698880118683208;1.0446654513584115;1.000045574271688;0.17696824335881675;1.0000058973754442
78.690998;1.0550601996485118;-0.016841668516260608;-0.015964867773824172;-0.1951261531837079;-0.184967273054422;1.0508127527049007;9.999846040126211;-4.0926491524368206e-08;0.17698872036031782;1.044664233231289;1.0000467784409774;0.17696810374597535;1.0000056226054248
78.700998;1.0550579468822547;-0.016841668922524818;-0.0159648670297837;-0.19512615309496012;-0.18496727262279564;1.0508125257901442;9.99984524750589;-4.0676665915871166e-08;0.17698864139040504;1.044663004142233;1.0000479775123143;0.17696795910613733;1.0000053816751284
78.710998;1.055055671666655;-0.016841669334424988;-0.015964866295435656;-0.19512615302096584;-0.18496727219864773;1.050812247987788;9.999845273977792;-4.0418135052239544e-08;0.17698856389673848;1.044661762983057;1.0000491702168859;0.1769678101244898;1.000005172196784
78.720998;1.0550533798065183;-0.01684166975143498;-0.015964865572723398;-0.1951261529645125;-0.18496727178304656;1.0508119226359456;9.999846046780629;-4.0153653556823745e-08;0.17698848765596845;1.0446605084281664;1.00005035518294;0.17696765759368163;1.0000049919247476
78.730998;1.0550510752974296;-0.016841670173132643;-0.015964864863611906;-0.19512615292801375;-0.1849672713771767;1.0508115532418925;9.999847487354163;-3.988599006816779e-08;0.17698841258288897;1.0446592400652168;1.0000515318587113;0.1769675025073357;1.0000048389190705
78.740998;1.055048760200423;-0.01684167059900825;-0.015964864169914366;-0.19512615291336122;-0.18496727098260476;1.0508111426964448;9.999849507690373;-3.9617668787180035e-08;0.17698833854288806;1.0446579591987553;1.000052700890317;0.17696734614515786;1.000004711918033
78.750998;1.0550464355634843;-0.01684167102813381;-0.01596486349281734;-0.1951261529218049;-0.18496727060122647;1.0508106926190424;9.999852013782895;-3.935088778475884e-08;0.1769882651610849;1.0446566680499478;1.0000538637572387;0.17696718995302707;1.000004610419134
78.760998;1.0550441024139006;-0.016841671459099282;-0.01596486283286318;-0.19512615295412003;-0.18496727023493315;1.0508102035046938;9.99985491885995;-3.908737400475187e-08;0.1769881918563424;1.0446553681803874;1.000055022223499;0.17696703534546604;1.0000045341597723
78.770998;1.0550417620680128;-0.016841671890316042;-0.015964862190345146;-0.19512615301092104;-0.18496726988530648;1.0508096759568806;9.999858153996986;-3.8828193871319295e-08;0.17698811803771608;1.044654059892567;1.0000561781319839;0.17696688361279314;1.000004482913544
78.780998;1.0550394162021421;-0.016841672320362783;-0.015964861565489662;-0.19512615309265982;-0.18496726955347811;1.0508091111766944;9.999861671643457;-3.85738134625985e-08;0.17698804325038625;1.0446527426203627;1.0000573337528995;0.17696673590526213;1.0000044566418325
78.790998;1.0550370666119782;-0.016841672748296746;-0.01596486095851341;-0.19512615319947318;-0.18496726924016155;1.0508085101240516;9.999865444008245;-3.832435588845399e-08;0.17698796726898267;1.044651415690374;1.00005849232285;0.17696659322240973;1.000004455445297
78.800998;1.055034714501131;-0.016841673173832592;-0.01596486036974838;-0.19512615333122757;-0.18496726894574336;1.0508078732399415;9.999869452615625;-3.807981254754782e-08;0.17698789017605204;1.0446500792519426;1.0000596581117898;0.17696645634801464;1.000004479863933
78.810998;1.0550323601987648;-0.01684167359717643;-0.01596485979966931;-0.1951261534875913;-0.18496726867027094;1.0508072010480634;9.999873675266674;-3.7840234993579813e-08;0.17698781231475993;1.0446487345938733;1.0000608355044966;0.17696632580501698;1.00000453165527
78.820998;1.05503000336552;-0.01684167401871966;-0.015964859248805568;-0.19512615366803296;-0.1849672684134486;1.0508064942504338;9.999878085457047;-3.760588755828662e-08;0.1769877340992213;1.0446473835948555;1.0000620275927452;0.17696620199351643;1.0000046143187182
78.830998;1.0550276431002912;-0.016841674438853847;-0.015964858717587856;-0.19512615387181026;-0.18496726817476042;1.0508057533694262;9.999882661734887;-3.7377214746490725e-08;0.17698765584387505;1.044646028362568;1.0000632358007384;0.1769660853749886;1.0000047331696165
78.840998;1.0550252778537759;-0.01684167485783721;-0.01596485820614611;-0.19512615409777548;-0.18496726795356982;1.0508049789313754;9.999887393507638;-3.7154745344165705e-08;0.17698757773655205;1.0446446712547377;1.0000644608459754;0.17696597650006393;1.0000048947287938
