time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.850998;1.0550229053154496;-0.016841675275823198;-0.01596485771418709;-0.19512615434415842;-0.18496726774906733;1.0508041717369097;9.999892280751533;-3.6939136082953855e-08;0.17698749998316157;1.0446433148703742;1.0000657035897262;0.17696587591241414;1.0000051052095607
78.860998;1.0550205227520684;-0.016841675693095803;-0.01596485724102466;-0.19512615460871668;-0.18496726756014856;1.05080333274434;9.999897332220865;-3.67312223241337e-08;0.17698742297931616;1.0446419622139211;1.000066964782172;0.17696578394888163;1.0000053694045377
78.870998;1.055018127801496;-0.01684167611008969;-0.015964856785742262;-0.1951261548891342;-0.18496726738544492;1.050802463305879;9.999902561194219;-3.653178215158449e-08;0.17698734730809992;1.0446406168473663;1.0000682442916322;0.17696570057038852;1.000005690872883
78.880998;1.0550157188642146;-0.016841676527071543;-0.015964856347449735;-0.19512615518334095;-0.18496726722347306;1.0508015651985152;9.99990797563396;-3.634121865347226e-08;0.17698727366332728;1.044639282690549;1.0000695410613258;0.1769656254376224;1.0000060722494712
78.890998;1.0550132946117987;-0.016841676943788228;-0.015964855925476966;-0.19512615548958345;-0.1849672670725912;1.050800639809235;9.99991356964959;-3.615967134160788e-08;0.17698720281295802;1.0446379634280138;1.000070853670786;0.1769655581069584;1.0000065152056616
78.900998;1.0550108532506564;-0.01684167735930318;-0.015964855519370175;-0.19512615580630507;-0.18496726693084772;1.0507996878520023;9.999919323545694;-3.5987306986801955e-08;0.17698713553943132;1.0446366616501608;1.0000721807347184;0.17696549818100873;1.0000070207697611
78.910998;1.0550083924725642;-0.016841677772130047;-0.01596485512880966;-0.19512615613211606;-0.18496726679613226;1.050798710246095;9.999925208016446;-3.582420749173256e-08;0.17698707261189334;1.0446353786242195;1.0000735211367473;0.17696544537725584;1.0000075894881506
78.920998;1.055005910373309;-0.01684167818054661;-0.01596485475358099;-0.19512615646593917;-0.1849672666665713;1.0507977090747131;9.999931188132466;-3.5670069439590274e-08;0.1769870147588168;1.0446341153982635;1.0000748738176093;0.17696539943115674;1.0000082206478424
78.930998;1.0550034068198568;-0.016841678582877263;-0.015964854393484502;-0.1951261568070995;-0.18496726654070694;1.0507966877351613;9.99993722616264;-3.552414593626918e-08;0.17698696255233756;1.0446328741011361;1.0000762372770757;0.1769653599565962;1.0000089112880755
78.940998;1.0550008840892198;-0.016841678977755473;-0.015964854048229296;-0.19512615715520856;-0.18496726641738584;1.050795650674095;9.999943280984311;-3.538538162834677e-08;0.17698691637221828;1.0446316583855966;1.0000776095589126;0.17696532638616627;1.0000096560448073
78.950998;1.0549983462108927;-0.016841679364297046;-0.01596485371752969;-0.19512615750995893;-0.18496726629565774;1.050794603081189;9.999949306722012;-3.525257649671379e-08;0.1769868765161173;1.044630473478549;1.000078988755576;0.17696529788223603;1.0000104479568253
78.960998;1.0549957978277449;-0.016841679742052782;-0.01596485340117991;-0.19512615787099663;-0.18496726617475653;1.0507935499859635;9.99995525449996;-3.512449524214534e-08;0.17698684326072373;1.0446293257041022;1.000080373854731;0.1769652732988226;1.0000112795790306
78.970998;1.0549932431254387;-0.01684168011091224;-0.015964853098914197;-0.19512615823785764;-0.18496726605411679;1.0507924955781027;9.999961074329853;-3.499994561371628e-08;0.17698681680299344;1.0446282214935272;1.000081765253814;0.176965251351923;1.0000121436843756
78.980998;1.0549906850148425;-0.01684168047104545;-0.015964852810340158;-0.19512615860997687;-0.1849672659333833;1.0507914435497756;9.99996671390451;-3.487791754105647e-08;0.17698679724727684;1.0446271670683451;1.0000831639735934;0.17696523083430415;1.0000130337563222
78.990998;1.0549881253464248;-0.016841680822780127;-0.015964852535017376;-0.19512615898685268;-0.18496726581220455;1.0507903970815775;9.999972117239787;-3.475763545399257e-08;0.1769867846996692;1.0446261688619376;1.0000845706057486;0.17696521070146135;1.0000139446695722
79.000998;1.0549855657543286;-0.016841681166445476;-0.01596485227245496;-0.1951261593681036;-0.1849672656899183;1.0507893581269134;9.999977228453632;-3.463834266398565e-08;0.17698677931842313;1.04462523339633;1.0000859855062934;0.17696519013038728;1.0000148729136806
79.010998;1.0549830078441629;-0.01684168150223694;-0.015964852021945843;-0.19512615975321956;-0.18496726556558776;1.0507883270983076;9.999982000100736;-3.451901230545136e-08;0.17698678132110385;1.0446243662156636;1.0000874093698453;0.17696516863386938;1.000015815946325
79.020998;1.0549804529252296;-0.016841681830163047;-0.01596485178235751;-0.19512616014135786;-0.184967265438282;1.050787303007906;9.9999864000234;-3.439824470607593e-08;0.17698679100710982;1.0446235712716085;1.0000888431641628;0.17696514613982442;1.0000167713623485
79.030998;1.0549779021739427;-0.016841682150090014;-0.01596485155212571;-0.1951261605313548;-0.18496726530715013;1.0507862833657313;9.999990413236779;-3.427436336352183e-08;0.17698680868817535;1.0446228515320521;1.0000902876883218;0.17696512294364936;1.0000177362786413
79.040998;1.0549753572096756;-0.01684168246170869;-0.015964851329503045;-0.19512616092175702;-0.18496726517141943;1.050785263824615;9.999994040305186;-3.4145585295253825e-08;0.17698683458377104;1.0446222094745643;1.0000917428808083;0.1769650995075639;1.0000187069169755
79.050998;1.0549728201571407;-0.016841682764373856;-0.015964851112815318;-0.1951261613108505;-0.18496726503050295;1.05078423837514;9.999997296063254;-3.401029452799478e-08;0.17698686883377157;1.0446216468455387;1.0000932071934026;0.17696507616096707;1.0000196788567863
79.060998;1.0549702931500402;-0.01684168305707926;-0.015964850900605274;-0.19512616169672897;-0.18496726488395532;1.0507832005000104;10.000000207271555;-3.3867541116613724e-08;0.17698691155810198;1.044621164842563;1.0000946776811643;0.1769650529143937;1.000020647928773
79.070998;1.0549677783435327;-0.016841683338673676;-0.01596485069172457;-0.195126162077388;-0.1849672647313277;1.0507821446157513;10.000002803519713;-3.371736025729373e-08;0.17698696289140978;1.0446207650699622;1.0000961506625337;0.17696502956639246;1.0000216105997446
79.080998;1.0549652779976644;-0.0168416836081674;-0.015964850485349284;-0.19512616245080483;-0.18496726457229096;1.0507810666637698;10.000005107098822;-3.356044097514631e-08;0.17698702299961458;1.0446204500940348;1.0000976222203746;0.17696500596714382;1.0000225635687428
79.090998;1.0549627938554986;-0.016841683865018206;-0.015964850280906714;-0.19512616281499529;-0.1849672644069732;1.0507799634708546;10.000007134274052;-3.339752393501214e-08;0.1769870920312733;1.0446202229115835;1.0000990884308272;0.1769649821593788;1.0000235036536005
79.100998;1.0549603266835061;-0.016841684109178703;-0.015964850078008797;-0.1951261631681345;-0.18496726423612808;1.0507788317557338;10.000008904273061;-3.3229092023504697e-08;0.1769871700510611;1.044620086098758;1.0001005455740866;0.17696495833413772;1.0000244281666135
79.110998;1.0549578763008551;-0.01684168434087152;-0.015964849876443636;-0.19512616350857748;-0.18496726406104258;1.0507776677322451;10.00001044346065;-3.305532104398384e-08;0.1769872570613953;1.0446200415458873;1.0001019901289896;0.1769649347521427;1.0000253349903898
79.120998;1.054955441764766;-0.01684168456045971;-0.01596484967625481;-0.19512616383471407;-0.18496726388338994;1.0507764670616322;10.000011783278639;-3.2876096520295044e-08;0.17698735308271465;1.0446200904895633;1.0001034184933;0.17696491171088774;1.0000262223147782
79.130998;1.0549530220262031;-0.01684168476845886;-0.015964849477869414;-0.19512616414502942;-0.1849672637050762;1.0507752247127686;10.000012957064826;-3.269109251110317e-08;0.1769874581686966;1.044620233126343;1.0001048264307761;0.1769648895384805;1.0000270885371667
79.140998;1.054950616929596;-0.016841684965468583;-0.015964849282025424;-0.19512616443834258;-0.1849672635280848;1.0507739352226757;10.000013996113623;-3.2499892839871123e-08;0.17698757227339754;1.04462046824076;1.0001062079026004;0.17696486859474028;1.0000279321360988
79.150998;1.0549482281310967;-0.01684168515217585;-0.01596484908951609;-0.19512616471381744;-0.18496726335440677;1.0507725933928427;10.000014923504763;-3.230224839104258e-08;0.17698769511841816;1.0446207933962786;1.0001075542003062;0.17696484925606187;1.0000287510115602
79.160998;1.0549458598094377;-0.01684168532956553;-0.01596484890113737;-0.19512616497079371;-0.1849672631859572;1.0507711946633527;10.000015750903666;-3.209844413484404e-08;0.17698782625065326;1.0446212052025443;1.000108855019258;0.17696483193589732;1.0000295418088219
79.170998;1.0549435184838976;-0.01684168549901571;-0.01596484871783359;-0.19512616520862966;-0.18496726302446992;1.0507697352482206;10.000016482345236;-3.188937087556781e-08;0.1769879651709954;1.0446216992967803;1.0001101006314357;0.17696481715509318;1.0000302999515316
79.180998;1.0549412115707597;-0.016841685662061352;-0.01596484854076256;-0.1951261654266127;-0.18496726287158527;1.0507682125014153;10.000017120088508;-3.1676224072001695e-08;0.17698811141559273;1.044622269990852;1.0001112827126515;0.1769648055299556;1.0000310200068756
79.190998;1.0549389459938714;-0.016841685820169677;-0.015964848371338602;-0.19512616562405222;-0.1849672627289309;1.0507666251826566;10.000017666831976;-3.146013946680642e-08;0.1769882646772074;1.0446229100341702;1.0001123935405918;0.17696479767113024;1.00003169621407
79.200998;1.0549367280705104;-0.016841685974869736;-0.015964848211331772;-0.1951261658004237;-0.18496726259782217;1.0507649733336382;10.000018122404775;-3.124192291136815e-08;0.17698842494326497;1.0446236114441465;1.0001134254788726;0.1769647941699916;1.000032323287699
79.210998;1.0549345639208272;-0.016841686127987223;-0.015964848062789003;-0.19512616595547255;-0.18496726247888998;1.050763257896957;10.000018478238383;-3.1021998156269404e-08;0.17698859246463922;1.0446243671072275;1.0001143717696614;0.1769647956415616;1.000032896681616
79.220998;1.0549324591169367;-0.016841686281555926;-0.015964847927689922;-0.19512616608937086;-0.18496726237212427;1.050761480220308;10.000018718443114;-3.080065256649964e-08;0.1769887675489221;1.0446251719517436;1.0001152273392033;0.17696480264787745;1.0000334122561416
79.230998;1.0549304179003205;-0.016841686437412413;-0.015964847807595398;-0.19512616620265888;-0.18496726227712357;1.0507596416366862;10.000018827351374;-3.05782413568884e-08;0.17698895041143886;1.0446260231631277;1.000115988164603;0.17696481562723013;1.000033866506178
79.240998;1.054928442953256;-0.01684168659682071;-0.015964847703511312;-0.19512616629591784;-0.18496726219319976;1.050757743006096;10.000018790733046;-3.035505645260918e-08;0.17698914116223036;1.0446269193113147;1.0001166501749301;0.1769648349612981;1.0000342571741274
79.250998;1.05492653540169;-0.01684168676043525;-0.015964847616146083;-0.19512616636954244;-0.18496726211948253;1.050755784405638;10.000018590038241;-3.013111780341581e-08;0.17698933982978413;1.0446278588733962;1.0001172094373185;0.17696486104462175;1.0000345830934014
79.260998;1.054924694792682;-0.016841686928569643;-0.015964847546452176;-0.1951261664236852;-0.18496726205508074;1.0507537656365673;10.000018200101815;-2.990608701749554e-08;0.1769895463368725;1.0446288393746606;1.000117662747311;0.17696489430857695;1.000034843757528
79.270998;1.0549229194638594;-0.01684168710139907;-0.015964847495749373;-0.19512616645831346;-0.18496726199911123;1.0507516872318878;10.000017589842003;-2.9679196356727595e-08;0.1769897604272564;1.044629857912982;1.000118006793879;0.1769649352234435;1.0000350396757092
79.280998;1.054921206815614;-0.01684168727890825;-0.015964847465195164;-0.1951261664734166;-0.18496726195067553;1.0507495511479332;10.000016723028475;-2.94492425502402e-08;0.17698998171757502;1.044630912766692;1.0001182370121962;0.17696498427409554;1.0000351726408159
79.290998;1.0549195531774285;-0.016841687460795503;-0.01596484745533065;-0.1951261664692107;-0.1849672619089083;1.0507473607451667;10.000015560013516;-2.921476445069731e-08;0.17699020988922257;1.0446320047246362;1.0001183480370266;0.17696504196432702;1.0000352448662817
79.300998;1.0549179541120672;-0.01684168764645903;-0.015964847466158293;-0.19512616644610817;-0.18496726187304158;1.0507451200980882;10.000014057348926;-2.897424385166775e-08;0.17699044479635886;1.044633137078269;1.0001183349033897;0.1769651088181365;1.0000352579889478
79.310998;1.0549164055596134;-0.016841687834953014;-0.01596484749739852;-0.19512616640454677;-0.184967261842401;1.0507428332727127;10.000012166267208;-2.8726226414407307e-08;0.17699068646726807;1.0446343146848809;1.0001181935608172;0.17696518529120325;1.0000352129543424
79.320998;1.0549149049654802;-0.0168416880248939;-0.015964847548635624;-0.1951261663448889;-0.18496726181629858;1.0507405042562723;10.00000983662234;-2.846947074873349e-08;0.17699093504787272;1.044635543013934;1.000117920805737;0.1769652716670216;1.0000351100439597
79.330998;1.054913451546986;-0.016841688214412988;-0.01596484761950577;-0.19512616626729512;-0.18496726179395612;1.0507381373744342;10.000007025879281;-2.8203047817886136e-08;0.1769911907099023;1.0446368277343125;1.0001175140772367;0.1769653680488408;1.0000349485861493
79.340998;1.0549120456818633;-0.016841688401280485;-0.015964847709866385;-0.19512616617146547;-0.18496726177459918;1.0507357370148924;10.000003705218509;-2.7926355436450348e-08;0.17699145367753366;1.0446381745158975;1.000116971546376;0.17696547437948507;1.0000347273509076
79.350998;1.0549106878801102;-0.016841688583260704;-0.01596484781971296;-0.19512616605649863;-0.18496726175763079;1.0507333064973452;9.999999858676837;-2.7639093707673634e-08;0.17699172435223698;1.0446395885411115;1.0001162927090816;0.17696559042711543;1.0000344455519152
79.360998;1.0549093782829406;-0.016841688758515595;-0.015964847948985953;-0.19512616592110318;-0.18496726174269854;1.050730847643149;9.99999548033239;-2.7341018533891605e-08;0.17699200338579074;1.0446410742274392;1.0001154790650464;0.1769657158392991;1.0000341031802356
79.370998;1.0549081168959498;-0.01684168892588373;-0.015964848097486876;-0.19512616576388778;-0.1849672617295867;1.0507283619854204;9.999990572574102;-2.7031593428364486e-08;0.17699229166273667;1.044642635348407;1.0001145342747597;0.1769658502633701;1.0000337008503222
79.380998;1.0549069035965577;-0.016841689085014197;-0.015964848264891942;-0.19512616558346652;-0.18496726171803335;1.0507258527607273;9.999985142033522;-2.6709931463999666e-08;0.17699259014048377;1.0446442748456746;1.0001134633992546;0.17696599339169158;1.0000332397901388
79.390998;1.0549057377978033;-0.016841689236237595;-0.015964848450698017;-0.19512616537864955;-0.18496726170758876;1.0507233257053041;9.999979194517794;-2.637492865411287e-08;0.176992899643519;1.0446459942313677;1.0001122718868323;0.1769661449490463;1.0000327217463123
79.400998;1.0549046185684865;-0.01684168938023089;-0.015964848654080134;-0.19512616514887224;-0.1849672616975525;1.0507207877717455;9.999972733182917;-2.6025339688068367e-08;0.17699322080679677;1.0446477934379095;1.0001109652267615;0.17696630469279798;1.0000321487879058
79.410998;1.054903545581708;-0.016841689517736368;-0.015964848874016748;-0.19512616489451926;-0.18496726168700695;1.050718245353414;9.999965761510056;-2.5659843630291965e-08;0.1769935540732554;1.044649671661042;1.0001095487087146;0.17696647240085248;1.0000315231611923
79.420998;1.0549025198962523;-0.01684168964929838;-0.015964849109680077;-0.195126164616907;-0.18496726167489444;1.0507157037110153;9.999958289674593;-2.527716883727465e-08;0.17699389961560927;1.0446516283078011;1.0001080268302136;0.17696664785369473;1.000030847146461
79.430998;1.054901543391523;-0.01684168977503479;-0.01596484936061797;-0.19512616431804627;-0.1849672616600955;1.0507131672105827;9.99995033738509;-2.4876278583746933e-08;0.17699425729533047;1.0446536631633272;1.0001064032168052;0.17696683081021036;1.0000301230395439
79.440998;1.0549006180241105;-0.01684168989465237;-0.015964849626729085;-0.19512616400032215;-0.1849672616415449;1.0507106394673384;9.999941932359384;-2.4456524398194588e-08;0.17699462668808125;1.0446557761957944;1.000104681062053;0.1769670209379634;1.0000293530267412
79.450998;1.0548997460662957;-0.01684169000757222;-0.01596484990814276;-0.19512616366618768;-0.1849672616183346;1.0507081234796196;9.999933112103307;-2.4017735720895665e-08;0.17699500708633834;1.0446579669903397;1.000102863052275;0.1769672177192183;1.0000285383971335
79.460998;1.0548989303000644;-0.01684169011303379;-0.015964850204858543;-0.1951261633179836;-0.18496726158970989;1.0507056216591928;9.999923926701973;-2.3560349305183274e-08;0.17699539749449217;1.0446602339095985;1.0001009510373302;0.17696742046396402;1.0000276791954754
79.470998;1.0548981735001681;-0.01684169021029521;-0.01596485051645131;-0.1951261629579341;-0.18496726155492235;1.0507031353492;9.999914435063841;-2.3085421363170137e-08;0.17699579665620196;1.0446625744952587;1.0000989463941345;0.17696762850229608;1.0000267754881444
79.480998;1.0548974777739293;-0.016841690298856613;-0.015964850842159862;-0.1951261625882272;-0.18496726151305962;1.0507006645836987;9.999904698151976;-2.2594322518536068e-08;0.17699620315598166;1.044664986747211;1.00009685063685;0.17696784139220095;1.0000258285956485
79.490998;1.0548968446048936;-0.016841690378559752;-0.015964851181130387;-0.1951261622108606;-0.18496726146308992;1.0506982088452737;9.999894775976001;-2.208844470343015e-08;0.1769966156327404;1.0446674690162072;1.0000946656395917;0.17696805897130047;1.000024840804433
79.500998;1.054896275422547;-0.016841690449503597;-0.015964851532685717;-0.19512616182730216;-0.18496726140405415;1.0506957680548632;9.99988472946454;-2.15692486011868e-08;0.176997032994338;1.0446700189995695;1.0000923941074098;0.17696828133153808;1.0000238144489249
79.510998;1.0548957715917966;-0.016841690511817418;-0.015964851896594627;-0.1951261614385497;-0.18496726133512664;1.0506933429233718;9.999874622825685;-2.1038430020526213e-08;0.17699745445167156;1.0446726340035715;1.0000900402677655;0.17696850884968657;1.0000227516895086
79.520998;1.0548953339868428;-0.01684169056550919;-0.01596485227302609;-0.19512616104551672;-0.1849672612555304;1.050690934646587;9.99986451793831;-2.049802750021174e-08;0.17699787935378028;1.0446753121272667;1.000087609757776;0.17696874216471947;1.0000216552359522
79.530998;1.054894962688926;-0.016841690610403536;-0.015964852662113928;-0.19512616064909327;-0.18496726116450715;1.050688544156754;9.999854463371413;-1.9950452335635143e-08;0.17699830703761155;1.0446780524433816;1.0000851090319027;0.17696898198799935;1.0000205288252517
79.540998;1.0548946566278719;-0.01684169064617007;-0.01596485306349806;-0.19512616024994706;-0.18496726106146802;1.050686171475024;9.999844494478445;-1.9398299143358406e-08;0.1769987368559387;1.044680853859923;1.000082544867266;0.17696922895873088;1.0000193764198373
79.550998;1.0548944134530414;-0.016841690672644107;-0.015964853476086595;-0.19512615984852003;-0.18496726094623417;1.0506838157995757;9.99983464805065;-1.8843958058751145e-08;0.17699916820804976;1.044683714249079;1.0000799237448517;0.17696948373222093;1.0000182009042766
79.560998;1.0548942298332853;-0.01684169069019523;-0.015964853898162868;-0.19512615944519984;-0.18496726081913048;1.0506814758189649;9.999824974136398;-1.8289337750037703e-08;0.17699960042848406;1.0446866307628648;1.0000772516500174;0.17696974710618665;1.0000170038025114
79.570998;1.0548941019365194;-0.016841690699709568;-0.01596485432791999;-0.19512615904041683;-0.18496726068084596;1.0506791495757537;9.999815534076209;-1.7736047412491873e-08;0.17700003272949477;1.0446896003223756;1.000074534405223;0.1769700199481833;1.0000157861450347
79.580998;1.0548940255491364;-0.016841690702236865;-0.015964854764069038;-0.19512615863462346;-0.1849672605321686;1.0506768342089081;9.999806391859487;-1.7185899716615933e-08;0.17700046429342892;1.0446926196692186;1.0000717779154187;0.17697030297802757;1.0000145491339647
79.590998;1.0548939955373056;-0.016841690698654946;-0.01596485520596715;-0.19512615822835705;-0.1849672603738028;1.050674526040716;9.9997976055935;-1.664110795389037e-08;0.17700089433652533;1.044695685345149;1.0000689880652316;0.17697059659553666;1.0000132941266244
79.600998;1.0548940058745653;-0.016841690689609255;-0.015964855653259565;-0.19512615782245393;-0.1849672602064841;1.0506722212557562;9.99978922125193;-1.6103942068925186e-08;0.17700132202709967;1.0446987932664122;1.0000661700294724;0.17697090086617592;1.0000120225790177
79.610998;1.0548940507318865;-0.016841690675685392;-0.015964856105511835;-0.19512615741811928;-0.1849672600311816;1.0506699168630615;9.999781272703132;-1.5576348890442246e-08;0.17700174638733815;1.0447019379216398;1.0000633278746152;0.17697121561665838;1.000010736083035
79.620998;1.0548941252144108;-0.016841690657653043;-0.015964856562122418;-0.19512615701666053;-0.184967259849046;1.0506676108117197;9.9997737853367;-1.505994614572622e-08;0.17700216639609587;1.0447051121072948;1.0000604651971148;0.17697154053653527;1.0000094364325554
79.630998;1.0548942255251226;-0.016841690636603675;-0.015964857022395754;-0.19512615661908744;-0.18496725966129846;1.050665300810269;9.99976677623433;-1.4556188268493022e-08;0.1770025812050626;1.0447083075119643;1.0000575856234373;0.17697187525747546;1.0000081257746023
79.640998;1.054894349270604;-0.016841690613851622;-0.015964857485516723;-0.19512615622597745;-0.1849672594692214;1.0506629832709031;9.999760252007173;-1.4066535639385964e-08;0.17700299022294202;1.0447115158336973;1.0000546925772187;0.1769722192952264;1.0000068070038186
79.650998;1.054894495231329;-0.016841690590781964;-0.015964857950475666;-0.19512615583777246;-0.1849672592740508;1.0506606535017864;9.999754209719747;-1.3592588624888231e-08;0.17700339308530866;1.0447147297986799;1.0000517894379173;0.17697257182394435;1.0000054843086517
79.660998;1.0548946617979116;-0.016841690568780352;-0.01596485841616902;-0.1951261554551478;-0.18496725907688866;1.050658306376468;9.999748642797108;-1.3135999599966935e-08;0.17700378957441815;1.0447179432632592;1.0000488805748047;0.17697293163300784;1.0000041627953855
79.670998;1.0548948452929356;-0.01684169054912836;-0.01596485888154854;-0.19512615507900705;-0.18496725887885437;1.0506559370734416;9.9997435477081;-1.2698312504945836e-08;0.1770041795143196;1.0447211505543865;1.0000459718551258;0.17697329743297224;1.0000028472738034
79.680998;1.0548950398731618;-0.016841690532870112;-0.01596485934570249;-0.19512615471015973;-0.18496725868122224;1.050653541953937;9.999738923486461;-1.2281045905015544e-08;0.17700456271705928;1.044724346163187;1.0000430694751534;0.17697366817158997;1.0000015416875274
79.690998;1.0548952387960544;-0.016841690520700055;-0.015964859807973613;-0.1951261543490672;-0.1849672584853343;1.0506511185203098;9.999734764940008;-1.1885894132912783e-08;0.17700493894948485;1.0447275252178594;1.000040178228712;0.17697404310239745;1.0000002491621505
79.700998;1.054895435841069;-0.01684169051299784;-0.01596486026791996;-0.1951261539957787;-0.18496725829246966;1.0506486645504471;9.99973105913422;-1.1514719654952026e-08;0.17700530793635574;1.0447306844136397;1.000037301024167;0.17697442163681457;0.9999989720831762
79.710998;1.0548956258634272;-0.016841690510131145;-0.0159648607250751;-0.1951261536500073;-0.18496725810380046;1.0506461779458793;9.999727785330451;-1.1169298515607624e-08;0.17700566946107366;1.0447338228249468;1.0000344396932521;0.17697480305985214;0.9999977123932601
79.720998;1.0548958045436416;-0.016841690512714298;-0.015964861178850848;-0.19512615331130648;-0.18496725792040997;1.0506436573705038;9.999724909827076;-1.0851041377369449e-08;0.17700602342282995;1.0447369412594945;1.000031595974521;0.17697518627125133;0.9999964721201686
79.730998;1.0548959685456885;-0.016841690521600408;-0.015964861628569443;-0.19512615297914895;-0.184967257743412;1.0506411026984777;9.999722379148777;-1.0560860620286723e-08;0.17700636976122838;1.0447400400616955;1.0000287719413912;0.17697556975113435;0.9999952537029623
79.740998;1.0548961158103818;-0.016841690537906732;-0.015964862073481044;-0.19512615265290167;-0.18496725757403065;1.0506385148627586;9.999720124280717;-1.0299203207991187e-08;0.17700670842620134;1.0447431176506994;1.000025969783014;0.17697595171497185;0.9999940597891923
79.750998;1.0548962447702734;-0.01684169056318757;-0.01596486251284395;-0.1951261523318846;-0.18496725741352413;1.0506358956277178;9.999718074573961;-1.006620034670228e-08;0.17700703945226995;1.0447461706628807;1.000023191673161;0.17697633031225268;0.9999928933011564
79.760998;1.0548963533289357;-0.016841690599380343;-0.01596486294608687;-0.1951261520155531;-0.184967257263227;1.050633247644662;9.999716170821374;-9.861939479392666e-09;0.17700736292598973;1.044749194438861;1.000020440363404;0.17697670384325134;0.9999917582334145
79.770998;1.0548964388220414;-0.016841690648446466;-0.015964863372927;-0.19512615170378347;-0.18496725712472867;1.0506305740816912;9.999714372668828;-9.686721230438097e-09;0.1770076788316249;1.0447521834310007;1.0000177197850593;0.17697707086591682;0.9999906598607194
79.780998;1.054896498710708;-0.016841690712130215;-0.01596486379330633;-0.1951261513969715;-0.18496725699993877;1.0506278776068105;9.999712657407558;-9.541057945717552e-09;0.1770079869805395;1.0447551320352753;1.0000150344053744;0.17697743008098518;0.9999896039418131
79.790998;1.0548965313892873;-0.01684169079189621;-0.01596486420730303;-0.19512615109572964;-0.18496725689096288;1.0506251595932716;9.999711013158192;-9.425481471324469e-09;0.17700828700418955;1.044758035662227;1.0000123874973268;0.1769777801844368;0.9999885960300077
79.800998;1.0548965360243945;-0.016841690888980066;-0.015964864615174237;-0.19512615080058796;-0.18496725679981058;1.050622420292235;9.999709434800119;-9.340354904705004e-09;0.1770085783225606;1.0447608910997803;1.0000097802082795;0.17697811982395442;0.9999876409864558
79.810998;1.0548965112830677;-0.016841691004720966;-0.01596486501731893;-0.19512615051193072;-0.18496725672809577;1.0506196597186663;9.999707924051705;-9.28577461415179e-09;0.1770088601635868;1.0447636963041482;1.0000072125829487;0.176978447599133;0.9999867422182908
79.820998;1.05489645513802;-0.016841691140738652;-0.015964865414097168;-0.1951261502299192;-0.18496725667683347;1.0506168778967906;9.999706490307098;-9.261533185984287e-09;0.17700913164323953;1.0447664503256509;1.0000046851895523;0.1769787620952149;0.9999859014042238
79.830998;1.0548963665746467;-0.016841691298530585;-0.01596486580579261;-0.19512614995444288;-0.1849672566464384;1.050614073835459;9.999705149320805;-9.267105641383424e-09;0.17700939184006936;1.0447691531081786;1.0000021994273172;0.17697906193269544;0.9999851191300274
79.840998;1.0548962471255083;-0.016841691479019018;-0.015964866192829736;-0.1951261496853028;-0.184967256637109;1.0506112448011238;9.999703918116115;-9.301734122535716e-09;0.1770096398552765;1.0447718051409949;0.9999997565746321;0.17697934578122532;0.9999843950318701
79.850998;1.0548961011937807;-0.016841691682574596;-0.015964866575907437;-0.19512614942239873;-0.18496725664925634;1.0506083875704935;9.999702810036633;-9.364519260920529e-09;0.17700987484941674;1.0447744070869782;0.9999973569365215;0.17697961235185544;0.9999837271670188
79.860998;1.0548959357536303;-0.016841691909368572;-0.015964866955708663;-0.1951261491656768;-0.18496725668337924;1.0506055007313104;9.999701835079062;-9.45439901667392e-09;0.1770100960430825;1.044776959425431;0.9999949999153698;0.17697986040562083;0.9999831122105244
79.870998;1.054895759129207;-0.016841692159576795;-0.015964867332449638;-0.19512614891499233;-0.1849672567396289;1.050602585689527;9.99970100181518;-9.570186714162145e-09;0.17701030272571033;1.0447794623530735;0.9999926848298453;0.17698008884115995;0.9999825465487349
79.880998;1.0548955789700727;-0.016841692433213564;-0.01596486770592327;-0.1951261486700144;-0.1849672568178283;1.050599646101077;9.999700314010687;-9.710668236845343e-09;0.17701049425720514;1.0447819154545024;0.9999904115136108;0.1769802968368194;0.999982026956298
79.890998;1.054895401000156;-0.016841692729917115;-0.01596486807598757;-0.19512614843020212;-0.18496725691777738;1.050596687364163;9.999699763515427;-9.874508416192761e-09;0.17701067003857837;1.044784317402101;0.9999881802592145;0.1769804839161094;0.9999815503608857
79.900998;1.0548952293643912;-0.016841693048932776;-0.015964868442736865;-0.19512614819494786;-0.1849672570391448;1.050593716743263;9.999699328427308;-1.0060072711978133e-08;0.17701082958556613;1.0447866663406433;0.999985991680298;0.17698064990342266;0.9999811130279769
79.910998;1.0548950677995463;-0.01684169338920686;-0.0159648688062959;-0.1951261479638983;-0.18496725718120594;1.0505907430419397;9.999698981363448;-1.0265432013471634e-08;0.1770109726673853;1.0447889599506943;0.9999838463862677;0.17698079481312942;0.9999807101360781
79.920998;1.0548949202875408;-0.016841693749551214;-0.01596486916673371;-0.19512614773724224;-0.18496725734297878;1.0505877753566293;9.99969869830815;-1.0488538942123412e-08;0.17701109927475653;1.0447911951311246;0.9999817445324565;0.17698091877933883;0.9999803364435349
79.930998;1.054894790656421;-0.016841694128776466;-0.01596486952406835;-0.1951261475155977;-0.18496725752351656;1.0505848222487035;9.999698458540522;-1.0727446898969754e-08;0.1770112094870109;1.044793368321375;0.9999796863064416;0.17698102205583036;0.9999799874185846
79.940998;1.0548946819643625;-0.016841694525667306;-0.015964869878207694;-0.1951261472995827;-0.18496725772195824;1.0505818919846122;9.999698243448794;-1.0980410086405693e-08;0.17701130341643323;1.044795476192295;0.999977672532895;0.17698110493036864;0.9999796599248811
79.950998;1.0548945963424259;-0.01684169493888136;-0.015964870228899697;-0.1951261470897003;-0.1849672579373893;1.0505789925780862;9.999698040129537;-1.1245784616672748e-08;0.1770113811494624;1.0447975165838257;0.9999757039788336;0.17698116763336763;0.9999793521565237
79.960998;1.0548945349702104;-0.016841695366892225;-0.015964870575688368;-0.19512614688668453;-0.18496725816869325;1.0505761315620399;9.999697840503254;-1.1521814345694805e-08;0.17701144267074487;1.0447994894734882;0.9999737806121215;0.17698121044502302;0.9999790629500801
79.970998;1.0548944984480617;-0.016841695808014708;-0.015964870917974154;-0.19512614669166126;-0.18496725841447378;1.0505733164581499;9.999697636400443;-1.1806455220298891e-08;0.17701148787197762;1.0448013966588041;0.9999719018307202;0.17698123387797066;0.9999787910859506
79.980998;1.0548944878737219;-0.016841696260506998;-0.015964871255325034;-0.1951261465058148;-0.18496725867312058;1.0505705551453317;9.99969742236925;-1.2097481053611877e-08;0.1770115165941408;1.0448032401844742;0.9999700669544389;0.176981238726748;0.9999785352218336
79.990998;1.0548945054605763;-0.01684169672276395;-0.015964871587700383;-0.1951261463300469;-0.1849672589428964;1.0505678556916664;9.99969719953797;-1.2392856021625439e-08;0.17701152866379824;1.0448050212398616;0.9999682758308484;0.17698122594515012;0.9999782940489742
80.000998;1.0548945537987602;-0.016841697193589883;-0.01596487191519936;-0.19512614616500037;-0.18496725922189686;1.0505652264858283;9.999696970691167;-1.269098420099861e-08;0.17701152394260783;1.0448067402666823;0.9999665294465558;0.1769811964642399;0.9999780656932914
80.010998;1.0548946342967378;-0.01684169767236951;-0.01596487223770501;-0.1951261460112802;-0.18496725950813656;1.0505626762313272;9.999696737081205;-1.2990631991198653e-08;0.1770115022882928;1.0448083975239573;0.9999648301148776;0.17698115107753498;0.9999778467606442
80.020998;1.0548947464009266;-0.016841698158966627;-0.015964872554922703;-0.19512614586961083;-0.1849672597998689;1.050560213412777;9.999696503544595;-1.3290676413044144e-08;0.17701146342234444;1.0448099934367212;0.9999631814105027;0.17698109038879298;0.9999776322219935
80.030998;1.054894888688361;-0.01684169865346416;-0.015964872866603617;-0.19512614574079803;-0.18496726009576994;1.0505578461716625;9.999696286928504;-1.358986536979052e-08;0.17701140690549827;1.0448115286573378;0.9999615881712586;0.17698101476982186;0.9999774156776521
80.040998;1.0548950602341043;-0.016841699156012243;-0.015964873172564318;-0.19512614562562466;-0.18496726039487998;1.0505555827810553;9.999696122971583;-1.3886611353875263e-08;0.17701133228768193;1.0448130040313304;0.999960056587713;0.17698092426753365;0.9999771892059653
80.050998;1.0548952601396593;-0.01684169966691807;-0.01596487347257571;-0.19512614552491342;-0.18496726069658548;1.0505534322260015;9.99969606463186;-1.417895747827476e-08;0.1770112393311604;1.0448144207848609;0.999958593848314;0.17698081850164976;0.9999769436827366
80.060998;1.054895485974729;-0.016841700186795677;-0.015964873766369576;-0.1951261454395393;-0.1849672610006217;1.05055140456702;9.999696171212657;-1.4464963109333288e-08;0.17701112813400466;1.0448157808179526;0.9999572072496039;0.17698069676899814;0.9999766698809215
80.070998;1.0548957334535005;-0.016841700716510873;-0.01596487405370341;-0.19512614537022016;-0.18496726130693836;1.0505495103159967;9.999696496253609;-1.4743302341145923e-08;0.17701099896834221;1.0448170868029971;0.9999559038489256;0.17698055834403115;0.9999763595185026
80.080998;1.0548959978094443;-0.01684170125696255;-0.015964874334338908;-0.195126145317384;-0.18496726161554658;1.050547759007849;9.999697079137494;-1.501357806381455e-08;0.17701085203182565;1.0448183421590487;0.9999546905348519;0.17698040267925202;0.9999760059107802
80.090998;1.0548962750678212;-0.01684170180886781;-0.01596487460797028;-0.1951261452812268;-0.18496726192640292;1.0505461582168498;9.999697941864069;-1.5276112648796794e-08;0.177010687470527;1.044819550751091;0.9999535734634019;0.17698022944326555;0.9999756043244203
80.100998;1.0548965620282438;-0.016841702372685518;-0.01596487487409083;-0.19512614526194366;-0.18496726223938623;1.050544713124461;9.999699091397472;-1.5531415516190784e-08;0.1770105055683493;1.044820716283801;0.9999525574320584;0.17698003854891814;0.9999751523623068
80.110998;1.0548968556593474;-0.016841702948741114;-0.015964875131965473;-0.19512614525999677;-0.18496726255444668;1.0505434265520606;9.999700526946711;-1.5779762713809097e-08;0.177010306835629;1.0448218419715887;0.999951645931781;0.1769798301603815;0.9999746500178587
80.120998;1.0548971531013998;-0.016841703537365305;-0.015964875380913707;-0.195126145275991;-0.18496726287164234;1.0505422995975222;9.999702246734595;-1.602107496436309e-08;0.17701009200368523;1.0448229310193342;0.9999508415508402;0.1769796046124891;0.9999740986851662
80.130998;1.0548974523200687;-0.016841704138898406;-0.015964875620545205;-0.1951261453102671;-0.18496726319087398;1.0505413320278236;9.999704249291456;-1.6255042776052095e-08;0.17700986204160266;1.0448239872144252;0.9999501460042;0.17697936232298372;0.9999734998057864
80.140998;1.0548977524281806;-0.016841704753610263;-0.015964875850716778;-0.1951261453628419;-0.1849672635116067;1.0505405217190387;9.999706533392324;-1.6481313956732768e-08;0.17700961821227346;1.0448250143665399;0.9999495592058412;0.17697910374714995;0.9999728544120479
80.150998;1.05489805365807;-0.016841705381536332;-0.01596487607148086;-0.19512614543368598;-0.18496726383290518;1.0505398634570127;9.999709096632552;-1.6699456453557856e-08;0.17700936209048795;1.0448260157029736;0.9999490781460688;0.1769788293257943;0.9999721637334064
80.160998;1.0548983572129709;-0.016841706022311272;-0.01596487628304947;-0.19512614552274207;-0.18496726415377174;1.0505393484841836;9.999711932900663;-1.6908704138454918e-08;0.1770090954717994;1.0448269946524318;0.9999486969429539;0.17697853947162095;0.9999714299717267
80.170998;1.054898664410816;-0.016841706675118452;-0.01596487648561815;-0.19512614562956784;-0.18496726447346643;1.0505389657633395;9.999715038493376;-1.7107762357674426e-08;0.17700882020415876;1.0448279557236986;0.9999484081812647;0.17697823463894977;0.9999706566358647
80.180998;1.0548989760033338;-0.01684170733869367;-0.015964876679192705;-0.1951261457530713;-0.18496726479161557;1.0505387035937137;9.999718422359347;-1.729481347134597e-08;0.17700853807438469;1.044828904826148;0.9999482043522405;0.17697791538389773;0.999969848414946
80.190998;1.0548992926603096;-0.016841708011451455;-0.01596487686356245;-0.19512614589162972;-0.18496726510822223;1.050538550239514;9.999722105539071;-1.746764736845481e-08;0.17700825084152197;1.0448298495052784;0.9999480784589524;0.17697758232916386;0.9999690104138403
80.200998;1.0548996153682586;-0.016841708691873635;-0.015964877038322695;-0.19512614604345066;-0.18496726542366015;1.050538494025735;9.999726114206675;-1.7623897822818075e-08;0.17700796036048644;1.0448307983103837;0.9999480241559472;0.17697723606796711;0.9999681474069261
80.210998;1.0548999450843288;-0.01684170937884849;-0.015964877202950083;-0.19512614620686164;-0.1849672657386228;1.0505385230832673;9.999730478535847;-1.7761357779460517e-08;0.17700766859173145;1.044831759199919;0.9999480360431259;0.1769768771655966;0.9999672642115375
80.220998;1.0549002823129654;-0.016841710071607695;-0.01596487735692147;-0.1951261463803238;-0.18496726605396271;1.0505386246215023;9.999735233423827;-1.7878135689977157e-08;0.17700737742125885;1.0448327380448574;0.9999481098496784;0.17697650633881062;0.9999663663941857
80.230998;1.0549006263862162;-0.0168417107695734;-0.01596487749971949;-0.19512614656240324;-0.18496726637038743;1.0505387846587704;9.99974041778303;-1.79726808832209e-08;0.17700708849307992;1.0448337379251214;0.999948241676815;0.17697612463247583;0.9999654599872235
80.240998;1.0549009744879119;-0.01684171147238764;-0.015964877630778508;-0.19512614675195886;-0.18496726668822938;1.0505389887036933;9.999746077063586;-1.804394389110495e-08;0.17700680315945536;1.0448347596262257;0.9999484266115868;0.176975733468258;0.999964550776188
80.250998;1.0549013219422518;-0.01684171217985693;-0.01596487774948664;-0.1951261469482118;-0.18496726700747101;1.0505392225402845;9.999752261387803;-1.8091604329851432e-08;0.17700652246378157;1.0448358026847855;0.9999486582998692;0.17697533461768833;0.9999636440678662
80.260998;1.0549016640743318;-0.01684171289185631;-0.01596487785520819;-0.19512614715054447;-0.18496726732780291;1.050539472868633;9.999759014100563;-1.8116045858986534e-08;0.17700624712661475;1.044836865914298;0.9999489297485917;0.1769749300905378;0.9999627447107468
80.270998;1.054901997694167;-0.01684171360844303;-0.015964877947362822;-0.19512614735840494;-0.1849672676485473;1.050539727858159;9.999766364142273;-1.811796727864973e-08;0.1770059775748801;1.044837947684715;0.999949234095944;0.1769745219876606;0.9999618567988146
80.280998;1.0549023207320047;-0.016841714329898994;-0.015964878025613524;-0.19512614757123065;-0.184967267968634;1.0505399767513068;9.99977433232612;-1.809806259668291e-08;0.17700571405167842;1.0448390461764592;0.9999495649832553;0.17697411240723332;0.9999609828041403
80.290998;1.054902630747689;-0.016841715056427238;-0.015964878090006126;-0.19512614778818435;-0.1849672682867392;1.0505402088667515;9.999782943488231;-1.80570796822232e-08;0.17700545680782503;1.0448401592020342;0.9999499169175561;0.1769737034031376;0.9999601230398756
80.300998;1.0549029240628554;-0.016841715787820944;-0.015964878140914664;-0.19512614800818906;-0.18496726860142923;1.0505404134882639;9.999792229788804;-1.799590430897651e-08;0.17700520625652308;1.0448412840318937;0.9999502851783728;0.17697329702235792;0.9999592762507116
80.310998;1.054903196015589;-0.016841716523444485;-0.01596487817886216;-0.1951261482303942;-0.18496726891129625;1.0505405807728516;9.999802224004645;-1.7915511208868603e-08;0.17700496296281887;1.0448424176282072;0.9999506651558916;0.17697289537838182;0.99995844041482
80.320998;1.0549034417153316;-0.016841717262385644;-0.015964878204264763;-0.19512614845430548;-0.18496726921508974;1.0505407025538387;9.999812956218811;-1.781706425270914e-08;0.17700472757884333;1.0448435570346672;0.9999510520411384;0.1769725006269013;0.9999576133729033
80.330998;1.05490365677193;-0.01684171800351688;-0.015964878217183735;-0.19512614867943742;-0.18496726951160644;1.0505407721326818;9.9998244556845;-1.7702115653116906e-08;0.17700450079824664;1.0448446997877805;0.9999514410814017;0.17697211484136005;0.9999567934592054
80.340998;1.0549038376119908;-0.01684171874546411;-0.015964878217347035;-0.19512614890517124;-0.18496726979946568;1.0505407836261247;9.999836747608267;-1.7572494745080745e-08;0.17700428318005224;1.0448458438070403;0.9999518276732464;0.17697173991302198;0.9999559793766515
80.350998;1.0549039815792929;-0.01684171948670729;-0.015964878204460464;-0.1951261491309109;-0.18496727007714184;1.0505407317323607;9.99984984989693;-1.7429926129315568e-08;0.1770040749038896;1.0448469868052137;0.9999522071987764;0.17697137756030548;0.999955169557213
80.360998;1.0549040871087838;-0.016841720225860377;-0.015964878178519756;-0.1951261493561386;-0.1849672703431451;1.0505406118702987;9.999863772657353;-1.727586463852307e-08;0.17700387567127346;1.0448481264041338;0.9999525752687373;0.176971029408093;0.9999543622088306
80.370998;1.0549041534428159;-0.016841720961766112;-0.015964878139921534;-0.19512614958031568;-0.1849672705961754;1.0505404203027888;9.999878508658547;-1.711158289532015e-08;0.17700368482217366;1.0448492607623197;0.9999529280508058;0.17697069701132948;0.9999535561071554
80.380998;1.0549041797323349;-0.01684172169316207;-0.015964878089363387;-0.19512614980287152;-0.1849672708353678;1.0505401535062182;9.9998940238157;-1.6938275828168098e-08;0.17700350162927497;1.0448503884718348;0.9999532621161189;0.17697038176425808;0.9999527513761207
80.390998;1.0549041648370097;-0.01684172241821342;-0.015964878027701832;-0.19512615002337058;-0.1849672710604908;1.0505398073326606;9.999910264544056;-1.6757223659056078e-08;0.17700332552583434;1.0448515077534106;0.9999535748086644;0.17697008478154738;0.9999519494787216
80.400998;1.0549041085688102;-0.016841723134407068;-0.01596487795590633;-0.19512615024166105;-0.18496727127178622;1.0505393773948568;9.999927172368215;-1.656988659528182e-08;0.17700315604498976;1.0448526158014124;0.999953865295383;0.1769698069024908;0.9999511521020331
80.410998;1.0549040126288647;-0.016841723838914576;-0.015964877875053136;-0.19512615045786927;-0.18496727146960074;1.0505388600908592;9.999944692363156;-1.6377714099461938e-08;0.1770029926635275;1.044853708691107;0.9999541347056997;0.17696954884464827;0.9999503598685838
80.420998;1.0549038796969392;-0.01684172452900486;-0.01596487778631507;-0.19512615067231753;-0.18496727165419427;1.0505382532431804;9.99996277386347;-1.618182803293765e-08;0.17700283482508194;1.0448547817655913;0.9999543853740864;0.17696931131048235;0.999949571982143
80.430998;1.0549037118931728;-0.01684172520215597;-0.015964877690884952;-0.19512615088536722;-0.18496727182576803;1.050537556510557;9.999981363720586;-1.5982874663187974e-08;0.17700268205746497;1.044855830138174;0.9999546205044508;0.17696909493922305;0.999948786861909
80.440998;1.0549035104249063;-0.016841725856032563;-0.015964877589821454;-0.19512615109721096;-0.18496727198448074;1.0505367715658427;10.000000399681268;-1.5781161779040354e-08;0.17700253398862917;1.044856848602328;0.9999548441673444;0.1769689002304943;0.9999480036026703
80.450998;1.0549032758704373;-0.016841726488613047;-0.015964877483993632;-0.19512615130786526;-0.1849672721303881;1.050535901923556;10.000019811135775;-1.5576842059035087e-08;0.1770023902148843;1.044857831032688;0.9999550609196459;0.17696872751540393;0.9999472234805051
80.460998;1.0549030075899402;-0.016841727098333516;-0.01596487737411574;-0.19512615151734736;-0.18496727226347592;1.0505349528059107;10.000039524120188;-1.536981672065611e-08;0.17700225007381468;1.0448587706074686;0.9999552752318092;0.17696857696500096;0.9999464500443334
80.470998;1.054902703138432;-0.016841727683972157;-0.015964877260777582;-0.19512615172579315;-0.18496727238383523;1.0505339312396917;10.000059469197708;-1.515949458122311e-08;0.17700211254642012;1.044859661200372;0.9999554912260051;0.17696844854894803;0.9999456880772498
80.480998;1.0549023588904711;-0.016841728244335233;-0.015964877144543477;-0.1951261519336383;-0.1849672724917928;1.0505328457563017;10.000079588842103;-1.4944866525042037e-08;0.17700197646350083;1.044860498375024;0.9999557127434386;0.17696834187292396;0.9999449426700653
80.490998;1.054901970748448;-0.016841728777918195;-0.015964877026073295;-0.1951261521418595;-0.18496727258790696;1.0505317055344652;10.000099836298906;-1.4725006365540177e-08;0.17700184084644247;1.0448612788635574;0.9999559437153538;0.17696825606184102;0.9999442187070456
80.500998;1.0549015343481674;-0.016841729282674935;-0.01596487690617698;-0.19512615235188963;-0.18496727267295335;1.050530519828412;10.000120168820912;-1.449946076382399e-08;0.17700170508253854;1.0448619997582054;0.999956188887227;0.17696818981486753;0.999943520940999
80.510998;1.0549010454229009;-0.016841729756031456;-0.015964876785867277;-0.19512615256527624;-0.18496727274787655;1.050529297958227;10.000140544874661;-1.4268110659290304e-08;0.1770015688373044;1.0448626586809577;0.9999564542907614;0.1769681416109922;0.9999428542818681
80.520998;1.0549005001666503;-0.016841730195161622;-0.015964876666409417;-0.19512615278352796;-0.1849672728136091;1.0505280495621045;10.000160928145851;-1.403082220569751e-08;0.17700143192614812;1.0448632539869125;0.9999567467837625;0.17696810999133433;0.9999422237187352
80.530998;1.0548998956750786;-0.01684173059750262;-0.015964876549229092;-0.19512615300819444;-0.1849672728709251;1.0505267846179263;10.000181294310464;-1.3787328934831817e-08;0.1770012943539822;1.0448637842725985;0.9999570728993677;0.1769680937583614;0.9999416341343691
80.540998;1.054899230603971;-0.016841730961267884;-0.01596487643572897;-0.19512615324087967;-0.18496727292037723;1.0505255125471973;10.000201633283035;-1.353734953613795e-08;0.17700115640387598;1.0448642480433934;0.9999574377983196;0.1769680920592085;0.9999410896936292
80.550998;1.0548985053186146;-0.016841731285568255;-0.015964876327233007;-0.1951261534830481;-0.18496727296222182;1.050524240902634;10.000221943299954;-1.3280684632153459e-08;0.177001018597027;1.0448646439760798;0.9999578446652534;0.17696810436937976;0.9999405927750031
80.560998;1.054897721756749;-0.016841731570174982;-0.015964876224998488;-0.19512615373586153;-0.18496727299642463;1.0505229750352394;10.000242222115032;-1.301723332834855e-08;0.17700088152355217;1.0448649713675329;0.9999582944492506;0.1769681303826764;0.9999401439339796
80.570998;1.054896883481746;-0.016841731815218017;-0.015964876130126635;-0.1951261540001508;-0.1849672730227633;1.0505217187912974;10.000262465924484;-1.2746962164582587e-08;0.17700074571206664;1.0448652306356443;0.9999587861211541;0.1769681698859966;0.9999397430234257
80.580998;1.0548959954076556;-0.016841732020948644;-0.01596487604351634;-0.1951261542763278;-0.1849672730409973;1.0505204754313164;10.000282678956495;-1.2469711477057452e-08;0.17700061164961234;1.0448654236538644;0.9999593173693432;0.17696822259500247;0.9999393898190229
80.590998;1.0548950632274212;-0.016841732187556455;-0.015964875965958598;-0.19512615456433055;-0.18496727305112262;1.0505192485810737;10.00030287725827;-1.2185010115715928e-08;0.17700047976538028;1.0448655533487023;0.9999598852393433;0.17696828801161366;0.9999390836827587
80.600998;1.054894093151321;-0.016841732315053717;-0.015964875898225272;-0.19512615486364263;-0.1849672730535706;1.0505180425726608;10.000323074065227;-1.1892168909109673e-08;0.177000350307368;1.0448656228397437;0.9999604867704205;0.17696836551061326;0.999938823140973
80.610998;1.0548930919668427;-0.016841732403342573;-0.015964875841185052;-0.19512615517319656;-0.1849672730492763;1.0505168618020284;10.000343262446728;-1.1590594390173969e-08;0.17700022335575546;1.0448656348648597;0.9999611197158736;0.1769684545396526;0.9999386059505797
80.620998;1.0548920668744448;-0.016841732452466014;-0.015964875795999853;-0.19512615549142925;-0.18496727303962046;1.0505157101737739;10.000363412501818;-1.1280138531486061e-08;0.17700009901220917;1.0448655915957423;0.9999617825676116;0.17696855459871727;0.999938429360556
