time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.630998;1.0548910248964931;-0.016841732462719406;-0.015964875764178495;-0.1951261558167505;-0.18496727302624605;1.0505145908990854;10.000383479681643;-1.0961226738722155e-08;0.17699997757142277;1.0448654948331468;0.9999624739261732;0.1769686649874541;0.9999382900806497
80.640998;1.0548899724283092;-0.01684173243444584;-0.01596487574726903;-0.1951261561479287;-0.18496727301094984;1.0505135060469977;10.000403413543847;-1.0634740868966697e-08;0.17699985956823255;1.044865346472407;0.9999631927201795;0.17696878459625454;0.9999381839991054
80.650998;1.0548889152972842;-0.016841732367887684;-0.015964875746400365;-0.19512615648388543;-0.18496727299571658;1.0505124561194008;10.000423162240395;-1.0301886592954802e-08;0.1769997456957566;1.0448651489967002;0.9999639389036272;0.1769689119518974;0.999938105988444
80.660998;1.0548878589028643;-0.016841732263353497;-0.015964875762207762;-0.19512615682319;-0.18496727298270382;1.0505114402280604;10.000442675552295;-9.963973753735858e-09;0.17699963671032568;1.0448649059883022;0.9999647126912642;0.17696904549965128;0.9999380502445777
80.670998;1.054886808083544;-0.01684173212139951;-0.015964875795140724;-0.1951261571637762;-0.18496727297410584;1.0505104567043726;10.000461907493847;-9.622086340574421e-09;0.17699953342038593;1.0448646223172278;0.9999655131973799;0.17696918393462555;0.9999380112334233
80.680998;1.0548857670247478;-0.01684173194280787;-0.0159648758456295;-0.1951261575030151;-0.1849672729719065;1.050509503626356;10.000480817318767;-9.27699996381996e-09;0.1769994366798127;1.044864303657398;0.9999663384639458;0.17696932637556337;0.9999379844321132
80.690998;1.0548847394292182;-0.016841731728544727;-0.015964875914034206;-0.19512615783802875;-0.18496727297763033;1.0505085794661624;10.000499373761095;-8.929357517058213e-09;0.17699934735550316;1.0448639554909434;0.9999671861014817;0.17696947229140678;0.9999379664757331
80.700998;1.0548837282002737;-0.01684173147967535;-0.015964876000620184;-0.1951261581660855;-0.18496727299228632;1.0505076834187546;10.00051756172629;-8.579632388226192e-09;0.17699926629070273;1.0448635819611773;0.999968053382321;0.17696962125065085;0.9999379553116601
80.710998;1.0548827345942646;-0.01684173119705099;-0.01596487610557971;-0.19512615848495485;-0.18496727301650473;1.0505068146501364;10.000535379023185;-8.2279602222544e-09;0.17699919421371668;1.044863185287013;0.9999689374460522;0.1769697726192531;0.9999379502786732
80.720998;1.0548817585650156;-0.016841730881110486;-0.015964876229085975;-0.19512615879304143;-0.18496727305076982;1.0505059718895486;10.000552821000602;-7.874377091097918e-09;0.17699913167003284;1.0448627659929872;0.9999698358577772;0.17696992543037499;0.999937951466577
80.730998;1.0548808004970764;-0.016841730532057987;-0.015964876371285887;-0.1951261590891569;-0.1849672730957149;1.0505051541284929;10.000569869156598;-7.519279957043757e-09;0.17699907904761453;1.0448623234239978;0.9999707468155679;0.17697007849511318;0.9999379588214867
80.740998;1.0548798623461868;-0.01684173015000307;-0.01596487653219229;-0.19512615937219663;-0.18496727315231912;1.050504360996322;10.000586495957547;-7.1634476409557e-09;0.17699903656953916;1.0448618564926286;0.9999716689907046;0.17697023044364268;0.9999379716644506
80.750998;1.0548789476068983;-0.016841729734974144;-0.0159648767117672;-0.19512615964110894;-0.184967273221687;1.0505035926796051;10.00060267841051;-6.807524192044381e-09;0.17699900426408394;1.0448613644410474;0.9999726015565225;0.17697037967241055;0.9999379884197691
80.760998;1.0548780610712158;-0.01684172928708443;-0.01596487691020807;-0.19512615989506096;-0.18496727330449989;1.050502849931844;10.000618406325948;-6.451727741895444e-09;0.1769989820216724;1.0448608471420142;0.9999735444991905;0.1769705244723625;0.9999380067470541
80.770998;1.0548772087257487;-0.01684172880663819;-0.015964877128022668;-0.19512616013348474;-0.18496727340072996;1.0505021337403564;10.000633683237115;-6.096282220566638e-09;0.1769989696328145;1.0448603055207974;0.9999744986908257;0.17697066322159152;0.9999380242298264
80.780998;1.0548763975117692;-0.016841728294134377;-0.01596487736573024;-0.19512616035606237;-0.18496727350975925;1.0505014448424776;10.000648523230318;-5.74183488821573e-09;0.1769989667495997;1.0448597422968642;0.9999754656704275;0.1769707944658373;0.9999380388700893
80.790998;1.054875634676839;-0.016841727750421663;-0.015964877623451876;-0.19512616056283924;-0.1849672736305475;1.050500783297511;10.000662943435898;-5.389373039419567e-09;0.176998972910822;1.044859162058929;0.9999764476966586;0.17697091698055356;0.9999380494927372
80.800998;1.0548749269630533;-0.016841727176750552;-0.015964877900701707;-0.195126160754276;-0.1849672737617611;1.05050014793649;10.000676955921525;-5.040186808641965e-09;0.17699898767912578;1.044858570287978;0.9999774478444061;0.1769710297881387;0.9999380566711097
80.810998;1.0548742802399218;-0.0168417265746077;-0.01596487819641543;-0.19512616093100138;-0.18496727390191353;1.050499536561577;10.000690563951752;-4.695955630933142e-09;0.17699901074466004;1.0448579721834168;0.9999784697386384;0.17697113207064963;0.9999380631409809
80.820998;1.0548736993689176;-0.01684172594562108;-0.015964878509096506;-0.1951261610935463;-0.18496727404956056;1.0504989469670807;10.00070376394335;-4.358468047026042e-09;0.17699904183113346;1.0448573721883017;0.9999795171453503;0.17697122315759936;0.9999380727957606
80.830998;1.0548731876988322;-0.016841725291580782;-0.01596487883695943;-0.19512616124242677;-0.1849672742035676;1.0504983776220218;10.000716551998487;-4.029211368950278e-09;0.17699908052442562;1.0448567742797625;0.9999805932819834;0.17697130264717034;0.999938089556508
80.840998;1.0548727463617416;-0.016841724614525662;-0.01596487917794037;-0.195126161378331;-0.18496727436328;1.0504978279264579;10.000728927799063;-3.7093140874341566e-09;0.17699912627551098;1.0448561826426064;0.9999816999273085;0.17697137042585412;0.9999381171060465
80.850998;1.054872373981398;-0.016841723916780217;-0.015964879529640385;-0.1951261615020496;-0.18496727452854006;1.0504972981188185;10.00074089160349;-3.399500325333107e-09;0.17699917849348676;1.0448556020790027;0.9999828368721252;0.1769714265021016;0.9999381589301123
80.860998;1.0548720671917184;-0.01684172320077251;-0.01596487988940332;-0.19512616161430357;-0.18496727469956625;1.050496788659783;10.000752439123627;-3.0998326463751734e-09;0.17699923650231927;1.0448550374964045;0.9999840018714609;0.1769714708055639;0.9999382182837723
80.870998;1.054871821456913;-0.01684172246874801;-0.015964880254494145;-0.19512616171579034;-0.18496727487667394;1.0504962998763439;10.000763558213405;-2.809745706259304e-09;0.17699929939504908;1.044854492620892;0.9999851913513138;0.17697150307070394;0.9999382979609432
80.880998;1.0548716312947346;-0.016841721722596778;-0.01596488062219877;-0.1951261618074008;-0.184967275060076;1.0504958321807745;10.000774228867979;-2.5284180063093557e-09;0.17699936596586477;1.0448539690447192;0.9999864017735524;0.17697152289909338;0.9999384000841879
80.890998;1.0548714906652865;-0.016841720963841973;-0.01596488098987755;-0.19512616189029935;-0.18496727524997694;1.050495386264658;10.00078442729211;-2.2550081491943545e-09;0.17699943478445782;1.0448534666155596;0.9999876304235668;0.17697152993612003;0.999938526246838
80.900998;1.054871394132532;-0.016841720193653383;-0.015964881355105386;-0.19512616196585436;-0.18496727544672226;1.0504949633610905;10.000794132986126;-1.9887874175877935e-09;0.1769995043457385;1.0448529847047936;0.9999888751223929;0.17697152394666701;0.9999386776839483
80.910998;1.0548713369031057;-0.016841719412839094;-0.015964881715814346;-0.19512616203552355;-0.18496727565074583;1.0504945653782096;10.000803336047285;-1.7293132342335102e-09;0.17699957322354493;1.04485252306726;0.9999901342778209;0.17697150484903937;0.9999388555472811
80.920998;1.0548713134073409;-0.01684171862194196;-0.015964882070298718;-0.1951261621006182;-0.18496727586242218;1.0504941940294037;10.000812038087583;-1.4763942083478892e-09;0.1769996402019011;1.044852082121115;0.9999914076832203;0.17697147282309916;0.9999390613186445
80.930998;1.0548713168484405;-0.016841717821334114;-0.015964882417138206;-0.1951261621619916;-0.1849672760820182;1.0504938495559737;10.000820245651495;-1.2299103580415505e-09;0.1769997043630638;1.0448516629999811;0.999992696540396;0.17697142832660662;0.9999392963665806
80.940998;1.0548713401352132;-0.016841717011249962;-0.01596488275513975;-0.19512616221984516;-0.18496727630972337;1.0504935304379925;10.000827968215336;-9.89720076190177e-10;0.17699976506789772;1.0448512670446592;0.9999940027373811;0.17697137194568177;0.9999395607179506
80.950998;1.0548713765400386;-0.016841716191915584;-0.015964883083292348;-0.19512616227387505;-0.1849672765455612;1.0504932342362203;10.00083522341551;-7.555546180086693e-10;0.17699982184809995;1.044850895298402;0.999995328758839;0.17697130420240373;0.9999398527407843
80.960998;1.0548714198155746;-0.016841715363627153;-0.015964883400627593;-0.19512616232367236;-0.1849672767892743;1.0504929588856382;10.000842039566756;-5.269715575981152e-10;0.17699987437471534;1.0448505490817417;0.9999966777214213;0.17697122545108307;0.9999401697177891
80.970998;1.0548714645526551;-0.016841714526689155;-0.01596488370602533;-0.1951261623689296;-0.18496727704047508;1.0504927034258453;10.000848456996966;-3.0348236115581765e-10;0.17699992255208793;1.0448502309206094;0.9999980525424395;0.1769711359299492;0.9999405077270744
80.980998;1.0548715066283005;-0.016841713681338372;-0.01596488399819805;-0.1951261624094355;-0.18496727729889645;1.050492467145275;10.00085452882723;-8.462868645182227e-11;0.17699996657633682;1.0448499446861756;0.9999994551062097;0.1769710358932866;0.9999408617574889
80.990998;1.0548715432526303;-0.016841712827575094;-0.015964884275781688;-0.1951261624451331;-0.18496727756434364;1.050492247958559;10.000860314991096;1.3009381077969073e-10;0.17700000687763384;1.0448496948979098;1.0000008862420897;0.17697092572968623;0.9999412272459667
81.000998;1.0548715728861053;-0.016841711965056936;-0.015964884537452605;-0.1951261624760931;-0.1849672778364754;1.0504920420081412;10.000865873413568;3.4134055590273257e-10;0.17700004411249562;1.044849485553599;1.0000023459235592;0.17697080595315062;0.9999416010731746
81.010998;1.0548715950298284;-0.016841711093292355;-0.01596488478219489;-0.1951261625023607;-0.18496727811488978;1.0504918446628113;10.000871253080751;5.500024348537359e-10;0.17700007922900585;1.0448493195225284;1.000003832974591;0.17697067700661867;0.9999419811890244
81.020998;1.0548716096650346;-0.01684171021183347;-0.015964885009408077;-0.19512616252399487;-0.1849672783994972;1.0504916519465488;10.00087649212799;7.572408375437615e-10;0.1770001133418069;1.0448491989314797;1.0000053444707708;0.17697053912469776;0.9999423664454571
81.030998;1.0548716170855257;-0.016841709320266476;-0.015964885218696896;-0.19512616254124612;-0.18496727869067128;1.0504914617784797;10.000881623232331;9.644808692910137e-10;0.1770001474518122;1.0448491250622103;1.0000068755680418;0.1769703924647495;0.9999427565295014
81.040998;1.0548716181769153;-0.016841708418219543;-0.015964885409764186;-0.1951261625545233;-0.18496727898900892;1.05049127414782;10.000886678979867;1.1733508159032547e-09;0.17700018233720952;1.0448490974671916;1.0000084198130852;0.17697023732813308;0.999943151307199
81.050998;1.0548716141874581;-0.01684170750546487;-0.015964885582488417;-0.19512616256427676;-0.18496727929506993;1.0504910902545597;10.000891691225492;1.385383767392698e-09;0.1770002187172904;1.0448491135515878;1.0000099694243787;0.1769700742274581;0.999943550641709
81.060998;1.0548716063246317;-0.016841706582003155;-0.015964885736901014;-0.19512616257108176;-0.18496727960932055;1.0504909118806125;10.000896685205623;1.6016320559872172e-09;0.17700025753283632;1.044849168587877;1.000011515530146;0.17696990380201963;0.9999439547540481
81.070998;1.0548715957958197;-0.016841705648046722;-0.01596488587308047;-0.19512616257565865;-0.18496727993216602;1.0504907411199682;10.000901673777468;1.8227213138898333e-09;0.177000299990713;1.0448492559902338;1.000013048752479;0.17696972676854525;0.9999443639035188
81.080998;1.054871583668356;-0.016841704703968747;-0.015964885991130072;-0.19512616257868987;-0.18496728026399883;1.0504905798891022;10.000906657898195;2.0491754671200843e-09;0.1770003472222827;1.0448493683433009;1.000014559958609;0.17696954397286468;0.999944777833705
81.090998;1.0548715704110183;-0.016841703750336858;-0.01596488609115332;-0.19512616258076998;-0.18496728060528186;1.0504904297576847;10.000911631257758;2.2813823376820856e-09;0.17700039997001224;1.044849498873489;1.0000160405489489;0.1769693563492556;0.9999451961092273
81.100998;1.054871556005021;-0.016841702787916624;-0.01596488617306626;-0.19512616258257676;-0.18496728095663262;1.0504902924070252;10.000916584350392;2.5193579323255632e-09;0.17700045863361882;1.044849642212384;1.000017482789299;0.17696916479755126;0.9999456189550642
81.110998;1.054871540573201;-0.01684170181752465;-0.015964886236411614;-0.19512616258507054;-0.18496728131878698;1.0504901699833755;10.000921506202676;2.762773973185603e-09;0.1770005235100028;1.0448497938440693;1.0000188809097614;0.17696897024203415;0.9999460472904994
81.120998;1.0548715245488478;-0.016841700839781464;-0.015964886280511903;-0.19512616258951776;-0.1849672816923954;1.050490065046265;10.00092638449256;3.0111691486544172e-09;0.177000594988693;1.0448499489878318;1.0000202317748648;0.17696877373559491;0.99994648180721
81.130998;1.0548715081420388;-0.016841699854905693;-0.015964886304873128;-0.1951261625972535;-0.1849672820777673;1.0504899803435888;10.00093120639783;3.264124172893689e-09;0.1770006735849355;1.0448501018355756;1.0000215340971412;0.17696857634337465;0.9999469224283504
81.140998;1.0548714906753287;-0.01684169886280213;-0.015964886309421184;-0.19512616260945537;-0.18496728247470556;1.0504899184964993;10.000935960294722;3.5212949648392884e-09;0.1770007598255021;1.0448502451188815;1.000022787018267;0.17696837901941506;0.9999473686288778
81.150998;1.0548714703458146;-0.016841697863350304;-0.015964886294419188;-0.19512616262713325;-0.18496728288260675;1.050489881627509;10.00094063762285;3.782286345815744e-09;0.1770008541882672;1.04485036993395;1.0000239890311875;0.17696818267245495;0.9999478198795997
81.160998;1.0548714445578493;-0.016841696856542254;-0.015964886260285815;-0.1951261626510997;-0.18496728330084883;1.0504898711178279;10.000945232801795;4.046526359219983e-09;0.17700095718511893;1.0448504660221143;1.0000251379288703;0.17696798821691895;0.9999482757887898
81.170998;1.0548714109748147;-0.0168416958425232;-0.01596488620755966;-0.19512616268185426;-0.1849672837289656;1.0504898875506319;10.000949738809739;4.313300925246979e-09;0.1770010694136302;1.0448505220932884;1.000026231853233;0.17696779649374494;0.9999487358785949
81.180998;1.0548713691656377;-0.016841694821634005;-0.015964886136973028;-0.19512616271969446;-0.18496728416631505;1.0504899306040436;10.000954143402186;4.581950680795064e-09;0.1770011914765511;1.044850526359701;1.0000272702666295;0.17696760822683466;0.9999491993236671
81.190998;1.054871321597388;-0.01684169379438207;-0.015964886049487072;-0.19512616276501576;-0.18496728461176587;1.0504899991442773;10.00095843050484;4.852086540904469e-09;0.1770013238192476;1.044850468470412;1.0000282540132834;0.17696742408448615;0.9999496650864848
81.200998;1.0548712730605223;-0.016841692761400445;-0.01596488594621052;-0.1951261628184435;-0.1849672850637664;1.0504900919236073;10.000962585782618;5.123729887874896e-09;0.17700146655080354;1.044850341816498;1.0000291848138199;0.17696724473577258;0.9999501317932852
81.210998;1.0548712291534892;-0.016841691723346888;-0.01596488582814753;-0.19512616288082849;-0.18496728552056643;1.0504902083590797;10.000966604600794;5.3974209929227705e-09;0.17700161940672604;1.0448501433197122;1.000030064583069;0.17696707087065666;0.9999505969726118
81.220998;1.0548711948766847;-0.016841690680657505;-0.015964885695948162;-0.19512616295318388;-0.18496728598036796;1.05049034855966;10.000970494933185;5.674137573414399e-09;0.17700178191686036;1.0448498709131877;1.000030894803897;0.17696690320729946;0.9999510569612596
81.230998;1.054871174148654;-0.0168416896334013;-0.015964885550033493;-0.195126163036476;-0.18496728644137914;1.0504905127495878;10.000974273171364;5.954900385239762e-09;0.17700195358376308;1.0448495217423623;1.000031676064049;0.1769667424139727;0.9999515080010248
81.240998;1.0548711700433404;-0.01684168858148113;-0.015964885390923923;-0.19512616313140485;-0.18496728690170655;1.0504907010752287;10.000977960967044;6.240428840069345e-09;0.1770021339521017;1.0448490924120197;1.0000324075935545;0.1769665889520058;0.999951947493225
81.250998;1.0548711846313121;-0.016841687524973246;-0.015964885219127714;-0.1951261632382462;-0.18496728735911594;1.0504909140890124;10.000981582620835;6.5311474698103e-09;0.1770023226263229;1.044848580309517;1.0000330870439011;0.17696644300933628;0.9999523744290609
81.260998;1.054871218445228;-0.01684168646425094;-0.01596488503470708;-0.1951261633568969;-0.18496728781106822;1.0504911533113102;10.000985158975078;6.827463378384412e-09;0.17700251926616217;1.044847984441604;1.0000337108423676;0.17696630455906479;0.9999527886306007
81.270998;1.0548712704876724;-0.016841685399962825;-0.015964884837226887;-0.19512616348728973;-0.18496728825508124;1.0504914214293755;10.000988703195983;7.130109958123176e-09;0.1770027235754226;1.044847304859256;1.0000342747259614;0.1769661734087139;0.999953189762907
81.280998;1.054871339169945;-0.01684168433305201;-0.015964884626105805;-0.19512616362971233;-0.18496728868893386;1.0504917217343845;10.000992222181715;7.440212070899067e-09;0.17700293531921799;1.0448465417762665;1.000034774018396;0.17696604924711212;0.999953577205806
81.290998;1.0548714237052175;-0.016841683264696657;-0.01596488440094127;-0.19512616378471032;-0.18496728911064192;1.050492056901237;10.000995717452701;7.758898247668798e-09;0.17700315434327119;1.044845695764555;1.000035203975053;0.17696593174450265;0.9999539501390449
81.300998;1.0548715247121732;-0.01684168219619391;-0.01596488416171016;-0.19512616395288812;-0.1849672895183889;1.0504924284880108;10.000999182160939;8.086853090302895e-09;0.17700338051130762;1.044844768314892;1.000035560409383;0.1769658205919583;0.9999543070741617
81.310998;1.0548716436403167;-0.016841681128902386;-0.01596488390877749;-0.19512616413474224;-0.18496728991044908;1.0504928375529454;10.001002601602373;8.424223260945468e-09;0.17700361360985142;1.0448437620298057;1.000035840021234;0.1769657154331816;0.9999546453986567
81.320998;1.0548717816664412;-0.016841680064161178;-0.015964883642628457;-0.1951261643305208;-0.18496729028524875;1.050493285014488;10.001005961667163;8.770659708306103e-09;0.17700385340294822;1.0448426805825797;1.0000360402253634;0.1769656158668081;0.9999549615357265
81.330998;1.054871938803007;-0.016841679003245062;-0.015964883363577223;-0.19512616454013454;-0.18496729064152756;1.0504937713146696;10.001009258162568;9.125286355861359e-09;0.17700409975716302;1.0448415282667016;1.0000361591104494;0.1769655215698661;0.9999552518010051
81.340998;1.054872114295301;-0.016841677947467517;-0.01596488307171511;-0.1951261647630767;-0.18496729097836448;1.050494296137935;10.001012501476604;9.486908989338477e-09;0.17700435260275105;1.0448403093641963;1.0000361957486947;0.17696543227940484;0.9999555135804817
81.350998;1.054872307893044;-0.01684167689828161;-0.01596488276704095;-0.19512616499838387;-0.18496729129511635;1.0504948586638634;10.001015716772608;9.854478309952631e-09;0.17700461185792915;1.0448390277493522;1.0000361503747297;0.17696534757191737;0.9999557458659253
81.360998;1.0548725199240438;-0.016841675857105397;-0.015964882449572393;-0.19512616524470164;-0.18496729159144834;1.0504954579052115;10.001018937118245;1.0227377641809678e-08;0.17700487750104493;1.0448376866970002;1.0000360241275612;0.17696526671718618;0.9999559489203586
81.370998;1.0548727498766786;-0.016841674824979478;-0.015964882119407612;-0.19512616550045656;-0.1849672918674591;1.0504960926000395;10.001022193183784;1.0605432669168044e-08;0.17700514962789016;1.0448362886901852;1.000035818499413;0.17696518868721484;0.9999561239614785
81.380998;1.054872995257697;-0.016841673802516145;-0.015964881776826364;-0.19512616576394867;-0.18496729212378996;1.0504967614840002;10.001025507951915;1.0988762625491033e-08;0.17700542834980493;1.0448348350804466;1.000035534978393;0.17696511223354144;0.9999562734035189
81.390998;1.0548732521691135;-0.01684167279005122;-0.015964881422342207;-0.1951261660333131;-0.1849672923616463;1.0504974641754687;10.001028894482177;1.1377489526556528e-08;0.1770057136307372;1.0448333262300424;1.0000351755182861;0.17696503604682437;0.9999564012341323
81.400998;1.05487351712601;-0.016841671787641205;-0.01596488105663677;-0.19512616630651333;-0.18496729258267508;1.050498201287978;10.001032355194285;1.1771400889268753e-08;0.17700600517459192;1.0448317624661114;1.0000347434960304;0.17696495897293868;0.9999565130209394
81.410998;1.0548737882647514;-0.016841670795096225;-0.015964880680520977;-0.19512616658129694;-0.18496729278871032;1.050498973662945;10.001035886761741;1.2169670001092426e-08;0.17700630240798024;1.044830144789707;1.0000342437486291;0.1769648801488559;0.9999566155139276
81.420998;1.0548740651756086;-0.01684166981216642;-0.015964880294921633;-0.19512616685511228;-0.18496729298162895;1.0504997818325188;10.001039490574547;1.2570773864258971e-08;0.17700660458080497;1.0448284746368777;1.0000336816881752;0.17696479893959144;0.9999567159195379
81.430998;1.0548743483305503;-0.016841668838615428;-0.01596487990078149;-0.19512616712514094;-0.18496729316335875;1.0505006258187102;10.001043181616899;1.297271718437683e-08;0.1770069109011987;1.044826753231904;1.0000330626949037;0.17696471473263442;0.9999568213482618
81.440998;1.0548746389639847;-0.016841667874081905;-0.015964879498928247;-0.1951261673884498;-0.1849672933358195;1.050501505078106;10.001046985204132;1.3373277952061194e-08;0.17700722060783816;1.044824981444607;1.0000323919463328;0.17696462681670483;0.9999569389933946
81.450998;1.0548749389479422;-0.016841666917910853;-0.01596487908993195;-0.19512616764224752;-0.18496729350089725;1.0505024186359742;10.001050926107013;1.3770062901655078e-08;0.1770075329670916;1.0448231602275215;1.0000316745915458;0.1769645344567945;0.9999570763156957
81.460998;1.0548752506711485;-0.016841665969151674;-0.015964878673963116;-0.19512616788405912;-0.18496729366052314;1.0505033651869116;10.001055025311425;1.4160569141549522e-08;0.177007847196047;1.044821290715313;1.0000309159207335;0.17696443702683992;0.9999572402602582
81.470998;1.054875577552978;-0.016841665026741795;-0.015964878250786935;-0.19512616811154845;-0.184967293816601;1.0505043432909307;10.001059304552246;1.4542312345959411e-08;0.17700816240390102;1.0448193735653206;1.000030120728782;0.1769643340644108;0.9999574363337496
81.480998;1.0548759241577097;-0.01684166408973184;-0.015964877820003474;-0.19512616832224475;-0.18496729397088252;1.0505053517256246;10.00106378878567;1.4912768137709384e-08;0.17700847759181176;1.0448174083618706;1.0000292926662995;0.17696422525724956;0.9999576688593934
81.490998;1.054876295319669;-0.016841663157382454;-0.015964877381368193;-0.19512616851357234;-0.18496729412507504;1.050506389402814;10.001068499836995;1.52691056960671e-08;0.17700879159420874;1.0448153941494798;1.000028434968649;0.1769641103620014;0.99995794209664
81.500998;1.05487669565388;-0.01684166222916954;-0.015964876934861903;-0.19512616868302957;-0.18496729428095127;1.0505074550000317;10.001073444151759;1.5608259447244507e-08;0.17700910304922549;1.0448133306846812;1.0000275517704453;0.1769639891098651;0.9999582611232309
81.510998;1.0548771299500104;-0.016841661304859475;-0.015964876480606186;-0.1951261688282469;-0.18496729444018176;1.0505085473337779;10.001078609282608;1.5927563935582015e-08;0.1770094105623589;1.04481121892437;1.0000266482521591;0.1769638612556816;0.9999586317678266
81.520998;1.0548776033178022;-0.0168416603845822;-0.015964876018861193;-0.19512616894701595;-0.18496729460406497;1.0505096660633542;10.001083970444515;1.6225250901956087e-08;0.17700971288066406;1.0448090603088607;1.0000257295344306;0.17696372667383556;0.9999590598479428
81.530998;1.0548781203435444;-0.016841659468718385;-0.015964875549991677;-0.19512616903742566;-0.1849672947734298;1.0505108114665855;10.00108949321767;1.6500336037148668e-08;0.17701000890486898;1.0448068556692571;1.0000247996980642;0.17696358529698233;0.9999595505166693
81.540998;1.0548786844089355;-0.01684165855771403;-0.01596487507434903;-0.19512616909800456;-0.1849672949486811;1.050511984032205;10.001095135284878;1.675227707214171e-08;0.17701029767904766;1.044804604847071;1.0000238617727233;0.17696343698705366;0.9999601075813201
81.550998;1.0548792978831778;-0.016841657652087158;-0.01596487459218394;-0.19512616912777073;-0.1849672951298451;1.0505131846057012;10.001100855551023;1.6980806947276182e-08;0.17701057844649987;1.0448023072037702;1.0000229182925757;0.17696328147877996;0.9999607328858612
81.560998;1.0548799619617357;-0.016841656752589695;-0.01596487410363674;-0.19512616912619582;-0.1849672953167673;1.0505144139529226;10.001106621029184;1.7185978943570386e-08;0.17701085074290954;1.0447999621304225;1.0000219720422432;0.1769631184181912;0.9999614268257264
81.570998;1.0548806762362002;-0.016841655860301778;-0.015964873608755335;-0.1951261690930588;-0.184967295509537;1.0505156717073318;10.001112403523713;1.7368202501106364e-08;0.1770111144901359;1.0447975690821123;1.0000210266207052;0.17696294741858196;0.9999621897363307
81.580998;1.05488143904199;-0.016841654976607896;-0.01596487310738469;-0.19512616902825286;-0.184967295708725;1.050516955931965;10.001118172992024;1.7528027691611512e-08;0.17701136993118388;1.044795127541005;1.0000200859461468;0.1769627680449137;0.9999630227494307
81.590998;1.0548822481436246;-0.01684165410315744;-0.01596487259894202;-0.19512616893167375;-0.18496729591518776;1.0505182635307124;10.001123897833796;1.7665819965646587e-08;0.17701161735000456;1.044792637278985;1.0000191529308093;0.17696257986387515;0.9999639276310559
81.600998;1.0548831009204298;-0.01684165324188012;-0.015964872082474456;-0.1951261688032934;-0.18496729612985363;1.0505195909967262;10.001129552874117;1.7781623734392692e-08;0.17701185684218082;1.0447900987605505;1.000018228890658;0.17696238261572167;0.9999649060588709
81.610998;1.0548839940117913;-0.01684165239501304;-0.01596487155701795;-0.1951261686433836;-0.18496729635376954;1.0505209348979865;10.001135124738372;1.787531791573056e-08;0.17701208837133045;1.0447875135662796;1.0000173142693989;0.17696217632584615;0.9999659590643584
81.620998;1.0548849230922046;-0.016841651565094082;-0.01596487102166385;-0.19512616845257796;-0.1849672965880469;1.0505222917766937;10.001140610135623;1.7946930442357517e-08;0.17701231200190115;1.0447848847587842;1.000016409705155;0.1769619613141467;0.9999670872591586
81.630998;1.0548858830060401;-0.01684165075496745;-0.01596487047537611;-0.19512616823176115;-0.18496729683361327;1.050523657833565;10.001146012210002;1.79967713519746e-08;0.1770125280455634;1.044782216679689;1.0000155166599558;0.176961738199997;0.9999682912847838
81.640998;1.054886868080826;-0.01684164996770328;-0.015964869917143586;-0.19512616798206714;-0.18496729709108303;1.050525028853961;10.001151335210528;1.802531742412377e-08;0.1770127370085949;1.0447795142746499;1.0000146374759225;0.1769615079579515;0.9999695715764181
81.650998;1.0548878728002145;-0.016841649206356505;-0.01596486934625079;-0.1951261677048896;-0.1849672973606704;1.0505264004036339;10.001156579377877;1.8033130753581048e-08;0.1770129394369006;1.0447767827640266;1.0000137748581106;0.17696127193448172;0.9999709283161239
81.660998;1.0548888923863724;-0.016841648473792506;-0.01596486876220921;-0.19512616740168617;-0.18496729764198155;1.05052776797951;10.001161744444126;1.802091606300164e-08;0.1770131357640361;1.0447740277707807;1.0000129311342738;0.17696103173900798;0.999972361969619
81.670998;1.0548899226336708;-0.016841647772651555;-0.015964868164605572;-0.19512616707358732;-0.18496729793393077;1.0505291268124275;10.001166837180852;1.798965217015523e-08;0.17701332621324836;1.0447712552896224;1.0000121078311979;0.17696078913400579;0.9999738732585527
81.680998;1.05489095943212;-0.016841647105339516;-0.01596486755305844;-0.19512616672111097;-0.184967298234999;1.0505304718247532;10.001171871650943;1.7940702026704255e-08;0.17701351083317918;1.0447684715269818;1.0000113054892084;0.1769605459543595;0.999975462721918
81.690998;1.0548919984589693;-0.016841646474041405;-0.015964866927154972;-0.1951261663442934;-0.1849672985436391;1.0505317983685245;10.001176864684314;1.787575218884558e-08;0.17701368959600666;1.0447656829121896;1.0000105230546452;0.17696030397622226;0.9999771305333962
81.700998;1.0548930351815327;-0.016841645880723177;-0.015964866286484778;-0.19512616594308324;-0.18496729885850374;1.0505331032502203;10.001181830779004;1.7796648918901467e-08;0.1770138624387391;1.0447628957465527;1.0000097571614952;0.17696006486156207;0.9999788765057409
81.710998;1.0548940655504515;-0.01684164532697997;-0.01596486563081898;-0.19512616551767495;-0.18496729917839436;1.0505343854075688;10.001186776248145;1.770529118534548e-08;0.17701402928707483;1.0447601154141122;1.000009002267684;0.17695983021671438;0.9999807000633218
81.720998;1.0548950865228983;-0.016841644813706747;-0.01596486496018656;-0.19512616506865882;-0.1849672995020722;1.0505356459354735;10.001191699551038;1.7603526299952708e-08;0.17701419004349028;1.0447573456471682;1.0000082513527002;0.1769596016349089;0.9999825997766425
81.730998;1.0548960956860285;-0.016841644340960783;-0.01596486427470338;-0.1951261645969517;-0.18496729982817933;1.050536887208169;10.001196598091601;1.7493110385103756e-08;0.17701434447770228;1.0447545881566556;1.000007496405313;0.17695938073289988;0.9999845727661925
81.740998;1.0548970912767923;-0.01684164390823394;-0.015964863574374426;-0.19512616410355058;-0.18496730015523377;1.050538112089098;10.00120146887042;1.7375788608729553e-08;0.17701449207125888;1.0447518427699682;1.0000067287024015;0.17695916914094822;0.9999866145602373
81.750998;1.0548980722868389;-0.01684164351468785;-0.015964862859096353;-0.19512616358938123;-0.18496730048154003;1.0505393242767618;10.001206301740694;1.7253305613300472e-08;0.1770146319687153;1.0447491079451239;1.0000059394632048;0.17695896833021835;0.9999887195391803
81.760998;1.054899037260854;-0.016841643159106873;-0.01596486212873315;-0.19512616305543762;-0.18496730080524748;1.0505405287346212;10.001211075912016;1.7127271502587928e-08;0.1770147631054867;1.0447463818861709;1.0000051210070011;0.17695877940526036;0.9999908820126315
81.770998;1.0548999834085513;-0.016841642839968227;-0.0159648613832452;-0.19512616250298845;-0.1849673011246099;1.050541730999061;10.001215764242103;1.6998963916465724e-08;0.17701488439958837;1.0447436635801186;1.0000042674242429;0.17695860312052955;0.9999930968776658
81.780998;1.0549009074727513;-0.016841642555739354;-0.015964860622887597;-0.19512616193366328;-0.18496730143809564;1.0505429359460294;10.001220341196206;1.686933312709892e-08;0.17701499493904665;1.0447409524724232;1.000003374390073;0.17695844008857536;0.9999953590905416
81.790998;1.0549018068079992;-0.016841642304996685;-0.015964859848204123;-0.1951261613494332;-0.18496730174420142;1.0505441472014345;10.001224786388363;1.6739260670058038e-08;0.17701509407682908;1.0447382473207762;1.0000024392310314;0.17695829088401357;0.9999976633237989
81.800998;1.0549026798321945;-0.01684164208625905;-0.015964859059854487;-0.1951261607524357;-0.1849673020412097;1.0505453672975202;10.001229083834593;1.660953444311206e-08;0.17701518133004016;1.0447355452365792;1.000001461680732;0.17695815603182063;1.0000000044867479
81.810998;1.0549035264598545;-0.016841641897903124;-0.015964858258605344;-0.19512616014473816;-0.18496730232723646;1.0505465976672326;10.00123322486707;1.648047801098046e-08;0.17701525625079423;1.044732841346899;1.0000004442414798;0.17695803607602725;1.0000023779617524
81.820998;1.0549043478838849;-0.016841641738397015;-0.01596485744552524;-0.19512615952827303;-0.18496730260046135;1.050547838337357;10.001237209939793;1.6351922935308367e-08;0.17701531842311974;1.0447301294605444;0.9999993916813509;0.17695793163281065;1.0000047793321911
81.830998;1.0549051455173395;-0.016841641606597547;-0.015964856622139565;-0.19512615890499155;-0.18496730285919474;1.0505490882941007;10.001241038152655;1.6223644230184687e-08;0.1770153674572906;1.044727403378072;0.9999983100857668;0.17695784329056866;1.0000072041886452
81.840998;1.054905920689554;-0.016841641501718106;-0.015964855790350445;-0.19512615827694602;-0.18496730310182383;1.0505503466206936;10.00124469493437;1.6095684393966306e-08;0.17701540291166962;1.0447246577948237;0.9999972054856754;0.1769577714685569;1.0000096479796567
81.850998;1.0549066749329739;-0.016841641423037516;-0.015964854952228692;-0.19512615764611363;-0.18496730332679204;1.0505516130271642;10.001248154241557;1.5968335916455366e-08;0.17701542426382563;1.044721888216465;0.999996082693342;0.17695771637933158;1.000012106222197
81.860998;1.0549074091053543;-0.01684164136974738;-0.015964854109922617;-0.19512615701418756;-0.18496730353261728;1.0505528873915622;10.001251384145574;1.58419489041083e-08;0.1770154309527783;1.0447190907591228;0.9999949454057436;0.17695767808046042;1.0000145752348224
81.870998;1.0549081218392982;-0.016841641340867276;-0.015964853265689378;-0.19512615638245917;-0.18496730371799222;1.0505541696296863;10.00125434211085;1.5716644211291667e-08;0.177015422448269;1.0447162627945417;0.9999937970232462;0.1769576564748748;1.0000170524732113
81.880998;1.054908808944074;-0.016841641335018614;-0.015964852421864736;-0.1951261557518195;-0.1849673038819529;1.0505554600686178;10.001256972012838;1.5592008013029333e-08;0.17701539839542582;1.0447134035508336;0.9999926408176782;0.17695765133446503;1.0000195360807098
81.890998;1.0549094641546557;-0.01684164135045175;-0.015964851580725158;-0.19512615512292544;-0.18496730402397626;1.0505567591468545;10.001259211660829;1.5466964950935442e-08;0.17701535871040436;1.0447105135657957;0.9999914793976826;0.17695766250142508;1.0000220240948705
81.900998;1.054910080808114;-0.016841641385419773;-0.01596485074434125;-0.19512615449635062;-0.18496730414396817;1.0505580664130085;10.001261002142483;1.5339896762996536e-08;0.17701530344712105;1.044707593436806;0.9999903144826221;0.1769576900176106;1.0000245138832466
81.910998;1.0549106531676005;-0.016841641438448258;-0.01596484991459142;-0.19512615387257579;-0.18496730424209487;1.0505593801040203;10.001262296965749;1.5208912131341206e-08;0.17701523261778027;1.0447046427665343;0.9999891473693158;0.1769577340619972;1.0000270025014188
81.920998;1.054911176267117;-0.016841641508444874;-0.015964849093339815;-0.19512615325188618;-0.1849673043184472;1.050560697867047;10.001263071214979;1.507220444581259e-08;0.17701514620380804;1.0447016599305665;0.9999879793824193;0.17695779493190317;1.0000294875961044
81.930998;1.0549116453287113;-0.016841641594664974;-0.015964848282438108;-0.19512615263444738;-0.18496730437281425;1.050562017639109;10.001263320763496;1.4928289006021192e-08;0.1770150443219176;1.0446986428448937;0.9999868118292651;0.17695787295790352;1.0000319675749603
81.940998;1.054912056476781;-0.01684164169646453;-0.015964847483449986;-0.19512615202061248;-0.18496730440471096;1.050563337891875;10.00126305145822;1.4776032179009064e-08;0.17701492736494695;1.044695589702156;0.9999856456490794;0.17695796825370927;1.0000344408712738
81.950998;1.054912407870946;-0.01684164181313044;-0.01596484669742658;-0.1951261514110574;-0.18496730441354917;1.050564657383553;10.001262271192443;1.4614736573607947e-08;0.1770147959451803;1.0446924986849313;0.9999844812892981;0.1769580806354761;1.000036905349754
81.960998;1.0549126990814237;-0.016841641944024564;-0.015964845924963708;-0.19512615080668552;-0.18496730439886003;1.0505659747609912;10.001260989982965;1.4444163215501941e-08;0.1770146507567986;1.0446893674671933;0.9999833191972387;0.17695820978014135;1.0000393585701917
81.970998;1.0549129292650332;-0.016841642088827775;-0.015964845166470582;-0.1951261502085881;-0.18496730436041708;1.0505672885063244;10.001259225143947;1.4264242837547827e-08;0.17701449260078242;1.0446861935431992;0.9999821597536159;0.17695835535704238;1.000041798311714
81.980998;1.0549130962307829;-0.016841642247530247;-0.015964844422355483;-0.19512614961802574;-0.18496730429824992;1.0505685968020844;10.001257007183753;1.4074846426287128e-08;0.17701432245264237;1.0446829750272635;0.9999810021605264;0.1769585170315531;1.000044222246632
81.990998;1.054913196614199;-0.016841642420167984;-0.01596484369301458;-0.19512614903629766;-0.1849673042127458;1.050569896898859;10.00125437842911;1.3875856409702377e-08;0.1770141413591289;1.0446797113069555;0.9999798445881398;0.17695869433591083;1.000046627012075
82.000998;1.0549132266047851;-0.01684164260656946;-0.015964842978881524;-0.19512614846461857;-0.18496730410478937;1.050571185150125;10.001251383520213;1.366727640008699e-08;0.1770139502027214;1.0446764033373934;0.9999786857858463;0.17695888648529398;1.0000490079254194
82.010998;1.0549131829872973;-0.01684164280617318;-0.015964842280567493;-0.19512614790420094;-0.18496730397569217;1.0505724577193434;10.001248064189417;1.3449298275933861e-08;0.17701374946704673;1.044673053334165;0.999977525573816;0.17695909236813856;1.000051359552469
82.020998;1.0549130639598459;-0.01684164301790579;-0.015964841598777826;-0.1951261473563904;-0.18496730382698934;1.050573711029927;10.001244463123495;1.3222399395616738e-08;0.17701353919139917;1.0446696641821493;0.9999763646244307;0.17695931079533392;1.0000536766065486
82.030998;1.0549128696856698;-0.01684164324032752;-0.0159648409340621;-0.19512614682251625;-0.18496730366032166;1.0505749422537745;10.001240624533189;1.2987402376372213e-08;0.17701331917435142;1.0446662392244446;0.9999752051156438;0.17695954081220305;1.0000559545289736
82.040998;1.0549126026119113;-0.016841643471989465;-0.015964840286726928;-0.1951261463036416;-0.18496730347735985;1.0505761494110462;10.00123658827988;1.2745427646972023e-08;0.17701308914495886;1.044662782117693;0.9999740508141096;0.17695978182662014;1.0000581888770703
82.050998;1.054912266972231;-0.016841643711590686;-0.01596483965688249;-0.1951261458005292;-0.18496730327971456;1.0505773305435588;10.00123239000765;1.2497716587615941e-08;0.17701284870317147;1.0446592963881411;0.9999729057407927;0.17696003355323442;1.0000603741237928
82.060998;1.0549118678551734;-0.01684164395790032;-0.015964839044531966;-0.19512614531372816;-0.18496730306890066;1.0505784832968321;10.001228063701571;1.2245337618688839e-08;0.17701259728010107;1.0446557852966682;0.9999717734157958;0.1769602959214739;1.000062503453731
82.070998;1.0549114109132887;-0.016841644209649603;-0.01596483844970407;-0.1951261448437938;-0.18496730284636298;1.050579605566325;10.001223634800292;1.198886178141361e-08;0.17701233433638314;1.044652252113405;0.9999706576116147;0.17696056897592347;1.0000645696423143
82.080998;1.0549109026173717;-0.01684164446547409;-0.015964837872476753;-0.19512614439159617;-0.1849673026134638;1.0505806958215198;10.001219114573585;1.1728245794710148e-08;0.17701205955027913;1.0446487001242744;0.9999695629873053;0.1769608528428393;1.0000665659656474
82.090998;1.054910350489156;-0.016841644723953497;-0.015964837312993353;-0.19512614395837458;-0.18496730237144374;1.0505817526157162;10.001214504818424;1.1463013833771327e-08;0.17701177279778513;1.044645132469359;0.9999684948324118;0.17696114782165112;1.0000684862533284
82.100998;1.0549097631739084;-0.01684164498366237;-0.015964836771580886;-0.1951261435455311;-0.18496730212141205;1.050582774410396;10.001209798406682;1.1192425540174012e-08;0.17701147410921123;1.0446415523620107;0.9999674586708102;0.17696145439610012;1.0000703244737827
82.110998;1.0549091502548338;-0.016841645243311904;-0.015964836248689416;-0.19512614315447144;-0.1849673018642705;1.0505837597416603;10.001204972664324;1.0915517492454988e-08;0.17701116369614492;1.0446379635447318;0.9999664594956192;0.1769617730558991;1.0000720748891505
82.120998;1.0549085218155079;-0.016841645502052718;-0.01596483574482326;-0.19512614278660662;-0.1849673016007569;1.050584706751241;10.001199993475037;1.0631193358399108e-08;0.1770108419806631;1.044634370805514;0.9999655002357674;0.17696210412203342;1.0000737323508602
82.130998;1.0549078877572968;-0.01684164575951877;-0.015964835260817625;-0.19512614244331136;-0.18496730133172648;1.0505856125055675;10.00119483196667;1.0338295925874575e-08;0.17701050963601103;1.0446307805815953;0.9999645805780073;0.17696244769845737;1.0000752922088785
82.140998;1.054907257111288;-0.01684164601555056;-0.015964834798047386;-0.19512614212563878;-0.18496730105813963;1.0505864732613035;10.001189478464509;1.0035565440472445e-08;0.17701016755935725;1.0446272008450634;0.9999636974158262;0.176962803686314;1.000076750298824
82.150998;1.054906637806963;-0.016841646270081265;-0.015964834358228236;-0.19512614183403293;-0.1849673007806061;1.0505872855831961;10.001183946046996;9.721593270900463e-09;0.17700981666740817;1.0446236395416932;0.9999628462970935;0.17696317179242194;1.0000781026928205
82.160998;1.054906036686906;-0.0168416465232239;-0.01596483394307762;-0.19512614156847197;-0.18496730049909055;1.0505880472435138;10.001178265201903;9.394914637488773e-09;0.17700945765926968;1.0446201028867788;0.9999620221667864;0.17696355154976656;1.0000793447994718
82.170998;1.0549054592407945;-0.0168416467752834;-0.015964833553988377;-0.19512614132888528;-0.18496730021308422;1.0505887571906478;10.0011724766653;9.054273955779359e-09;0.17700909096684547;1.0446165950381918;0.9999612191724669;0.17696394244837524;1.0000804708157065
82.180998;1.0549049090751268;-0.016841647026674938;-0.015964833191710524;-0.19512614111522655;-0.18496729992193567;1.0505894148921409;10.001166628341121;8.698825917988844e-09;0.17700871689374822;1.0446131184444947;0.9999604305946094;0.17696434415994572;1.0000814742512885
82.190998;1.0549043878374829;-0.016841647277866717;-0.015964832856236098;-0.19512614092715058;-0.18496729962499894;1.0505900198693232;10.001160771255803;8.327975478072971e-09;0.17700833578226427;1.044609674006914;0.9999596497435156;0.17696475664332187;1.0000823486992403
82.200998;1.0549038960408659;-0.016841647529354995;-0.015964832547107805;-0.19512614076386944;-0.18496729932166708;1.0505905716115143;10.001154953503525;7.94110054302061e-09;0.1770079480613134;1.044606261363469;0.9999588717215654;0.17696518002122474;1.0000830883501677
82.210998;1.0549034340023307;-0.016841647781646513;-0.015964832263988597;-0.19512614062446584;-0.18496729901147005;1.050591069519218;10.001149221117911;7.537656225908846e-09;0.17700755415265315;1.0446028795932216;0.9999580946037463;0.1769656143622666;1.0000836884153004
82.220998;1.0549030020303434;-0.016841648035268345;-0.015964832006978513;-0.19512614050820304;-0.1849672986941659;1.0505915129982812;10.001143624158251;7.117433520716431e-09;0.17700715438625989;1.0445995282395875;0.9999573191253119;0.17696605951915045;1.0000841453786433
82.230998;1.0549026000210837;-0.01684164829068446;-0.01596483177646103;-0.19512614041440376;-0.1849672983697892;1.0505919017776206;10.001138217802811;6.680467785669797e-09;0.1770067490090584;1.0445962078701976;0.999956547961905;0.17696651507290698;1.0000844572532515
82.240998;1.0549022270763109;-0.016841648548073927;-0.01596483157279939;-0.19512614034224177;-0.18496729803863665;1.0505922361812183;10.0011330564372;6.226832528799877e-09;0.17700633816185968;1.044592919859335;0.99995578527024;0.17696698039245326;1.0000846236211616
82.250998;1.0549018814121365;-0.016841648807220812;-0.01596483139624648;-0.19512614029082342;-0.18496729770105574;1.0505925175643043;10.001128189826462;5.756682168508846e-09;0.1770059218471807;1.0445896662805647;0.9999550359455687;0.17696745472956377;1.0000846451936545
82.260998;1.0549015607914574;-0.01684164906770266;-0.015964831247037594;-0.19512614025933556;-0.18496729735720618;1.050592749081116;10.00112366755096;5.27033494296827e-09;0.17700550003338486;1.044586449917441;0.9999543049465488;0.17696793728073126;1.0000845236426552
82.270998;1.054901263273187;-0.016841649329209864;-0.015964831125392355;-0.19512614024696331;-0.18496729700709222;1.0505929362859174;10.001119542969116;4.768287877880147e-09;0.17700507276211894;1.04458327369398;0.9999535970788974;0.17696842725861944;1.0000842616902323
82.280998;1.0549009873229251;-0.01684164959168354;-0.015964831031412524;-0.1951261402527689;-0.18496729665073666;1.0505930866795816;10.001115866385174;4.251294934158556e-09;0.17700464012891784;1.0445801400410815;0.9999529165269984;0.17696892391022026;1.0000838627164246
82.290998;1.054900731429331;-0.0168416498552227;-0.01596483096508809;-0.19512614027588332;-0.18496729628817069;1.0505932080545002;10.001112673018493;3.7203215960711526e-09;0.1770042022650514;1.0445770508143892;0.9999522661727566;0.17696942649372013;1.000083330314589
82.300998;1.054900493959009;-0.01684165011998067;-0.015964830926475538;-0.19512614031585282;-0.18496729591924088;1.0505933071900355;10.001109981552782;3.176361007537629e-09;0.17700375932119877;1.0445740075519747;0.9999516475343662;0.17696993438006806;1.0000826683911768
82.310998;1.0549002731182537;-0.016841650386223147;-0.015964830915897656;-0.1951261403727156;-0.1849672955436026;1.0505933901418558;10.001107801095891;2.620408547908536e-09;0.1770033114118325;1.0445710117638949;0.9999510612604016;0.17697044712615598;1.0000818814833243
82.320998;1.0549000668842852;-0.016841650654372313;-0.01596483093394539;-0.19512614044673468;-0.18496729516097127;1.0505934632241916;10.001106131462931;2.0535811982609386e-09;0.17700285865964172;1.0445680647567155;0.9999505072435364;0.17697096433579096;1.0000809749039181
82.330998;1.054899872852489;-0.01684165092483435;-0.01596483098133568;-0.19512614053811309;-0.18496729477123444;1.0505935333820127;10.001104959205684;1.4772678606052224e-09;0.17700240126651023;1.0445651670692828;0.9999499842752729;0.1769714855155493;1.00007995513258
82.340998;1.0548996879135624;-0.016841651197894717;-0.01596483105881858;-0.1951261406469173;-0.18496729437441184;1.0505936077697677;10.001104257743451;8.931631223039649e-10;0.17700193942493653;1.0445623184312671;0.999949490713315;0.17697201008268285;1.000078830803972
82.350998;1.0548995080059977;-0.016841651473841243;-0.015964831167071872;-0.1951261407730963;-0.18496729397065487;1.0505936933113555;10.001103989992957;3.0299076921458143e-10;0.1770014732704208;1.0445595182562475;0.999949026051439;0.17697253745363112;1.0000776132527052
82.360998;1.0548993285613555;-0.016841651753013633;-0.0159648313065361;-0.19512614091650118;-0.18496729356011263;1.0505937969438832;10.001104110353435;-2.91798404023185e-10;0.17700100303262314;1.044556765776009;0.9999485913588734;0.17697306711648372;1.0000763157749561
82.370998;1.0548991458987658;-0.016841652035711422;-0.015964831477195317;-0.1951261410768853;-0.18496729314277316;1.050593925813698;10.001104567620647;-8.9009204771933e-10;0.1770005290786991;1.04455405992315;0.9999481884762974;0.17697359864302079;1.0000749522684924
82.380998;1.054898958426244;-0.01684165232210888;-0.015964831678341007;-0.19512614125389866;-0.1849672927185519;1.0505940866065728;10.001105311213633;-1.49112298469013e-09;0.17700005174283048;1.0445514000744314;0.9999478190263835;0.17697413171078524;1.000073535814278
82.390998;1.0548987663789013;-0.01684165261215677;-0.01596483190865557;-0.19512614144707766;-0.18496729228742825;1.0505942847718606;10.001106296523892;-2.0943167844284967e-09;0.17699957119580964;1.044548787151783;0.9999474837505431;0.17697466609547877;1.0000720773366876
82.400998;1.0548985708153005;-0.01684165290550034;-0.015964832166619317;-0.19512614165577577;-0.1849672918495444;1.0505945244215087;10.001107486590747;-2.6990133695430395e-09;0.1769990874276953;1.044546223231312;0.9999471824905539;0.17697520147951018;1.000070585083803
