time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.410998;1.054898373272979;-0.01684165320161804;-0.015964832450759907;-0.19512614187914304;-0.18496729140556586;1.0505948087324044;10.001108851413425;-3.3045779716823456e-09;0.17699860035388112;1.044543710271159;0.9999469145084261;0.1769757372403769;1.000069065482661
82.420998;1.0548981757972802;-0.016841653500179153;-0.01596483275973396;-0.19512614211614926;-0.1849672909571321;1.0505951407480758;10.001110363811238;-3.9107279656873715e-09;0.17699811003695193;1.044541249823712;0.9999466789673676;0.17697627245771208;1.0000675244805786
82.430998;1.0548979806315006;-0.016841653801281872;-0.01596483309243059;-0.1951261423655051;-0.18496729050666075;1.0505955242403275;10.001111995252407;-4.517441260202852e-09;0.17699761686979312;1.0445388433355358;0.9999464755035918;0.17697680606301003;1.000065967769647
82.440998;1.0548977899158207;-0.01684165410542611;-0.015964833447905214;-0.19512614262568173;-0.1849672900565647;1.0505959639918894;10.001113717165344;-5.124540755532493e-09;0.17699712163679227;1.0445364922977625;0.9999463042626915;0.17697733699274662;1.0000643999597643
82.450998;1.0548976056213908;-0.016841654413344693;-0.015964833825160122;-0.19512614289516328;-0.18496728960874656;1.0505964654580286;10.001115507355266;-5.731439389834262e-09;0.176996625419671;1.0445341986199392;0.9999461653481883;0.1769778642496798;1.0000628244525747
82.460998;1.0548974294241074;-0.016841654725752445;-0.01596483422302497;-0.1951261431725966;-0.18496728916448613;1.050597033734935;10.001117355778076;-6.337208763722377e-09;0.17699612938584128;1.0445319650588503;0.9999460584613388;0.1769783868433339;1.0000612440013747
82.470998;1.0548972626960054;-0.016841655043141897;-0.01596483464021163;-0.19512614345658805;-0.18496728872440066;1.0505976722295312;10.001119262189276;-6.940749976514614e-09;0.1769956346869741;1.0445297954201633;0.999945983034361;0.1769789037700548;1.0000596606837995
82.480998;1.05489710657848;-0.01684165536573337;-0.01596483507545303;-0.19512614374551096;-0.1849672882886835;1.050598382378845;10.001121228079404;-7.540780008686034e-09;0.17699514254365106;1.044527694917798;0.9999459380611155;0.17697941412827214;1.0000580760285065
82.490998;1.0548969615429715;-0.016841655693462895;-0.015964835527510244;-0.19512614403785167;-0.184967287857594;1.0505991644439905;10.001123254132455;-8.135732783926266e-09;0.17699465425853975;1.044525670112484;0.9999459213202098;0.1769799171147958;1.00005649213645
82.500998;1.054896826935614;-0.01684165602592248;-0.015964835995004825;-0.19512614433283082;-0.18496728743174715;1.0506000179901394;10.001125343865343;-8.723881285831125e-09;0.17699417108599735;1.044523727464445;0.999945929174014;0.17698041181386195;1.0000549127650777
82.510998;1.054896701329633;-0.016841656362357637;-0.0159648364763018;-0.19512614463058559;-0.18496728701213772;1.050600941841488;10.00112750292254;-9.303676003423313e-09;0.17699369418274746;1.0445218718421425;0.9999459573176884;0.17698089721388785;1.0000533433723533
82.520998;1.0548965833128856;-0.01684165670180736;-0.015964836969555123;-0.19512614493182723;-0.18496728660005357;1.0506019342936515;10.00112973234061;-9.873973738000055e-09;0.17699322464063236;1.044520106868742;0.9999460016765803;0.17698137247720255;1.0000517900845685
82.530998;1.0548964720027867;-0.01684165704324637;-0.01596483747283632;-0.19512614523746166;-0.18496728619683586;1.0506029934221546;10.001132025198377;-1.043397685861962e-08;0.1769927635111083;1.0445184362870235;0.9999460594301429;0.1769818369634293;1.0000502583844342
82.540998;1.0548963670487694;-0.016841657385536026;-0.01596483798431524;-0.19512614554849098;-0.18496728580361393;1.0506041169089553;10.001134370563193;-1.0983173004508348e-08;0.17699231184162367;1.044516864504869;0.9999461297256338;0.176982290028656;1.0000487526180826
82.550998;1.0548962685016774;-0.016841657727291962;-0.015964838502460162;-0.19512614586604435;-0.18496728542133167;1.050605301619077;10.001136757341415;-1.1521413624616957e-08;0.1769918706409335;1.0445153961287672;0.9999462129876906;0.17698273097193504;1.0000472764651394
82.560998;1.0548961770525846;-0.016841658066927608;-0.015964839026071924;-0.1951261461912993;-0.1849672850509526;1.050606543268905;10.001139172921652;-1.2048722206760387e-08;0.1769914408223207;1.044514035175125;0.9999463095060784;0.17698315912016577;1.0000458335437787
82.570998;1.0548960942818764;-0.016841658402886785;-0.015964839554108982;-0.1951261465252752;-0.18496728469349658;1.050607836206063;10.001141600536661;-1.25647912113729e-08;0.17699102325923088;1.044512784781293;0.9999464188031109;0.17698357383302954;1.0000444274535392
82.580998;1.0548960224780084;-0.016841658733958893;-0.015964840085510336;-0.1951261468686369;-0.18496728434992185;1.0506091737062178;10.001144017643982;-1.3068706989385787e-08;0.17699061881544143;1.0445116474688299;0.9999465399965195;0.17698397446884598;1.0000430616254403
82.590998;1.0548959641488778;-0.01684165905950713;-0.015964840619068978;-0.19512614722174104;-0.18496728402106943;1.0506105489332427;10.00114639622471;-1.3559054850803544e-08;0.1769902282393878;1.0445106247330165;0.9999466725959948;0.1769843604465026;1.0000417397066603
82.600998;1.054895921446887;-0.01684165937952819;-0.015964841153307912;-0.1951261475847886;-0.18496728370781185;1.0506119556176396;10.0011487083168;-1.4034100267047918e-08;0.17698985203757525;1.0445097164148693;0.9999468169161928;0.17698473133916168;1.000040466057291
82.610998;1.0548958964602275;-0.01684165969470997;-0.01596484168646974;-0.19512614795760688;-0.18496728341125127;1.0506133880866975;10.001150935151122;-1.4491935786735366e-08;0.176989490432911;1.0445089211854672;0.9999469734121421;0.17698508690355869;1.000039245603846
82.620998;1.0548958925184644;-0.016841660006349925;-0.015964842216588525;-0.195126148339241;-0.18496728313257818;1.0506148416931012;10.001153070914896;-1.493064995832258e-08;0.17698914343619138;1.0445082372567105;0.9999471412605349;0.1769854269807903;1.0000380832153495
82.630998;1.054895914761993;-0.01684166031595977;-0.015964842741572536;-0.19512614872796893;-0.18496728287267228;1.0506163135383126;10.00115511294883;-1.5348524735176064e-08;0.1769888109888709;1.0445076625751777;0.9999473175309241;0.17698575140944778;1.000036983216099
82.640998;1.0548959692873272;-0.016841660624927778;-0.015964843259493454;-0.19512614912170329;-0.18496728263193232;1.0506178021551278;10.001157046106778;-1.5744318709791756e-08;0.17698849304479872;1.0445071950559766;0.9999474978561343;0.17698606016147775;1.000035949371445
82.650998;1.0548960618774246;-0.016841660934497175;-0.015964843768916884;-0.1951261495183306;-0.184967282410314;1.050619306677665;10.001158838895634;-1.6117556087881184e-08;0.17698818954520668;1.044506832824448;0.9999476777215733;0.17698635350139272;1.0000349850348411
82.660998;1.05489619692023;-0.0168416612458421;-0.015964844268850795;-0.1951261499158217;-0.18496728220724565;1.0506208266476373;10.001160450207173;-1.6468501026636307e-08;0.17698790038156814;1.0445065738856896;0.9999478531294728;0.17698663199770673;1.0000340930576748
82.670998;1.0548963766864508;-0.016841661560046343;-0.01596484475854818;-0.19512615031225503;-0.18496728202163468;1.0506223618837065;10.001161833467048;-1.6797765646029392e-08;0.1769876253533868;1.0445064153571741;0.9999480210256549;0.1769868964557528;1.0000332756895451
82.680998;1.054896601594285;-0.016841661878009246;-0.01596484523748471;-0.19512615070594316;-0.1849672818521544;1.0506239119764103;10.001162941418249;-1.710594322555256e-08;0.1769873641402607;1.0445063532331693;0.9999481799675751;0.1769871477386771;1.0000325347006365
82.690998;1.0548968712479794;-0.016841662200357318;-0.015964845705274705;-0.19512615109557982;-0.1849672816974422;1.0506254759185072;10.00116373843298;-1.7393464537469832e-08;0.17698711635845982;1.04450638299209;0.9999483300947769;0.17698738658479424;1.0000318712994596
82.700998;1.05489718490963;-0.01684166252738451;-0.015964846161448398;-0.19512615148023885;-0.18496728155613973;1.0506270520319716;10.00116421149838;-1.766052751724903e-08;0.17698688161930878;1.0445065003294105;0.9999484721963408;0.17698761359535603;1.000031285692682
82.710998;1.0548975415663486;-0.01684166285895046;-0.015964846605383984;-0.1951261518593114;-0.18496728142698257;1.0506286377646148;10.001164371498309;-1.790714899387045e-08;0.17698665952988177;1.0445067014875005;0.9999486071007172;0.17698782931021495;1.0000307770550019
82.720998;1.0548979405397438;-0.01684166319441334;-0.015964847036403402;-0.1951261522324541;-0.1849672813087945;1.0506302294218406;10.001164246614174;-1.8133344988520237e-08;0.17698644967255941;1.0445069834855047;0.9999487357131273;0.17698803430602547;1.0000303438514626
82.730998;1.0548983819341027;-0.016841663532828573;-0.015964847453774217;-0.19512615259951685;-0.1849672812003466;1.050631822904068;10.00116387100254;-1.8339230287643234e-08;0.1769862515957726;1.0445073443485715;0.9999488589460713;0.1769882293200729;1.0000299836864057
82.740998;1.0548988664847794;-0.016841663873292955;-0.01596484785668625;-0.19512615296056973;-0.18496728110036847;1.0506334150423104;10.001163276613122;-1.852502809553463e-08;0.1769860648035604;1.0445077827862457;0.9999489774707001;0.17698841530914644;1.0000296932130825
82.750998;1.0548993954549366;-0.016841664215135867;-0.015964848244338296;-0.1951261533160955;-0.18496728100775928;1.0506350034093483;10.00116249467596;-1.869096106495436e-08;0.17698588864699577;1.044508297833971;0.9999490920035501;0.17698859344844559;1.000029468604837
82.760998;1.05489997049664;-0.01684166455795113;-0.015964848615936524;-0.19512615366712352;-0.18496728092164744;1.0506365851456096;10.001161556621684;-1.8837055153125084e-08;0.17698572220172953;1.0445088892484504;0.99994920413903;0.17698876506250713;1.0000293058090193
82.770998;1.0549005933924909;-0.016841664901497473;-0.015964848970644974;-0.19512615401509165;-0.18496728084115208;1.0506381572355141;10.001160486557211;-1.8963132311933348e-08;0.17698556436759869;1.0445095579616037;0.9999493165981821;0.17698893140941335;1.000029200571631
82.780998;1.0549012656490557;-0.01684166524554659;-0.015964849307802256;-0.19512615436154288;-0.18496728076519336;1.050639717732379;10.001159296550718;-1.9068936258082637e-08;0.17698541407440477;1.0445103060133596;0.999949432502555;0.1769890934753383;1.000029148779555
82.790998;1.0549019875486905;-0.016841665589932688;-0.015964849627165836;-0.19512615470777459;-0.18496728069261534;1.050641265937913;10.001157993471356;-1.915411373560708e-08;0.1769852702438409;1.0445111361284392;0.9999495547777697;0.17698925192179416;1.000029146470658
82.800998;1.0549027576137124;-0.01684166593476844;-0.01596484992869746;-0.19512615505448694;-0.18496728062242565;1.0506428013084406;10.001156587710998;-1.921824303993301e-08;0.1769851315952448;1.0445120507849168;0.9999496861479784;0.17698940710871625;1.0000291892883582
82.810998;1.0549035735075982;-0.01684166628050644;-0.01596485021215696;-0.19512615540176204;-0.18496728055389913;1.0506443219252506;10.001155091333764;-1.926111582776197e-08;0.17698499666517245;1.0445130511567873;0.999949829058435;0.17698955915930822;1.0000292724119912
82.820998;1.0549044331852833;-0.01684166662773379;-0.01596485047704492;-0.1951261557494354;-0.18496728048653008;1.0506458238207501;10.00115351039241;-1.9282813217991977e-08;0.1769848640001553;1.044514137221081;0.9999499853363736;0.17698970805565695;1.0000293908114783
82.830998;1.0549053350897741;-0.016841666976964677;-0.015964850722760316;-0.19512615609742098;-0.18496728041990843;1.0506473021043132;10.00115184295566;-1.928335125132708e-08;0.17698473229438352;1.0445153091262012;0.9999501559267775;0.17698985367347214;1.0000295392599028
82.840998;1.0549062782472902;-0.016841667328693178;-0.015964850948659993;-0.1951261564457976;-0.18496728035360535;1.0506487529586959;10.001150082869575;-1.9262447293435312e-08;0.17698460046147194;1.0445165681319677;0.9999503406612159;0.1769899957165962;1.0000297129223097
82.850998;1.0549072629422211;-0.016841667683550648;-0.015964851154125968;-0.19512615679469436;-0.1849672802871718;1.0506501747393262;10.001148223868322;-1.921968133532819e-08;0.17698446765745451;1.0445179160473825;0.9999505378645627;0.17699013374810066;1.0000299083534212
82.860998;1.0549082912760663;-0.016841668042313993;-0.01596485133871736;-0.19512615714400455;-0.184967280220278;1.0506515677671073;10.00114626376524;-1.915479932259091e-08;0.17698433322006824;1.0445193539442925;0.9999507443024465;0.17699026745412685;1.0000301236474498
82.870998;1.054909367032653;-0.016841668405799134;-0.015964851502225392;-0.19512615749311393;-0.1849672801528005;1.0506529334256982;10.001144206102754;-1.906798150821908e-08;0.1769841964910368;1.0445208815594482;0.9999509561065163;0.1769903968346377;1.0000303579603151
82.880998;1.054910494883008;-0.016841668774731474;-0.015964851644629408;-0.1951261578408015;-0.1849672800846978;1.0506542730505095;10.001142052960232;-1.8959925684572456e-08;0.17698405663600827;1.0445224980471182;0.9999511701627942;0.17699052209060828;1.0000306111933592
82.890998;1.0549116793931892;-0.01684166914952719;-0.015964851766040306;-0.19512615818529344;-0.18496728001581852;1.0506555872541572;10.001139798371586;-1.8831742009812443e-08;0.17698391269054842;1.044524203041749;0.9999513846552179;0.17699064344710488;1.0000308837891616
82.900998;1.054912924190135;-0.01684166953001865;-0.015964851866587054;-0.19512615852447135;-0.1849672799457272;1.0506568756381243;10.001137433525829;-1.8684927951335008e-08;0.17698376375798505;1.0445259964445566;0.9999515985730737;0.17699076106828177;1.0000311762552139
82.910998;1.0549142317145743;-0.01684166991534811;-0.01596485194638251;-0.19512615885618684;-0.18496727987354383;1.0506581362233685;10.001134954645975;-1.8521325608721186e-08;0.17698360911795438;1.044527877666924;0.9999518111137176;0.17699087499733862;1.000031488479552
82.920998;1.0549156038983483;-0.016841670304007038;-0.015964852005597316;-0.19512615917850915;-0.18496727979794386;1.0506593654095537;10.001132369796093;-1.8342750400402914e-08;0.17698344824054799;1.0445298460255228;0.9999520211514676;0.1769909852213153;1.00003181902379
82.930998;1.054917042667273;-0.01684167069384816;-0.015964852044455954;-0.19512615948976286;-0.18496727971735033;1.0506605592412033;10.001129705541054;-1.8150620046605956e-08;0.1769832807965753;1.0445319012688454;0.9999522267177783;0.1769910918292577;1.00003216446261
82.940998;1.0549185494506288;-0.016841671082281493;-0.015964852063237958;-0.1951261597884611;-0.1849672796301678;1.0506617147299224;10.00112700397944;-1.794603277213591e-08;0.1769831066680414;1.0445340428343899;0.9999524250135969;0.17699119502124624;1.0000325197496047
82.950998;1.0549201247098874;-0.016841671466803723;-0.015964852062371294;-0.19512616007343525;-0.18496727953495498;1.0506628301088168;10.001124314205079;-1.7730035916389036e-08;0.17698292594304343;1.0445362694697085;0.9999526128704662;0.17699129500532815;1.0000328798831388
82.960998;1.0549217680183478;-0.01684167184539223;-0.01596485204246489;-0.19512616034410693;-0.18496727943053548;1.0506639042083405;10.001121687255045;-1.7503703630156458e-08;0.17698273893345173;1.0445385803409075;0.9999527871363587;0.17699139195032443;1.0000332413949535
82.970998;1.0549234781483035;-0.016841672216428752;-0.015964852004197828;-0.19512616060055596;-0.18496727931609058;1.0506649356597635;10.001119168231158;-1.7268003513276112e-08;0.17698254615757852;1.0445409757013353;0.9999529448959258;0.17699148604709453;1.0000336026668502
82.980998;1.0549252529565123;-0.016841672578519533;-0.01596485194818551;-0.19512616084330575;-0.18496727919119157;1.0506659226087347;10.001116783416036;-1.7023580513783355e-08;0.1769823481637357;1.0445434560140068;0.9999530837738253;0.17699157755967937;1.0000339630751376
82.990998;1.0549270892414528;-0.01684167293055435;-0.0159648518749737;-0.19512616107300565;-0.18496727905567067;1.0506668628969438;10.001114531520091;-1.6770685835760753e-08;0.17698214533171933;1.0445460209037494;0.9999532023998053;0.17699166666684832;1.0000343218627956
83.000998;1.054928982907635;-0.016841673271837342;-0.015964851785124252;-0.19512616129026888;-0.18496727890942988;1.050667754480102;10.001112388871618;-1.6509276888592322e-08;0.17698193785411587;1.0445486687636747;0.9999533005303517;0.1769917532641289;1.0000346777281146
83.010998;1.054930929317658;-0.01684167360214701;-0.015964851679289006;-0.19512616149572312;-0.18496727875249924;1.0506685957767916;10.001110326138026;-1.6239090168269636e-08;0.17698172585350236;1.0445513966646354;0.9999533785738995;0.17699183702904156;1.000035028546256
83.020998;1.054932923425463;-0.01684167392186988;-0.015964851558279772;-0.1951261616900324;-0.1849672785853428;1.05066938535991;10.001108319030113;-1.595974269811817e-08;0.17698150947247804;1.0445542008972772;0.9999534370969595;0.1769919176477335;1.0000353708288208
83.030998;1.0549349599624682;-0.01684167423210053;-0.01596485142312568;-0.19512616187388174;-0.18496727840895363;1.0506701214988432;10.001106347811998;-1.567097971307477e-08;0.17698128888780254;1.044557078190601;0.999953476962502;0.17699199493334522;1.0000356998246747
83.040998;1.0549370339676576;-0.016841674534424842;-0.01596485127508052;-0.19512616204809152;-0.18496727822462838;1.0506708023521405;10.001104397409913;-1.537290630979348e-08;0.17698106439178382;1.044560026472372;0.9999534999463863;0.1769920687656665;1.000036010281166
83.050998;1.0549391414204385;-0.016841674830493987;-0.01596485111558422;-0.19512616221369408;-0.18496727803380303;1.0506714262575438;10.001102459212412;-1.5066040374074562e-08;0.17698083649704563;1.04456304477427;0.9999535087998146;0.17699213897833554;1.0000362970261827
83.060998;1.0549412794163986;-0.016841675121573394;-0.015964850946174444;-0.19512616237176697;-0.18496727783809805;1.0506719914717466;10.001100526364699;-1.4751202328809391e-08;0.176980605880921;1.0445661327413045;0.9999535061709701;0.17699220533355084;1.000036555053847
83.070998;1.0549434456811533;-0.01684167540820498;-0.015964850768448294;-0.1951261625231592;-0.1849672776394056;1.0506724961129883;10.001098581759036;-1.4429267276539962e-08;0.17698037331070013;1.0445692899774788;0.9999534929206586;0.17699226759569797;1.0000367792827674
83.080998;1.054945638420048;-0.016841675690356148;-0.015964850584163897;-0.19512616266851177;-0.18496727743989266;1.0506729394314578;10.001096588054816;-1.410083868665868e-08;0.17698013966505624;1.0445725157688794;0.9999534670296172;0.17699232560541286;1.0000369646097467
83.090998;1.0549478568896373;-0.01684167596793464;-0.01596485039526527;-0.19512616280867245;-0.18496727724192927;1.0506733235464456;10.0010944924279;-1.3766046704482206e-08;0.1769799059113726;1.0445758095686075;0.9999534241738202;0.17699237928908607;1.00003710654802
83.100998;1.0549501013655094;-0.016841676240973397;-0.015964850203641367;-0.19512616294493382;-0.18496727704802657;1.0506736537249246;10.001092245197416;-1.3424629939376774e-08;0.176979673009702;1.044579171148003;0.9999533596938547;0.17699242864238326;1.0000372017288877
83.110998;1.0549523723666467;-0.01684167650944901;-0.015964850010807306;-0.19512616307886999;-0.18496727686074815;1.0506739372964506;10.00108981727501;-1.3076219408881064e-08;0.1769794418347824;1.0445825995557463;0.9999532704181444;0.1769924737332935;1.0000372480262556
83.120998;1.054954670388695;-0.016841676773228585;-0.01596484981771337;-0.19512616321225174;-0.18496727668246465;1.0506741825001402;10.00108720690465;-1.2720594810998035e-08;0.17697921316960097;1.0445860920718955;0.9999531551188909;0.1769925147044623;1.000037244934222
83.130998;1.0549569959873912;-0.016841677032219424;-0.015964849624736082;-0.19512616334709104;-0.18496727651515613;1.0506743974734283;10.00108443671198;-1.235776414356881e-08;0.1769789877532303;1.0445896440090714;0.9999530139869861;0.1769925517650273;1.000037193901848
83.140998;1.0549593491618563;-0.016841677286513257;-0.01596484943187631;-0.19512616348552578;-0.18496727636052143;1.0506745892356995;10.00108154679022;-1.1987955586438907e-08;0.17697876633082818;1.0445932490160326;0.9999528480967802;0.17699258525533007;1.0000370977205795
83.150998;1.054961728171886;-0.016841677536359505;-0.015964849238975568;-0.19512616362970253;-0.1849672762201031;1.05067476323656;10.001078587425999;-1.1611611139359562e-08;0.17697854973636218;1.0445968999609871;0.9999526586635613;0.17699261574698552;1.0000369592852214
83.160998;1.0549641290636822;-0.01684167778186208;-0.01596484904577504;-0.1951261637818277;-0.18496727609512326;1.050674923685249;10.00107560962467;-1.1229239544237117e-08;0.1769783390270134;1.0446005900896127;0.9999524461964635;0.17699264400448075;1.0000367806999202
83.170998;1.0549665463770808;-0.016841678022639882;-0.015964848851862952;-0.19512616394407678;-0.18496727598627377;1.0506750740617883;10.001072656110448;-1.0841085727130105e-08;0.17697813551580843;1.0446043134963208;0.9999522105538893;0.17699267085786935;1.0000365629838162
83.180998;1.0549689740361274;-0.01684167825785549;-0.015964848656558617;-0.195126164118234;-0.18496727589377682;1.050675217756617;10.001069761422764;-1.0446821723795837e-08;0.17697794061853309;1.0446080646656755;0.9999519511004646;0.1769926970722872;1.0000363060192692
83.190998;1.0549714058998638;-0.016841678486436674;-0.015964848458913758;-0.19512616430545904;-0.1849672758175927;1.0506753590535962;10.001066961564709;-1.0045526751039685e-08;0.17697775565941354;1.044611837824275;0.9999516658260421;0.17699272317325637;1.000036008249092
83.200998;1.054973836097887;-0.01684167870712426;-0.015964848257980363;-0.19512616450636996;-0.1849672757574588;1.050675503646526;10.00106430162471;-9.636081981221709e-09;0.1769775817277281;1.0446156267432547;0.9999513511641929;0.17699274935779302;1.0000356662663576
83.210998;1.0549762589201548;-0.01684167891848142;-0.015964848053174927;-0.19512616472128697;-0.184967275712862;1.050675657563231;10.001061832102499;-9.217706211347716e-09;0.17697741954168694;1.0446194244346012;0.9999510038994075;0.17699277563826843;1.0000352749979242
83.220998;1.0549786685062834;-0.016841679119037056;-0.015964847844461755;-0.19512616495044485;-0.18496727568324228;1.050675824926689;10.00105959703535;-8.790171841609641e-09;0.17697726935982894;1.0446232224170315;0.9999506231399572;0.1769928020971828;1.0000348284115135
83.230998;1.0549810585057504;-0.016841679307430718;-0.01596484763226928;-0.19512616519393447;-0.18496727566827048;1.0506760070735317;10.001057625142494;-8.353561478203835e-09;0.1769771310470687;1.0446270106861635;0.9999502101105016;0.1769928290140931;1.000034320149208
83.240998;1.0549834215523932;-0.016841679482471537;-0.015964847417387577;-0.19512616545152053;-0.18496727566789378;1.0506762040226516;10.001055934555238;-7.90794987846163e-09;0.1769770042486841;1.044630778827954;0.9999497663716468;0.17699285680751875;1.0000337438504643
83.250998;1.0549857492439807;-0.01684167964323915;-0.0159648472010077;-0.1951261657227274;-0.1849672756821658;1.050676416028231;10.001054544178226;-7.453443418261542e-09;0.17697688852741653;1.0446345172358873;0.9999492923381771;0.1769928859132679;1.0000330931622508
83.260998;1.054988032822365;-0.016841679789254334;-0.015964846984662637;-0.1951261660070502;-0.18496727571102686;1.0506766440796016;10.001053473224193;-6.990340005541091e-09;0.17697678338977718;1.0446382176325093;0.9999487868318856;0.17699291669536074;1.0000323619847429
83.270998;1.0549902638993365;-0.01684167992054048;-0.01596484676997726;-0.19512616630397597;-0.18496727575412747;1.0506768896996397;10.001052733564121;-6.519038874954362e-09;0.17697668822948046;1.0446418731449159;0.9999482474631699;0.17699294943516353;1.000031545437158
83.280998;1.0549924350112878;-0.01684168003750663;-0.01596484655841529;-0.1951261666129104;-0.1849672758107723;1.0506771541185642;10.001052330915346;-6.039975904816383e-09;0.17697660228269813;1.0446454785416805;0.9999476714779985;0.17699298435909622;1.0000306406764925
83.290998;1.0549945397509561;-0.016841680140770216;-0.015964846351079944;-0.19512616693315873;-0.18496727588011813;1.0506774380524593;10.001052268807522;-5.553753670736637e-09;0.17697652464015998;1.0446490303112541;0.9999470567900277;0.17699302162207656;1.00002964657428
83.300998;1.0549965724726826;-0.016841680230983612;-0.015964846148617054;-0.19512616726392723;-0.18496727596152204;1.050677742524697;10.00105254404451;-5.0611915850632536e-09;0.17697645431027587;1.0446525260361696;0.9999464030157692;0.17699306131458475;1.0000285627732741
83.310998;1.0549985280531227;-0.016841680308647015;-0.015964845951322075;-0.1951261676044447;-0.18496727605463062;1.05067806932784;10.00105313940026;-4.563305450772982e-09;0.17697639027200476;1.044655963710909;0.9999457118306913;0.17699310357642067;1.0000273895210154
83.320998;1.0550004013094436;-0.01684168037402379;-0.01596484575932328;-0.19512616795421267;-0.18496727615911332;1.0506784205974313;10.001054024630593;-4.061368875103685e-09;0.17697633146749292;1.0446593416656178;0.999944985917466;0.17699314868297988;1.0000261283892875
83.330998;1.0550021859001038;-0.016841680427259795;-0.015964845572599896;-0.19512616831305762;-0.18496727627441797;1.0506787982326753;10.001055162196174;-3.556975911028849e-09;0.17697627684794148;1.0446626588429728;0.9999442275773386;0.17699319697731664;1.000024782486607
83.340998;1.0550038742961245;-0.01684168046857624;-0.01596484539097473;-0.1951261686809187;-0.1849672763997004;1.0506792040110187;10.001056507002213;-3.051965934504207e-09;0.17697622549330333;1.0446659151481306;0.9999434387882213;0.17699324875350222;1.0000233558796008
83.350998;1.055005459406608;-0.01684168049834139;-0.01596484521433098;-0.1951261690575753;-0.18496727653378017;1.0506796400608958;10.001058004886206;-2.5482325281902524e-09;0.17697617663126045;1.0446691114855133;0.9999426221379506;0.17699330419938486;1.0000218531887775
83.360998;1.0550069360937806;-0.01684168051700538;-0.01596484504275038;-0.1951261694424141;-0.18496727667522328;1.0506801083369959;10.001059600663236;-2.04763473604266e-09;0.17697612952756148;1.0446722491372966;0.9999417811546263;0.17699336338060107;1.0000202797876343
83.370998;1.0550083012312976;-0.016841680525108007;-0.015964844876305888;-0.19512616983452497;-0.1849672768225357;1.0506806094463361;10.001061249621872;-1.5519555422850152e-09;0.17697608340545604;1.0446753290891335;0.9999409199338128;0.17699342625168757;1.0000186423038122
83.380998;1.0550095529745134;-0.016841680523380736;-0.015964844714829812;-0.19512617023322942;-0.184967276974128;1.050681142488641;10.001062916177835;-1.0627356861739013e-09;0.17697603740900478;1.0446783517469171;0.9999400423025534;0.17699349265768055;1.0000169486435309
83.390998;1.0550106906672496;-0.016841680512681312;-0.0159648445579181;-0.19512617063843354;-0.18496727712824174;1.0506817058806615;10.001064565863341;-5.812854962651196e-10;0.17697599053484064;1.0446813168794953;0.9999391511206505;0.176993562299089;1.0000152074788256
83.400998;1.055011715064222;-0.016841680493796616;-0.01596484440503689;-0.19512617105036925;-0.1849672772832127;1.0506822980877688;10.00106617212106;-1.0885962051209202e-10;0.17697594167031105;1.044684223892116;0.9999382484505321;0.17699363472155413;1.0000134281301662
83.410998;1.0550126278241934;-0.016841680467341243;-0.0159648442556956;-0.19512617146918387;-0.18496727743771565;1.050682917863367;10.001067728117286;3.5343749529662483e-10;0.17697588975157386;1.0446870723051263;0.999937336089644;0.17699370935427375;1.000011620703249
83.420998;1.0550134308802872;-0.016841680433741756;-0.015964844109702444;-0.19512617189487774;-0.18496727759076045;1.0506835640521333;10.0010692412307;8.048224423915824e-10;0.1769758338185385;1.0446898621279022;0.999936415905293;0.17699378558298276;1.0000097958032965
83.430998;1.055014125960019;-0.016841680393278362;-0.01596484396716362;-0.19512617232745283;-0.18496727774174723;1.0506842354107717;10.001070720922048;1.244838133840409e-09;0.17697577298676792;1.0446925937061273;0.9999354904974381;0.17699386283268012;1.0000079640879156
83.440998;1.055014713916152;-0.016841680346122784;-0.01596484382818704;-0.19512617276702607;-0.1849672778904739;1.050684930685963;10.001072173285689;1.6734534700808856e-09;0.17697570645499597;1.0446952669963785;0.9999345639386564;0.1769939406113863;1.0000061356280172
83.450998;1.0550151945177255;-0.01684168029220329;-0.01596484369269742;-0.19512617321382647;-0.1849672780368244;1.0506856483370084;10.001073595632326;2.0912142942813567e-09;0.17697563347856288;1.0446978814526797;0.9999336413998209;0.1769940185687079;1.000004319064264
83.460998;1.055015566904375;-0.01684168023105589;-0.01596484356036872;-0.1951261736679845;-0.1849672781804169;1.0506863859824562;10.001074975747464;2.4991207153563076e-09;0.17697555331415774;1.0447004368919501;0.9999327283462777;0.17699409656912307;1.0000025213739128
83.470998;1.0550158299898886;-0.016841680162004203;-0.015964843430517427;-0.19512617412922198;-0.1849672783204507;1.050687140416781;10.001076300084529;2.8983088361787406e-09;0.17697546533577413;1.0447029339660738;0.9999318303375105;0.17699417465928144;1.0000007485587894
83.480998;1.05501598226082;-0.016841680084476465;-0.01596484330209594;-0.1951261745967237;-0.18496727845560132;1.0506879076623696;10.0010775571683;3.2897627573803764e-09;0.17697536932922545;1.0447053733397524;0.999930952211448;0.17699425301666902;0.9999990063959825
83.490998;1.0550160211371866;-0.016841679998052066;-0.015964843173934554;-0.19512617506920782;-0.18496727858404743;1.0506886824768282;10.00107873575177;3.6741638707867606e-09;0.17697526563829194;1.0447077544833627;0.9999300967580257;0.1769943319733231;0.9999973001897081
83.500998;1.0550159425344199;-0.01684167990248622;-0.015964843045141505;-0.1951261755451354;-0.18496727870384008;1.0506894584985782;10.001079829421796;4.052069560521756e-09;0.1769751550154248;1.0447100757884693;0.9999292651913811;0.17699441193338725;0.999995634004242
83.510998;1.0550157411625323;-0.016841679798000688;-0.01596484291536526;-0.1951261760230663;-0.1849672788133291;1.0506902292268185;10.001080841480231;4.424273889247526e-09;0.17697503833757855;1.0447123361100592;0.9999284591251374;0.176994493152249;0.999994010800271
83.520998;1.0550154117163881;-0.016841679685450126;-0.015964842784791832;-0.19512617650189015;-0.18496727891125242;1.0506909884504672;10.001081778895054;4.791914332730215e-09;0.1769749163318724;1.044714535835027;0.999927681396063;0.17699457564184326;0.9999924332961363
83.530998;1.055014950444287;-0.016841679566148956;-0.0159648426540912;-0.19512617698071658;-0.18496727899662233;1.0506917301636245;10.001082641506148;5.1563060546788586e-09;0.1769747894372157;1.0447166763153386;0.999926935357887;0.17699465930918842;0.9999909040121974
83.540998;1.0550143564180146;-0.01684167944156942;-0.01596484252447874;-0.19512617745862348;-0.18496727906871313;1.0506924490069207;10.001083418205432;5.5187950403979755e-09;0.17697465782826155;1.0447187590579383;0.9999262241456631;0.17699474408835852;0.9999894242629693
83.550998;1.055013631719454;-0.016841679313035502;-0.015964842397678286;-0.195126177934487;-0.18496727912706784;1.0506931409179778;10.001084091942596;5.880797086346342e-09;0.17697452150723345;1.044720785863148;0.9999255500363882;0.1769948298617743;0.9999879939069527
83.560998;1.0550127800270754;-0.01684167918163478;-0.015964842275586984;-0.19512617840693144;-0.1849672791714739;1.050693802835791;10.001084645340256;6.24388289529637e-09;0.1769743804661379;1.044722758607315;0.9999249138575307;0.17699491634966832;0.9999866130748766
83.570998;1.055011805010714;-0.0168416790483944;-0.015964842159969846;-0.19512617887437947;-0.1849672792020608;1.0506944318909839;10.001085062217081;6.609744327297738e-09;0.17697423488243755;1.0447246781753916;0.9999243155209505;0.17699500325363512;0.9999852843861091
83.580998;1.0550107106199418;-0.016841678914323976;-0.015964842052487195;-0.1951261793351167;-0.18496727921936867;1.0506950256009406;10.001085328850792;6.980213502521933e-09;0.17697408517730742;1.0447265443272802;0.9999237553306467;0.17699509055603763;0.9999840130651901
83.590998;1.0550095024087296;-0.01684167878028817;-0.015964841954753447;-0.19512617978729827;-0.18496727922418177;1.0506955827468967;10.00108543258101;7.357450597461299e-09;0.17697393190920718;1.0447283568992225;0.9999232344457946;0.1769951785641372;0.9999828049195999
83.600998;1.0550081874165305;-0.016841678646992087;-0.01596484186804268;-0.1951261802290785;-0.18496727921721587;1.050696103431507;10.001085355680253;7.743964162597429e-09;0.1769737756393151;1.0447301166365974;0.9999227541609939;0.1769952676348531;0.999981664522138
83.610998;1.0550067731019719;-0.016841678515019574;-0.015964841792865836;-0.19512618065888204;-0.18496727919894945;1.0506965880419588;10.001085072663312;8.142241278017328e-09;0.17697361683805482;1.0447318250157023;0.9999223149900817;0.17699535798694024;0.9999805945986118
83.620998;1.0550052669566794;-0.016841678384867786;-0.01596484172904152;-0.19512618107545657;-0.18496727916984979;1.0506970361699066;10.001084553300053;8.554398578094158e-09;0.17697345583850388;1.0447334838184343;0.9999219167662355;0.17699544972472184;0.9999795963026603
83.630998;1.0550036762495132;-0.016841678256924297;-0.015964841676249484;-0.19512618147780658;-0.18496727913080524;1.0506974467421613;10.001083766544788;8.982185286543062e-09;0.17697329286399927;1.044735094815662;0.9999215596153083;0.1769955428268505;0.9999786702318597
83.640998;1.055002007612047;-0.016841678131303505;-0.01596484163441413;-0.19512618186532346;-0.18496727908330685;1.050697818917613;10.0010826844259;9.427043290071544e-09;0.1769731280704396;1.0447366596918808;0.9999212441037421;0.17699563703967627;0.9999778170952739
83.650998;1.0550002672993202;-0.016841678007913558;-0.01596484160375606;-0.19512618223787626;-0.18496727902928078;1.0506981519062404;10.001081283888752;9.889920279133552e-09;0.1769729614755262;1.0447381799932216;0.9999209698745861;0.1769957317791522;0.9999770371403176
83.660998;1.054998462045228;-0.016841677886823593;-0.015964841584752;-0.19512618259576986;-0.18496727897088958;1.050698443993306;10.001079544213853;1.0370995502983368e-08;0.17697279291094953;1.0447396566200127;0.9999207341034376;0.17699582614197418;0.9999763296008808
83.670998;1.054996599685301;-0.016841677768423106;-0.01596484157789344;-0.1951261829396523;-0.18496727891045678;1.0506986928284554;10.001077445101876;1.0869713594695232e-08;0.1769726222668846;1.0447410894413969;0.9999205314428568;0.17699591908358034;0.9999756931191469
83.680998;1.054994689003387;-0.016841677653264917;-0.015964841583342937;-0.19512618327023254;-0.18496727885035655;1.050698896582707;10.001074970243032;1.1385262205440845e-08;0.17697244985359137;1.04474247746727;0.9999203555981471;0.1769960096695204;0.999975126138576
83.690998;1.0549927387000901;-0.016841677541730788;-0.01596484160097835;-0.1951261835880475;-0.18496727879277777;1.050699053939474;10.001072111306096;1.1917076991683051e-08;0.17697227646376718;1.0447438191815797;0.9999202007312312;0.1769960972458702;0.9999746266661996
83.700998;1.054990756348054;-0.016841677433544786;-0.015964841630666287;-0.19512618389358188;-0.18496727873945898;1.0506991631987843;10.001068867183601;1.2464923117141985e-08;0.17697210316066972;1.0447451129142362;0.9999200616557531;0.17699618146782894;0.9999741919395643
83.710998;1.0549887483943208;-0.01684167732747942;-0.015964841672292725;-0.19512618418749988;-0.1849672786916311;1.0506992219902136;10.001065244635466;1.3028736386309525e-08;0.17697193111420675;1.044746357055308;0.9999199336877671;0.17699626223001722;0.9999738182467242
83.720998;1.0549867206060053;-0.016841677221697802;-0.015964841725686706;-0.1951261844707085;-0.18496727865018725;1.0506992276577187;10.00106126422464;1.360850131241311e-08;0.1769717615434211;1.0447475501561378;0.9999198123638552;0.1769963395899907;0.9999735008863556
83.730998;1.0549846782432724;-0.016841677114374103;-0.015964841790630253;-0.19512618474430926;-0.1849672786157378;1.0506991776192216;10.001056961870841;1.4204038945928745e-08;0.17697159566649956;1.0447486912509312;0.9999196930212395;0.17699641372364164;0.9999732342276517
83.740998;1.0549826262684194;-0.016841677003803814;-0.015964841866805544;-0.1951261850095893;-0.18496727858859469;1.050699069372227;10.001052383215029;1.4814833570188989e-08;0.17697143465822895;1.044749779750805;0.9999195710578447;0.17699648484699013;0.9999730116081113
83.750998;1.0549805693958696;-0.01684167688813308;-0.015964841953564905;-0.19512618526794634;-0.18496727856901216;1.050698900593751;10.00104757974696;1.5440108149451426e-08;0.1769712795871424;1.0447508145402649;0.9999194428004924;0.17699655307429857;0.9999728252844078
83.760998;1.0549785119763235;-0.016841676765306783;-0.015964842049728888;-0.19512618552061797;-0.18496727855744127;1.0506986694554623;10.001042606417572;1.6078805360561728e-08;0.17697113129821582;1.0447517934856425;0.9999193057808542;0.1769966183589741;0.9999726669530029
83.770998;1.0549764581706669;-0.01684167663312646;-0.01596484215378419;-0.19512618576842986;-0.18496727855444442;1.0506983742846912;10.001037515557469;1.672939186209373e-08;0.1769709903558837;1.0447527134833068;0.999919157508379;0.17699668059344398;0.9999725288257895
83.780998;1.0549744120501783;-0.016841676489231242;-0.015964842264326325;-0.19512618601177725;-0.1849672785604472;1.050698012968998;10.001032349525696;1.738993904558449e-08;0.17697085717498318;1.0447535702296349;0.9999189937884467;0.17699673966341326;0.9999724044455421
83.790998;1.0549723773537563;-0.016841676331230106;-0.015964842380258467;-0.19512618625088476;-0.18496727857560288;1.050697583063454;10.001027137798085;1.805842386260058e-08;0.17697073222333679;1.0447543588157893;0.9999188086829599;0.17699679534809193;0.9999722884156
83.800998;1.0549703576851366;-0.016841676156924976;-0.01596484250081032;-0.19512618648615093;-0.18496727859982479;1.0506970820383736;10.001021901113432;1.873279035650863e-08;0.17697061607152442;1.0447550751407586;0.999918595990153;0.1769968472579165;0.9999721758315612
83.810998;1.0549683571298691;-0.01684167596446497;-0.015964842625496804;-0.19512618671811077;-0.18496727863294232;1.050696507151467;10.00101665772809;1.9410780599905424e-08;0.17697050929195532;1.0447557159786616;0.9999183502958149;0.1769968949170915;0.99997206244601
83.820998;1.0549663800316034;-0.016841675752573452;-0.015964842753806614;-0.19512618694705128;-0.1849672786748428;1.0506958551107057;10.001011424295742;2.0089819927961994e-08;0.17697041237591513;1.0447562781824886;0.9999180669980323;0.17699693782880352;0.9999719449971832
83.830998;1.054964430286094;-0.016841675520743622;-0.015964842884845325;-0.19512618717279348;-0.18496727872547197;1.0506951219275424;10.001006210682785;2.076714326544833e-08;0.17697032568317048;1.0447567592016629;0.999917742390637;0.17699697538832865;0.9999718212218256
83.840998;1.0549625113040786;-0.01684167526919681;-0.015964843017277804;-0.19512618739476836;-0.18496727878484417;1.0506943035229874;10.00100101558514;2.144018941870087e-08;0.17697024930791203;1.0447571583314614;0.99991737407359;0.17699700676657895;0.9999716900267178
83.850998;1.0549606261033728;-0.016841674998782242;-0.015964843149422897;-0.19512618761230152;-0.18496727885315936;1.050693396726174;10.000995826780734;2.210689959718436e-08;0.17697018294994366;1.0447574767118406;0.9999169610333671;0.1769970309624765;0.999971551940824
83.860998;1.0549587769919073;-0.016841674710841706;-0.01596484327936314;-0.19512618782489044;-0.18496727893067727;1.050692399617992;10.00099062038246;2.2765586935359224e-08;0.17697012596610884;1.044757716241314;0.9999165035234289;0.17699704696588137;0.999971408986145
83.870998;1.0549569651588635;-0.01684167440687945;-0.015964843405185596;-0.1951261880320978;-0.18496727901737267;1.0506913109594913;10.000985356428535;2.341461681028625e-08;0.17697007748115692;1.0447578789092877;0.9999160030682306;0.17699705379173514;0.9999712635779683
83.880998;1.054955190590517;-0.016841674088371533;-0.015964843525340305;-0.19512618823333133;-0.18496727911292613;1.0506901293423163;10.000979977584404;2.40523149164739e-08;0.17697003641428863;1.0447579668560074;0.999915462541613;0.1769970504014374;0.9999711177767941
83.890998;1.0549534528434839;-0.016841673756882024;-0.015964843638769807;-0.19512618842804522;-0.18496727921698553;1.0506888528816911;10.000974418636009;2.4677170472042966e-08;0.17697000155953294;1.0447579825970046;0.9999148860404258;0.1769970357465546;0.9999709735223732
83.900998;1.054951752383265;-0.016841673414036022;-0.01596484374461167;-0.19512618861612088;-0.18496727932925935;1.0506874796350056;10.000968623072163;2.5288038968326567e-08;0.17696997176365167;1.0447579293238993;0.9999142783139517;0.17699700893957274;0.9999708326472629
83.910998;1.0549500911486083;-0.016841673061296015;-0.01596484384187855;-0.19512618879796886;-0.1849672794494579;1.0506860080611493;10.00096255147595;2.5884052213713694e-08;0.1769699460364554;1.04475781121339;0.9999136440670716;0.17699696930270037;0.9999706965219762
83.920998;1.0549484718798234;-0.016841672699865945;-0.015964843929440073;-0.19512618897432488;-0.18496727957724765;1.0506844373461346;10.000956177014556;2.646430518590509e-08;0.1769699235557696;1.0447576330031798;0.999912987388839;0.1769969162650687;0.999970566284858
83.930998;1.0549468971124056;-0.016841672330778223;-0.01596484400609233;-0.19512618914582142;-0.18496727971217608;1.0506827682416575;10.000949481059985;2.7027637039627396e-08;0.17696990364762177;1.0447573987783094;0.9999123116069101;0.17699684937938995;0.9999704435859345
83.940998;1.0549453686244132;-0.01684167195512325;-0.015964844070557545;-0.1951261893125828;-0.18496727985357342;1.0506810038491663;10.000942457692949;2.7572543336127758e-08;0.17696988575452244;1.0447571110933105;0.9999116199609615;0.1769967684698197;0.9999703310484154
83.950998;1.0549438873274803;-0.016841671574241476;-0.015964844121439482;-0.19512618947423585;-0.18496728000063312;1.0506791489458707;10.000935117728329;2.8097079684889916e-08;0.1769698693816888;1.044756770958037;0.9999109163990803;0.17699667366646815;0.9999702320148813
83.960998;1.0549424531854419;-0.016841671189587255;-0.015964844157163052;-0.19512618963020306;-0.18496728015267935;1.0506772082977671;10.0009274817399;2.8598995050915824e-08;0.17696985406308757;1.0447563783624283;0.9999102058158449;0.17699656531072702;0.9999701501747301
83.970998;1.0549410655103502;-0.01684167080236799;-0.015964844176003398;-0.19512618977993396;-0.18496728030927995;1.050675185757909;10.000919570299715;2.9076218109199076e-08;0.17696983937950125;1.0447559327991254;0.9999094942066354;0.17699644388941024;0.9999700894673677
83.980998;1.0549397241174994;-0.016841670413324336;-0.015964844176200976;-0.19512618992315195;-0.1849672804699545;1.050673084830032;10.000911401653237;2.952720662757316e-08;0.1769698249713643;1.0447554333403408;0.9999087887939611;0.17699631005064348;0.999970053682406
83.990998;1.0549384301487317;-0.016841670022737846;-0.015964844156064986;-0.19512619006009937;-0.18496728063379594;1.0506709096695463;10.000902990900197;2.995086173565734e-08;0.17696981047863194;1.0447548785426752;0.9999080978131094;0.17699616461523204;0.9999700459970405
84.000998;1.0549371856357928;-0.016841669630550653;-0.015964844114115837;-0.19512619019160776;-0.18496728079942054;1.0506686652151844;10.000894345680615;3.0346371225806426e-08;0.17696979547418568;1.0447542666893934;0.9999074302884994;0.1769960084858486;0.9999700690696667
84.010998;1.0549359926691289;-0.01684166923655695;-0.015964844049262687;-0.19512619031901085;-0.1849672809651344;1.0506663564323349;10.000885462940257;3.071331887869157e-08;0.1769697794704198;1.0447535963537935;0.9999067957489937;0.1769958425058824;0.9999701253896246
84.020998;1.054934852702292;-0.01684166884065147;-0.015964843960888108;-0.19512619044384638;-0.18496728112920777;1.0506639876956518;10.000876327860228;3.105193077503609e-08;0.17696976199415182;1.0447528668141122;0.9999062034217956;0.17699566746203493;0.9999702176259508
84.030998;1.054933766111349;-0.01684166844307264;-0.015964843848904387;-0.195126190567424;-0.18496728129024723;1.0506615626165703;10.000866913044588;3.136313445696308e-08;0.17696974270769095;1.0447520776034034;0.9999056612659256;0.17699548420105957;0.9999703488726694
84.040998;1.0549327326694822;-0.016841668044489777;-0.015964843713798443;-0.19512619069062845;-0.1849672814473586;1.0506590838782277;10.000857179771776;3.1648351267549904e-08;0.1769697214761545;1.0447512275456055;0.9999051758870071;0.17699529361818667;0.9999705225117165
84.050998;1.054931752647917;-0.01684166764582926;-0.015964843556420763;-0.19512619081405144;-0.18496728160000503;1.0506565537757608;10.000847084017128;3.190928590037358e-08;0.17696969829178022;1.0447503152025903;0.9999047535028169;0.17699509652045492;0.9999707420015652
84.060998;1.0549308270590358;-0.016841667248001273;-0.015964843377564146;-0.1951261909380858;-0.18496728174775573;1.0506539756059228;10.000836588574797;3.214785147599045e-08;0.17696967311939166;1.0447493404226718;0.9999044004651609;0.17699489351309547;0.9999710109145349
84.070998;1.054929956738251;-0.016841666851831343;-0.01596484317770719;-0.19512619106277737;-0.18496728189006192;1.0506513539889115;10.000825671812363;3.236608111493255e-08;0.17696964585420347;1.0447483045195127;0.9999041221231253;0.17699468499289098;0.9999713329029496
84.080998;1.0549291415361328;-0.016841666458326854;-0.015964842957022645;-0.19512619118779462;-0.18496728202628168;1.050648693753431;10.000814320969234;3.2565897385257443e-08;0.17696961647456722;1.0447472094427854;0.9999039214138624;0.17699447125524326;0.9999717113572372
84.090998;1.054928380256162;-0.016841666068977943;-0.01596484271554971;-0.1951261913127783;-0.18496728215597166;1.0506459988877512;10.00080252201313;3.274875974435316e-08;0.1769695851496145;1.0447460574003662;0.9999037993052117;0.1769942525787694;0.9999721487261554
84.100998;1.0549276712697113;-0.01684166568575303;-0.015964842453415208;-0.1951261914376652;-0.18496728227913795;1.0506432719777603;10.000790259744045;3.2915422140690296e-08;0.17696955216078894;1.0447448502759047;0.9999037562846149;0.17699402923921032;0.9999726460097311
84.110998;1.0549270136354034;-0.016841665310958535;-0.01596484217083377;-0.1951261915626948;-0.184967282396314;1.0506405143234445;10.00077752235429;3.306602410407879e-08;0.1769695178361704;1.044743588360393;0.9999037926972474;0.1769938015464503;0.9999732030567416
84.120998;1.0549264075653642;-0.016841664947156967;-0.01596484186796904;-0.19512619168844877;-0.18496728250841743;1.0506377271377043;10.000764305739995;3.320043206945493e-08;0.17696948259759637;1.0447422696613362;0.9999039078403641;0.17699356997593482;0.9999738193084651
84.130998;1.0549258534855048;-0.01684166459704955;-0.01596484154500015;-0.19512619181592408;-0.1849672826164586;1.0506349128955017;10.000750611471457;3.33186001735943e-08;0.17696944702771972;1.0447408909056322;0.9999040992921241;0.17699333539037881;0.9999744944416936
84.140998;1.0549253509480638;-0.016841664263293785;-0.015964841202187552;-0.19512619194625153;-0.18496728272150248;1.050632075728846;10.000736436318098;3.3420708114385756e-08;0.17696941188249662;1.044739449334904;0.9999043634528003;0.1769930990734539;0.9999752286308596
84.150998;1.0549248984659172;-0.016841663948289964;-0.015964840839680496;-0.19512619208029758;-0.1849672828248565;1.05062922092779;10.00072176844806;3.3506973876439865e-08;0.17696937802638338;1.0447379438573057;0.9999046966573254;0.176992862447568;0.9999760222639192
84.160998;1.0549244936064772;-0.016841663654027457;-0.01596484045732986;-0.195126192218541;-0.1849672829279663;1.0506263542621326;10.00070659503243;3.3577472397079684e-08;0.1769693463268216;1.044736375545907;0.9999050954646042;0.17699262688589432;0.9999768755947205
84.170998;1.0549241331244772;-0.016841663382085717;-0.015964840054747034;-0.19512619236110526;-0.18496728303210355;1.0506234818970437;10.000690909198395;3.363229096515503e-08;0.17696931756360781;1.0447347478119346;0.9999055561589242;0.17699239376151443;0.9999777888890695
84.180998;1.0549238138537325;-0.016841663133645223;-0.015964839631426878;-0.19512619250775065;-0.1849672831382779;1.0506206103239057;10.0006747143607;3.367173094392162e-08;0.17696929240487216;1.044733065851706;0.9999060746186976;0.17699216441749205;0.9999787626599644
