time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.190998;1.0549235337878178;-0.016841662909414;-0.015964839186723687;-0.1951261926577778;-0.1849672832471861;1.0506177454569028;10.000658029605603;3.369622101572565e-08;0.17696927150955769;1.0447313355629926;0.9999066464840314;0.17699194001733815;0.9999797972255087
84.200998;1.0549232921163958;-0.016841662709632447;-0.0159648387199177;-0.19512619280996749;-0.18496728335903836;1.0506148921357807;10.000640894642924;3.370610587675605e-08;0.1769692556614484;1.0447295631973055;0.9999072670190727;0.17699172150060097;0.9999808921402346
84.210998;1.054923088392112;-0.01684166253407752;-0.0159648382306326;-0.19512619296279377;-0.18496728347361865;1.0506120550238442;10.000623371415282;3.3701489856044245e-08;0.17696924573001432;1.044727755974532;0.9999079313255297;0.1769915096745488;0.9999820463828799
84.220998;1.054922921993763;-0.016841662381913845;-0.015964837719239133;-0.1951261931147575;-0.18496728359060136;1.0506092396757472;10.000605534743354;3.36822114801757e-08;0.17696924249706225;1.044725922506338;0.9999086348574133;0.17699130527965454;0.9999832584235026
84.230998;1.0549227923856022;-0.016841662251687785;-0.01596483718671107;-0.19512619326454067;-0.18496728370983861;1.050606452480092;10.00058745485496;3.364801287163194e-08;0.17696924656105248;1.0447240722668962;0.9999093732060426;0.17699110899570475;0.9999845257177705
84.240998;1.054922699517734;-0.016841662141627356;-0.015964836634160824;-0.1951261934110686;-0.18496728383154606;1.0506036996578227;10.000569190633275;3.35986865238397e-08;0.176969258332833;1.0447222142459678;0.9999101415876394;0.17699092149904513;0.999985844529849
84.250998;1.0549226439035162;-0.01684166204999351;-0.015964836062642346;-0.19512619355350386;-0.18496728395627296;1.0506009862895282;10.000550797207387;3.3534062709878865e-08;0.17696927798496837;1.0447203559752627;0.9999109345635899;0.17699074348588575;0.9999872098907403
84.260998;1.0549226262661384;-0.016841661975362993;-0.015964835473247365;-0.19512619369107467;-0.18496728408456004;1.0505983160842065;10.000532332146669;3.345404075145101e-08;0.17696930537020544;1.0447185039402993;0.9999117459252906;0.17699057548685002;0.9999886153350733
84.270998;1.0549226469132862;-0.01684166191680954;-0.015964834867307074;-0.19512619382295188;-0.1849672842166443;1.0505956918808108;10.000513853825915;3.3358646173464196e-08;0.17696934002647588;1.044716664774295;0.9999125692976326;0.17699041765572823;0.9999900531091874
84.280998;1.0549227059057618;-0.016841661873783664;-0.01596483424662743;-0.19512619394837047;-0.18496728435251394;1.0505931162075741;10.000495416728263;3.324795119276207e-08;0.17696938128425524;1.0447148463180238;0.9999133992956046;0.17699026981794794;0.9999915150002356
84.290998;1.0549228037687735;-0.01684166184569396;-0.015964833613527827;-0.1951261940668453;-0.1849672844920486;1.0505905911115523;10.000477066612559;3.3121952479790545e-08;0.1769694284515596;1.0447130579162875;0.9999142326024606;0.17699013160805674;0.9999929928251243
84.300998;1.0549229413310826;-0.0168416618316064;-0.015964832970518164;-0.19512619417818958;-0.1849672846351127;1.0505881173498761;10.000458839817966;3.298057937932459e-08;0.17696948101004706;1.0447113096588054;0.9999150683586363;0.17699000243325955;0.9999944783044034
84.310998;1.0549231191954367;-0.016841661830322024;-0.015964832319858787;-0.19512619428229308;-0.18496728478166016;1.0505856943066452;10.000440764858046;3.282379555924111e-08;0.1769695387172563;1.0447096111643028;0.9999159070685975;0.1769898814590755;0.9999959633754701
84.320998;1.0549233376946416;-0.016841661840492083;-0.01596483166342628;-0.19512619437893108;-0.18496728493166728;1.0505833211965063;10.000422862226829;3.2651478866526265e-08;0.1769696015293681;1.0447079708229976;0.9999167492760185;0.17698976783039128;0.9999974408512543
84.330998;1.0549235969305704;-0.0168416618604912;-0.01596483100289668;-0.19512619446775006;-0.18496728508498247;1.050580998147194;10.000405152812425;3.2463163352431947e-08;0.17696966936433203;1.044706395846871;0.9999175954522628;0.1769896609113683;0.9999989046395711
84.340998;1.0549238969694401;-0.016841661888484304;-0.01596483033985315;-0.1951261945483101;-0.18496728524138212;1.050578726225768;10.00038767355977;3.2258146023512864e-08;0.1769697419931119;1.0447048923050886;0.9999184461175541;0.17698956030063762;1.00000034978614
84.350998;1.0549242381906003;-0.01684166192289943;-0.015964829675801054;-0.1951261946200787;-0.1849672854007874;1.0505765066243522;10.000370478976691;3.203582719684142e-08;0.17696981920623125;1.0447034647123323;0.9999193016002011;0.17698946571531304;1.0000017719931718
84.360998;1.0549246210117518;-0.016841661962724602;-0.015964829012442706;-0.1951261946824955;-0.18496728556344888;1.0505743395897642;10.00035362894976;3.179589280572876e-08;0.17696990098689017;1.0447021159978098;0.9999201616896055;0.176989376946584;1.0000031667560816
84.370998;1.0549250453245882;-0.01684166200738014;-0.01596482835204556;-0.1951261947351553;-0.18496728572991347;1.050572224128189;10.00033718005994;3.153841666346694e-08;0.17696998752610932;1.0447008479286293;0.999921025476789;0.17698929387095927;1.0000045294131865
84.380998;1.0549255101477224;-0.016841662056442906;-0.015964827697413923;-0.19512619477780413;-0.18496728590076525;1.0505701585233935;10.0003211804652;3.12638681167906e-08;0.17697007913066704;1.0446996614146442;0.9999218921960653;0.17698921638511256;1.0000058555647307
84.390998;1.0549260131892109;-0.01684166210941131;-0.015964827051453166;-0.1951261948101075;-0.18496728607643095;1.0505681409682452;10.000305663523763;3.097285301010042e-08;0.17697017606577237;1.0446985566702485;0.9999227625974508;0.1769891443463615;1.0000071407062183
84.400998;1.0549265509312018;-0.0168416621656527;-0.015964826416610917;-0.19512619483161034;-0.18496728625714345;1.050566170261152;10.00029064634655;3.066591779260362e-08;0.17697027842601248;1.04469753355488;0.9999236394220707;0.17698907764066063;1.0000083796578776
84.410998;1.0549271194872274;-0.016841662224457876;-0.01596482579455558;-0.19512619484195806;-0.1849672864430395;1.050564246086261;10.000276136938155;3.034376983287887e-08;0.17697038609206814;1.0446965919243625;0.9999245269204751;0.1769890162470806;1.000009566967811
84.420998;1.0549277153754932;-0.01684166228506946;-0.015964825186366556;-0.19512619484104904;-0.18496728663453124;1.0505623685403933;10.000262138498494;3.00074976923827e-08;0.17697049876750628;1.0446957313112466;0.9999254300830167;0.1769889602020925;1.0000106985434278
84.430998;1.05492833612797;-0.016841662346748908;-0.01596482459292776;-0.1951261948290179;-0.1849672868325279;1.0505605378360032;10.000248642945861;2.9658430649017232e-08;0.17697061612553966;1.0446949503553062;0.9999263534904496;0.17698890954621116;1.0000117730464835
84.440998;1.0549289804678537;-0.01684166240877702;-0.01596482401513353;-0.1951261948060956;-0.18496728703798054;1.0505587548220092;10.000235627075666;2.9297948678242328e-08;0.17697073795964807;1.044694246617737;0.9999272998724844;0.17698886422374938;1.000012791474262
84.450998;1.0549296472747356;-0.01684166247031331;-0.015964823453957826;-0.19512619477236628;-0.18496728725123998;1.0505570217672797;10.000223059706977;2.892743184599433e-08;0.17697086416604405;1.044693616262308;0.999928269605517;0.17698882387046436;1.0000137555827442
84.460998;1.0549303343005594;-0.01684166253028661;-0.015964822910402913;-0.19512619472768164;-0.18496728747192043;1.050555342478679;10.00021090907117;2.854811022986739e-08;0.17697099465039343;1.0446930538262402;0.9999292614279457;0.17698878770373958;1.0000146668571157
84.470998;1.0549310379605503;-0.016841662587470222;-0.015964822385386636;-0.19512619467182787;-0.18496728769927445;1.0505537217904792;10.000199146591868;2.816074172576767e-08;0.17697112933334533;1.0446925527145814;0.9999302731194769;0.17698875467464184;1.0000155268160924
84.480998;1.0549317535144211;-0.01684166264080952;-0.015964821879750693;-0.1951261946045383;-0.18496728793259576;1.0505521651787981;10.000187750224917;2.7765491861779435e-08;0.17697126819501258;1.044692106095116;0.9999313016503641;0.17698872367377494;1.0000163380794933
84.490998;1.0549324751420868;-0.01684166268977593;-0.01596482139429886;-0.19512619452524832;-0.18496728817114869;1.0505506784356515;10.00017670347073;2.736224408798401e-08;0.17697141122335894;1.0446917076135676;0.9999323431260579;0.17698869368595782;1.0000171043103514
84.500998;1.0549331966792972;-0.016841662734354234;-0.015964820929776777;-0.1951261944330437;-0.1849672884138449;1.0505492669821421;10.000165990601165;2.6950958334862906e-08;0.17697155829181085;1.0446913512233946;0.9999333929522637;0.1769886639073309;1.0000178287311934
84.510998;1.054933912749697;-0.016841662774763715;-0.015964820486809986;-0.19512619432695474;-0.18496728865921133;1.0505479351097542;10.000155593023434;2.6531733575891563e-08;0.1769717091038711;1.0446910305034023;0.9999344466247492;0.17698863363889886;1.000018513389178
84.520998;1.0549346194742109;-0.016841662811415796;-0.015964820065795155;-0.19512619420616004;-0.1849672889056035;1.0505466856707542;10.000145487632198;2.610483329903904e-08;0.17697186327489461;1.0446907388343611;0.9999355008270799;0.1769886020269209;1.0000191595435581
84.530998;1.054935314598949;-0.016841662845122535;-0.01596481966703355;-0.19512619406984377;-0.18496728915134128;1.050545520209918;10.000135648275917;2.56709641166211e-08;0.17697202047860985;1.0446904700458817;0.9999365540304846;0.17698856801960577;1.0000197677398086
84.540998;1.0549359970864292;-0.016841662877083243;-0.01596481929121293;-0.19512619391705893;-0.18496728939468576;1.0505444392164747;10.000126048354932;2.5231618791259234e-08;0.17697218056204497;1.0446902185668323;0.9999376060051943;0.1769885305631524;1.0000203374880083
84.550998;1.0549366667529598;-0.01684166290867456;-0.015964818939635604;-0.19512619374687287;-0.18496728963380588;1.0505434426406801;10.000116660393935;2.478908742271226e-08;0.17697234362583159;1.0446899795854878;0.9999386566554939;0.1769884887864672;1.000020867106985
84.560998;1.0549373243441047;-0.01684166294141254;-0.01596481861388261;-0.19512619355849378;-0.18496728986681432;1.0505425308135505;10.000107454736613;2.434605176343434e-08;0.17697251003057712;1.04468974910013;0.9999397055289434;0.1769884420785824;1.0000213534893452
84.570998;1.054937971712204;-0.016841662976962782;-0.01596481831538148;-0.19512619335108855;-0.184967290091775;1.0505417052159451;10.000098400177265;2.390513680771545e-08;0.17697268031109212;1.04468952314937;0.9999407525077092;0.17698839015167908;1.0000217918877856
84.580998;1.0549386115177113;-0.016841663017003496;-0.015964818045237084;-0.1951261931234854;-0.18496729030674136;1.0505409683355573;10.000089467848424;2.346872664521425e-08;0.1769728551310015;1.0446892971864732;0.9999417982642957;0.1769883331319334;1.0000221764295998
84.590998;1.0549392461212406;-0.016841663063098117;-0.01596481780427081;-0.19512619287397254;-0.18496729051000077;1.050540322356563;10.000080639427699;2.303891076141578e-08;0.17697303522707206;1.044689066537304;0.999942843177273;0.17698827155093214;1.0000225010127797
84.600998;1.0549398766085396;-0.01684166311661591;-0.01596481759310756;-0.1951261926003301;-0.1849672907003042;1.05053976767249;10.000071911584984;2.2617292756405352e-08;0.17697322122526896;1.0446888267225307;0.99994388645918;0.17698820625038544;1.0000227597588938
84.610998;1.0549405031345844;-0.016841663178641414;-0.015964817412293116;-0.1951261923002893;-0.18496729087676014;1.0505393023998548;10.000063289925382;2.2204727664370056e-08;0.17697341354233512;1.0446885728950155;0.9999449271944484;0.17698813835008081;1.00002294697782
84.620998;1.054941126134241;-0.016841663249957155;-0.01596481726243704;-0.19512619197207193;-0.1849672910386649;1.050538922623954;10.000054780404984;2.180124403214551e-08;0.17697361253560323;1.0446882999961338;0.9999459653035802;0.17698806924060145;1.0000230572881585
84.630998;1.0549417468918358;-0.0168416633310287;-0.015964817144178765;-0.19512619161448308;-0.18496729118558583;1.0505386226551392;10.000046383435329;2.1406153542475954e-08;0.17697381867133488;1.0446880038561055;0.9999470009539062;0.1769880005139576;1.0000230863406645
84.640998;1.0549423671910347;-0.016841663421881065;-0.01596481705798348;-0.19512619122678335;-0.18496729131747341;1.0505383952916139;10.000038089580228;2.101818848002953e-08;0.17697403248012164;1.0446876813721468;0.9999480336735237;0.17698793392048237;1.0000230313961003
84.650998;1.054942988903223;-0.016841663522027282;-0.015964817003979146;-0.195126190808766;-0.18496729143466611;1.0505382323858454;10.000029881299628;2.0635559849291324e-08;0.1769742544113405;1.0446873299412551;0.9999490619832075;0.17698787140938857;1.0000228913740248
84.660998;1.0549436135155366;-0.01684166363051678;-0.015964816981890673;-0.19512619036088402;-0.184967291537874;1.050538125808693;10.000021739584994;2.0256034154918564e-08;0.1769744847948183;1.0446869475670337;0.9999500833154299;0.1769878150666797;1.000022666892694
84.670998;1.0549442416550616;-0.016841663746054225;-0.015964816991059064;-0.1951261898840807;-0.18496729162808723;1.0505380685735117;10.000013651197024;1.9877215339705957e-08;0.1769747239044066;1.0446865335410018;0.9999510943168932;0.1769877668169808;1.0000223600331533
84.680998;1.0549448734008735;-0.016841663867284504;-0.015964817030513084;-0.19512618937936302;-0.18496729170630283;1.0505380555737196;10.00000561595049;1.9496957440316355e-08;0.17697497196023004;1.0446860887847702;0.9999520917086987;0.17698772809602073;1.0000219735304892
84.690998;1.0549455092550655;-0.016841663993101122;-0.0159648170991646;-0.19512618884752192;-0.18496729177304544;1.050538083400187;9.999997646173007;1.9113660032620465e-08;0.17697522902445018;1.0446856152795725;0.9999530730388526;0.17698769974809989;1.0000215099638978
84.700998;1.0549461505056161;-0.01684166412270594;-0.0159648171962123;-0.19512618828927353;-0.18496729182805952;1.0505381492646775;9.999989759179424;1.8726268586213587e-08;0.17697549494302464;1.0446851146938765;0.9999540364069579;0.17698768212860488;1.000020971603118
84.710998;1.0549467985280963;-0.01684166425549258;-0.01596481732139804;-0.1951261877054488;-0.18496729187051758;1.050538249972945;9.999981976971206;1.8333972554286725e-08;0.17697576939630483;1.0446845872679866;0.9999549793923195;0.1769876752634606;1.0000203608415708
84.720998;1.0549474540730868;-0.016841664390883766;-0.01596481747475543;-0.19512618709683455;-0.18496729189938882;1.050538381548739;9.999974331750275;1.7935815302653842e-08;0.17697605202162128;1.0446840323777455;0.9999558982887528;0.17698767899060877;1.0000196804491364
84.730998;1.054948117003125;-0.016841664528123936;-0.015964817656178448;-0.19512618646405983;-0.18496729191357722;1.0505385390453252;9.999966864031355;1.753053844941718e-08;0.176976342609074;1.0446834502490934;0.9999567884159657;0.17698769307778994;1.0000189333072742
84.740998;1.054948786311528;-0.01684166466612685;-0.015964817865285603;-0.19512618580776778;-0.18496729191188574;1.050538716693968;9.999959616256417;1.7116756357616154e-08;0.1769766412075258;1.044682843012155;0.9999576451710402;0.17698771732251464;1.0000181218034354
84.750998;1.0549494607506336;-0.01684166480353679;-0.015964818101594218;-0.19512618512863167;-0.18496729189302283;1.0505389088569215;9.99995263513963;1.6693211275783327e-08;0.17697694798591349;1.0446822149310606;0.9999584647331127;0.17698775159003116;1.0000172471146935
84.760998;1.0549501396341334;-0.016841664938974304;-0.015964818364752206;-0.19512618442721952;-0.18496729185588234;1.0505391113434934;9.999945976105499;1.6258867689550336e-08;0.17697726302832334;1.044681572062009;0.9999592442815697;0.17698779575320697;1.0000163093207297
84.770998;1.0549508229401383;-0.016841665071267522;-0.01596481865461728;-0.1951261837040775;-0.18496729179995616;1.0505393221211383;9.999939695139853;1.5812842479862554e-08;0.17697758620773218;1.0446809212826926;0.9999599823598709;0.17698784956790772;1.0000153086033974
84.780998;1.054951510876978;-0.016841665199456745;-0.01596481897115513;-0.195126182959859;-0.18496729172533993;1.0505395405783766;9.999933836695105;1.5354274617748342e-08;0.17697791710294164;1.044680269429458;0.9999606793140848;0.176987912554973;1.000014245573918
84.790998;1.0549522033720948;-0.01684166532250673;-0.01596481931427181;-0.19512618219526465;-0.1849672916322924;1.05053976608601;9.999928432431142;1.4882294720097374e-08;0.1769782550722615;1.0446796228211206;0.9999613373015824;0.1769879839558885;1.0000131204115144
84.800998;1.054952899824511;-0.016841665438997133;-0.0159648196836905;-0.19512618141083826;-0.18496729152085267;1.0505399974725615;9.999923509526676;1.4396190905781528e-08;0.17697859949370956;1.0446789869548658;0.9999619597153665;0.17698806281211277;1.000011933041484
84.810998;1.0549535995310566;-0.016841665547116216;-0.015964820078859614;-0.19512618060674988;-0.18496729139076454;1.0505402331118225;9.999919098378264;1.3895657775872481e-08;0.1769789499230598;1.044678366517457;0.9999625503802588;0.17698814819830327;1.0000106840848306
84.820998;1.0549543023470602;-0.016841665644932825;-0.015964820498941875;-0.1951261797827747;-0.18496729124158998;1.050540470641981;9.99991523315493;1.3381044228607099e-08;0.17697930611081647;1.0446777656487258;0.9999631128725208;0.17698823945111924;1.0000093750719536
84.830998;1.0549550089483908;-0.016841665730732615;-0.015964820943044074;-0.19512617893842593;-0.18496729107278131;1.0505407068808117;9.999911948184998;1.285341298298909e-08;0.17697966799072737;1.0446771880135806;0.9999636499607996;0.17698833619498236;1.0000080084387173
84.840998;1.0549557209201588;-0.016841665803277877;-0.015964821410495354;-0.19512617807315707;-0.1849672908836645;1.0505409384401925;9.999909273263098;1.2314164631804778e-08;0.17698003563351813;1.0446766364542062;0.9999641632923492;0.17698843830209482;1.0000065876015336
84.850998;1.0549564403233767;-0.01684166586185527;-0.01596482190079204;-0.19512617718676936;-0.184967290673549;1.0505411628438526;9.999907230485972;1.176466897077226e-08;0.17698040912182283;1.0446761126368718;0.999964653656384;0.17698854589189594;1.0000051167340214
84.860998;1.0549571682212495;-0.016841665906052256;-0.015964822413323098;-0.19512617627975712;-0.1849672904420157;1.0505413795759784;9.999905838517993;1.1206400920709894e-08;0.17698078844617007;1.0446756171033291;0.9999651217103883;0.17698865920129034;1.0000036003617363
84.870998;1.0549579037083905;-0.01684166593549895;-0.015964822947154615;-0.19512617535323487;-0.1849672901890502;1.0505415895765042;9.999905118959019;1.0641094851338218e-08;0.17698117352690737;1.0446751495859306;0.9999655685322898;0.17698877833438303;1.000002042909975
84.880998;1.054958644766406;-0.01684166594974627;-0.015964823500888813;-0.19512617440870011;-0.18496728991488334;1.0505417934435863;9.999905096507796;1.0070449506925753e-08;0.1769815642185109;1.0446747094080824;0.9999659957448007;0.17698890311466872;1.0000004483111198
84.890998;1.0549593891370892;-0.01684166594822887;-0.01596482407278792;-0.1951261734479237;-0.18496728961990228;1.050541990830327;9.999905796866997;9.49575401670413e-09;0.17698196023358065;1.0446742961377145;0.9999664054696061;0.17698903317318873;0.9999988200336518
84.900998;1.0549601338327397;-0.0168416659303949;-0.015964824661243857;-0.195126172472888;-0.1849672893046919;1.0505421813799092;9.999907241996821;8.917731057187675e-09;0.17698236116413527;1.0446739102033593;0.9999668000791231;0.17698916808545476;0.9999971617502408
84.910998;1.0549608748817563;-0.01684166589582011;-0.01596482526507485;-0.1951261714855317;-0.18496728896991288;1.050542365391495;9.999909439139334;8.336484329598506e-09;0.1769827665483245;1.0446735527344282;0.9999671816018435;0.176989307252191;0.9999954779229073
84.920998;1.0549616081455104;-0.016841665843981165;-0.01596482588340732;-0.1951261704873514;-0.18496728861624992;1.0505425435441957;9.99991237268132;7.75163301687889e-09;0.17698317583275802;1.0446732248887685;0.999967551190336;0.17698944972683653;0.9999937734640825
84.930998;1.0549623297425117;-0.01684166577400944;-0.01596482651554612;-0.19512616947920852;-0.18496728824465825;1.0505427163833911;9.99991600803252;7.1626271373496535e-09;0.17698358833692393;1.0446729275267437;0.9999679092317904;0.17698959433785066;0.9999920529907614
84.940998;1.054963035419068;-0.016841665684819672;-0.01596482716087524;-0.1951261684613929;-0.18496728785640257;1.0505428842444533;9.999920303211294;6.568916324501304e-09;0.1769840032904821;1.044672661480593;0.9999682558354295;0.17698973989863637;0.9999903207446034
84.950998;1.0549637202079543;-0.01684166557546772;-0.01596482781856591;-0.1951261674338568;-0.18496728745275007;1.050543047544663;9.999925213747213;5.9699898876702864e-09;0.17698441993094197;1.0446724277363895;0.9999685911167131;0.17698988522658665;0.9999885809895022
84.960998;1.0549643791346879;-0.016841665445458384;-0.01596482848740606;-0.19512616639657354;-0.1849672870348529;1.0505432072775422;9.999930685328062;5.365495555544597e-09;0.1769848376581832;1.0446722264149966;0.9999689156228334;0.17699002904965577;0.9999868379391968
84.970998;1.054965008026298;-0.016841665294894465;-0.015964829166013595;-0.19512616534979327;-0.18496728660389516;1.0505433656393581;9.999936648977258;4.7552533090451504e-09;0.17698525604879892;1.0446720555538744;0.9999692309444205;0.17699016999641856;0.9999850955203339
84.980998;1.0549656042446958;-0.016841665124430694;-0.015964829853082667;-0.1951261642940095;-0.18496728616123037;1.0505435259229081;9.999943027925038;4.139022515220357e-09;0.17698567467432655;1.0446719117707932;0.9999695394530363;0.17699030671746846;0.999983357635146
84.990998;1.0549661674362327;-0.016841664935078996;-0.015964830547366977;-0.1951261632297315;-0.18496728570834634;1.0505436911725596;9.999949746961619;3.5163404288846312e-09;0.17698609299712617;1.0446717915827293;0.9999698431487384;0.1769904379580332;0.9999816282469033
85.000998;1.0549666987526023;-0.01684166472806957;-0.015964831247677558;-0.195126162157428;-0.18496728524665734;1.050543862949459;9.999956735226858;2.8866312457701143e-09;0.1769865104504378;1.0446716915446324;0.9999701431346237;0.17699056254244003;0.9999799107966052
85.010998;1.05496719889367;-0.016841664504778885;-0.015964831953136818;-0.1951261610777982;-0.18496728477736454;1.050544041668859;9.999963923326478;2.2493572319197655e-09;0.1769869265406334;1.0446716080993406;0.99997044008681;0.1769906794101245;0.9999782078000365
85.020998;1.054967667654194;-0.016841664266620017;-0.01596483266331302;-0.19512615999195143;-0.1849672843014596;1.0505442281507027;9.999971243701102;1.6041182227383572e-09;0.17698734080582337;1.0446715377866618;0.9999707347222452;0.1769907876805407;0.9999765211854306
85.030998;1.0549681050265554;-0.016841664015033404;-0.0159648333780817;-0.19512615890112114;-0.18496728381980043;1.0505444248542484;9.99997863804915;9.508418809396824e-10;0.1769877526693282;1.0446714774592454;0.9999710280051342;0.17699088671992141;0.9999748526421184
85.040998;1.0549685119278607;-0.016841663751512647;-0.01596483409761595;-0.19512615780623765;-0.18496728333318938;1.0505446357737624;9.9999860634591;2.900013552713785e-10;0.17698816139803553;1.0446714243518915;0.999971320773765;0.17699097618093132;0.9999732034633689
85.050998;1.0549688899650265;-0.01684166347741078;-0.015964834822361138;-0.19512615670787517;-0.18496728284239877;1.050544865241505;9.999993488554095;-3.7740456077513343e-10;0.17698856622631445;1.04467137585272;0.9999716124700477;0.1769910559192373;0.9999715743092833
85.060998;1.0549692407002353;-0.016841663193747535;-0.015964835552645915;-0.19512615560640525;-0.18496728234826681;1.0505451165565034;10.000000883860062;-1.0501216017982247e-09;0.17698896644239961;1.0446713290550091;0.9999719001467535;0.1769911258958455;0.9999699650325071
85.070998;1.054969565219554;-0.016841662901271707;-0.01596483628832737;-0.19512615450198773;-0.18496728185187902;1.0505453915581857;10.000008217885338;-1.726831656216262e-09;0.1769893612443444;1.044671280451434;0.9999721787652023;0.17699118615605802;0.9999683744573654
85.080998;1.0549698644166061;-0.016841662600534598;-0.01596483702876261;-0.19512615339453782;-0.18496728135474952;1.0505456911461002;10.00001546065352;-2.406097398492014e-09;0.17698974958199054;1.0446712259903992;0.9999724424497352;0.17699123682379;0.9999668003894016
85.090998;1.0549701393365112;-0.016841662291869078;-0.015964837772875783;-0.19512615228379798;-0.18496728085887212;1.0505460153105948;10.000022588711682;-3.086264809804997e-09;0.17699013038071887;1.0446711610617083;0.9999726858234632;0.17699127814890458;0.9999652400747552
85.100998;1.0549703910780701;-0.016841661975402468;-0.01596483851928138;-0.19512615116934767;-0.18496728036642937;1.0505463627918048;10.000029587975233;-3.765581365055053e-09;0.17699050294294125;1.0446710800900156;0.9999729048480784;0.17699131052936398;0.9999636908747906
85.110998;1.0549706209559788;-0.016841661651003335;-0.01596483926654484;-0.1951261500505451;-0.18496727987933345;1.0505467314023171;10.000036454167624;-4.442482974572589e-09;0.17699086699223532;1.0446709766580253;0.9999730972064185;0.17699133438146303;0.9999621507422659
85.120998;1.0549708312858166;-0.016841661318204384;-0.015964840013479645;-0.19512614892664226;-0.1849672793989666;1.0505471186261974;10.000043189803925;-5.1157144010275826e-09;0.1769912224645705;1.0446708444007569;0.9999732620880025;0.17699135004927452;0.9999606185918799
85.130998;1.0549710254206848;-0.0168416609763585;-0.015964840759330298;-0.1951261477970924;-0.1849672789261625;1.0505475223538514;10.000049798493878;-5.7842360956349115e-09;0.17699156941020514;1.04467067727766;0.9999733989988498;0.1769913579159011;0.9999590944367932
85.140998;1.0549712068834936;-0.016841660624898218;-0.015964841503705834;-0.19512614666172823;-0.18496727846132624;1.0505479414674033;10.000056281168257;-6.4472229969647845e-09;0.17699190789471952;1.0446704689571014;0.9999735063926398;0.17699135850920325;0.999957578713182
85.150998;1.0549713792352662;-0.016841660263443463;-0.015964842246319666;-0.19512614552061266;-0.18496727800461293;1.0505483753259317;10.00006263283891;-7.104135423455612e-09;0.17699223780864243;1.0446702125728815;0.9999735814250987;0.17699135239648633;0.9999560715472577
85.160998;1.0549715461899096;-0.01684165989185877;-0.01596484298683047;-0.1951261443737414;-0.18496727755611508;1.050548822785934;10.00006883956398;-7.754724821419015e-09;0.17699255875730946;1.044669901465388;0.9999736203533331;0.17699134004581363;0.9999545728719478
85.170998;1.0549717110398966;-0.016841659510359822;-0.015964843724860543;-0.19512614322095598;-0.18496727711596458;1.0505492818821074;10.00007488177678;-8.399151919568337e-09;0.17699287012195355;1.0446695298826432;0.9999736186624716;0.17699132186392422;0.9999530829459393
85.180998;1.0549718763842593;-0.016841659119619733;-0.015964844459970717;-0.19512614206214524;-0.18496727668423535;1.05054975007396;10.000080742488837;-9.038162135929394e-09;0.1769931712643474;1.0446690923328994;0.9999735713001006;0.17699129826246665;0.9999516027994855
85.190998;1.0549720446071158;-0.016841658720858434;-0.015964845191659895;-0.1951261408973842;-0.18496727626088175;1.0505502245909533;10.000086413146398;-9.672962476162122e-09;0.17699346167789823;1.0446685825376978;0.9999734732571731;0.17699126962020487;0.9999501339726117
85.200998;1.0549722185890624;-0.016841658315824043;-0.01596484591960267;-0.1951261397268392;-0.18496727584584602;1.0505507025496839;10.000091893423418;-1.0304771139305517e-08;0.17699374097384113;1.0446679937176924;0.9999733204148185;0.17699123623657842;0.9999486775914205
85.210998;1.0549724020332394;-0.016841657906470086;-0.015964846643823177;-0.19512613855076244;-0.1849672754389715;1.0505511810706754;10.000097185360346;-1.0934462228428215e-08;0.1769940088294467;1.0446673196842124;0.9999731105945615;0.17699119839107955;0.9999472340965367
85.220998;1.0549725991536034;-0.016841657494419196;-0.01596484736443789;-0.19512613736968473;-0.18496727503972482;1.0505516577522689;10.000102285318363;-1.1562587667724e-08;0.17699426488749345;1.0446665553583707;0.9999728439475928;0.1769911565062117;0.9999458035220959
85.230998;1.0549728143296089;-0.016841657080726033;-0.015964848081242124;-0.19512613618450098;-0.184967274647143;1.0505521309309258;10.000107177019817;-1.2189554866880283e-08;0.17699450858256552;1.044665696697813;0.9999725222792798;0.17699111119648306;0.9999443855645392
85.240998;1.0549730518141922;-0.016841656666152185;-0.015964848793668267;-0.19512613499644194;-0.18496727425995604;1.0505525989558373;10.000111828407368;-1.2815868923353532e-08;0.17699473911557909;1.0446647409534924;0.9999721482705201;0.17699106314992571;0.9999429797803295
85.250998;1.0549733147339106;-0.01684165625157307;-0.015964849501074862;-0.19512613380704297;-0.1849672738765352;1.0505530588956882;10.000116196804766;-1.3442408405911661e-08;0.17699495575771532;1.0446636873485333;0.9999717251541942;0.1769910131002642;0.9999415857705723
85.260998;1.05497360396593;-0.016841655838111202;-0.015964850202888743;-0.19512613261793404;-0.18496727349488357;1.050553506170626;10.00012024136527;-1.407037281111283e-08;0.1769951582205813;1.044662536778199;0.9999712567700626;0.17699096187482893;0.9999402032068955
85.270998;1.0549739182574527;-0.01684165542691288;-0.015964850898556725;-0.19512613143050728;-0.1849672731129906;1.050553935590182;10.000123928091217;-1.4701075089414223e-08;0.17699534664496325;1.0446612903743737;0.999970747777947;0.17699091031782738;0.9999388321175128
85.280998;1.0549742552369656;-0.016841655018867745;-0.01596485158755574;-0.19512613024589465;-0.18496727272911626;1.0505543424151105;10.000127220739753;-1.5335996719737624e-08;0.17699552134100185;1.0446599489952055;0.9999702032200789;0.17699085921374846;0.9999374728665131
85.290998;1.0549746120898726;-0.01684165461454538;-0.01596485226945367;-0.19512612906537571;-0.18496727234171312;1.0505547224432925;10.000130075889796;-1.5976831142772784e-08;0.17699568265625135;1.0446585140366433;0.9999696274312988;0.17699080939427678;0.9999361255580563
85.300998;1.054974985311537;-0.01684165421419306;-0.01596485294393266;-0.19512612789062206;-0.18496727194933332;1.0505550713564253;10.000132452417727;-1.66252732363139e-08;0.17699583093547183;1.0446569879164784;0.9999690235224513;0.17699076182871507;0.999934790120584
85.310998;1.054975370050924;-0.016841653817734725;-0.015964853610679054;-0.1951261267234042;-0.18496727155062762;1.0505553836437849;10.00013431956631;-1.7282716763878497e-08;0.17699596656566846;1.044655373913398;0.999968393828899;0.1769907174814131;0.9999334670951837
85.320998;1.0549757599702874;-0.016841653424939523;-0.01596485426917404;-0.19512612556532624;-0.1849672711441718;1.0505556516159678;10.000135654955209;-1.795008451385403e-08;0.17699609010788886;1.0446536758242302;0.9999677404426597;0.17699067717100614;0.9999321578575486
85.330998;1.0549761475639434;-0.016841653035539125;-0.01596485491875471;-0.195126124417918;-0.18496727072820635;1.0505558654581382;10.000136441436918;-1.862799330119951e-08;0.176996202200122;1.0446518975059962;0.9999670650665536;0.17699064163180442;0.9999308646954598
85.340998;1.0549765246828116;-0.016841652649095012;-0.015964855559027782;-0.19512612328263854;-0.18496727030080212;1.0505560147786703;10.00013666587349;-1.9316970600996657e-08;0.17699630325566218;1.0446500428262755;0.999966368692024;0.17699061156597246;0.9999295913294496
85.350998;1.0549768829969621;-0.016841652265023786;-0.015964856190103023;-0.19512612216065256;-0.18496726986040712;1.050556090691897;10.00013631962856;-2.001736679826401e-08;0.17699639335860223;1.044648115871588;0.9999656519727532;0.176990587544743;0.999928342685876
85.360998;1.0549772140193618;-0.016841651883007114;-0.015964856812431885;-0.19512612105272975;-0.18496726940619881;1.0505560866399049;10.000135403964777;-2.0729302846640622e-08;0.17699647238024713;1.0446461207104893;0.9999649160148147;0.17699056994614093;0.9999271234259282
85.370998;1.0549775092164089;-0.016841651503368103;-0.015964857426702332;-0.19512611995948612;-0.18496726893815738;1.0505559976347985;10.000133935598068;-2.1452861157820088e-08;0.17699654016908795;1.044644061499278;0.9999641628067578;0.17699055906724703;0.9999259365756646
85.380998;1.0549777603457489;-0.016841651127109798;-0.015964858033921808;-0.19512611888176423;-0.18496726845692063;1.050555819180308;10.00013194285459;-2.2188201219174107e-08;0.17699659676497326;1.0446419433437766;0.9999633949146999;0.17699055525295584;0.99992478355131
85.390998;1.0549779596103293;-0.016841650755757328;-0.015964858635218602;-0.19512611782082162;-0.1849672679633474;1.0505555465596337;10.000129450365016;-2.2935418630560285e-08;0.176996642428856;1.0446397725568786;0.9999626148205486;0.17699055884773734;0.9999236653079825
85.400998;1.0549781001088459;-0.016841650391168524;-0.015964859231405913;-0.1951261167783794;-0.1849672674580937;1.0505551749390805;10.000126463462228;-2.369430970551118e-08;0.1769966774842756;1.044637556185266;0.9999618246951419;0.17699056999310317;0.9999225832350837
85.410998;1.0549781765860933;-0.01684165003536701;-0.015964859823058675;-0.19512611575665273;-0.18496726694153864;1.0505547005373295;10.000122966594532;-2.446437723976402e-08;0.17699670225556502;1.0446353018905166;0.999961026600185;0.1769905884562415;0.9999215391031738
85.420998;1.0549781855668603;-0.01684164969043038;-0.015964860411040477;-0.19512611475833336;-0.18496726641397612;1.050554121752407;10.000118933572061;-2.524507583574837e-08;0.17699671710882794;1.0446330181019376;0.9999602228093448;0.17699061365801902;0.9999205345389997
85.430998;1.0549781246868808;-0.016841649358366018;-0.01596486099664637;-0.19512611378649866;-0.1849672658757845;1.0505534393118723;10.000114337401069;-2.603598441441821e-08;0.17699672245282239;1.0446307139530988;0.9999594161149395;0.17699064487971888;0.9999195708015092
85.440998;1.0549779921030213;-0.016841649040976417;-0.01596486158134269;-0.1951261128443348;-0.1849672653275264;1.050552655781355;10.0001091560201;-2.6836891217344517e-08;0.1769967187180961;1.0446283988103098;0.999958609431779;0.1769906814914463;0.999918648988295
85.450998;1.0549777868431685;-0.016841648739828477;-0.015964862166539726;-0.19512611193474913;-0.18496726477014538;1.050551775141088;10.000103375125924;-2.7647811143261177e-08;0.1769967063385715;1.0446260815800477;0.9999578047504178;0.17699072308838668;0.999917770131654
85.460998;1.0549775094764478;-0.01684164845620414;-0.015964862753356342;-0.1951261110601773;-0.18496726420504608;1.0505508026632306;10.000096986950423;-2.8468761783097893e-08;0.1769966857249802;1.0446237702627887;0.9999570029006768;0.17699076943079362;0.9999169351795881
85.470998;1.0549771616306591;-0.016841648190963964;-0.015964863342404302;-0.19512611022265708;-0.18496726363382887;1.05054974472215;10.000089987506335;-2.9299384689137575e-08;0.17699665725845837;1.044621471602052;0.9999562046242286;0.17699082019590703;0.999916145103101
85.480998;1.0549767446559672;-0.016841647944541877;-0.015964863933806164;-0.19512610942401593;-0.18496726305811406;1.0505486086477278;10.000082378260908;-3.013878070890619e-08;0.17699662131440216;1.0446191909555422;0.9999554120609343;0.17699087480134368;0.9999154008295082
85.490998;1.054976259526828;-0.01684164771705361;-0.015964864527405236;-0.19512610866597604;-0.18496726247964793;1.0505474027810753;10.000074169061355;-3.098578689688604e-08;0.17699657825068701;1.04461693312882;0.9999546299188531;0.1769909324666757;0.9999147028792232
85.500998;1.0549757081688727;-0.016841647508454557;-0.01596486512298006;-0.19512610794995403;-0.18496726190024895;1.0505461361597777;10.00006537722932;-3.183937521535659e-08;0.17699652838202434;1.0446147037866347;0.9999538657519768;0.1769909924114571;0.9999140510336636
85.510998;1.0549750939841904;-0.016841647318841024;-0.01596486572028615;-0.19512610727672736;-0.18496726132166064;1.0505448178145058;10.000056027516665;-3.2698706638643386e-08;0.17699647203300806;1.044612510238455;0.99995312901114;0.17699105403261028;0.9999134446318036
85.520998;1.0549744210045058;-0.016841647148661487;-0.015964866319061022;-0.19512610664645694;-0.18496726074565167;1.050543456278722;10.000046152104526;-3.3563013896632194e-08;0.17699640960942337;1.0446103610829407;0.999952429550377;0.17699111692472078;0.9999128832058687
85.530998;1.0549736932570837;-0.016841646998635083;-0.015964866919262393;-0.19512610605901526;-0.18496726017410403;1.050542059474912;10.000035785778737;-3.4431623331825934e-08;0.17699634164231265;1.0446082650291602;0.999951776690104;0.17699118078613044;0.9999123662967879
85.540998;1.0549729152590612;-0.016841646869549927;-0.01596486752126329;-0.19512610551422585;-0.1849672596088985;1.0505406347687298;10.000024959260255;-3.5303931883182796e-08;0.1769962688580646;1.044606229858707;0.9999511791073857;0.17699124537109534;0.9999118930170593
85.550998;1.0549720930206135;-0.016841646762031613;-0.015964868125697165;-0.19512610501193908;-0.18496725905173103;1.0505391890959361;10.000013693906222;-3.6179258017616425e-08;0.17699619221292417;1.0446042622425613;0.9999506447808368;0.17699131048481567;0.9999114623661103
85.560998;1.0549712342262416;-0.016841646676346952;-0.015964868733217428;-0.1951261045519826;-0.18496725850390583;1.0505377289570046;10.00000200194709;-3.705681805285213e-08;0.17699611275389504;1.0446023678842886;0.9999501803632268;0.17699137606412713;0.9999110735014609
85.570998;1.0549703473410676;-0.016841646612429366;-0.01596486934439904;-0.1951261041339961;-0.18496725796624777;1.050536260343434;9.999989893662441;-3.793586829328196e-08;0.17699603134258546;1.0446005511733363;0.9999497905697636;0.17699144229998334;0.9999107254175156
85.580998;1.0549694407132781;-0.016841646570099077;-0.01596486995968984;-0.19512610375739906;-0.1849672574391692;1.050534789279305;9.999977382865962;-3.881575669366435e-08;0.17699594848155914;1.044598814622766;0.9999494783042944;0.17699150955062162;0.9999104164217768
85.590998;1.054968521900272;-0.016841646549164924;-0.015964870579357006;-0.19512610342163117;-0.18496725692281552;1.0505333227196145;9.999964487854164;-3.9695781134740634e-08;0.17699586437153614;1.044597158778417;0.9999492453763207;0.17699157817774444;0.9999101438491704
85.600998;1.0549675968834884;-0.01684164654932141;-0.01596487120351307;-0.19512610312633025;-0.18496725641736378;1.0505318687108114;9.999951234112055;-4.0575094049766595e-08;0.17699577909617492;1.0445955826865878;0.9999490931962652;0.17699164855783617;0.9999099046030827
85.610998;1.054966669534075;-0.01684164657024812;-0.015964871832258608;-0.19512610287123344;-0.18496725592327026;1.0505304355476726;9.999937658164542;-4.1452774877067354e-08;0.17699569275849697;1.0445940848285522;0.9999490228397186;0.1769917211086341;0.9999096963130992
85.620998;1.0549657415047933;-0.016841646611918892;-0.015964872465767246;-0.19512610265588626;-0.18496725544118514;1.0505290303910462;9.999923807814698;-4.232791430234861e-08;0.176995605491244;1.0445926642537215;0.9999490345772908;0.1769917962186936;0.9999095177824459
85.630998;1.0549648128413396;-0.016841646674696197;-0.015964873104183427;-0.1951261024793996;-0.1849672549717207;1.0505276581071752;9.999909739601025;-4.3199684653930275e-08;0.17699551744705516;1.044591321166917;0.9999491274718347;0.17699187419854642;0.9999093684976293
85.640998;1.0549638833758477;-0.016841646759350213;-0.015964873747484617;-0.19512610234063885;-0.18496725451533888;1.0505263210013425;9.999895515817128;-4.4067427552275336e-08;0.17699542880722843;1.044590056545889;0.9999492993103447;0.1769919552598486;0.9999092481272607
85.650998;1.0549629534749807;-0.016841646867007346;-0.015964874395505365;-0.19512610223866128;-0.18496725407238807;1.0505250192615265;9.99988120028034;-4.4930584212403445e-08;0.17699533974612483;1.0445888714196383;0.9999495468122015;0.17699203949373477;0.9999091559608148
85.660998;1.0549620236470578;-0.016841646998740675;-0.01596487504810402;-0.19512610217287527;-0.18496725364317468;1.0505237514691188;9.999866852582432;-4.5788437363100945e-08;0.17699525043563358;1.0445877663713776;0.9999498658946636;0.1769921269169744;0.9999090901354938
85.670998;1.054961094707077;-0.0168416471552718;-0.01596487570524818;-0.19512610214292886;-0.18496725322783442;1.0505225149311208;9.99985252510582;-4.663989830762326e-08;0.17699516113150945;1.0445867411268228;0.9999502517509548;0.1769922175071778;0.9999090473473009
85.680998;1.054960168912713;-0.01684164733707914;-0.015964876366886233;-0.19512610214848103;-0.18496725282609033;1.0505213058712115;9.99983826408962;-4.7483430544871705e-08;0.17699507221457586;1.0445857946263915;0.9999506989115404;0.17699231112444105;0.9999090233622112
85.690998;1.054959250147854;-0.01684164754446612;-0.015964877032806826;-0.19512610218895524;-0.18496725243728;1.0505201198971321;9.99982410718803;-4.8317057379806004e-08;0.17699498409941783;1.044584925651033;0.9999512018545589;0.17699240749152323;0.9999090138163228
85.700998;1.05495834235609;-0.016841647777525042;-0.015964877702696355;-0.19512610226351587;-0.18496725206058798;1.050518953035988;9.999810075189115;-4.9138457126111145e-08;0.17699489706383;1.0445841330523569;0.9999517559693947;0.1769925062976231;0.9999090145624417
85.710998;1.0549574479025805;-0.016841648036189153;-0.015964878376208424;-0.19512610237118322;-0.1849672516952091;1.050517802515292;9.99979616771247;-4.99451332688434e-08;0.17699481111717805;1.0445834156219949;0.9999523576876665;0.1769926072387038;0.9999090214005988
85.720998;1.0549565672392474;-0.016841648320274225;-0.015964879052915895;-0.19512610251082757;-0.1849672513404522;1.0505166665540364;9.999782370377206;-5.0734652071949876e-08;0.17699472593593304;1.0445827722669025;0.9999530035083587;0.1769927099835291;0.9999090297248111
85.730998;1.0549556994532558;-0.01684164862940358;-0.015964879732382878;-0.19512610268128433;-0.1849672509958132;1.0505155436548275;9.999768669203712;-5.1504930408445026e-08;0.17699464088794298;1.0445822021610467;0.9999536893043385;0.17699281418202287;0.9999090346035135
85.740998;1.0549548431597182;-0.01684164896285606;-0.01596488041436286;-0.19512610288164864;-0.18496725066085595;1.0505144322828994;9.999755063704102;-5.225432937628107e-08;0.1769945551977076;1.0445817044856311;0.9999544109111138;0.17699291948950144;0.9999090311756317
85.750998;1.0549539973340856;-0.01684164931950121;-0.01596488109885232;-0.19512610311123318;-0.1849672503348788;1.0505133311393762;9.99974157438621;-5.2981398612504126e-08;0.1769944681400026;1.0445812780953165;0.9999551652692923;0.17699302555456928;0.9999090150312977
85.760998;1.0549531616115995;-0.016841649697902833;-0.01596488178595396;-0.19512610336928352;-0.18496725001685907;1.0505122394158457;9.999728241685698;-5.3684553894383016e-08;0.17699437912863333;1.044580921404345;0.9999559507464334;0.1769931320506937;0.9999089827071518
85.770998;1.0549523364563513;-0.016841650096485604;-0.015964882475639555;-0.19512610365494593;-0.18496724970587258;1.050511156530601;9.999715117132617;-5.43620454583898e-08;0.17699428770533004;1.0445806326471416;0.9999567661998734;0.1769932388065942;0.9999089319476622
85.780998;1.0549515233334608;-0.01684165051373771;-0.01596488316751607;-0.1951261039673771;-0.184967249401365;1.0505100814978094;9.999702255767797;-5.501220769625847e-08;0.17699419349011578;1.0445804106655636;0.9999576100291127;0.1769933459098312;0.9999088608640571
85.790998;1.0549507243351002;-0.01684165094843466;-0.015964883860781424;-0.19512610430576452;-0.18496724910303453;1.0505090126350378;9.99968971553246;-5.5633627845197656e-08;0.1769940961941338;1.0445802556977686;0.9999584800064885;0.17699345368260533;0.9999087664043905
85.800998;1.0549499412023953;-0.0168416513996814;-0.01596488455439567;-0.19512610466928984;-0.18496724881070514;1.0505079480434614;9.999677558391918;-5.622502013706645e-08;0.1769939956478745;1.0445801694088994;0.9999593730613405;0.17699356263211524;0.9999086437922867
85.810998;1.0549491744309962;-0.016841651866629725;-0.01596488524737443;-0.19512610505716316;-0.1849672485242316;1.050506886347124;9.999665848472732;-5.678505110958984e-08;0.1769938917068552;1.0445801541341542;0.9999602853777214;0.17699367346606346;0.9999084874014298
85.820998;1.0549484236021398;-0.016841652348110265;-0.015964885939040895;-0.19512610546878337;-0.18496724824333272;1.0505058272829464;9.999654652229097;-5.7312401433297814e-08;0.17699378419418993;1.044580211647918;0.9999612134661109;0.17699378706566882;0.9999082914680057
85.830998;1.0549476887631135;-0.01684165284257457;-0.015964886628866946;-0.19512610590379215;-0.18496724796760108;1.0505047718886689;9.999644039472303;-5.7805929870957236e-08;0.17699367303876615;1.044580342037959;0.9999621548161075;0.17699390434886908;0.9999080500008318
85.840998;1.054946971325053;-0.016841653348411312;-0.015964887316066517;-0.1951261063618979;-0.1849672476967151;1.0505037220813074;9.999634076814479;-5.826478522068206e-08;0.1769935583718028;1.044580543360475;0.9999631072941421;0.17699402616541124;0.9999077573323873
85.850998;1.0549462738978588;-0.01684165386437295;-0.015964887999528547;-0.1951261068427088;-0.1849672474304194;1.0505026802673592;9.999624819272276;-5.868843920810195e-08;0.17699344042522933;1.0445808121666647;0.9999640684684873;0.1769941533193982;0.9999074093729061
85.860998;1.0549455995007844;-0.016841654389751964;-0.015964888677989134;-0.19512610734568353;-0.18496724716833352;1.0505016491240027;9.999616308941782;-5.907649967397925e-08;0.17699331944191168;1.0445811446556228;0.999965035827208;0.17699428661674235;0.999907003941964
85.870998;1.0549449508484283;-0.016841654924182978;-0.01596488935009465;-0.19512610787015633;-0.18496724691003805;1.050500630962068;9.999608579515495;-5.942860682343272e-08;0.17699319574417915;1.0445815377560783;0.9999660072374706;0.17699442682374558;0.9999065401292823
85.880998;1.0549443302217578;-0.016841655467392885;-0.01596489001438759;-0.19512610841550518;-0.18496724665530848;1.050499627241048;9.999601660772898;-5.974468440416004e-08;0.1769930698395704;1.0445819895785706;0.9999669804570215;0.1769945745639203;0.9999060178006024
85.890998;1.0549437395511132;-0.016841656019165627;-0.015964890669294022;-0.1951261089814819;-0.18496724640420792;1.0504986390714106;9.999595575609055;-6.002501674649702e-08;0.17699294240218783;1.0445824995416677;0.999967952328806;0.17699473019103495;0.999905437357031
85.900998;1.0549431801484617;-0.016841656579439476;-0.015964891313097973;-0.195126109568467;-0.18496724615707863;1.0504976679557014;9.999590334125156;-6.026997989019947e-08;0.1769928141556131;1.0445830681290103;0.9999689190293242;0.17699489365706614;0.9999047993719392
85.910998;1.0549426525339316;-0.01684165714841283;-0.015964891943934034;-0.19512611017728945;-0.18496724591454472;1.0504967155045217;9.999585936001102;-6.047993881257861e-08;0.17699268583363978;1.0445836960159036;0.9999698767428582;0.17699506451640093;0.9999041041957792
85.920998;1.0549421570524866;-0.016841657726456988;-0.015964892559942195;-0.19512611080864972;-0.18496724567752848;1.0504957823732088;9.999582377000532;-6.06553090713292e-08;0.1769925582112209;1.0445843829351087;0.9999708219411412;0.17699524206743553;0.9999033520022734
85.930998;1.0549416948340273;-0.016841658313720663;-0.015964893159510416;-0.1951261114626315;-0.18496724544707646;1.0504948676035037;9.99957964939361;-6.079639497833658e-08;0.1769924320171745;1.0445851271833064;0.9999717513950369;0.17699542543740074;0.9999025434758213
85.940998;1.0549412683551709;-0.016841658909893996;-0.015964893741320665;-0.1951261121386091;-0.18496724522399116;1.0504939684330292;9.999577739653814;-6.090317426303591e-08;0.17699230775987237;1.044585926397092;0.9999726616487117;0.1769956136326927;0.9999016805327008
85.950998;1.0549408812744578;-0.016841659514409624;-0.015964894304193955;-0.19512611283541026;-0.1849672450087664;1.0504930802125294;9.999576634032053;-6.097533450633606e-08;0.17699218567314767;1.0445867785223832;0.9999735479777984;0.1769958056320835;0.9999007665139213
85.960998;1.0549405371871252;-0.016841660126621732;-0.015964894846911395;-0.19512611355150894;-0.1849672448019329;1.050492196947881;9.999576327284819;-6.101237534258039e-08;0.17699206589364405;1.0445876816646624;0.9999744038229011;0.17699600043856678;0.9998998059110529
