time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.970998;1.0549402381648028;-0.016841660745773923;-0.015964895368184177;-0.1951261142852149;-0.18496724460413366;1.0504913124164332;9.999576819530864;-6.10137239382403e-08;0.17699194879121882;1.0445886337552275;0.999975221494766;0.17699619713573544;0.9998988037851806
85.980998;1.0549399846905858;-0.016841661371035304;-0.015964895866836915;-0.19512611503487365;-0.18496724441568993;1.0504904207020727;9.999578107241348;-6.097897350542935e-08;0.17699183516361708;1.0445896330042592;0.9999759934289334;0.176996394980748;0.9998977650770657
85.990998;1.0549397766713433;-0.016841662001671497;-0.015964896341946033;-0.19512611579901717;-0.18496724423630337;1.0504895157111154;9.99958018377395;-6.09079895226027e-08;0.1769917261044522;1.044590677785916;0.9999767129448383;0.17699659333266032;0.9998966940957822
86.000998;1.0549396143505883;-0.016841662637171094;-0.015964896792723726;-0.19512611657644005;-0.1849672440653005;1.050488590730204;9.999583043877454;-6.080075698985206e-08;0.17699162268814972;1.0445917654439978;0.9999773745650765;0.1769967914029658;0.9998955943969348
86.010998;1.0549394987647538;-0.016841663277282353;-0.01596489721834977;-0.19512611736622656;-0.18496724390200633;1.050487638967637;9.99958668034699;-6.065717919802806e-08;0.1769915256980758;1.0445928918845198;0.9999779740504819;0.17699698812039824;0.9998944690987068
86.020998;1.0549394316760485;-0.016841663921989446;-0.01596489761800361;-0.19512611816763697;-0.184967243745813;1.0504866545741718;9.999591074375026;-6.047692223437872e-08;0.1769914355174074;1.0445940525670845;0.9999785083659959;0.1769971822492921;0.9998933213872806
86.030998;1.0549394154038922;-0.016841664571392044;-0.015964897991037084;-0.19512611897973822;-0.18496724359617922;1.0504856329163088;9.999596188112212;-6.025931436185703e-08;0.1769913521717441;1.044595243304363;0.9999789759333484;0.17699737252967945;0.9998921546290743
86.040998;1.0549394526543463;-0.01684166522567022;-0.01596489833713948;-0.19512611980098848;-0.18496724345276272;1.0504845697508758;9.999601963960682;-6.000344807233985e-08;0.1769912754162572;1.0445964602297528;0.9999793768827789;0.17699755761822408;0.9998909717919289
86.050998;1.0549395461688211;-0.016841665885161974;-0.015964898656443422;-0.19512612062913598;-0.18496724331534597;1.0504834600128798;9.999608331205526;-5.970857081412972e-08;0.17699120483518208;1.0445976998913793;0.9999797129203098;0.176997735998724;0.9998897748845897
86.060998;1.0549396987385735;-0.016841666550247218;-0.015964898949523722;-0.19512612146152147;-0.1849672431835101;1.0504822969777177;9.999615215609799;-5.937456338853445e-08;0.17699113992660415;1.0445989597887055;0.9999799866719633;0.176997906013987;0.9998885651200117
86.070998;1.0549399132475437;-0.01684166722114354;-0.015964899217309952;-0.19512612229544216;-0.184967243056473;1.0504810730057308;9.999622542005028;-5.9002134222542373e-08;0.1769910800859517;1.0446002387175546;0.9999802008702717;0.17699806589161785;0.99988734358611
86.080998;1.054940192305065;-0.016841667897883394;-0.015964899461014793;-0.19512612312820163;-0.18496724293320407;1.0504797818321685;9.999630231138294;-5.859252672575094e-08;0.17699102457598653;1.0446015363530623;0.999980358384634;0.17699821376734753;0.999886111993599
86.090998;1.0549405383403625;-0.016841668580402158;-0.015964899682117735;-0.1951261239570274;-0.18496724281267665;1.050478419754401;9.999638200658227;-5.8147055566035463e-08;0.17699097257518887;1.0446028525401583;0.9999804630148275;0.17699834780388482;0.9998848732186002
86.100998;1.054940953700688;-0.016841669268695732;-0.015964899882226664;-0.1951261247791525;-0.18496724269420273;1.050476985029456;9.999646368929936;-5.766687343458618e-08;0.17699092318527324;1.044604187404321;0.9999805197384881;0.17699846632629376;0.9998836314612186
86.110998;1.0549414396317913;-0.01684166996296355;-0.01596490006274458;-0.1951261255918614;-0.18496724257764718;1.0504754774283047;9.999654654853076;-5.7152957390186004e-08;0.17699087542973338;1.044605541651777;0.9999805342823294;0.17699856789528953;0.9998823919054808
86.120998;1.0549419952944668;-0.016841670663510305;-0.015964900224690576;-0.1951261263922833;-0.18496724246335344;1.050473898214804;9.999662976394161;-5.660621567158721e-08;0.17699082834435617;1.0446069159742861;0.9999805129727272;0.17699865136587917;0.9998811602749993
86.130998;1.054942617968915;-0.016841671370579576;-0.015964900368802788;-0.1951261271772485;-0.18496724235198508;1.0504722497717995;9.99967125321605;-5.6027530085605365e-08;0.17699078102605909;1.044608310642154;0.9999804627300106;0.1769987159583033;0.999879942801306
86.140998;1.0549433035119584;-0.01684167208441282;-0.015964900495656097;-0.19512612794347042;-0.184967242244449;1.0504705350941959;9.999679406061777;-5.5417588349027524e-08;0.17699073260302386;1.044609725936302;0.9999803906295907;0.17699876130050865;0.9998787461542655
86.150998;1.054944046464976;-0.016841672805271032;-0.01596490060577205;-0.1951261286878205;-0.18496724214180324;1.0504687577148537;9.999687349914893;-5.477676847431666e-08;0.1769906822054959;1.0446111621101286;0.9999803035270259;0.17699878739626998;0.9998775769386282
86.160998;1.0549448407481108;-0.01684167353326677;-0.015964900699794032;-0.1951261294075562;-0.18496724204504336;1.0504669222195429;9.99969499282941;-5.410524635740703e-08;0.17699062893579276;1.0446126185819327;0.9999802080522631;0.17699879452417505;0.9998764409968244
86.170998;1.0549456813396632;-0.01684167426836139;-0.015964900778490946;-0.19512613010052085;-0.18496724195491573;1.0504650345321933;9.999702241987169;-5.3403224235935234e-08;0.176990571898695;1.04461409336688;0.9999801105670989;0.17699878315348358;0.9998753428664555
86.180998;1.0549465656563324;-0.016841675010545436;-0.015964900842496715;-0.19512613076518143;-0.18496724187207325;1.0504631010711865;9.99970901082537;-5.2671149371962204e-08;0.1769905102625014;1.0446155830871544;0.999980016886023;0.17699875389379363;0.9998742859857698
86.190998;1.054947493658057;-0.01684167575989087;-0.01596490089214841;-0.19512613140053292;-0.18496724179740173;1.0504611276853975;9.999715228211418;-5.1909657865703095e-08;0.17699044318769838;1.0446170836864386;0.9999799317307307;0.17699870743246393;0.9998732738448991
86.200998;1.0549484671360847;-0.01684167651644215;-0.01596490092759331;-0.1951261320061586;-0.18496724173208337;1.0504591196572182;9.999720850645316;-5.11192345939027e-08;0.17699036970367313;1.0446185915522468;0.9999798583799582;0.17699864445742278;0.9998723109850283
86.210998;1.0549494887852406;-0.016841677280069207;-0.015964900948937287;-0.19512613258234723;-0.18496724167746953;1.050457081907865;9.999725871382157;-5.030004992931724e-08;0.17699028873851802;1.0446201038556202;0.9999797988863874;0.17699856553368937;0.9998714027332607
86.220998;1.0549505617062123;-0.016841678050301026;-0.015964900956378245;-0.19512613312981783;-0.18496724163503916;1.050455018308637;9.99973031323134;-4.945214583127217e-08;0.17699019925947596;1.0446216180837544;0.9999797546966342;0.17699847101209304;0.9998705543219936
86.230998;1.0549516893621504;-0.0168416788261704;-0.015964900950398733;-0.1951261336492613;-0.18496724160646869;1.0504529314052196;9.999734204600461;-4.857559136849949e-08;0.17699010038002627;1.0446231316868773;0.9999797275133344;0.17699836113531991;0.9998697703256728
86.240998;1.054952874695918;-0.016841679606237735;-0.01596490093186204;-0.19512613414128527;-0.18496724159361866;1.0504508235535228;9.999737559554765;-4.767047542335724e-08;0.17698999139329183;1.0446246418653928;0.999979719717831;0.17699823621266084;0.999869054139946
86.250998;1.0549541183211106;-0.016841680388739892;-0.01596490090180647;-0.1951261346065688;-0.1849672415982593;1.0504486976692862;9.999740375729848;-4.6737033909999845e-08;0.17698987169840996;1.0446261456082604;0.9999797342136968;0.17699809656580098;0.9998684074544646
86.260998;1.0549554177255527;-0.01684168117167308;-0.015964900861113854;-0.19512613504575907;-0.18496724162171876;1.0504465565556202;9.999742642240443;-4.577591993853045e-08;0.17698974064574108;1.0446276402857397;0.9999797746077066;0.17699794239042496;0.9998678304014393
86.270998;1.0549567683010435;-0.016841681952976247;-0.01596490081042368;-0.19512613545932872;-0.18496724166471995;1.0504444020671269;9.999744346332816;-4.4788357431045467e-08;0.1769895975068684;1.0446291242546528;0.9999798457665311;0.1769977738620976;0.9998673222757742
86.280998;1.0549581646207389;-0.016841682730824356;-0.015964900750212084;-0.19512613584769276;-0.18496724172735224;1.0504422348536748;9.999745476850066;-4.377610260710245e-08;0.1769894416531169;1.0446305971112582;0.999979953873113;0.17699759123563913;0.999866882003017
86.290998;1.054959600635703;-0.01684168350371754;-0.01596490068073066;-0.1951261362113233;-0.18496724180916158;1.0504400547633401;9.999746024417439;-4.274130050897079e-08;0.1769892726952778;1.0446320596435368;0.9999801054986255;0.17699739470555298;0.9998665083012538
86.300998;1.0549610691358768;-0.01684168427035291;-0.015964900601854765;-0.19512613655067637;-0.1849672419094282;1.050437861750165;9.999745982052684;-4.168630744333267e-08;0.17698909043029537;1.0446335133682152;0.9999803062971171;0.176997184321952;0.9998661997345061
86.310998;1.0549625613917382;-0.016841685029354903;-0.01596490051305722;-0.19512613686623118;-0.18496724202737413;1.0504356566977764;9.999745351187933;-4.061344830521216e-08;0.17698889475233653;1.0446349601337914;0.9999805606051281;0.17699696005853885;0.9998659545571563
86.320998;1.0549640675491743;-0.016841685778973162;-0.015964900413563018;-0.19512613715874552;-0.1849672421620579;1.0504334418746872;9.999744146021143;-3.95248338454858e-08;0.1769886856332606;1.0446364023241614;0.9999808717017024;0.1769967219289879;0.9998657705399504
86.330998;1.0549655774296338;-0.01684168651715268;-0.015964900302556928;-0.19512613742936702;-0.184967242312294;1.05043122093225;9.999742390480833;-3.842253795745665e-08;0.17698846313642627;1.044637843138666;0.9999812414038634;0.176996470167912;0.9998656447821446
86.340998;1.0549670808350482;-0.016841687241985755;-0.01596490017931937;-0.19512613767948897;-0.1849672424769335;1.0504289984202206;9.999740112393138;-3.7309046727468915e-08;0.17698822743303352;1.0446392865030545;0.9999816697918937;0.17699620534207838;0.9998655736745209
86.350998;1.0549685671059015;-0.016841687952058933;-0.015964900043291444;-0.195126137910637;-0.18496724265517683;1.0504267790454076;9.999737339097699;-3.618747150237998e-08;0.17698797881414138;1.0446407365820638;0.9999821561530545;0.17699592823053262;0.9998655534718615
86.360998;1.054970024899207;-0.01684168864653328;-0.015964899894033102;-0.19512613812444596;-0.18496724284657756;1.0504245672155668;9.999734098540465;-3.506131909689516e-08;0.17698771774371147;1.0446421966665485;0.9999826996306315;0.17699563957436476;0.9998655808920625
86.370998;1.054971443481893;-0.01684168932511417;-0.01596489973112191;-0.19512613832256154;-0.1849672430508312;1.0504223671974153;9.999730425751432;-3.3934167042503586e-08;0.17698744488095888;1.0446436683235731;0.9999832988614593;0.17699533989033794;0.9998656529409112
86.380998;1.054972814968098;-0.01684168998805001;-0.01596489955424832;-0.19512613850648342;-0.1849672432675637;1.050420183518098;9.999726369098662;-3.280949968561012e-08;0.17698716097949377;1.0446451517898871;0.9999839522679201;0.17699502943734946;0.9998657662915813
86.390998;1.054974135066069;-0.01684169063618766;-0.015964899363503728;-0.19512613867750606;-0.1849672434963584;1.0504180214274614;9.999721992639241;-3.169060755627347e-08;0.17698686684241807;1.044646646209509;0.9999846591794469;0.17699470826932753;0.999865917172097
86.400998;1.0549754015959703;-0.01684169127092269;-0.01596489915950626;-0.1951261388368089;-0.18496724373701082;1.0504158872614093;9.999717372544893;-3.058061925934141e-08;0.17698656335502563;1.04464814903783;0.9999854200170044;0.17699437629558654;0.9998661019333703
86.410998;1.0549766128722033;-0.016841691894012866;-0.01596489894319731;-0.19512613898551853;-0.18496724398966286;1.0504137880826103;9.999712588911477;-2.9482785134834967e-08;0.17698625139133553;1.0446496561392875;0.999986235126304;0.17699403341444328;0.9998663172419264
86.420998;1.0549777672962877;-0.016841692507401803;-0.015964898715523854;-0.19512613912455343;-0.18496724425469335;1.0504117306755776;9.999707719842844;-2.8400681661297903e-08;0.17698593168717527;1.0446511627044848;0.9999871041702634;0.17699367965338872;0.999866559892359
86.430998;1.054978863273639;-0.01684169311305323;-0.015964898477276685;-0.19512613925440478;-0.18496724453254632;1.0504097209238954;9.99970284469513;-2.7338031393231462e-08;0.17698560478529157;1.0446526643625818;0.9999880272351239;0.1769933151791085;0.9998668272070864
86.440998;1.0549798987702934;-0.016841693712801312;-0.015964898229084357;-0.19512613937514306;-0.18496724482360308;1.0504077642319902;9.99969804984678;-2.6298368567215074e-08;0.17698527099173103;1.0446541582999491;0.9999890054812134;0.17699294025786508;0.9998671175099474
86.450998;1.054980871262394;-0.016841694308251224;-0.01596489797143831;-0.19512613948668178;-0.18496724512806578;1.0504058662788354;9.999693423123931;-2.5284788356665152e-08;0.17698493041917915;1.0446556433686658;0.9999900397971894;0.1769925551941664;0.9998674301325845
86.460998;1.054981778821921;-0.016841694900570532;-0.01596489770476942;-0.1951261395891379;-0.18496724544578497;1.050404033203735;9.999689044790697;-2.4299766530675582e-08;0.17698458311393508;1.0446571189152363;0.9999911296518474;0.17699216023104572;0.9998677651700861
86.470998;1.0549826212712095;-0.016841695490112534;-0.015964897429574246;-0.19512613968310208;-0.18496724577613405;1.0504022714834904;9.99968498864904;-2.334516040787585e-08;0.17698422909064215;1.0446585837046207;0.9999922735349428;0.17699175552861354;0.9998681225325243
86.480998;1.0549833998409612;-0.016841696076249663;-0.015964897146439824;-0.19512613976967735;-0.1849672461181525;1.0504005878813105;9.999681325054667;-2.242235999228909e-08;0.17698386828918292;1.0446600359465328;0.9999934692823343;0.1769913412912284;0.9998685010129287
86.490998;1.054984115923275;-0.016841696657724656;-0.01596489685600935;-0.19512613985022326;-0.18496724647082202;1.050398989370866;9.99967811923249;-2.153230658481463e-08;0.17698350067747332;1.0446614736512854;0.9999947137485719;0.17699091795850702;0.9998688987207914
86.500998;1.0549847704259736;-0.016841697233267595;-0.015964896559064325;-0.19512613992586306;-0.18496724683309723;1.05039748269245;9.99967542947196;-2.067547198566264e-08;0.17698312651515186;1.0446628944023542;0.9999960034250422;0.17699048628483946;0.9998693137697006
86.510998;1.0549853640387048;-0.016841697802104344;-0.01596489625655499;-0.19512613999705317;-0.184967247203688;1.0503960734215174;9.999673307687495;-1.9852017830023083e-08;0.17698274648957016;1.044664295416599;0.9999973356645996;0.1769900472618749;0.999869744532487
86.520998;1.0549858979837052;-0.016841698364062522;-0.015964895949469184;-0.1951261400636118;-0.184967247581004;1.0503947653439105;9.999671800516136;-1.9061912762893416e-08;0.17698236161927358;1.044665674380723;0.9999987087294031;0.17698960197965166;0.9998701903877963
86.530998;1.054986374403644;-0.016841698919121705;-0.015964895638829434;-0.19512614012519697;-0.1849672479635862;1.0503935610514017;9.999670945368496;-1.8304918244142438e-08;0.17698197311304772;1.0446670299488228;1.0000001210739486;0.17698915147052816;0.9998706523164964
86.540998;1.0549867959384123;-0.01684169946693421;-0.015964895325754423;-0.1951261401817617;-0.1849672483506314;1.0503924633240067;9.999670762862506;-1.7580774992155576e-08;0.1769815822472776;1.0446683616569812;1.0000015710015535;0.1769886966333005;0.9998711326540635
86.550998;1.0549871654093332;-0.016841700006936067;-0.015964895011177607;-0.19512614023376726;-0.18496724874186166;1.050391475759846;9.999671253719455;-1.6889570955568112e-08;0.17698119027951514;1.0446696694926707;1.0000030567055542;0.17698823831879806;0.9998716347089975
86.560998;1.0549874861969477;-0.0168417005387149;-0.01596489469546819;-0.19512614028219724;-0.18496724913694304;1.0503906023543097;9.999672401750496;-1.6231816599181935e-08;0.17698079851328527;1.0446709528031064;1.0000045766938372;0.1769877774541638;0.9998721625853134
86.570998;1.0549877624390929;-0.016841701062073222;-0.015964894378540945;-0.19512614032837908;-0.18496724953517715;1.050389846713557;9.999674183013608;-1.560809721542522e-08;0.1769804083717227;1.0446722094915435;1.0000061301106613;0.17698731509069487;0.9998727210359123
86.580998;1.054987998303911;-0.016841701576867697;-0.015964894060330487;-0.1951261403737872;-0.1849672499354271;1.0503892111980921;9.99967657828123;-1.501872523714589e-08;0.176980021232528;1.0446734365394414;1.0000077162959096;0.17698685235583872;0.9998733152823988
86.590998;1.0549881971643473;-0.016841702082866165;-0.01596489374110435;-0.19512614041989423;-0.1849672503360863;1.050388696910587;9.999679578269204;-1.446381285871606e-08;0.1769796381812161;1.0446746311099553;1.0000093344415615;0.17698639033971278;0.999873950485322
86.600998;1.0549883616807318;-0.016841702579708604;-0.015964893421466904;-0.19512614046801302;-0.18496725073530781;1.0503883045424873;9.999683179304114;-1.394367624314082e-08;0.17697925993685854;1.044675791403006;1.0000109841026186;0.17698593004632499;0.9998746306133588
86.610998;1.0549884942509022;-0.016841703067017093;-0.01596489310222869;-0.19512614051919935;-0.18496725113136228;1.0503880345467573;9.99968737868337;-1.3459026702284086e-08;0.17697888692141867;1.044676917258968;1.0000126652139087;0.1769854724779724;0.9998753575236333
86.620998;1.054988597302403;-0.016841703544603976;-0.0159648927843097;-0.19512614057420946;-0.184967251522738;1.050387886502285;9.999692173803224;-1.301068202862866e-08;0.17697851940004924;1.0446780107738398;1.0000143766614475;0.17698501874481265;0.9998761312226584
86.630998;1.054988673609401;-0.016841704012693703;-0.015964892468684717;-0.1951261406334969;-0.18496725190800958;1.0503878589104783;9.999697558034125;-1.2599226866651064e-08;0.17697815761071561;1.0446790764533094;1.0000161152067004;0.17698457005948337;0.9998769511214186
86.640998;1.0549887262575837;-0.016841704472054457;-0.015964892156324288;-0.19512614069726567;-0.18496725228570976;1.0503879497851005;9.999703514291848;-1.2224960035586333e-08;0.17697780183973105;1.0446801201566036;1.000017876097407;0.1769841275859767;0.999877817169014
86.650998;1.054988757662908;-0.01684170492389002;-0.015964891848214976;-0.19512614076553378;-0.18496725265431246;1.0503881575671838;9.999710019750736;-1.1887891944333796e-08;0.1769774524692807;1.0446811481088285;1.0000196539801391;0.17698369226661692;0.9998787297777665
86.660998;1.0549887682083816;-0.016841705369587425;-0.01596489154538896;-0.19512614083823587;-0.1849672530123488;1.0503884820062508;9.999717053594585;-1.1587620940610858e-08;0.17697710994156546;1.0446821669305375;1.0000214431480132;0.17698326474739567;0.9998796890377508
86.670998;1.054988756152951;-0.016841705810606625;-0.01596489124874882;-0.19512614091539712;-0.18496725335858294;1.050388924414219;9.999724588969897;-1.1323189335330276e-08;0.17697677467177958;1.0446831835294343;1.0000232373579878;0.17698284537344827;0.9998806946481242
86.680998;1.054988719136703;-0.016841706248442372;-0.015964890958858703;-0.19512614099729325;-0.1849672536920527;1.050389486726567;9.99973258015703;-1.1093044966491856e-08;0.17697644695411677;1.0446842049473584;1.0000250292982977;0.17698243422782478;0.9998817465276361
86.690998;1.054988655686239;-0.016841706684382583;-0.015964890675993947;-0.19512614108450224;-0.18496725401184375;1.0503901699358926;9.999740962128591;-1.0895198351021258e-08;0.1769761268720059;1.044685238252353;1.0000268107121388;0.1769820311911552;0.9998828449952221
86.700998;1.0549885654077926;-0.016841707119232156;-0.015964890400296906;-0.19512614117778365;-0.18496725431676214;1.0503909732166887;9.999749659784548;-1.072744349305318e-08;0.17697581434838316;1.0446862892984936;1.0000285736031933;0.17698163591228183;0.9998839902854888
86.710998;1.05498844795315;-0.016841707553361018;-0.015964890131786882;-0.19512614127781464;-0.1849672546052233;1.050391894099681;9.99975859651325;-1.0587492189246952e-08;0.17697550931883171;1.0446873612197307;1.0000303110486672;0.17698124769041473;0.9998851824393128
86.720998;1.0549883019550637;-0.01684170798698628;-0.015964889870347432;-0.19512614138501863;-0.18496725487547264;1.0503929290124336;9.999767694817558;-1.0473064649266791e-08;0.17697521183628268;1.044688454438197;1.0000320171223516;0.1769808654202969;0.9998864218863156
86.730998;1.0549881251850117;-0.016841708420407372;-0.015964889615804036;-0.19512614149968402;-0.18496725512599493;1.0503940739244833;9.999776873706262;-1.0381914656406539e-08;0.17697492206309048;1.0446895677895838;1.0000336868854174;0.17698048768129188;0.9998877095470688
86.740998;1.054987915872856;-0.016841708854113045;-0.015964889367882127;-0.19512614162219033;-0.1849672553557912;1.050395324769589;9.999786048659361;-1.0311800595104872e-08;0.1769746402153785;1.0446906994146223;1.0000353170334861;0.17698011292868793;0.999889046344319
86.750998;1.054987673638888;-0.016841709288790002;-0.015964889125906958;-0.1951261417531027;-0.18496725556438487;1.0503966772983477;9.999795129269577;-1.0260509501558573e-08;0.17697436647114959;1.0446918474158127;1.0000369065825105;0.17697973970382005;0.9998904330473058
86.760998;1.054987398885688;-0.01684170972530024;-0.01596488888852475;-0.1951261418931612;-0.1849672557517496;1.0503981270704548;9.999804017360765;-1.0225967198019092e-08;0.1769741009050028;1.0446930106435055;1.0000384566799851;0.1769793667806827;0.9998918702323634
86.770998;1.054987091577661;-0.016841710164624844;-0.015964888653858415;-0.19512614204310538;-0.18496725591814153;1.0503996696794902;9.999812614055255;-1.0206356983798961e-08;0.17697384361750199;1.0446941888101782;1.0000399699051212;0.17697899324724148;0.9998933577219843
86.780998;1.0549867508281192;-0.01684171060777073;-0.015964888419945863;-0.1951261422032734;-0.18496725606389464;1.0504013005546846;9.999820830666927;-1.0199979337836924e-08;0.17697359497126935;1.0446953817977198;1.000041449461212;0.17697861856216932;0.9998948940101962
86.790998;1.0549863751223032;-0.016841711055706945;-0.015964888185007416;-0.19512614237338172;-0.18496725618946974;1.0504030149569457;9.999828595166703;-1.0204822357931406e-08;0.17697335552406948;1.0446965891713722;1.0000428979650198;0.17697824255692562;0.999896476351847
86.800998;1.0549859626102673;-0.016841711509281963;-0.015964887947462158;-0.19512614255285457;-0.1849672562955612;1.050404808689668;9.999835856031487;-1.021846567750686e-08;0.17697312569088133;1.044697809982306;1.000044316110399;0.17697786539079974;0.9998981010039634
86.810998;1.0549855116384668;-0.01684171196912156;-0.01596488770577064;-0.1951261427413236;-0.18496725638305536;1.0504066785909107;9.999842586635753;-1.023858923580299e-08;0.17697290565838117;1.0446990424797413;1.0000457021268667;0.17697748746521172;0.9998997632652102
86.820998;1.0549850215029177;-0.016841712435581906;-0.01596488745829594;-0.19512614293871666;-0.18496725645308335;1.050408622131718;9.999848786838362;-1.0263398524678562e-08;0.17697269559746864;1.0447002839447264;1.0000470525937448;0.17697710925829166;0.9999014576415405
86.830998;1.0549844928790175;-0.016841712908649307;-0.01596488720337467;-0.1951261431449267;-0.18496725650718615;1.0504106364547892;9.99985448158899;-1.0291589345247547e-08;0.1769724957759927;1.0447015305042968;1.0000483636965547;0.17697673117026883;0.9999031780784622
86.840998;1.0549839273742703;-0.016841713387834818;-0.015964886939397942;-0.1951261433594864;-0.18496725654724308;1.0504127174517677;9.999859716943506;-1.0322188783381538e-08;0.1769723064208412;1.0447027767189438;1.0000496315511325;0.17697635349451712;0.9999049184516002
86.850998;1.0549833267849664;-0.016841713872394876;-0.015964886664746946;-0.19512614358159253;-0.18496725657498528;1.0504148592622329;9.99986454523911;-1.0354408316379606e-08;0.1769721275455089;1.0447040159008716;1.000050852020393;0.1769759764849201;0.999906673190019
86.860998;1.054982693517085;-0.016841714361794314;-0.01596488637787835;-0.19512614381037724;-0.18496725659147925;1.050417054528382;9.999869004661203;-1.0387490081158951e-08;0.17697195901781038;1.0447052413331714;1.000052021226676;0.17697560036734808;0.9999084368248309
86.870998;1.0549820318221086;-0.016841714855890273;-0.015964886077639552;-0.19512614404504314;-0.18496725659702884;1.0504192954480487;9.999873114040685;-1.0420707661314486e-08;0.17697180075747312;1.0447064467675495;1.0000531360045162;0.17697522527316858;0.9999102027474361
86.880998;1.0549813476352277;-0.01684171535475206;-0.01596488576324686;-0.1951261442847159;-0.18496725659134175;1.0504215744730623;9.999876887261008;-1.045341465646317e-08;0.17697165275491988;1.0447076262810464;1.0000541931853966;0.1769748512716969;0.9999119631884584
86.890998;1.0549806465499314;-0.01684171585844774;-0.015964885433930476;-0.19512614452826008;-0.1849672565737867;1.050423883743411;9.999880350076067;-1.0484927206298879e-08;0.1769715149506017;1.0447087748989494;1.0000551891895004;0.1769744784988544;0.9999137105021093
86.900998;1.0549799322904438;-0.016841716366899847;-0.0159648850890303;-0.19512614477436072;-0.18496725654372673;1.0504262142247192;9.999883542896802;-1.0514425196507482e-08;0.17697138723765432;1.0447098894695626;1.0000561211605707;0.17697410724011806;0.9999154377418337
86.910998;1.0549792070700101;-0.016841716879782438;-0.015964884728327366;-0.19512614502180126;-0.18496725650064905;1.0504285557517803;9.99988651276233;-1.0540978582735779e-08;0.17697126959249201;1.0447109687549145;1.0000569879201466;0.17697373791789245;0.9999171382352159
86.920998;1.0549784723069993;-0.0168417173965303;-0.015964884351894613;-0.1951261452696423;-0.18496725644414622;1.0504308978993502;9.999889305205928;-1.0563599629949915e-08;0.17697116208448577;1.0447120130987413;1.000057789382099;0.1769733710121185;0.9999188056250254
86.930998;1.054977728416335;-0.01684171791646455;-0.01596488395978369;-0.19512614551728547;-0.18496725637402492;1.05043323072003;9.9998919540355;-1.0581315910160273e-08;0.17697106471961363;1.0447130241092275;1.0000585256605634;0.17697300701442537;0.9999204344172615
86.940998;1.0549769742371806;-0.016841718438884153;-0.015964883552002266;-0.1951261457644124;-0.18496725629038532;1.0504355450633964;9.999894469456889;-1.0593248500267228e-08;0.17697097738053683;1.0447140040138827;1.0000591971462216;0.1769726464475699;0.9999220203634099
86.950998;1.054976206978276;-0.01684171896305752;-0.01596488312864108;-0.19512614601063755;-0.18496725619367765;1.050437833126804;9.999896836605163;-1.0598675797201356e-08;0.17697089996235071;1.0447149554030353;1.0000598049392204;0.17697228988423364;0.999923560651152
86.960998;1.0549754227575667;-0.016841719488262952;-0.015964882689959603;-0.1951261462552105;-0.1849672560847417;1.0504400888936167;9.999899024159793;-1.0597136573104366e-08;0.17697083242787723;1.0447158820424278;1.000060350714355;0.17697193788625676;0.9999250534048042
86.970998;1.0549746171375851;-0.01684172001387489;-0.015964882236392863;-0.1951261464971146;-0.18496725596448194;1.0504423078200376;9.999900988314737;-1.058866627223246e-08;0.17697077458503305;1.0447167889574955;1.0000608364143706;0.17697159085002762;0.9999264964778759
86.980998;1.0549737853285643;-0.0168417205392544;-0.015964881768459453;-0.19512614673523618;-0.18496725583347567;1.0504444861498548;9.9999026753948;-1.0574044265101533e-08;0.17697072587209123;1.044717681158611;1.0000612643991482;0.17697124886148613;0.999927886828959
86.990998;1.0549729223446365;-0.016841721063602818;-0.015964881286614364;-0.19512614696846312;-0.18496725569210087;1.0504466200799736;9.999904033592657;-1.055476649405501e-08;0.17697068555409573;1.0447185630203495;1.000061637981474;0.17697091168392914;0.9999292207424852
87.000998;1.0549720235959557;-0.01684172158619211;-0.015964880791133958;-0.1951261471958322;-0.18496725554084187;1.0504487052752132;9.999905023384645;-1.053276860136701e-08;0.17697065317052046;1.044719438544547;1.0000619614399961;0.17697057894506532;0.9999304939134843
87.010998;1.054971085738286;-0.01684172210662768;-0.015964880282092402;-0.19512614741640802;-0.1849672553802971;1.0504507375757433;9.99990562275049;-1.051011281982858e-08;0.17697062872961952;1.044720311078252;1.0000622387073939;0.1769702503842074;0.9999317015928453
87.020998;1.054970107068513;-0.016841722624613573;-0.01596487975955416;-0.19512614762888905;-0.18496725521125765;1.0504527140272193;9.999905832370832;-1.0488708989152468e-08;0.17697061263225128;1.044721182591623;1.00006247225759;0.17696992590118027;0.999932839088313
87.030998;1.0549690874061206;-0.016841723139615686;-0.015964879223862354;-0.19512614783149956;-0.1849672550350275;1.0504546330175257;9.999905672985063;-1.0470211523335149e-08;0.17697060563394507;1.0447220533103883;1.000062663929505;0.17696960542743606;0.9999339016364363
87.040998;1.054968027615126;-0.016841723650833952;-0.015964878675694297;-0.19512614802227138;-0.18496725485335166;1.0504564940206707;9.999905178112702;-1.0456191411362951e-08;0.17697060881694457;1.0447229218365588;1.000062816545314;0.17696928888387364;0.9999348840431431
87.050998;1.054966928526589;-0.016841724157200397;-0.015964878115954793;-0.1951261481994046;-0.18496725466781555;1.0504582970038001;9.999904394077046;-1.0448284118055453e-08;0.1769706234590925;1.0447237857009513;1.0000629346557022;0.17696897631260544;0.9999357815821595
87.060998;1.0549657900136564;-0.01684172465734928;-0.015964877545780548;-0.19512614836151052;-0.1849672544795038;1.050460041403689;9.99990337858751;-1.0448098090941304e-08;0.1769706508845327;1.0447246420664071;1.000063024326777;0.17696866794838736;0.9999365913675751
87.070998;1.0549646116059064;-0.01684172514982708;-0.015964876966591365;-0.19512614850760412;-0.18496725428925634;1.050461726046632;9.999902188479938;-1.0457064831356298e-08;0.17697069232764848;1.0447254884196335;1.0000630921856348;0.17696836408451716;0.9999373122926729
87.080998;1.0549633937393161;-0.01684172563340506;-0.015964876380002276;-0.19512614863692498;-0.1849672540979449;1.0504633499801959;9.999900866668252;-1.0476374166085038e-08;0.1769707487878337;1.04472632336365;1.0000631442186023;0.1769680649528867;0.9999379436331429
87.090998;1.0549621380181482;-0.01684172610719092;-0.015964875787713894;-0.19512614874888712;-0.18496725390644628;1.0504649127643588;9.999899440098732;-1.0506975211510352e-08;0.1769708209644308;1.0447271469385273;1.0000631854954254;0.17696777076409737;0.999938483888646
87.100998;1.0549608469976848;-0.016841726570503313;-0.015964875191454383;-0.19512614884325694;-0.18496725371559367;1.0504664145692626;9.99989792797456;-1.054956401739524e-08;0.1769709093635808;1.0447279600017676;1.0000632207645364;0.1769674817568828;0.9999389306418959
87.110998;1.054959523901551;-0.01684172702262374;-0.01596487459288332;-0.19512614892030022;-0.18496725352616458;1.0504678569608423;9.999896351204486;-1.0604559978191115e-08;0.17697101442947702;1.0447287634443811;1.0000632546061192;0.17696719816860926;0.9999392813359476
87.120998;1.0549581724477437;-0.0168417274625691;-0.01596487399359965;-0.19512614898065667;-0.18496725333874378;1.0504692433649716;9.99989473584309;-1.0672148952322933e-08;0.17697113650324311;1.0447295577489744;1.0000632906959934;0.1769669201662092;0.9999395347388685
87.130998;1.0549567972502314;-0.016841727889070242;-0.01596487339522585;-0.195126149025137;-0.18496725315353418;1.0504705782488106;9.999893109195357;-1.0752243862119126e-08;0.17697127567673565;1.0447303424805783;1.0000633307871534;0.17696664783201227;0.9999396918868118
87.140998;1.0549554039373545;-0.016841728300855747;-0.015964872799267116;-0.1951261490547003;-0.18496725297028083;1.0504718662453252;9.999891492529771;-1.0844309809795606e-08;0.17697143171178323;1.044731116028733;1.0000633741703557;0.17696638126855582;0.9999397552395967
87.150998;1.0549539986903327;-0.016841728696966592;-0.015964872206803326;-0.19512614907044543;-0.18496725278839826;1.0504731124998703;9.999889893314878;-1.0947395409040082e-08;0.17697160413431973;1.0447318763157996;1.000063418026873;0.17696612065040856;0.999939727109196
87.160998;1.054952588143855;-0.01684172907676117;-0.015964871618391534;-0.1951261490735352;-0.18496725260729338;1.0504743234426164;9.999888298794666;-1.1060513061832486e-08;0.17697179242976008;1.0447326218168975;1.0000634585307984;0.1769658661734219;0.9999396092458235
87.170998;1.054951179893982;-0.016841729439671656;-0.01596487103429445;-0.19512614906523867;-0.18496725242663223;1.050475506598838;9.999886680536859;-1.1183000396634032e-08;0.17697199609517578;1.0447333518172288;1.0000634918907538;0.1769656181089685;0.9999394033317054
87.180998;1.054949783151687;-0.01684172978503314;-0.015964870454846906;-0.1951261490469307;-0.18496725224628724;1.0504766695457053;9.999885013869076;-1.1314483454551575e-08;0.176972214586608;1.0447340658563595;1.0000635147558583;0.17696537691296266;0.9999391110880953
87.190998;1.0549484091173755;-0.016841730112218557;-0.015964869880784296;-0.19512614901982403;-0.1849672520661726;1.0504778188890773;9.999883296682443;-1.1454589870346401e-08;0.17697244737819373;1.0447347628578298;1.0000635243404832;0.17696514319074416;0.9999387343925452
87.200998;1.05494707071498;-0.01684173042083099;-0.01596486931329511;-0.19512614898464667;-0.18496725188623422;1.0504789594090322;9.999881554248988;-1.160273642636442e-08;0.1769726940113716;1.0447354406863245;1.0000635184097038;0.17696491756841198;0.9999382761213985
87.210998;1.0549457812881005;-0.01684173071059189;-0.015964868753757275;-0.1951261489415795;-0.18496725170650283;1.0504800937345635;9.999879829229721;-1.1758005407171487e-08;0.17697295403895238;1.0447360965955677;1.000063495295578;0.1769647006290012;0.9999377406809515
87.220998;1.0549445529121617;-0.016841730981127987;-0.01596486820348195;-0.19512614889061689;-0.1849672515271251;1.05048122315293;9.999878162908576;-1.1919076569209908e-08;0.17697322702955776;1.0447367280662976;1.0000634540996791;0.17696449292641767;0.9999371334636638
87.230998;1.054943395526945;-0.016841731231977766;-0.015964867663651076;-0.19512614883212906;-0.18496725134832565;1.0504823491228434;9.999876582844163;-1.2084305761585043e-08;0.17697351259563338;1.0447373329581475;1.0000633941643078;0.17696429493692095;0.999936460089617
87.240998;1.0549423167647831;-0.01684173146271926;-0.01596486713527379;-0.19512614876708356;-0.18496725117035998;1.05048347439402;9.999875099956617;-1.2251979929160801e-08;0.1769738103290051;1.0447379089602917;1.0000633136997192;0.1769641069144016;0.9999357265190094
87.250998;1.0549413219354782;-0.016841731673070855;-0.015964866618875438;-0.19512614869676168;-0.18496725099363814;1.0504846028783685;9.999873704138576;-1.2420519773477254e-08;0.17697411972017305;1.044738453646684;1.0000632091711323;0.1769639289050294;0.9999349399043748
87.260998;1.0549404141736847;-0.016841731863073483;-0.01596486611415595;-0.19512614862239752;-0.18496725081888113;1.0504857388435165;9.99987236021656;-1.258845848190926e-08;0.17697444012582786;1.0447389652402586;1.0000630763180354;0.17696376102729594;0.9999341086612841
87.270998;1.0549395946074402;-0.01684173203326021;-0.015964865620103224;-0.19512614854518084;-0.1849672506470756;1.0504868866059327;9.99987100908766;-1.2754337903645803e-08;0.17697477077628992;1.0447394430627608;1.0000629112183572;0.176963603680189;0.9999332411446371
87.280998;1.0549388626717349;-0.01684173218451138;-0.01596486513535872;-0.19512614846645535;-0.1849672504792943;1.0504880504112581;9.999869570539287;-1.2916613371593757e-08;0.17697511086037868;1.0447398877375569;1.0000627097309602;0.176963457506122;0.9999323444604205
87.290998;1.0549382169885333;-0.016841732317678014;-0.015964864658428553;-0.19512614838764356;-0.18496725031646916;1.050489233796038;9.999867949847726;-1.3073584738522738e-08;0.17697545969962242;1.0447403017655896;1.0000624666763884;0.17696332330476988;0.9999314243661553
87.300998;1.054937656071806;-0.016841732433257768;-0.01596486418779455;-0.19512614830989158;-0.18496725015919183;1.05049043871561;9.999866055578792;-1.3223409069433928e-08;0.17697581682491742;1.0447406897082159;1.0000621767264406;0.17696320195196885;0.9999304858460396
87.310998;1.0549371780593144;-0.016841732531315174;-0.01596486372216846;-0.19512614823379965;-0.18496725000779038;1.0504916650368612;9.999863822591344;-1.3364189571185811e-08;0.17697618183760838;1.0447410567727267;1.00006183620856;0.17696309430236726;0.9999295339087817
87.320998;1.0549367804102106;-0.01684173261166401;-0.015964863260832237;-0.19512614815948898;-0.18496724986261773;1.0504929105065484;9.99986122132018;-1.349409977640485e-08;0.17697655426592357;1.044741406906193;1.0000614437692752;0.1769630012045995;0.999928573753958
87.330998;1.0549364599043756;-0.016841732673952257;-0.01596486280367596;-0.19512614808693426;-0.18496724972417392;1.0504941711796048;9.999858248348655;-1.3611485671434732e-08;0.17697693354537689;1.044741742461794;1.0000609995511311;0.17696292358304974;0.9999276099189509
87.340998;1.0549362122624315;-0.01684173271745476;-0.015964862350865756;-0.1951261480162847;-0.18496724959313499;1.0504954424519353;9.999854914695284;-1.3714826603684976e-08;0.17697731903940628;1.0447420652247805;1.0000605043238429;0.17696286236883382;0.9999266451394353
87.350998;1.0549360319725192;-0.016841732741051413;-0.015964861902478956;-0.19512614794792163;-0.18496724947051219;1.0504967201657294;9.999851241536854;-1.3802517097489994e-08;0.17697771009014876;1.0447423772240414;1.000059959502468;0.17696281827856156;0.9999256798884988
87.360998;1.0549359128958473;-0.016841732743776063;-0.015964861458384768;-0.1951261478821081;-0.18496724935767445;1.0504980013019865;9.999847256449785;-1.3872743946166966e-08;0.17697810604937292;1.044742680994593;1.000059367502057;0.17696279159655962;0.9999247134470821
87.370998;1.0549358492635323;-0.01684173272543758;-0.015964861018388326;-0.19512614781853008;-0.18496724925607363;1.0504992845411019;9.999842988653816;-1.3923711808603413e-08;0.17697850618215968;1.0447429792821794;1.0000587315308407;0.17696278210367417;0.9999237457003779
87.380998;1.0549358363913495;-0.01684173268660641;-0.015964860582395938;-0.19512614775629436;-0.18496724916710952;1.0505005703406938;9.99983846921105;-1.3953994506923555e-08;0.17697890952430184;1.0447432737910518;1.0000580549374662;0.17696278924656483;0.9999227775111651
87.390998;1.0549358705299174;-0.01684173262817363;-0.015964860150382707;-0.1951261476943174;-0.18496724909227674;1.0505018599866385;9.999833736518939;-1.3962648218812556e-08;0.1769793148892293;1.044743564036978;1.0000573410058278;0.17696281241208175;0.9999218098560305
87.400998;1.0549359484070546;-0.01684173255106746;-0.01596485972222743;-0.1951261476316022;-0.18496724903309628;1.0505031544157986;9.99982884305037;-1.394909521529347e-08;0.17697972102472265;1.0447438473408641;1.0000565933034145;0.17696285103609882;0.9999208435470148
87.410998;1.0549360672458485;-0.016841732456110002;-0.01596485929767395;-0.19512614756713761;-0.18496724899078187;1.0505044539206903;9.999823862041309;-1.3912983516172474e-08;0.1769801267230252;1.0447441196273677;1.0000558160239654;0.1769629045372603;0.9999198793984577
87.420998;1.0549362248373302;-0.01684173234388979;-0.015964858876479086;-0.19512614749955323;-0.1849672489660763;1.0505057589512434;9.999818889148276;-1.3854029808483913e-08;0.17698053079367132;1.044744376839546;1.0000550140058106;0.17696297231270616;0.9999189179127232
87.430998;1.0549364190765853;-0.016841732214769242;-0.01596485845838194;-0.1951261474270699;-0.1849672489593129;1.0505070712417046;9.999814028512564;-1.3771859566405235e-08;0.1769809319802558;1.0447446159966955;1.000054192563534;0.17696305382381988;0.9999179587863083
87.440998;1.0549366472180042;-0.0168417320689826;-0.01596485804271616;-0.19512614734793685;-0.18496724897053682;1.05050839401925;9.999809371264737;-1.3666030492981822e-08;0.17698132897176386;1.0447448349031205;1.0000533575965307;0.17696314853837342;0.9999170008832236
87.450998;1.0549369052448432;-0.016841731906585302;-0.01596485762821245;-0.19512614726087243;-0.1849672489996237;1.0505097314150658;9.999804986920307;-1.3536188487166111e-08;0.17698172052884503;1.044745031617942;1.0000525157148292;0.17696325572232285;0.9999160430063905
87.460998;1.0549371873721698;-0.01684173172728363;-0.01596485721335852;-0.19512614716518145;-0.184967249046349;1.0505110881757107;9.999800926825504;-1.3382104398915942e-08;0.17698210554345134;1.044745204426167;1.0000516738620273;0.17696337438925128;0.9999150847940733
87.470998;1.0549374859553375;-0.016841731530467786;-0.01596485679685339;-0.19512614706057269;-0.18496724911044596;1.0505124694603758;9.999797227345239;-1.3203627254149727e-08;0.17698248296951918;1.0447453516114953;1.0000508387408926;0.17696350352983953;0.9999141260957746
87.480998;1.054937792093464;-0.016841731315350553;-0.015964856377764878;-0.19512614694692923;-0.18496724919166949;1.0505138802726608;9.999793912025211;-1.300084127958461e-08;0.17698285173647016;1.044745471042648;1.0000500164569766;0.17696364236899526;0.9999131652976408
87.490998;1.0549380967256647;-0.01684173108101259;-0.015964855955490357;-0.19512614682432866;-0.184967249289693;1.0505153252673605;9.99979099407757;-1.2774433495515048e-08;0.17698321068557193;1.0447455599930906;1.0000492125010747;0.17696379043135826;0.9999121991448744
87.500998;1.0549383917548811;-0.01684173082659258;-0.015964855529643288;-0.19512614669311198;-0.18496724940389342;1.0505168093054424;9.999788477524167;-1.2525859017451003e-08;0.1769835585174636;1.044745615132152;1.0000484318547345;0.17696394746194744;0.9999112237285693
87.510998;1.0549386704691683;-0.016841730551495935;-0.01596485509994453;-0.19512614655370672;-0.18496724953339078;1.0505183379143008;9.999786360486693;-1.2257100248772532e-08;0.17698389387923794;1.0447456326116784;1.0000476789904118;0.17696411326036857;0.9999102346638697
87.520998;1.0549389270554097;-0.016841730255309037;-0.015964854666227442;-0.19512614640634046;-0.1849672496772697;1.050519916947432;9.999784639704908;-1.197032663702325e-08;0.1769842156547647;1.0447456081789075;1.0000469577355084;0.1769642874996061;0.999909227422814
87.530998;1.0549391559271235;-0.016841729937667648;-0.015964854228530126;-0.1951261462509185;-0.1849672498346921;1.0505215520623559;9.999783309844466;-1.1667765868686374e-08;0.1769845231466093;1.0447455371085044;1.0000462708460756;0.17696446975255478;0.9999081985217132
87.540998;1.054939351227488;-0.01684172959820309;-0.015964853787139938;-0.19512614608719667;-0.18496725000494965;1.050523248727528;9.999782362212867;-1.135173372531427e-08;0.17698481594077115;1.044745414130327;1.0000456197071157;0.17696465969765562;0.9999071458461409
87.550998;1.0549395068522047;-0.016841729236396437;-0.015964853342561845;-0.19512614591506874;-0.1849672501873531;1.0505250121774241;9.999781790709468;-1.102455992038691e-08;0.17698509370183022;1.0447452339900725;1.0000450045856932;0.17696485718283275;0.9999060680072361
87.560998;1.0549396175581953;-0.016841728851554463;-0.015964852895522966;-0.19512614573465387;-0.18496725038095949;1.0505268468737439;9.99978159750435;-1.0688388481773194e-08;0.17698535611958516;1.0447449921681096;1.0000444250517364;0.1769650621122736;0.9999049641864748
87.570998;1.0549396802423718;-0.016841728443130487;-0.015964852447074726;-0.19512614554618468;-0.18496725058467076;1.0505287559390006;9.999781788674042;-1.034512580356627e-08;0.17698560296280483;1.0447446848833757;1.0000438802425557;0.17696527435525952;0.9999038346468156
87.580998;1.054939694504542;-0.016841728011095514;-0.015964851998643396;-0.19512614534990758;-0.18496725079775703;1.050530740943638;9.999782366278644;-9.99658044073461e-09;0.17698583412279134;1.0447443088864985;1.0000433689626427;0.17696549370302095;0.9999026812253511
87.590998;1.054939662495201;-0.016841727555976;-0.01596485155189554;-0.19512614514606366;-0.18496725102007214;1.0505328020743712;9.999783322869582;-9.644578806987452e-09;0.17698604961145914;1.0447438611104805;1.000042889766431;0.1769657198597276;0.9999015072276912
87.600998;1.0549395873615863;-0.01684172707863002;-0.015964851108535807;-0.19512614493500519;-0.18496725125171226;1.0505349382862725;9.999784636116626;-9.290910048951243e-09;0.17698624955377165;1.0447433380380646;1.0000424409632374;0.1769659525158985;0.9999003169429519
87.610998;1.0549394714243376;-0.016841726580092503;-0.01596485067015959;-0.19512614471740294;-0.18496725149266927;1.050537146933809;9.999786271628125;-8.937114447155675e-09;0.17698643420774293;1.0447427356444143;1.0000420206802338;0.1769661914377455;0.9998991157335984
87.620998;1.0549393161210978;-0.016841726061498263;-0.01596485023814778;-0.1951261444942413;-0.18496725174275597;1.0505394230964933;9.99978819722004;-8.584336675151752e-09;0.1769866039948779;1.0447420499020705;1.0000416273855397;0.17696643649617752;0.9998979104410621
87.630998;1.0549391225561544;-0.016841725524062812;-0.015964849813666877;-0.19512614426655397;-0.18496725200163983;1.0505417594251092;9.99979038879284;-8.233430063291835e-09;0.17698675942912162;1.044741277354517;1.000041260191814;0.1769666876428632;0.9998967090241037
87.640998;1.0549388914935398;-0.01684172496932432;-0.015964849397803016;-0.19512614403513087;-0.18496725226896515;1.0505441468929602;9.999792820475477;-7.885169176523633e-09;0.17698690094651034;1.0447404157676878;1.000040918702016;0.17696694485956427;0.9998955198147199
87.650998;1.054938623529453;-0.016841724399348567;-0.015964848991681022;-0.19512614380029872;-0.18496725254453997;1.050546576062163;9.999795460680117;-7.540342753879155e-09;0.1769870288394755;1.0447394643710957;1.0000406034759353;0.17696720813182606;0.9998943508989697
87.660998;1.0549383191066615;-0.016841723816416205;-0.015964848596439294;-0.1951261435619272;-0.1849672528283633;1.050549038178667;9.999798282175375;-7.199706546512484e-09;0.1769871432837295;1.044738423499925;1.0000403165438931;0.17696747745644464;0.9998932090496799
87.670998;1.0549379779339276;-0.016841723222495768;-0.015964848213041383;-0.19512614331975275;-0.18496725312042853;1.0505515253665025;9.999801269504815;-6.863887657495692e-09;0.17698724426226675;1.0447372942240676;1.0000400605379864;0.17696775280408106;0.9998920987090842
87.680998;1.054937599022685;-0.016841722618997048;-0.015964847842136438;-0.19512614307376872;-0.18496725342051712;1.050554030060716;9.999804417525466;-6.533322164548516e-09;0.1769873314940565;1.0447360781769712;1.000039837067239;0.17696803399258992;0.999891022057857
87.690998;1.05493718201981;-0.0168417220067646;-0.015964847484183926;-0.19512614282445703;-0.1849672537281206;1.0505565449286696;9.99980772683869;-6.208254169144531e-09;0.17698740456901033;1.0447347775773503;1.0000396455564675;0.1769683205887324;0.9998899798575558
87.700998;1.0549367286161828;-0.016841721386217975;-0.015964847139617124;-0.19512614257277577;-0.1849672540424574;1.0505590635094748;9.99981119721309;-5.888833993860203e-09;0.17698746313436256;1.044733395315783;1.000039483063732;0.17696861191405858;0.9998889723899805
87.710998;1.0549362428488107;-0.016841720757620172;-0.01596484680889951;-0.1951261423197526;-0.1849672543624926;1.0505615805253203;9.999814820287419;-5.575328918834227e-09;0.1769875068957826;1.0447319348125264;1.0000393449698164;0.17696890706230378;0.9998879998960809
87.720998;1.0549357305482057;-0.016841720121347395;-0.015964846492661076;-0.1951261420659729;-0.18496725468694522;1.0505640917775392;9.999818572747454;-5.268243974323189e-09;0.1769875355391663;1.0447303998582325;1.0000392254978174;0.1769692049743717;0.9998870624882864
87.730998;1.0549351985679145;-0.016841719478120316;-0.01596484619183603;-0.19512614181146617;-0.18496725501443706;1.050566593976007;9.999822410164647;-4.968197905751755e-09;0.17698754874478875;1.0447287946379205;1.0000391178667354;0.17696950471507106;0.9998861606545041
87.740998;1.054934653691214;-0.016841718828989667;-0.015964845907664803;-0.19512614155579427;-0.18496725534369776;1.0505690841175148;9.999826268019273;-4.675639021683926e-09;0.17698754624515112;1.0447271235503928;1.0000390149359466;0.17696980578732693;0.9998852961947552
