time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.750998;1.0549341015120124;-0.016841718174946306;-0.015964845641651043;-0.19512614129809466;-0.1849672556735783;1.0505715585493534;9.9998300753327;-4.390534993307813e-09;0.17698752787253105;1.044725390843282;1.0000389101083829;0.176970108201596;0.9998844721917841
87.760998;1.0549335464760612;-0.016841717516693454;-0.015964845395512194;-0.19512614103722423;-0.1849672560029967;1.0505740125724428;9.99983376849417;-4.112242966543317e-09;0.17698749355796947;1.0447236005823368;1.000038797808754;0.17697041239087333;0.9998836923797064
87.770998;1.0549329928777726;-0.016841716854891463;-0.015964845171126462;-0.19512614077190052;-0.18496725633102457;1.050576440734039;9.999837287337899;-3.839599319102564e-09;0.1769874433003254;1.044721756955058;1.0000386735755635;0.17697071913586904;0.9998829607873932
87.780998;1.054932445258356;-0.016841716190501236;-0.015964844970391717;-0.195126140500764;-0.1849672566570565;1.0505788373047567;9.999840561025076;-3.5710073274135278e-09;0.17698737720294605;1.044719864811231;1.0000385338479472;0.17697102939805545;0.9998822810825485
87.790998;1.054931907811986;-0.016841715524953425;-0.015964844794968056;-0.19512614022251115;-0.18496725698085403;1.0505811968159648;9.999843508875946;-3.304491194277569e-09;0.17698729552979478;1.0447179301814324;1.0000383754373803;0.17697134404138054;0.9998816556083425
87.800998;1.0549313837527556;-0.01684171485994692;-0.015964844646158882;-0.19512613993607603;-0.18496725730230468;1.050583514576783;9.999846060080467;-3.037811913349467e-09;0.1769871987083706;1.044715960012124;1.0000381949805501;0.17697166362947306;0.9998810853470778
87.810998;1.054930875261491;-0.016841714196894807;-0.015964844524920144;-0.19512613964078176;-0.18496725762097196;1.0505857870068411;9.999848165734003;-2.7685809877908723e-09;0.1769870873148503;1.044713961346247;1.0000379886489779;0.17697198840526038;0.9998805709457129
87.820998;1.0549303838147408;-0.016841713536707284;-0.015964844431717903;-0.19512613933638623;-0.18496725793574917;1.0505880120343274;9.999849789524653;-2.494339627986916e-09;0.17698696206433462;1.0447119409340324;1.0000377521731332;0.17697231834449736;0.9998801134728377
87.830998;1.0549299107839334;-0.016841712880204977;-0.015964844366413183;-0.19512613902294212;-0.18496725824493407;1.0505901897375807;9.99985089819031;-2.2127585809647585e-09;0.1769868238003936;1.044709905433771;1.000037481161833;0.17697265319885264;0.999879714391257
87.840998;1.0549294581080844;-0.01684171222841163;-0.015964844328515023;-0.195126138700587;-0.18496725854654913;1.0505923229257295;9.999851463248742;-1.922010163945891e-09;0.17698667349686617;1.0447078617419705;1.000037171571573;0.17697299259213806;0.9998793755306163
87.850998;1.054929028462049;-0.016841711582367597;-0.01596484431755423;-0.1951261383694172;-0.18496725883849702;1.0505944170593415;9.999851463539198;-1.6210400538487494e-09;0.17698651226136056;1.0447058169450227;1.000036819737846;0.1769733361644761;0.9998790996987459
87.860998;1.0549286249146579;-0.016841710942974104;-0.015964844333140427;-0.1951261380294924;-0.1849672591187265;1.0505964795654494;9.999850887420957;-1.3094574900408835e-09;0.17698634129649357;1.0447037776065238;1.0000364217001547;0.1769736836466898;0.9998788916246187
87.870998;1.0549282505254347;-0.016841710311036262;-0.015964844374834312;-0.19512613768092302;-0.18496725938562567;1.0505985192346403;9.999849738027132;-9.871242030214599e-10;0.17698616187274016;1.0447017490459534;1.0000359726370278;0.17697403475690848;0.9998787578077126
87.880998;1.0549279079052405;-0.016841709687211295;-0.015964844442111666;-0.19512613732390255;-0.1849672596383146;1.0506005454824967;9.999848032207344;-6.538533466896185e-10;0.17698597534069327;1.044699735595611;1.0000354668106783;0.17697438899603096;0.9998787047595956
87.890998;1.0549275986012032;-0.01684170907183527;-0.015964844534334326;-0.1951261369586354;-0.1849672598765642;1.0506025671780945;9.999845786651068;-3.094627738817984e-10;0.17698578306539375;1.0446977411841505;1.000034898384096;0.1769747455929747;0.9998787374136362
87.900998;1.054927323105398;-0.016841708464925623;-0.01596484465070384;-0.19512613658527717;-0.1849672601004157;1.0506045916907305;9.999843006916835;4.6043795839085535e-11;0.17698558631528688;1.0446957692436896;1.0000342629945094;0.17697510362269278;0.9998788590492138
87.910998;1.0549270822307977;-0.016841707866426647;-0.015964844790316887;-0.1951261362040309;-0.18496726030983146;1.0506066247310715;9.999839690818446;4.1241540778262794e-10;0.1769853862207714;1.0446938227020455;1.0000335579300303;0.1769754620278047;0.9998790721511748
87.920998;1.0549268781698857;-0.016841707276324884;-0.01596484495232529;-0.19512613581537921;-0.18496726050467;1.0506086709376994;9.99983583431836;7.892521471027428e-10;0.17698518373992755;1.0446919048286283;1.000032780824476;0.1769758195070311;0.9998793790967434
87.930998;1.0549267133679792;-0.016841706694564147;-0.01596484513610761;-0.19512613542016055;-0.18496726068482539;1.0506107340823114;9.999831436643206;1.1761779254945466e-09;0.17698497960317153;1.0446900201834795;1.0000319287014445;0.17697617460066192;0.9998797821166723
87.940998;1.0549265884494126;-0.016841706121128536;-0.01596484534131127;-0.19512613501932874;-0.18496726085018453;1.050612816250909;9.999826508607573;1.572907884728464e-09;0.1769847743063171;1.0446881745800811;1.0000309974111288;0.17697652610145295;0.9998802827973016
87.950998;1.0549265014554006;-0.01684170555624255;-0.015964845567732085;-0.1951261346137922;-0.18496726100036073;1.0506149173739319;9.999821076884494;1.979318409685997e-09;0.17698456815876296;1.0446863741919337;1.0000299819205838;0.17697687341750856;0.9998808816331738
87.960998;1.054926448593899;-0.016841705000376458;-0.015964845815156944;-0.1951261342045341;-0.1849672611344297;1.050617035571308;9.999815185235624;2.395690303637731e-09;0.1769843613763684;1.0446846248498713;1.0000288777164954;0.17697721647425088;0.9998815777871152
87.970998;1.0549264250332804;-0.01684170445413783;-0.015964846083290647;-0.19512613379261817;-0.1849672612508575;1.0506191672682494;9.99980889675983;2.8228450293872234e-09;0.17698415419341207;1.0446829319145083;1.0000276819838432;0.1769775552540923;0.9998823692344004
87.980998;1.054926424901302;-0.016841703918090912;-0.015964846371792032;-0.19512613337906654;-0.18496726134762673;1.0506213075620325;9.999802289908251;3.2620477951100747e-09;0.1769839469418192;1.0446813004337694;1.0000263939682272;0.17697788943140125;0.9998832534911873
87.990998;1.05492644113467;-0.016841703392481543;-0.01596484668029785;-0.19512613296487158;-0.18496726142254716;1.0506234514634185;9.999795448214021;3.7149594100117532e-09;0.1769837401343446;1.0446797354308512;1.0000250146090257;0.1769782183479621;0.9998842282521583
88.000998;1.0549264659489657;-0.01684170287726596;-0.01596484700835861;-0.19512613255098854;-0.18496726147376405;1.0506255947465737;9.999788451070334;4.1836176190948905e-09;0.17698353454052348;1.0446782422410477;1.0000235457138056;0.17697854121110732;0.9998852909253916
88.010998;1.054926491578932;-0.016841702372494324;-0.015964847355405917;-0.19512613213824828;-0.18496726150012474;1.0506277336913323;9.999781366116967;4.670252988238169e-09;0.17698333111972456;1.0446768264213915;1.0000219891080446;0.17697885727670729;0.9998864375845474
88.020998;1.054926510536629;-0.01684170187847843;-0.01596484772078535;-0.19512613172734886;-0.18496726150108525;1.0506298642515723;9.999774245510192;5.177071724619054e-09;0.1769831308426894;1.0446754929465727;1.0000203460316364;0.17697916593995663;0.9998876629139974
88.030998;1.0549265155266352;-0.016841701395591227;-0.015964848103869764;-0.19512613131896606;-0.18496726147648007;1.0506319811803024;9.999767130075071;5.706151269774963e-09;0.1769829345517805;1.0446742457405247;1.000018617300067;0.17697946674196413;0.9998889610257092
88.040998;1.0549264992553904;-0.016841700924071272;-0.015964848504290703;-0.19512613091385764;-0.1849672614264055;1.0506340777084318;9.999760058173534;6.2593002832779e-09;0.17698274288467253;1.0446730880373007;1.000016804227178;0.1769797592583845;0.9998903256698461
88.050998;1.0549264541061898;-0.016841700463983988;-0.015964848922025487;-0.19512613051272307;-0.18496726135110186;1.0506361457227793;9.999753075519;6.837749686500909e-09;0.17698255626229004;1.044672022377972;1.0000149094112973;0.17698004304090909;0.99989175000804
88.060998;1.054926372163921;-0.01684170001523558;-0.01596484935719123;-0.19512613011589422;-0.18496726125096805;1.0506381759290644;9.999746236847232;7.441904252157976e-09;0.17698237494621147;1.0446710501967094;1.0000129367416917;0.17698031769466002;0.9998932268418066
88.070998;1.0549262454038095;-0.016841699577678254;-0.015964849809825953;-0.19512612972325952;-0.18496726112677886;1.0506401583098837;9.999739592033574;8.071431211663528e-09;0.17698219908397575;1.0446701720591358;1.0000108907904144;0.1769805828778875;0.9998947489000212
88.080998;1.0549260655635042;-0.01684169915126735;-0.015964850279846225;-0.19512612933458384;-0.18496726097978294;1.050642083139073;9.99973317448926;8.725625448100163e-09;0.1769820286945567;1.0446693883766176;1.0000087762230039;0.17698083820248053;0.9998963091161535
88.090998;1.0549258243056492;-0.016841698736122002;-0.01596485076704405;-0.19512612894989093;-0.18496726081156029;1.0506439419115505;9.999727009075498;9.40372734145163e-09;0.1769818636439936;1.0446686999015529;1.000006597471822;0.1769810831787516;0.9998979013808782
88.100998;1.05492551363241;-0.01684169833256144;-0.015964851270968965;-0.1951261285694559;-0.1849672606239392;1.0506457278396208;9.999721125174482;1.0104908357940542e-08;0.17698170365256277;1.0446681078994258;1.0000043585904264;0.1769813172639273;0.9998995212032146
88.110998;1.0549251261402817;-0.01684169794110462;-0.015964851790839403;-0.19512612819349778;-0.18496726041908998;1.0506474361733256;9.999715559236677;1.0828108545545017e-08;0.17698154831015928;1.0446676139201554;1.0000020632735949;0.17698153994927637;0.9999011653620933
88.120998;1.0549246556224536;-0.016841697562319142;-0.015964852325660372;-0.1951261278220507;-0.18496726019962265;1.0506490645011934;9.999710352803815;1.157204898244604e-08;0.1769813970704049;1.0446672192457294;0.9999997148475858;0.17698175075956163;0.9999028307725107
88.130998;1.0549240977640568;-0.0168416971966157;-0.015964852874408155;-0.1951261274551146;-0.18496725996863078;1.0506506128746973;9.999705551048416;1.23353242960108e-08;0.17698124926965952;1.0446669244506135;0.999997316571607;0.17698194920569557;0.9999045138729763
88.140998;1.054923450353978;-0.01684169684414325;-0.01596485343612285;-0.19512612709279606;-0.18496725972958503;1.050652083098199;9.999701199256638;1.3116445699097193e-08;0.17698110415408544;1.0446667294358107;0.9999948725408393;0.17698213483168182;0.999906211163274
88.150998;1.0549227131946588;-0.016841696504792256;-0.015964854009917887;-0.1951261267353771;-0.1849672594860666;1.0506534774480936;9.999697339380932;1.391398111391468e-08;0.1769809608348017;1.0446666339194433;0.9999923881535279;0.1769823073375545;0.9999079199729418
88.160998;1.0549218877906419;-0.01684169617823799;-0.01596485459496855;-0.19512612638340138;-0.18496725924161972;1.0506547984166297;9.99969400834537;1.472673975594846e-08;0.17698081829758347;1.0446666374440665;0.99998986950491;0.17698246662611947;0.9999096385827201
88.170998;1.0549209769152752;-0.016841695864080644;-0.015964855190493767;-0.19512612603763685;-0.18496725899969466;1.0506560493838113;9.99969123526441;1.5553666120894542e-08;0.17698067556743274;1.044666738201179;0.9999873224483876;0.17698261281940747;0.9999113659176951
88.180998;1.0549199841403418;-0.01684169556199795;-0.01596485579569507;-0.19512612569892412;-0.1849672587634203;1.0506572345688738;9.999689039550177;1.6393478208316216e-08;0.17698053183488402;1.0446669316488375;0.9999847519740216;0.17698274635510416;0.9999131013613718
88.190998;1.054918913377322;-0.01684169527166861;-0.015964856409728438;-0.1951261253680758;-0.18496725853532855;1.0506583582057294;9.999687436120569;1.7244327717865158e-08;0.176980386490701;1.0446672103293433;0.9999821622988766;0.17698286799907434;0.9999148448155053
88.200998;1.054917768889203;-0.016841694992651434;-0.015964857031755663;-0.19512612504582624;-0.18496725831729588;1.050659424144293;9.999686444828436;1.8103627896465977e-08;0.17698023922220504;1.0446675651424226;0.9999795576124646;0.1769829787485757;0.9999165967946428
88.210998;1.0549165557958076;-0.016841694724524413;-0.015964857660950637;-0.1951261247329741;-0.18496725811066936;1.0506604361012268;9.99968609355304;1.8968162248779e-08;0.17698009000176187;1.0446679867615847;0.9999769424792676;0.17698307978386493;0.9999183584115833
88.220998;1.0549152803304673;-0.016841694467018536;-0.015964858296297974;-0.19512612443065297;-0.18496725791637272;1.0506613975672314;9.99968641378279;1.983435197546627e-08;0.17697993883592564;1.0446684657797254;0.9999743217035368;0.17698317239278388;0.999920131076793
88.230998;1.0549139495227668;-0.016841694219864103;-0.015964858936283702;-0.1951261241401931;-0.1849672577350193;1.05066231116693;9.999687433192864;2.069856853517344e-08;0.1769797856896463;1.044668992206337;0.9999717002455337;0.1769832578365693;0.9999219156664348
88.240998;1.0549125706337428;-0.01684169398273864;-0.015964859578914116;-0.19512612386257322;-0.18496725756718457;1.0506631783377385;9.999689165401945;2.1557542510061188e-08;0.17697963069970452;1.044669555810259;0.9999690829391458;0.1769833372954255;0.9999237117002506
88.250998;1.054911150894061;-0.01684169375555895;-0.015964860222128324;-0.19512612359811626;-0.18496725741361336;1.0506639994693348;9.999691607154826;2.2408605177370706e-08;0.17697947426652597;1.044670147209437;0.9999664740625798;0.1769834119024416;0.9999255176178512
88.260998;1.0549096978112544;-0.016841693538631453;-0.015964860864187674;-0.19512612334660892;-0.18496725727510288;1.0506647742581328;9.999694751114118;2.3249509198060515e-08;0.1769793169932708;1.0446707583937096;0.9999638774322319;0.17698348276356735;0.9999273320639137
88.270998;1.0549082192800463;-0.01684169333242471;-0.015964861503809925;-0.1951261231074345;-0.18496725715224896;1.0506655020862055;9.999698596114838;2.4078139162124578e-08;0.1769791596433171;1.0446713820572753;0.9999612969600669;0.1769835508737096;0.999929154797779
88.280998;1.054906722987771;-0.01684169313731355;-0.015964862140056546;-0.19512612287958575;-0.18496725704522599;1.0506661822173167;9.999703144330361;2.489250003026858e-08;0.17697900306249778;1.044672010507015;0.9999587368043741;0.17698361695385517;0.9999309863563488
88.290998;1.0549052161255126;-0.01684169295349981;-0.015964862772065287;-0.1951261226618379;-0.1849672569536685;1.0506668139376076;9.999708397874889;2.569087908616489e-08;0.1769788480596488;1.0446726352824909;0.9999562007570906;0.17698368139716744;0.9999328268838282
88.300998;1.0549037059021609;-0.016841692780970547;-0.01596486339880082;-0.1951261224531809;-0.18496725687685162;1.0506673966003222;9.999714354887626;2.647195912572776e-08;0.17697869531031546;1.0446732482243806;0.9999536923265836;0.17698374444409845;0.9999346754987195
88.310998;1.0549021994873953;-0.016841692619373936;-0.015964864018929444;-0.1951261222531893;-0.18496725681414547;1.0506679296127117;9.999721001757706;2.7234886456053298e-08;0.17697854537096305;1.0446738435852079;0.9999512159394548;0.1769838063783255;0.9999365311744463
88.320998;1.0549007027332626;-0.016841692468037347;-0.015964864630790037;-0.19512612206200025;-0.18496725676540343;1.050668412618524;9.999728312645626;2.7979296163872315e-08;0.17697839879884827;1.0446744190531196;0.9999487770785517;0.17698386747134548;0.99993839352243
88.330998;1.0548992192639053;-0.016841692326268608;-0.015964865232575825;-0.19512612188005615;-0.18496725673096137;1.0506688456927868;9.999736257541473;2.8705140593343363e-08;0.17697825621256355;1.0446749748069812;0.9999463812323894;0.17698392784042952;0.9999402617474096
88.340998;1.0548977508317718;-0.01684169219354112;-0.015964865822795823;-0.19512612170797214;-0.1849672567113293;1.050669229209314;9.999744807105031;2.9412273385987514e-08;0.17697811827555113;1.044675512101947;0.9999440337563199;0.17698398749999128;0.9999421332800461
88.350998;1.0548962980467478;-0.016841692069191897;-0.015964866400538052;-0.19512612154653214;-0.18496725670697262;1.0506695633013343;9.99975393083787;3.010017655109776e-08;0.17697798572664292;1.0446760317942645;0.9999417405572439;0.1769840464598903;0.9999440037279529
88.360998;1.054894860779085;-0.016841691951843738;-0.01596486696522931;-0.19512612139655924;-0.1849672567182345;1.0506698470464382;9.999763596628638;3.076813149077896e-08;0.17697785945211822;1.0446765328810939;0.9999395079654685;0.17698410472208861;0.9999458677850922
88.370998;1.0548934378977528;-0.016841691839214256;-0.015964867516344978;-0.19512612125867268;-0.18496725674526907;1.050670077916014;9.99977377618602;3.141546146521991e-08;0.17697774043849654;1.0446770125920941;0.9999373418890453;0.17698416233305353;0.9999477203757876
88.380998;1.0548920266765958;-0.016841691728671688;-0.015964868053336023;-0.1951261211332477;-0.18496725678808956;1.050670252034519;9.99978444947602;3.204141588820663e-08;0.17697762954662272;1.0446774680123956;0.9999352476853178;0.17698421949002827;0.9999495575413386
88.390998;1.0548906230433306;-0.016841691617964647;-0.015964868575565172;-0.1951261210205179;-0.18496725684666462;1.0506703649243523;9.999795602004717;3.2644958275263465e-08;0.17697752725803048;1.0446778972639112;0.9999332306538317;0.17698427652537715;0.9999513768566645
88.400998;1.0548892228944475;-0.016841691505360405;-0.015964869082419276;-0.1951261209205462;-0.18496725692085636;1.050670412276288;9.99980721893769;3.3224841317044836e-08;0.176977433574582;1.0446782996880153;0.999931295978088;0.1769843337793055;0.9999531772229073
88.410998;1.0548878234419938;-0.016841691389362454;-0.01596486957369121;-0.19512612083332978;-0.18496725701031685;1.0506703907365997;9.999819282484571;3.377986573788289e-08;0.17697734816633295;1.0446786756717708;0.9999294479778914;0.176984391472773;0.999954957994946
88.420998;1.054886423465587;-0.016841691268632854;-0.015964870049615738;-0.19512612075907979;-0.184967257114519;1.050670298504671;9.999831772503603;3.430902425769048e-08;0.17697727060485094;1.0446790259467305;0.9999276892289559;0.17698444963483473;0.9999567177478188
88.430998;1.0548850228663713;-0.016841691142048372;-0.015964870510482933;-0.19512612069811852;-0.18496725723284618;1.0506701355099923;9.999844665534571;3.481126911939398e-08;0.1769772004237317;1.0446793507056336;0.9999260200602113;0.17698450811773306;0.9999584536640109
88.440998;1.0548836231867402;-0.01684169100851157;-0.015964870956463924;-0.19512612065049648;-0.18496725736471745;1.0506699032441795;9.999857931296006;3.5285243643289895e-08;0.17697713703242857;1.044679649505564;0.999924438583702;0.17698456663386447;0.9999601623187647
88.450998;1.0548822286720114;-0.016841690866783804;-0.01596487138768733;-0.19512612061591103;-0.1849672575096835;1.0506696045285173;9.999871531142702;3.57295858794309e-08;0.17697707969137677;1.0446799216490295;0.9999229410296286;0.17698462468419843;0.9999618404854822
88.460998;1.0548808460640746;-0.016841690715751;-0.01596487180427671;-0.19512612059382559;-0.18496725766728095;1.050669243644818;9.999885419736062;3.6143445767791845e-08;0.17697702761800055;1.0446801662777623;0.9999215225304425;0.17698468144045273;0.9999634849303688
88.470998;1.0548794833854267;-0.01684169055481642;-0.01596487220634681;-0.19512612058351717;-0.18496725783675264;1.0506688268725042;9.999899547831598;3.6526579256865654e-08;0.1769769800546621;1.0446803821140376;0.9999201785613223;0.17698473578782445;0.9999650920543629
88.480998;1.0548781491437071;-0.016841690383931365;-0.015964872593883097;-0.19512612058410428;-0.18496725801694122;1.0506683627229845;9.99991386679139;3.687907019609402e-08;0.17697693620670651;1.0446805673169255;0.9999189058549847;0.1769847865602251;0.9999666576787801
88.490998;1.0548768524722991;-0.016841690203323573;-0.01596487296643913;-0.19512612059452128;-0.18496725820641077;1.0506678612500115;9.999928333697431;3.72010163534678e-08;0.17697689515402715;1.0446807201522725;0.9999177017711323;0.17698483270398546;0.9999681773495631
88.500998;1.054875603457937;-0.016841690013331505;-0.015964873322925243;-0.19512612061352927;-0.1849672584037027;1.0506673324595206;9.999942914535723;3.749241457835985e-08;0.17697685581162112;1.044680840061108;0.9999165632821057;0.17698487327303505;0.9999696473033426
88.510998;1.054874412724942;-0.01684168981445713;-0.01596487366183224;-0.19512612063988385;-0.18496725860756164;1.0506667844223767;9.999957586961829;3.775321628144219e-08;0.17697681694892842;1.0446809275621618;0.9999154867555627;0.17698490751003873;0.9999710646942391
88.520998;1.054873290416093;-0.01684168960732777;-0.015964873981806134;-0.19512612067254861;-0.18496725881692783;1.0506662224493124;9.999972339933901;3.798333504421848e-08;0.1769767772112343;1.0446809829638068;0.9999144684335364;0.17698493498541304;0.9999724268402514
88.530998;1.0548722450552614;-0.016841689392564044;-0.01596487428206803;-0.1951261207109544;-0.18496725903086378;1.0506656502320908;9.999987166626811;3.818246835033201e-08;0.17697673517210993;1.0446810057419733;0.9999135052847662;0.1769849555759196;0.9999737309656132
88.540998;1.0548712827424955;-0.01684168917073858;-0.015964874562462254;-0.1951261207552077;-0.1849672592486279;1.0506650714494514;10.00000205600414;3.834991390248286e-08;0.17697668951606257;1.0446809954840433;0.999912595895414;0.17698496933715;0.9999749747196861
88.550998;1.0548704074599868;-0.016841688942316572;-0.015964874823290322;-0.19512612080601793;-0.184967259469699;1.0506644898870674;10.000016988613678;3.848469830366718e-08;0.1769766392215573;1.0446809533236312;0.9999117406966068;0.17698497634468208;0.9999761563796956
88.560998;1.0548696224747622;-0.01684168870758191;-0.0159648750649841;-0.19512612086434541;-0.18496725969374056;1.0506639090875032;10.000031938415091;3.8585956556659754e-08;0.17697658355425527;1.0446808824482212;0.9999109409710591;0.17698497656087522;0.9999772745587472
88.570998;1.0548689316245032;-0.016841688466620486;-0.015964875287774495;-0.1951261209309544;-0.18496725992064889;1.050663332868575;10.0000468761699;3.865324904012887e-08;0.17697652193326396;1.0446807874014377;0.9999101974448409;0.17698496980601566;0.9999783281001826
88.580998;1.0548683394924077;-0.01684168821937045;-0.01596487549161531;-0.19512612100616464;-0.1849672601505521;1.050662765685241;10.000061768414719;3.8686621866921436e-08;0.1769764538411404;1.0446806731998735;0.9999095100158091;0.1769849557637883;0.9999793160259063
88.590998;1.054867850641539;-0.01684168796577898;-0.01596487567626308;-0.1951261210898395;-0.18496726038372005;1.0506622124030556;10.000076577185162;3.868646893730178e-08;0.17697637883040365;1.0446805451001595;0.9999088788346793;0.1769849339614123;0.9999802371336213
88.600998;1.0548674685318913;-0.016841687706032428;-0.015964875841270335;-0.1951261211812796;-0.18496726062051386;1.0506616781787015;10.000091266152623;3.8653480557381563e-08;0.1769762965820239;1.0446804085105306;0.9999083051750813;0.17698490378152174;0.9999810893072386
88.610998;1.0548671946370194;-0.01684168744083199;-0.015964875985934504;-0.19512612127905896;-0.1849672608613282;1.0506611680811304;10.000105806521908;3.858872603722537e-08;0.1769762069145481;1.0446802687715704;0.9999077910091131;0.17698486458565416;0.9999818687605698
88.620998;1.0548670284839994;-0.016841687171553765;-0.015964876109315632;-0.19512612138110277;-0.18496726110641054;1.0506606859650882;10.000120173728812;3.8493606653050604e-08;0.17697610970014244;1.0446801310768639;0.9999073380460439;0.17698481595979978;0.9999825698124135
88.630998;1.054866968340443;-0.01684168690011289;-0.01596487621035066;-0.1951261214849046;-0.18496726135561334;1.050660233746059;10.000134342333174;3.836966775500954e-08;0.17697600484332823;1.0446800001029735;0.9999069472057415;0.17698475797713337;0.9999831857900316
88.640998;1.0548670114680703;-0.016841686628656562;-0.015964876288015437;-0.19512612158774736;-0.1849672616082743;1.0506598121255921;10.000148289032278;3.821851773756317e-08;0.17697589242196626;1.0446798794512555;0.999906618956273;0.1769846913197918;0.9999837105792588
88.650998;1.0548671543043426;-0.016841686359234238;-0.0159648763413717;-0.19512612168691396;-0.18496726186330262;1.0506594217143617;10.000161991767918;3.8041852549260874e-08;0.176975772747711;1.044679771735305;0.9999063542731592;0.1769846171409576;0.9999841398623164
88.660998;1.0548673930236956;-0.01684168609355769;-0.01596487636957027;-0.19512612177981456;-0.18496726211931788;1.0506590635813609;10.000175420633672;3.7841374448215506e-08;0.17697564618401526;1.0446796792417197;0.9999061549685087;0.1769845367718512;0.9999844719269041
88.670998;1.0548677236933226;-0.016841685833012817;-0.01596487637207476;-0.19512612186412961;-0.18496726237468614;1.05065873924587;10.000188537382684;3.7618654112358526e-08;0.1769755130301164;1.044679604483504;0.9999060232747303;0.17698445151164635;0.9999847078336241
88.680998;1.0548681418742847;-0.01684168557883138;-0.015964876348962678;-0.19512612193800913;-0.18496726262749066;1.0506584500608205;10.000201303923912;3.7375077532382505e-08;0.17697537364426172;1.0446795504949347;0.9999059617228353;0.17698436251933813;0.9999848505547912
88.690998;1.0548686426818457;-0.016841685332232393;-0.015964876300895988;-0.19512612200018845;-0.18496726287563625;1.050658196827527;10.000213687001374;3.711175744914839e-08;0.1769752285430011;1.0446795210233062;0.9999059729620533;0.17698427072935763;0.9999849037847444
88.700998;1.0548692215305202;-0.016841685094427558;-0.015964876228800547;-0.1951261220500102;-0.1849672631170593;1.0506579801717397;10.000225656862387;3.6829426833168244e-08;0.17697507837214782;1.044679520081221;0.9999060592110738;0.17698417689428642;0.9999848712470565
88.710998;1.054869874334812;-0.016841684866363043;-0.015964876133632608;-0.19512612208732907;-0.18496726334972208;1.0506578005872114;10.000237182754496;3.6528547635752345e-08;0.1769749238549332;1.044679550759691;0.9999062219866087;0.1769840817769234;0.9999847566079703
88.720998;1.0548705971325425;-0.016841684648436665;-0.015964876016349116;-0.19512612211216146;-0.18496726357144108;1.0506576576018964;10.000248230109632;3.6209483792442225e-08;0.17697476571662318;1.0446796149063964;0.999906462197316;0.1769839862524563;0.9999845636908743
88.730998;1.0548713861770591;-0.016841684440624026;-0.015964875877932546;-0.19512612212429206;-0.18496726377992204;1.0506575491459174;10.000258762904199;3.587243659324753e-08;0.17697460461433276;1.044679714164845;0.999906780357375;0.17698389128506253;0.9999842967611567
88.740998;1.0548722380029014;-0.016841684242843002;-0.01596487571932723;-0.1951261221232577;-0.18496726397305277;1.0506574721388438;10.000268744789015;3.551741879884016e-08;0.17697444114767708;1.0446798508088202;0.9999071764438364;0.17698379797987132;0.9999839608418964
88.750998;1.0548731488534344;-0.016841684055123835;-0.01596487554135681;-0.19512612210853206;-0.18496726414927744;1.0506574236412856;10.0002781330163;3.5144511993247564e-08;0.17697427589916034;1.0446800278982782;0.9999076492824629;0.17698370761695806;0.9999835616779212
88.760998;1.0548741145091574;-0.01684168387761535;-0.015964875344745777;-0.19512612207957936;-0.18496726430788044;1.050657401473957;10.000286872916712;3.475400150346832e-08;0.1769741094076669;1.0446802492491543;0.999908195918558;0.17698362147789556;0.9999831053356864
88.770998;1.0548751313007967;-0.016841683710669377;-0.015964875130130982;-0.19512612203593513;-0.18496726444904035;1.0506574044017247;10.00029490449526;3.4346274088684776e-08;0.17697394206675857;1.0446805191956756;0.9999088110130315;0.17698354062831004;0.9999825981238782
88.780998;1.0548761972048935;-0.016841683554938664;-0.01596487489809762;-0.19512612197735757;-0.18496726457356877;1.0506574322732258;10.000302176954474;3.3921843430764055e-08;0.17697377405334666;1.0446808421705849;0.9999094867250632;0.1769834659190529;0.9999820467135285
88.790998;1.0548773118816308;-0.016841683411330848;-0.015964874649405443;-0.19512612190378004;-0.18496726468247648;1.050657486025894;10.000308656358172;3.3481501666021574e-08;0.17697360541788387;1.0446812222893567;0.9999102137913699;0.17698339810940109;0.9999814578000974
88.800998;1.0548784757265024;-0.016841683280851547;-0.01596487438518895;-0.19512612181501274;-0.18496726477683825;1.0506575674028844;10.000314322753562;3.3026369539137506e-08;0.17697343630668355;1.044681663177556;0.9999109832642807;0.17698333782446188;0.999980837642106
88.810998;1.0548796882153662;-0.016841683164334608;-0.01596487410692709;-0.19512612171056098;-0.1849672648579315;1.0506576784154724;10.000319163237016;3.255782893456846e-08;0.17697326712462863;1.0446821680273275;0.9999117874556237;0.1769832854083112;0.9999801919260211
88.820998;1.0548809465327378;-0.016841683062218307;-0.01596487381625917;-0.19512612158984716;-0.1849672649270928;1.0506578206645767;10.000323165576598;3.2077402228809876e-08;0.17697309846903758;1.0446827397052272;0.9999126192868266;0.17698324093773715;0.9999795257948391
88.830998;1.0548822457639042;-0.016841682974647977;-0.015964873514651316;-0.195126121452472;-0.18496726498526248;1.0506579949403483;10.000326314796595;3.1586621602923874e-08;0.1769729309334523;1.0446833809143523;0.9999134713748354;0.17698320439052545;0.9999788439122766
88.840998;1.0548835799434917;-0.0168416829018024;-0.01596487320300756;-0.19512612129815432;-0.18496726503265;1.0506582016195298;10.000328594663088;3.1086958407061144e-08;0.17697276505631535;1.0446840944650049;0.999914336568655;0.1769831757393412;0.9999781504529707
88.850998;1.0548849425474465;-0.01684168284410272;-0.01596487288166867;-0.19512612112662217;-0.18496726506889472;1.0506584413076583;10.000329992309517;3.057985603632378e-08;0.1769726013896285;1.0446848837600018;0.9999152091046133;0.1769831548492092;0.9999774488748913
88.860998;1.0548863265641701;-0.016841682802044244;-0.015964872550989696;-0.1951261209376157;-0.18496726509357023;1.0506587146164332;10.000330501420851;3.006683646548661e-08;0.17697244052481767;1.0446857532663907;0.9999160846765693;0.1769831413543432;0.9999767414578122
88.870998;1.0548877242109533;-0.016841682775762565;-0.015964872211848932;-0.19512612073088687;-0.18496726510647263;1.0506590211873792;10.000330124642385;2.9549547497238235e-08;0.17697228312528407;1.0446867086968927;0.9999169596609457;0.17698313471924396;0.9999760289213032
88.880998;1.0548891263271511;-0.01684168276478151;-0.015964871865564806;-0.19512612050631142;-0.18496726510763292;1.050659359080044;10.000328877473715;2.902957818627505e-08;0.17697212998776274;1.0446877567184996;0.9999178307261869;0.17698313432544202;0.99997531043143
88.890998;1.0548905227171272;-0.016841682768177046;-0.015964871513635286;-0.19512612026407913;-0.18496726509728362;1.050659725118754;10.000326789334027;2.850813893592925e-08;0.17697198203645656;1.0446889039680918;0.9999186950424742;0.1769831394169551;0.999974584096953
88.900998;1.0548919035748794;-0.016841682784911834;-0.01596487115759311;-0.19512612000461835;-0.18496726507578498;1.050660115621521;10.00032389689848;2.7985961886460002e-08;0.17697184020076173;1.0446901559832558;0.9999195506562493;0.17698314910859939;0.9999738478201171
88.910998;1.0548932608115005;-0.016841682813930267;-0.01596487079876069;-0.1951261197280883;-0.18496726504355285;1.0506605267507638;10.000320232246175;2.746355304518049e-08;0.17697170529495534;1.0446915166619348;0.9999203966651696;0.1769831625464058;0.9999730997432948
88.920998;1.0548945887043373;-0.016841682854012073;-0.015964870438096024;-0.19512611943387603;-0.1849672650010468;1.0506609549009696;10.000315813763368;2.6941445044394567e-08;0.17697157797982077;1.0446929882042033;0.999921232635675;0.17698317900377034;0.9999723378278056
88.930998;1.0548958836397861;-0.01684168290373829;-0.015964870076483763;-0.19512611912076552;-0.18496726494876026;1.0506613975502659;10.000310646320447;2.6420078323768953e-08;0.17697145873523906;1.044694571667331;0.9999220576761999;0.176983197782401;0.9999715591564649
88.940998;1.0548971433211327;-0.016841682961742297;-0.015964869715151372;-0.19512611878756228;-0.18496726488720205;1.0506618537519037;10.000304730003048;2.5899613273944354e-08;0.1769713479028551;1.0446962677253187;0.9999228702032513;0.1769832180450288;0.9999707598309499
88.950998;1.054898366325291;-0.016841683027091874;-0.015964869355708716;-0.1951261184334176;-0.18496726481691916;1.05066232393606;10.000298067720466;2.5380076929806463e-08;0.17697124577178466;1.044698077099771;0.9999236680460287;0.17698323880785874;0.9999699358559544
88.960998;1.0548995522126132;-0.016841683099500283;-0.01596486899999896;-0.1951261180577871;-0.18496726473850453;1.0506628096864385;10.000290666753157;2.4861488063610672e-08;0.17697115252848858;1.0447000011162266;0.9999244486455291;0.1769832590571076;0.9999690845942266
88.970998;1.0549007013334548;-0.016841683179148092;-0.015964868650085565;-0.19512611766026838;-0.18496726465260627;1.0506633137617947;10.000282538709504;2.4343697279666392e-08;0.1769710681539446;1.0447020421109248;0.9999252095801896;0.1769832777622205;0.9999682057503367
88.980998;1.054901813766721;-0.016841683266302414;-0.015964868308187653;-0.19512611724035453;-0.18496726455997525;1.0506638399589938;10.000273698173599;2.382636649777476e-08;0.17697099247013343;1.0447042027140345;0.9999259482582235;0.17698329381036979;0.9999673009347335
88.990998;1.0549028887701049;-0.016841683361226625;-0.015964867976355077;-0.19512611679732556;-0.1849672644614261;1.0506643925369563;10.000264161973913;2.3309311897427375e-08;0.17697092532581132;1.0447064844540905;0.9999266606325672;0.17698330603153903;0.9999663722172117
89.000998;1.0549039258420192;-0.016841683464425238;-0.015964867655925426;-0.19512611633029564;-0.18496726435782462;1.0506649759011526;10.000253953177484;2.2792768564898015e-08;0.17697086678227084;1.044708886830401;0.9999273410497561;0.1769833132640994;0.9999654213423195
89.010998;1.0549049258394292;-0.01684168357681131;-0.015964867347159267;-0.1951261158381997;-0.18496726425021565;1.0506655946027408;10.000243104548307;2.227718643605141e-08;0.17697081720169605;1.044711407209615;0.9999279836946768;0.17698331439525458;0.9999644498269209
89.020998;1.0549058909724058;-0.016841683699584328;-0.015964867049505053;-0.19512611531996787;-0.1849672641398574;1.050666252517487;10.000231657572982;2.176287514789957e-08;0.1769707771276757;1.044714041096271;0.99992858372476;0.1769833084666108;0.9999634587337622
89.030998;1.0549068243301276;-0.0168416838339774;-0.015964866762169988;-0.19512611477490724;-0.1849672640281826;1.050666951825928;10.000219659688643;2.1249958329449794e-08;0.17697074700197427;1.0447167821334793;0.9999291371780519;0.17698329470875562;0.9999624483125465
89.040998;1.0549077292031583;-0.016841683981150327;-0.01596486648440393;-0.19512611420284837;-0.18496726391685306;1.0506676932336352;10.000207162564063;2.073857431194653e-08;0.1769707270431991;1.0447196217958232;0.9999296404442864;0.17698327238963452;0.9999614182836151
89.050998;1.0549086084243715;-0.016841684142114524;-0.01596486621553316;-0.19512611360407423;-0.1849672638077556;1.050668476874782;10.000194221636445;2.0229021500959388e-08;0.1769707173544409;1.0447225496619692;0.9999300900037166;0.17698324080046937;0.999960368215622
89.060998;1.0549094643672743;-0.016841684317495786;-0.01596486595501967;-0.1951261129793273;-0.18496726370290348;1.0506693025729041;10.00018089324705;1.972172684902259e-08;0.17697071796787744;1.0447255547340655;0.9999304825478428;0.17698319943176977;0.9999592975778402
89.070998;1.05491029933616;-0.01684168450746993;-0.01596486570261117;-0.19512611232994204;-0.1849672636043883;1.0506701691312665;10.00016723275171;1.9217155342445348e-08;0.17697072878887915;1.0447286264075282;0.9999308154802774;0.1769831479844594;0.9999582060002777
89.080998;1.0549111152729687;-0.01684168471204521;-0.015964865458418406;-0.19512611165787508;-0.18496726351429643;1.0506710735550664;10.000153297507657;1.8715789670562387e-08;0.17697074969301618;1.0447317541430459;0.999931087217626;0.17698308623727296;0.9999570934907507
89.090998;1.0549119125730262;-0.016841684931380958;-0.015964865222650865;-0.19512611096547133;-0.18496726343453126;1.050672011212111;10.000139146604363;1.821817066033022e-08;0.17697078078339204;1.0447349271415558;0.9999312966157656;0.17698301401412417;0.9999559600706568
89.100998;1.0549126894486913;-0.016841685165881554;-0.015964864995170237;-0.19512611025520024;-0.18496726336666286;1.0506729765736467;10.000124838529814;1.772497809652642e-08;0.17697082252170665;1.0447381349231715;0.9999314423311748;0.17698293126054454;0.9999548053684486
89.110998;1.0549134428830487;-0.01684168541595738;-0.015964864775386122;-0.19512610952957676;-0.18496726331185728;1.0506739636465199;10.000110432155237;1.7237109565001197e-08;0.1769708756452977;1.0447413679983537;0.9999315229258736;0.17698283811356302;0.999953628511405
89.120998;1.0549141700792728;-0.01684168568165436;-0.01596486456258762;-0.19512610879113673;-0.18496726327086496;1.050674966250678;10.000095981035113;1.675564267096303e-08;0.17697094107903927;1.0447446176785646;0.999931537179677;0.1769827348681539;0.9999524279524756
89.130998;1.0549148689586267;-0.01684168596249078;-0.015964864356282076;-0.19512610804227912;-0.18496726324402354;1.050675978414415;10.00008152492378;1.6281654606776944e-08;0.1769710199449999;1.044747875445972;0.9999314845354837;0.1769826218829687;0.9999512013229197
89.140998;1.054915537993033;-0.01684168625747278;-0.015964864156182625;-0.19512610728502403;-0.18496726323131993;1.05067699452197;10.000067095498991;1.5816007934290953e-08;0.17697111350901917;1.0447511331789607;0.9999313657897257;0.176982499542847;0.9999499460828778
89.150998;1.0549161762345927;-0.016841686565157225;-0.015964863961957784;-0.19512610652090775;-0.18496726323261725;1.0506780093815489;10.00005272581383;1.53592274304773e-08;0.17697122290432016;1.0447543837710398;0.9999311833218366;0.1769823682862226;0.9999486607735354
89.160998;1.054916783336016;-0.016841686883791424;-0.015964863773054335;-0.19512610575109146;-0.18496726324802132;1.0506790185156907;10.000038444492475;1.491152052289813e-08;0.17697134877440396;1.0447576205962599;0.9999309403706615;0.17698222867811345;0.9999473453918091
89.170998;1.0549173593591896;-0.016841687211482693;-0.01596486358865271;-0.19512610497658087;-0.1849672632781272;1.0506800182581888;10.00002426562083;1.4472870420996268e-08;0.17697149117975866;1.0447608365596803;0.9999306395936806;0.17698208149784725;0.999946000857019
89.180998;1.0549179045482622;-0.016841687546285806;-0.01596486340778758;-0.1951261041984547;-0.1849672633238784;1.050681005588416;10.000010193208821;1.4043151885347815e-08;0.17697164979161667;1.0447640241909433;0.9999302820386661;0.1769819277565649;0.9999446285859752
89.190998;1.054918418886865;-0.0168416878862031;-0.015964863229710153;-0.19512610341798717;-0.18496726338626376;1.0506819780612873;9.9999962319866;1.3622243606327587e-08;0.17697182408204667;1.04476717613885;0.9999298676641553;0.17698176863106915;0.9999432300906471
89.200998;1.0549189018420064;-0.016841688229232342;-0.01596486305420438;-0.19512610263660518;-0.18496726346621534;1.050682933597834;9.999982384819944;1.3210018899546096e-08;0.1769720134402703;1.0447702852369394;0.9999293967401571;0.1769816053646264;0.9999418069654925
89.210998;1.0549193527297713;-0.016841688573501323;-0.015964862881539418;-0.19512610185574966;-0.18496726356451465;1.0506838699859156;9.999968641319288;1.2806382976858827e-08;0.17697221727215537;1.0447733446667566;0.999928870363635;0.17698143914479456;0.9999403618009747
89.220998;1.0549197710556422;-0.016841688917188652;-0.01596486271222503;-0.19512610107669606;-0.18496726368157973;1.050684784442425;9.999954977675143;1.2411610008720391e-08;0.17697243506967505;1.0447763486147317;0.9999282896397375;0.17698127098155986;0.9999388987617073
89.230998;1.054920156565258;-0.016841689258232498;-0.015964862546865355;-0.1951261003004319;-0.18496726381750456;1.050685673570865;9.99994136646343;1.2026619027295673e-08;0.17697266644836485;1.0447792926811572;0.9999276548095374;0.17698110163966924;0.9999374228005017
89.240998;1.0549205096084007;-0.016841689594347634;-0.015964862386186066;-0.1951260995277856;-0.18496726397236293;1.0506865339887521;9.999927782549733;1.16527337117777e-08;0.1769729110750324;1.0447821734373317;0.9999269654817382;0.17698093163790538;0.999935938350289
89.250998;1.0549208316108334;-0.016841689923373964;-0.015964862231124127;-0.19512609875974601;-0.1849672641463436;1.0506873629277944;9.999914207203037;1.1291128635584329e-08;0.17697316848994976;1.044784987805908;0.9999262214094053;0.1769807613603666;0.9999344487938938
89.260998;1.0549211246428771;-0.016841690243526986;-0.015964862082811854;-0.195126097997567;-0.18496726433960115;1.0506881579728264;9.999900630694478;1.0942514925988812e-08;0.17697343795891549;1.0447877331696858;0.9999254224230992;0.17698059123191295;0.9999329572325764
89.270998;1.054921390266727;-0.016841690553406688;-0.015964861942469575;-0.19512609724255847;-0.184967264552153;1.0506889168367002;9.99988704521054;1.0607233180985778e-08;0.1769737184125252;1.0447904081519126;0.9999245678534966;0.1769804217324018;0.9999314676667942
89.280998;1.0549216289781893;-0.01684169085194206;-0.015964861811283503;-0.19512609649594778;-0.18496726478393935;1.0506896378979091;9.999873436425958;1.0285431054928511e-08;0.17697400851475625;1.04479301302166;0.9999236567623453;0.1769802532886815;0.9999299851835094
89.290998;1.0549218407208616;-0.016841691138506622;-0.01596486169032043;-0.195126095758899;-0.18496726503463054;1.050690320623467;9.999859785806605;9.977146631339054e-09;0.17697430679634302;1.0447955491996184;0.9999226886094585;0.17698008629690176;0.9999285149851324
89.300998;1.054922025454215;-0.016841691413065903;-0.015964861580533406;-0.1951260950325341;-0.1849672653031932;1.0506909653213825;9.999846078057887;9.682336226312132e-09;0.17697461167569906;1.0447980186594379;0.9999216640340404;0.17697992121796075;0.999927061251061
89.310998;1.05492218289397;-0.016841691676115923;-0.015964861482681066;-0.1951260943180225;-0.1849672655878458;1.0506915728542379;9.999832302779053;9.400778622063587e-09;0.17697492139146637;1.0448004236088808;0.9999205860391626;0.1769797585605927;0.9999256267775685
89.320998;1.054922312183917;-0.01684169192849783;-0.015964861397178523;-0.19512609361668212;-0.18496726588650128;1.050692144675983;9.999818450997333;9.131855361612378e-09;0.17697523397696105;1.044802765975716;0.9999194602578608;0.17697959878017655;0.9999242133672764
89.330998;1.054922412062406;-0.01684169217113768;-0.015964861324260348;-0.19512609293001304;-0.18496726619720869;1.050692682346083;9.999804516914613;8.874412835153242e-09;0.1769755473381716;1.0448050467478829;0.9999182936504353;0.1769794422165161;0.9999228222126072
89.340998;1.0549224808529238;-0.016841692404791442;-0.015964861264322887;-0.19512609225979083;-0.18496726651827863;1.05069318608117;9.999790503749042;8.626893562142586e-09;0.17697585941916744;1.0448072658752037;0.9999170928656912;0.17697928909496444;0.9999214541383631
89.350998;1.054922516424032;-0.01684169263000375;-0.015964861217956403;-0.19512609160807332;-0.18496726684813308;1.0506936539091674;9.999776422953357;8.387675756880282e-09;0.1769761683290454;1.0448094228466944;0.9999158633907331;0.1769791395357913;0.9999201099271945
89.360998;1.05492251657641;-0.016841692847198032;-0.01596486118572609;-0.1951260909769387;-0.1849672671851178;1.050694082716423;9.999762289113482;8.155351778330952e-09;0.17697647233851252;1.044811517133948;0.9999146098442011;0.17697899357367694;0.9999187903263831
89.370998;1.0549224791226979;-0.016841693056689984;-0.015964861167995063;-0.19512609036819675;-0.18496726752759649;1.0506944698671479;9.999748116550723;7.928769168713768e-09;0.17697676976164334;1.0448135481581542;0.9999133361837449;0.1769788511095911;0.9999174959249356
89.380998;1.0549224015227265;-0.016841693258706714;-0.015964861164893117;-0.19512608978329518;-0.18496726787433349;1.050694813791961;9.999733918915522;7.706911219994544e-09;0.17697705888145007;1.0448155153304328;0.9999120449352245;0.17697871173922855;0.999916227400764
89.390998;1.0549222810771042;-0.016841693453501314;-0.015964861176474308;-0.19512608922333388;-0.18496726822465295;1.050695113733505;9.999719714295924;7.488820784861969e-09;0.1769773380856029;1.0448174183030579;0.9999107369926339;0.176978574740153;0.9999149857370024
89.400998;1.0549221157842128;-0.016841693641342314;-0.01596486120281849;-0.19512608868899667;-0.1849672685781966;1.0506953695557537;9.999705530776525;7.2737743397992645e-09;0.17697760603976403;1.0448192569402202;0.9999094124843665;0.17697843937622793;0.9999137726222352
89.410998;1.0549219051965464;-0.01684169382237966;-0.01596486124388362;-0.19512608818049676;-0.18496726893468818;1.0506955824073008;9.999691404212312;7.061484250592673e-09;0.17697786165259374;1.0448210310851072;0.9999080709688777;0.176978305194469;0.9999125908833469
89.420998;1.0549216506405337;-0.016841693996717623;-0.015964861299414018;-0.19512608769788475;-0.18496726929378407;1.0506957557608558;9.999677369578253;6.851908919787194e-09;0.1769781039039817;1.0448227405579205;0.9999067107764787;0.17697817208316688;0.9999114436048246
89.430998;1.0549213541150284;-0.016841694164534127;-0.015964861369023094;-0.19512608724147618;-0.18496726965489613;1.0506958952959293;9.999663454483308;6.6449901562285876e-09;0.17697833170855223;1.0448243852417425;0.999905328917572;0.17697804019297336;0.99991033290864
89.440998;1.054921016712512;-0.016841694325916975;-0.015964861452245818;-0.19512608681182855;-0.18496727001718968;1.050696007849363;9.999649681663403;6.440714087670008e-09;0.17697854389394976;1.0448259651219005;0.999903921902705;0.1769779097599979;0.9999092604154171
89.450998;1.0549206385641812;-0.01684169448069376;-0.0159648615485492;-0.19512608640949763;-0.18496727037976138;1.0506961005638846;9.999636075537946;6.239223063175835e-09;0.17697873927554247;1.0448274804332163;0.9999024866110195;0.1769777808828049;0.9999082281885743
89.460998;1.0549202198006393;-0.01684169462847254;-0.01596486165725565;-0.19512608603505632;-0.1849672707417226;1.0506961803230108;9.999622660100988;6.040808029938346e-09;0.17697891674846306;1.0448289318200294;0.9999010201892771;0.17697765348028166;0.9999072382879196
89.470998;1.054919760488482;-0.01684169476873519;-0.015964861777336255;-0.19512608568921203;-0.18496727110211045;1.0506962533413846;9.999609448421705;5.845798435001543e-09;0.17697907532545218;1.0448303202799172;0.9998995192023967;0.1769775274827682;0.9999062919511603
89.480998;1.0549192600706363;-0.0168416949009993;-0.015964861907309637;-0.1951260853727044;-0.18496727145973682;1.0506963245166867;9.999596439571746;5.65436206741813e-09;0.176979214151788;1.0448316468573118;0.9998979790913243;0.17697740304741957;0.9999053895471335
89.490998;1.0549187177106247;-0.01684169502509828;-0.015964862045418457;-0.19512608508610932;-0.18496727181324957;1.0506963969189445;9.999583627825253;5.466484075721273e-09;0.17697933261692567;1.0448329123013451;0.9998963940963932;0.1769772806220267;0.999904530332129
89.500998;1.0549181332366306;-0.016841695141376675;-0.015964862189999058;-0.1951260848298316;-0.18496727216159975;1.0506964724258914;9.999571013854036;5.282126476585583e-09;0.17697943047996223;1.044834116997082;0.9998947576709448;0.17697716084648826;0.9999037119312612
89.510998;1.0549175078396422;-0.01684169525067671;-0.015964862339692097;-0.19512608460422487;-0.18496727250445694;1.0506965526824414;9.999558610842879;5.101333641069113e-09;0.1769795078743255;1.04483526145244;0.9998930633656367;0.176977044396453;0.9999029307131551
89.520998;1.0549168436837764;-0.016841695354261863;-0.01596486249326659;-0.19512608440965729;-0.18496727284206183;1.0506966393138493;9.999546442658756;4.924301876259444e-09;0.17697956526735953;1.0448363470532434;0.9998913055213561;0.1769769318741051;0.9999021825306713
