time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.530998;1.0549161428195772;-0.016841695453681044;-0.015964862649551863;-0.19512608424648836;-0.18496727317478467;1.050696733689471;9.999534536485355;4.7512903747087515e-09;0.17697960339025498;1.0448373763442838;0.9998894796362736;0.1769768237382542;0.9999014628727967
89.540998;1.054915406913113;-0.016841695550517344;-0.015964862807763477;-0.19512608411495383;-0.18496727350287442;1.0506968362811608;9.999522916925534;4.582279310349103e-09;0.17697962310575613;1.0448383528996779;0.9998875825530303;0.17697672019445404;0.999900766987399
89.550998;1.054914637532034;-0.016841695646185692;-0.015964862967645602;-0.19512608401503564;-0.18496727382640393;1.0506969459342757;9.999511603421633;4.416796360911246e-09;0.1769796252832198;1.0448392810762892;0.9998856123342776;0.17697662114290036;0.9999000903720313
89.560998;1.0549138362323058;-0.01684169574178868;-0.01596486312914504;-0.19512608394638176;-0.18496727414511138;1.0506970599416654;9.99950061240688;4.254258174839097e-09;0.17697961078025146;1.0448401656230142;0.9998835679792187;0.1769765263634732;0.9998994293800905
89.570998;1.054913004804718;-0.016841695838026693;-0.015964863291888436;-0.19512608390832759;-0.18496727445815847;1.050697174739971;9.999489963955265;4.094449449689909e-09;0.17697958055023777;1.0448410117609466;0.9998814490737806;0.17697643571173838;0.9998987819579138
89.580998;1.0549121452365298;-0.016841695935346335;-0.015964863454853418;-0.19512608390016223;-0.18496727476413802;1.050697286599811;9.999479682420738;3.937686146092758e-09;0.17697953568417016;1.0448418260639867;0.9998792554093194;0.17697634901038184;0.9998981479047331
89.590998;1.0549112589225598;-0.016841696034250807;-0.01596486361657946;-0.1951260839214841;-0.18496727506134134;1.050697392094336;9.999469788537967;3.784659884173803e-09;0.17697947729713978;1.0448426171737482;0.9998769869086204;0.17697626588140575;0.9998975279919649
89.600998;1.0549103460708564;-0.01684169613549586;-0.015964863775602477;-0.19512608397227615;-0.18496727534809168;1.0506974883764766;9.999460292194946;3.6361065404931507e-09;0.17697940646923965;1.0448433954342558;0.9998746440227309;0.17697618580787702;0.9998969228587106
89.610998;1.054909406006018;-0.016841696240087228;-0.015964863930537778;-0.19512608405276538;-0.18496727562296708;1.0506975734309207;9.999451186691864;3.4926889505386604e-09;0.17697932427327362;1.0448441716427284;0.9998722283302119;0.17697610821300286;0.9998963324152018
89.620998;1.0549084380150204;-0.016841696349194538;-0.015964864079951225;-0.19512608416333982;-0.1849672758847802;1.0506976463113666;9.99944244717259;3.355202752195779e-09;0.17697923170991728;1.0448449559135164;0.9998697429971695;0.17697603240500992;0.999895755225066
89.630998;1.0549074420350373;-0.016841696464025634;-0.01596486422242792;-0.1951260843044379;-0.18496727613258065;1.0506977070843484;9.999434040607591;3.2246217577428122e-09;0.17697912960102025;1.0448457576049095;0.9998671930032568;0.1769759575625801;0.9998951881250011
89.640998;1.0549064184136283;-0.016841696585551468;-0.015964864356766834;-0.19512608447631033;-0.18496727636586505;1.0506977559784214;9.999425941090415;3.1018849102015783e-09;0.17697901859177773;1.044846585549655;0.999864584966415;0.17697588283784016;0.9998946269070865
89.650998;1.0549053672301754;-0.016841696714195515;-0.0159648644819747;-0.1951260846789393;-0.18496727658478004;1.050697792249581;9.999418137482646;2.9876460041567332e-09;0.17697889918978596;1.0448474469896292;0.9998619263756972;0.17697580749254108;0.9998940675492151
89.660998;1.054904288414137;-0.016841696849775194;-0.015964864597105395;-0.1951260849122973;-0.1849672767902404;1.0506978140244019;9.999410628236053;2.882067504122072e-09;0.1769787717508085;1.0448483460400697;0.9998592246888024;0.17697573094652239;0.9998935070725542
89.670998;1.05490318207325;-0.016841696991725708;-0.01596486470124774;-0.19512608517662788;-0.18496727698393567;1.0506978190062002;9.999403412561653;2.784783886598758e-09;0.1769786364844558;1.0448492838376313;0.999856486949963;0.1769756527138072;0.9998929440021656
89.680998;1.0549020485820084;-0.016841697139430137;-0.015964864793665497;-0.19512608547240748;-0.18496727716816597;1.0506978052620277;9.999396492433766;2.6950352574531202e-09;0.17697849349857797;1.044850260317581;0.9998537198653874;0.17697557242445866;0.9998923784122554
89.690998;1.054900889036841;-0.016841697292499395;-0.01596486487399195;-0.195126085800002;-0.18496727734562274;1.0506977718011394;9.999389879043154;2.6118990952368196e-09;0.1769783428360974;1.044851275481422;0.9998509298974485;0.17697548995067908;0.9998918111929473
89.700998;1.0548997051868978;-0.01684169745098097;-0.015964864942413882;-0.1951260861592437;-0.18496727751919662;1.0506977182896071;9.999383586978851;2.534563124946651e-09;0.17697818453672268;1.0448523289400322;0.9998481232006604;0.17697540534989548;0.9998912431864142
89.710998;1.054898498291413;-0.016841697615429946;-0.015964864999547006;-0.19512608654927127;-0.18496727769177984;1.050697643977632;9.99937762618391;2.462497046772475e-09;0.17697801871064836;1.0448534190738477;0.9998453052724818;0.1769753186333256;0.9998906753887974
89.720998;1.0548972680460889;-0.01684169778669724;-0.015964865045953302;-0.19512608696873057;-0.1849672778660664;1.0506975475297526;9.999372006392894;2.395505894603912e-09;0.1769778456346121;1.0448545434300178;0.9998424807381568;0.17697522966761992;0.9998901094076449
89.730998;1.054896012628682;-0.016841697965584088;-0.015964865081833483;-0.19512608741596496;-0.1849672780444125;1.0506974282345698;9.999366742234908;2.333658174257022e-09;0.17697766595639006;1.0448556996128748;0.9998396541361159;0.1769751382304875;0.9998895468204305
89.740998;1.054894730200162;-0.016841698152696344;-0.01596486510719973;-0.19512608788904404;-0.18496727822883174;1.0506972869336118;9.999361851197117;2.277034747536766e-09;0.17697748079850534;1.0448568855014795;0.999836830928565;0.1769750440133119;0.9998889884449649
89.750998;1.0548934206185907;-0.016841698348467996;-0.01596486512222587;-0.19512608838584053;-0.18496727842109184;1.0506971257650544;9.999357352706104;2.225489982791646e-09;0.17697729152021247;1.0448580993074439;0.9998340174097687;0.1769749465906542;0.9998884344398439
89.760998;1.0548920856722468;-0.01684169855308343;-0.015964865127446107;-0.19512608890412947;-0.18496727862277068;1.050696947592495;9.999353271561803;2.1786288299895286e-09;0.176977099373901;1.0448593396082355;0.9998312199308552;0.17697484549907005;0.9998878843223347
89.770998;1.054890727948387;-0.01684169876648627;-0.015964865123713274;-0.19512608944166757;-0.18496727883522282;1.0506967557835065;9.999349640362366;2.1358744712702784e-09;0.17697690533733645;1.044860605022036;0.9998284442327606;0.17697474032076668;0.9998873367302311
89.780998;1.0548893496566727;-0.016841698988716944;-0.015964865112009643;-0.19512608999629183;-0.1849672790595151;1.0506965542384716;9.99934649449678;2.0964641800189532e-09;0.17697671014320182;1.0448618940688108;0.9998256953138556;0.17697463061526375;0.9998867894289558
89.790998;1.0548879522663488;-0.016841699220145542;-0.015964865093317706;-0.19512609056587407;-0.18496727929643705;1.0506963478009184;9.999343863609033;2.059491773544124e-09;0.17697651450946428;1.0448632052656288;0.999822977917197;0.1769745158711833;0.999886239476847
89.800998;1.0548865365215898;-0.016841699461258613;-0.015964865068647038;-0.19512609114812923;-0.18496727954658448;1.05069614253316;9.999341767830124;2.0240833361607e-09;0.17697631943803308;1.044864537185824;0.9998202969083276;0.17697439563800835;0.999885683895836
89.810998;1.0548851025027488;-0.016841699712389028;-0.015964865039033414;-0.19512609174058673;-0.18496727981035233;1.050695944789113;9.999340215910042;1.989534850856442e-09;0.17697612625537754;1.04486588833273;0.999817657120675;0.1769742696474615;0.9998851203615897
89.820998;1.054883649999355;-0.016841699973728745;-0.015964865005240175;-0.1951260923408772;-0.18496728008789784;1.0506957595668125;9.999339204315445;1.9552876294393525e-09;0.176975936390199;1.0448672564784371;0.9998150629995929;0.1769741378621673;0.9998845468649031
89.830998;1.0548821789396594;-0.016841700245356302;-0.015964864967398178;-0.19512609294703662;-0.18496728037913698;1.050695589508612;9.999338723779655;1.9208065093707117e-09;0.17697575118889336;1.0448686384812478;0.9998125184448031;0.17697400054109785;0.9998839614271522
89.840998;1.0548806897663112;-0.016841700527061798;-0.015964864925107233;-0.19512609355749394;-0.1849672806836005;1.0506954347022803;9.99933876742298;1.885478330485103e-09;0.1769755717863584;1.0448700314417692;0.9998100270940797;0.17697385818753994;0.9998833625650447
89.850998;1.0548791836532578;-0.016841700818258858;-0.01596486487776688;-0.1951260941709523;-0.18496728100026041;1.0506952925316697;9.999339332772173;1.848639901217269e-09;0.17697539895313444;1.0448714335132863;0.999807592796373;0.17697371137868145;0.9998827497503043
89.860998;1.0548776621088933;-0.016841701118130128;-0.01596486482466983;-0.19512609478646623;-0.18496728132756504;1.0506951576495056;9.999340420812715;1.8097092981996974e-09;0.17697523307221658;1.0448728431358374;0.9998052198230587;0.17697356069148384;0.9998821239271138
89.870998;1.0548761262282704;-0.016841701425763498;-0.015964864765098473;-0.1951260954034438;-0.18496728166371934;1.0506950228496825;9.999342031302527;1.7682402771962296e-09;0.17697507430464088;1.0448742580489299;0.9998029129275487;0.17697340670323505;0.9998814876811214
89.880998;1.0548745763925211;-0.016841701740247707;-0.015964864698596287;-0.19512609602136874;-0.18496728200714938;1.050694880586097;9.999344156775676;1.7238093058074161e-09;0.17697492273494914;1.0448756754515338;0.9998006773000321;0.17697324985268498;0.9998808445432392
89.890998;1.0548730123308951;-0.016841702060803494;-0.015964864625115146;-0.1951260966396002;-0.18496728235674015;1.0506947239593376;9.999346781141464;1.6758385464161794e-09;0.1769747783095759;1.0448770927576674;0.9997985181166352;0.17697309023357183;0.9998801982515746
89.900998;1.054871433132796;-0.01684170238675872;-0.015964864544836154;-0.19512609725741775;-0.18496728271153945;1.0506945468210307;9.999349877127832;1.6236586140294627e-09;0.1769746407082462;1.0448785076905844;0.999796440343289;0.17697292766365663;0.9998795524239916
89.910998;1.0548698378613062;-0.016841702717326597;-0.015964864457778154;-0.19512609787405488;-0.18496728307035198;1.0506943437420855;9.999353403282852;1.5669071061718078e-09;0.1769745094231821;1.044879917857655;0.999794449565808;0.17697276197300307;0.9998789106096735
89.920998;1.0548682267346303;-0.01684170305153382;-0.01596486436359637;-0.1951260984886215;-0.18496728343157776;1.0506941099418734;9.999357310379308;1.505901106213516e-09;0.1769743839957468;1.0448813209884402;0.9997925529440445;0.17697259311807895;0.9998782765765923
89.930998;1.0548666014845391;-0.01684170338850066;-0.0159648642618094;-0.19512609909997575;-0.18496728379315386;1.0506938406001236;9.99936155077217;1.4417000981263215e-09;0.17697426412806214;1.0448827153613944;0.9997907591640272;0.17697242110942163;0.9998776539219361
89.940998;1.054864964553248;-0.01684170372772199;-0.015964864152163236;-0.19512609970654043;-0.18496728415258296;1.050693530384622;9.999366080101629;1.3758395229312415e-09;0.1769741495945095;1.0448840988824144;0.999789077551646;0.17697224599717987;0.9998770450793742
89.950998;1.0548633181111888;-0.01684170406894413;-0.015964864034811947;-0.19512610030621683;-0.1849672845071804;1.0506931742397807;9.999370854944903;1.3099308779250448e-09;0.1769740400955951;1.0448854677266732;0.999787516945023;0.17697206791442036;0.9998764511224956
89.960998;1.054861663386557;-0.016841704411842025;-0.015964863910228274;-0.19512610089667332;-0.18496728485446115;1.050692768314328;9.999375829520247;1.2454332082730412e-09;0.17697393521142074;1.0448868164357765;0.9997860849523116;0.17697188706158995;0.9998758727501523
89.970998;1.0548600001317217;-0.01684170475590972;-0.015964863778862796;-0.19512610147599896;-0.1849672851923031;1.0506923096529797;9.9993809519234;1.1837015391428854e-09;0.17697383447584952;1.044888139236591;0.9997847883296015;0.17697170369067058;0.9998753115746615
89.980998;1.0548583265662763;-0.0168417051004604;-0.015964863640783294;-0.1951261020433007;-0.1849672855187139;1.0506917949912515;9.99938616571797;1.1261005222419015e-09;0.1769737374042859;1.0448894317970714;0.9997836339121544;0.17697151817001205;0.9998747706341387
89.990998;1.0548566399505217;-0.016841705444502836;-0.015964863495533204;-0.19512610259869026;-0.18496728583163174;1.0506912200629255;9.999391416735726;1.073853984230933e-09;0.176973643432377;1.044890692642906;0.9997826286984567;0.17697133104869583;0.9998742537995541
90.000998;1.0548549370804716;-0.016841705786744064;-0.015964863342295074;-0.19512610314265574;-0.18496728612900729;1.0506905805562132;9.999396657322755;1.0278042184349109e-09;0.1769735519194383;1.0448919229508298;0.9997817791166657;0.17697114301835828;0.9998737646965105
90.010998;1.0548532145979541;-0.016841706125908972;-0.01596486318027299;-0.19512610367559707;-0.18496728640884594;1.0506898737223085;9.999401846127785;9.884606779663254e-10;0.1769734622636635;1.044893125058802;0.9997810902886326;0.17697095479013839;0.9998733057415873
90.020998;1.0548514693878714;-0.01684170646106452;-0.015964863008985742;-0.1951261041979537;-0.18496728666919143;1.0506890983543078;9.999406948925117;9.561551571127576e-10;0.17697337403785335;1.044894301176992;0.9997805655636135;0.17697076699609457;0.9998728778120338
90.030998;1.0548496984851428;-0.01684170679166294;-0.015964862828293656;-0.1951261047103754;-0.1849672869082899;1.0506882529218389;9.999411944306893;9.310435588171894e-10;0.17697328706000878;1.0448954526159346;0.999780206236533;0.17697058022336914;0.9998724808624975
90.040998;1.0548478986018872;-0.01684170711736862;-0.015964862638269774;-0.1951261052135699;-0.1849672871247002;1.0506873338333815;9.999416830021007;9.130338784800965e-10;0.17697320139173792;1.0448965798013181;0.999780011462418;0.176970395178646;0.9998721148954841
90.050998;1.0548460664080024;-0.01684170743800167;-0.015964862439102504;-0.1951261057081621;-0.18496728731704776;1.0506863351954014;9.999421621892452;9.017993330358378e-10;0.17697311729280668;1.044897683611452;0.9997799782151338;0.17697021279071368;0.9998717805098972
90.060998;1.0548441993622848;-0.01684170775371725;-0.015964862231028658;-0.19512610619470078;-0.18496728748381155;1.0506852499060826;9.999426346738245;8.968711154980275e-10;0.17697303517332907;1.0448987668970013;0.9997801011763693;0.17697003412683152;0.9998714789595627
90.070998;1.0548422960328079;-0.016841708064968285;-0.01596486201415199;-0.1951261066736167;-0.18496728762359885;1.0506840710697287;9.999431037145705;8.976098032259255e-10;0.17697295558717005;1.044899834509286;0.9997803732806739;0.17696986030111178;0.9998712121936126
90.080998;1.0548403557801909;-0.01684170837219572;-0.015964861788280913;-0.195126107145243;-0.18496728773545085;1.050682792613419;9.999435724214223;9.031133005695469e-10;0.17697287917964927;1.0449008919444893;0.9997807870233809;0.17696969245468536;0.9998709830064028
90.090998;1.0548383785117044;-0.01684170867584812;-0.01596486155304517;-0.19512610761013394;-0.18496728781879557;1.0506814092389476;9.99944042470834;9.123591254441246e-10;0.17697280645839283;1.0449019440728986;0.9997813354286342;0.17696953164650975;0.9998707945841575
90.100998;1.0548363649585344;-0.016841708976649564;-0.015964861308229095;-0.19512610806940475;-0.18496728787348987;1.050679916552849;9.999445138990241;9.244837654984165e-10;0.17697273754653847;1.0449029948891775;0.9997820122243254;0.17696937865335113;0.9998706489953028
90.110998;1.0548343168357128;-0.01684170927545827;-0.01596486105404568;-0.1951261085245254;-0.18496728790000586;1.0506783113423621;9.999449868069643;9.389145629908854e-10;0.1769726721969041;1.0449040473829931;0.9997828116339484;0.1769692338087389;0.9998705453837775
90.120998;1.0548322363567073;-0.016841709572787255;-0.015964860791150177;-0.19512610897661123;-0.18496728789935035;1.0506765916337766;9.999454623956796;9.55374176282056e-10;0.17697260998601178;1.0449051026024905;0.9997837283187198;0.176969097002689;0.9998704795272311
90.130998;1.0548301254747534;-0.016841709868634473;-0.015964860520440178;-0.1951261094260696;-0.18496728787284397;1.0506747566347454;9.999459417433286;9.739072015419866e-10;0.176972550486073;1.0449061590656121;0.9997847576165294;0.17696896791026326;0.9998704454170555
90.140998;1.0548279850978708;-0.016841710162755427;-0.015964860242937515;-0.1951261098729936;-0.1849672878221693;1.0506728069064637;9.999464250927351;9.949636487415088e-10;0.17697249343609886;1.0449072136919932;0.9997858953070113;0.1769688462224064;0.9998704370836935
90.150998;1.0548258146759197;-0.016841710454980206;-0.015964859959864214;-0.19512611031752553;-0.1849672877495539;1.0506707444132162;9.999469130250542;1.0194013446805837e-09;0.17697243890701075;1.0449082633998021;0.9997871368496393;0.17696873165817295;0.9998704493078653
90.160998;1.054823612864926;-0.01684171074541915;-0.015964859672737877;-0.19512611075969633;-0.1849672876576479;1.050668571976866;9.99947407292077;1.0483156694130365e-09;0.1769723873423886;1.0449093054933551;0.9997884771015818;0.1769686239166573;0.9998704778587089
90.170998;1.054821378860295;-0.016841711034568958;-0.015964859383399067;-0.19512611119914486;-0.18496728754917063;1.0506662928142452;9.999479106527652;1.0827525156242266e-09;0.176972339423873;1.0449103363125691;0.9997899101409213;0.17696852268870308;0.9998705196240467
90.180998;1.0548191134292086;-0.016841711323187257;-0.015964859093860542;-0.1951261116349684;-0.18496728742660276;1.0506639105164506;9.99948426633993;1.1233815548575954e-09;0.1769722958408682;1.0449113500459655;0.9997914288274233;0.17696842765703588;0.999870572476973
90.190998;1.0548168193884402;-0.016841711611941132;-0.01596485880604186;-0.19512611206579467;-0.18496728729198242;1.0506614291399556;9.999489589834551;1.1703306746711323e-09;0.17697225714079567;1.0449123389854722;0.9997930252128807;0.1769683385015621;0.9998706348636057
90.200998;1.0548145012789787;-0.016841711901038725;-0.015964858521792438;-0.19512611249017614;-0.18496728714685523;1.0506588532203245;9.999495104993384;1.223316530935431e-09;0.1769722237827458;1.044913294340019;0.9997946920339804;0.17696825495346516;0.9998707053099335
90.210998;1.0548121643187887;-0.01684171219004689;-0.015964858243037675;-0.19512611290693688;-0.18496728699229018;1.0506561874798346;9.999500821527246;1.2818721660711952e-09;0.1769721963554071;1.0449142071592739;0.9997964240129726;0.1769681768398344;0.9998707821747714
90.220998;1.0548098134460773;-0.016841712478069086;-0.01596485797155808;-0.19512611331516838;-0.18496728682882305;1.0506534366992026;9.9995067321581;1.3454028870970169e-09;0.17697217574676583;1.0449150692230598;0.9997982176719107;0.17696810404602553;0.9998708634535707
90.230998;1.0548074528788953;-0.016841712764226913;-0.01596485770868643;-0.19512611371412536;-0.184967286656426;1.0506506060477108;9.999512816345307;1.4130923781056069e-09;0.17697216303545188;1.044915873335928;0.9998000699666976;0.1769680364631118;0.9998709466157109
90.240998;1.0548050864268301;-0.01684171304796967;-0.01596485745533864;-0.19512611410322664;-0.18496728647466185;1.050647701256961;9.999519041635315;1.4838229531054447e-09;0.17697215919470916;1.0449166130217247;0.9998019773607436;0.17696797401658476;0.9998710287598509
90.250998;1.0548027185076991;-0.016841713328878707;-0.015964857212239614;-0.19512611448215994;-0.1849672862829222;1.050644728553904;9.999525367992524;1.5561437589670588e-09;0.17697216488738127;1.0449172819967238;0.99980393594219;0.17696791675502138;0.9998711065912494
90.260998;1.054800355105287;-0.016841713606287147;-0.01596485698007771;-0.19512611485104492;-0.1849672860806005;1.050641694583656;9.999531755539312;1.6284418135000152e-09;0.17697218042639684;1.0449178742494505;0.9998059417994217;0.17696786491442545;0.999871176081055
90.270998;1.054798004150005;-0.01684171387925998;-0.01596485675946662;-0.19512611521045253;-0.18496728586729708;1.050638606338434;9.999538171373326;1.6994176559274664e-09;0.17697220585594553;1.0449183848151775;0.9998079911457172;0.17696781886655388;0.9998712326438093
90.280998;1.054795675491816;-0.016841714146930857;-0.01596485655080335;-0.19512611556116974;-0.18496728564302903;1.0506354711462615;9.999544592191784;1.7684147776825785e-09;0.17697224108658943;1.0449188098979005;0.9998100805072621;0.176967778975256;0.9998712716472707
90.290998;1.0547933807221295;-0.016841714408750073;-0.015964856354176268;-0.19512611590386103;-0.18496728540830928;1.0506322966943749;9.999551002873917;1.8352104262845572e-09;0.17697228600586754;1.044919145949777;0.9998122072958935;0.17696774550891983;0.9998712883682364
90.300998;1.0547911321669292;-0.01684171466442599;-0.01596485616941533;-0.19512611623892653;-0.18496728516413694;1.0506290911186165;9.999557395584128;1.899590608499799e-09;0.1769723405643632;1.0449193887249504;0.9998143706486459;0.17696771868979858;0.9998712778264078
90.310998;1.054788940467704;-0.016841714913706972;-0.015964855996156064;-0.19512611656669998;-0.18496728491181894;1.0506258628594949;9.999563769659062;1.961113678315426e-09;0.17697240480860324;1.0449195333824248;0.9998165719164278;0.17696769879430688;0.9998712352976897
90.320998;1.0547868121379746;-0.0168417151562737;-0.015964855833694724;-0.19512611688764606;-0.18496728465264148;1.0506226196436264;9.99957013213159;2.0190605548201084e-09;0.1769724788295718;1.0449195759178411;0.9998188142603295;0.17696768620074518;0.9998711571063659
90.330998;1.054784749026686;-0.01684171539174073;-0.01596485568088697;-0.19512611720218917;-0.1849672843877007;1.050619367304951;9.999576499107793;2.0725348907389334e-09;0.17697256268989872;1.0449195147551888;0.9998211019005344;0.17696768133239157;0.9998710408283291
90.340998;1.0547827497831033;-0.01684171561963008;-0.01596485553635284;-0.19512611751038741;-0.1849672841178871;1.0506161098985372;9.999582891615876;2.1207182995818316e-09;0.1769726563783891;1.0449193511560824;0.9998234398129104;0.1769676844913287;0.9998708848763751
90.350998;1.0547808116367245;-0.016841715839420335;-0.015964855398778212;-0.19512611781194603;-0.18496728384383393;1.0506128507499806;9.999589328314828;2.1631047540129662e-09;0.17697275979864335;1.0449190883446997;0.9998258334865018;0.176967695744713;0.9998706884756725
90.360998;1.0547789313757252;-0.016841716050611046;-0.015964855267087148;-0.19512611810655783;-0.1849672835658982;1.0506095932483281;9.999595824337387;2.199452947333576e-09;0.17697287278367912;1.044918729778002;0.9998282883278634;0.1769677150338778;0.9998704523855164
90.370998;1.0547771058317181;-0.016841716252578864;-0.01596485514044094;-0.1951261183940694;-0.1849672832841954;1.050606340871651;9.999602396907466;2.2294409729862466e-09;0.1769729951559903;1.044918277272081;0.9998308095060496;0.1769677424134119;0.9998701790410552
90.380998;1.0547753321073194;-0.01684171644443416;-0.015964855018159113;-0.19512611867444601;-0.18496728299859744;1.0506030966456057;9.999609072626564;2.252388785951706e-09;0.17697312683332558;1.0449177301839314;0.9998334024305287;0.17696777813719936;0.9998698716536643
90.390998;1.0547736078934087;-0.01684171662515263;-0.015964854899555153;-0.19512611894780255;-0.18496728270880067;1.0505998628422757;9.999615888549231;2.2673783118951045e-09;0.17697326781306136;1.0449170861619834;0.9998360729974854;0.17696782249108517;0.999869533438126
90.400998;1.0547719320353353;-0.016841716793793825;-0.01596485478361723;-0.19512611921434925;-0.18496728241456523;1.0505966409850722;9.99962288547767;2.27356614990819e-09;0.17697341802210034;1.0449163429208146;0.9998388275377621;0.17696787563667488;0.9998691672541303
90.410998;1.0547703045412424;-0.016841716949554924;-0.015964854668834082;-0.19512611947417008;-0.18496728211600005;1.0505934321072141;9.999630103434608;2.2703479736093157e-09;0.17697357733053895;1.0449154998891617;0.9998416725212617;0.1769679376717873;0.9998687752892232
90.420998;1.0547687260368224;-0.016841717091694058;-0.01596485455346526;-0.19512611972697674;-0.1849672818137293;1.0505902376459;9.999637583035106;2.257399806317108e-09;0.1769737457105974;1.0449145587334712;0.9998446135959269;0.17696800870345258;0.9998683590619457
90.430998;1.054767197528721;-0.016841717219551532;-0.01596485443598322;-0.19512611997205231;-0.1849672815086997;1.0505870600843266;9.999645364337397;2.2346016719753357e-09;0.17697392323907477;1.0449135231030253;0.9998476543911505;0.17696808877041442;0.9998679199075665
90.440998;1.054765720496805;-0.016841717332709612;-0.015964854315286336;-0.19512612020862627;-0.184967281201545;1.050583902727816;9.999653482873919;2.201849576899874e-09;0.17697410994183904;1.0449123982768187;0.9998507960515233;0.17696817782206756;0.9998674594936239
90.450998;1.0547642966690203;-0.01684171743103815;-0.015964854190672315;-0.195126120436361;-0.1849672808920754;1.0505807696037588;9.999661968344178;2.158948511284991e-09;0.17697430562120448;1.0449111908838165;0.9998540377400981;0.1769682758543787;0.9998669799452238
90.460998;1.05476292739749;-0.01684171751457568;-0.015964854061693533;-0.19512612065541307;-0.184967280579389;1.0505776657022703;9.999670842278277;2.1055419815679075e-09;0.17697450971884976;1.0449099087392517;0.9998573775114901;0.1769683830597433;0.9998664835971821
90.470998;1.0547616136092284;-0.01684171758333907;-0.015964853928025578;-0.19512612086622344;-0.1849672802622402;1.050574596620335;9.999680114813536;2.0409468204541048e-09;0.17697472129045635;1.044908560327263;0.9998608132563118;0.1769684998897309;0.9998659726669681
90.480998;1.0547603568527075;-0.016841717637063318;-0.01596485378950086;-0.19512612106941124;-0.18496727993923118;1.0505715674520306;9.999689786566542;1.9640435841422277e-09;0.17697493915649085;1.04490715380817;0.9998643437325446;0.17696862694950866;0.9998654493347592
90.490998;1.0547591602944766;-0.016841717675108437;-0.015964853646218434;-0.19512612126574327;-0.18496727960889456;1.0505685816692767;9.99969985478226;1.873452314735703e-09;0.17697516215786938;1.044905696142271;0.9998679686433855;0.176968764814095;0.9998649163334364
90.500998;1.0547580284553089;-0.016841717696674297;-0.015964853498557755;-0.19512612145611957;-0.1849672792697279;1.0505656409024768;9.99971031897645;1.7679468329045076e-09;0.17697538936462137;1.0449041926802107;0.9998716873638125;0.17696891401729956;0.9998643772249821
90.510998;1.054756966255506;-0.01684171770100882;-0.01596485334714162;-0.19512612164169604;-0.18496727892015605;1.0505627460204316;9.999721180025794;1.6467451963098537e-09;0.17697562015139195;1.0449026472619312;0.9998754979471736;0.17696907517107727;0.9998638358906629
90.520998;1.0547559786815723;-0.01684171768750679;-0.015964853192874235;-0.19512612182401232;-0.18496727855858536;1.0505598982206548;9.99973243203053;1.509508058220658e-09;0.17697585414285075;1.0449010625203832;0.999879397029406;0.17696924894771365;0.999863295818135
90.530998;1.054755071108069;-0.01684171765579028;-0.015964853037032347;-0.1951261220047757;-0.1849672781835936;1.0505570990375979;9.999744057545156;1.356282988570791e-09;0.1769760910800422;1.0448994403481857;0.9998833799380209;0.17696943591949352;0.9998627594662368
90.540998;1.0547542493754363;-0.01684171760566773;-0.015964852881253395;-0.19512612218544323;-0.1849672777940891;1.0505543504361905;9.999756031356924;1.1875802072611314e-09;0.17697633070476673;1.0448977827561419;0.9998874412287221;0.17696963645653285;0.9998622278002495
90.550998;1.0547535194642579;-0.016841717537025333;-0.015964852727341883;-0.19512612236709095;-0.18496727738936594;1.0505516552570775;9.999768324060403;1.0044092105085468e-09;0.17697657274198259;1.0448960924057678;0.9998915754042886;0.17696985070498256;0.9998617007344996
90.560998;1.0547528874989227;-0.016841717449691332;-0.015964852576890808;-0.1951261225505249;-0.1849672769689687;1.0505490168322937;9.999780900182621;8.08035126757827e-10;0.176976816947783;1.0448943725989739;0.9998957767569127;0.17697007860123162;0.9998611781540109
90.570998;1.054752360028949;-0.01684171734329534;-0.015964852430863825;-0.19512612273630128;-0.18496727653232334;1.0505464384864693;9.999793717306577;5.996182047272847e-10;0.17697706315487244;1.0448926273642343;0.9999000385525462;0.17697031993367912;0.9998606598875949
90.580998;1.0547519436997033;-0.016841717217358634;-0.015964852289470848;-0.19512612292464096;-0.18496727607845234;1.0505439238549739;9.999806729465591;3.800545772788437e-10;0.1769773113173021;1.0448908610248007;0.9999043525156511;0.17697057438167296;0.999860144900786
90.590998;1.054751644487807;-0.016841717071480754;-0.01596485215226802;-0.1951261231153393;-0.18496727560606732;1.0505414771981763;9.999819887295493;1.4999992774820726e-10;0.17697756153628308;1.044889077237383;0.9999087090493902;0.17697084154993337;0.9998596315832793
90.600998;1.0547514671545593;-0.016841716905305976;-0.015964852018235106;-0.19512612330778747;-0.18496727511388386;1.0505391032209566;9.999833132257239;-9.002199010101138e-11;0.17697781397777795;1.044887278856882;0.9999130982261976;0.17697112105774634;0.9998591188414516
90.610998;1.0547514148687642;-0.016841716718471872;-0.015964851886052307;-0.19512612350115865;-0.1849672746007874;1.0505368066077798;9.99984639541197;-3.394194963402432e-10;0.1769780687535525;1.0448854685328934;0.9999175107894862;0.17697141256931595;0.9998586063027901
90.620998;1.054751489143411;-0.01684171651078663;-0.015964851754502907;-0.19512612369464083;-0.18496727406579092;1.0505345913637165;9.999859607623439;-5.973541326263549e-10;0.1769783259679179;1.0448836488497824;0.9999219383480586;0.1769717157891548;0.9998580938793188
90.630998;1.0547516903103862;-0.016841716282386916;-0.015964851622484115;-0.19512612388753503;-0.18496727350820177;1.050532459944857;9.999872713299018;-8.626939614499864e-10;0.17697858580640108;1.044881821527882;0.9999263732813622;0.17697203056056804;0.9998575817795674
90.640998;1.0547520180516297;-0.016841716033604348;-0.015964851488805738;-0.19512612407922492;-0.18496727292794837;1.0505304123054189;9.999885675986938;-1.1341399208254944e-09;0.17697884847940018;1.0448799866442358;0.9999308088914333;0.17697235694634908;0.999857070629045
90.650998;1.0547524713854322;-0.016841715764679438;-0.015964851352320186;-0.19512612426920328;-0.18496727232550086;1.0505284459987876;9.999898470735477;-1.4105463649005591e-09;0.17697911420047574;1.0448781433027936;0.9999352391839834;0.1769726951497128;0.9998565612139797
90.660998;1.0547530482098382;-0.01684171547570641;-0.015964851212144988;-0.19512612445707528;-0.18496727170152732;1.0505265582167633;9.999911069142382;-1.691099757434594e-09;0.17697938326643597;1.044876291002782;0.9999396581296728;0.17697304532575583;0.999856054209855
90.670998;1.0547537449149165;-0.016841715166953874;-0.015964851067597683;-0.19512612464250165;-0.18496727105667948;1.0505247480650444;9.99992342911137;-1.9751221695728175e-09;0.17697965609756283;1.0448744298124435;0.9999440596499507;0.17697340743783738;0.9998555501772746
90.680998;1.054754556481757;-0.01684171483910933;-0.015964850918109605;-0.19512612482524372;-0.18496727039154104;1.0505230168252164;9.999935495124088;-2.261921598935216e-09;0.17697993315920524;1.0448725597368032;0.9999484387942648;0.17697378130930708;0.999855050023347
90.690998;1.0547554770954641;-0.016841714493143298;-0.01596485076323971;-0.195126125005161;-0.18496726970682426;1.0505213665311701;9.999947209708992;-2.5509082488520053e-09;0.17698021477809603;1.044870680649552;0.999952792630761;0.17697416674694763;0.9998545556754145
90.700998;1.0547565005886708;-0.016841714130181297;-0.01596485060261707;-0.19512612518210323;-0.18496726900362212;1.050519798694083;9.999958526613876;-2.841756339137063e-09;0.17698050110460797;1.0448687926263944;0.9999571197932839;0.1769745634889678;0.9998540700930159
90.710998;1.0547576205211542;-0.01684171375162412;-0.01596485043589915;-0.19512612535588597;-0.18496726828332763;1.0505183140123329;9.999969409792945;-3.134413478580576e-09;0.1769807922746599;1.0448668960135987;0.9999614194722715;0.17697497104206808;0.9998535967642515
90.720998;1.054758830380102;-0.01684171335922016;-0.015964850262756635;-0.19512612552636796;-0.18496726754732856;1.0505169127561904;9.999979826154782;-3.4288856520067708e-09;0.17698108843824786;1.0448649911872026;0.9999656907660369;0.1769753886093506;0.9998531394798679
90.730998;1.054760123833701;-0.016841712954793912;-0.01596485008281898;-0.1951261256935302;-0.18496726679678918;1.050515595295885;9.999989748743612;-3.7250744800986904e-09;0.17698138962753276;1.0448630786897473;0.9999699320725272;0.17697581508716473;0.9998527021631511
90.740998;1.054761494883327;-0.016841712539811513;-0.015964849895685633;-0.19512612585747208;-0.18496726603259364;1.050514362063515;9.99999916000457;-4.022892288080022e-09;0.17698169575431252;1.044861160076946;0.9999741404369558;0.17697624908450305;0.9998522884655354
90.750998;1.0547629377976322;-0.01684171211528061;-0.015964849700916543;-0.1951261260183887;-0.18496726525557847;1.0505132128849866;10.000008043229935;-4.322563427793568e-09;0.17698200676513537;1.0448592386072886;0.9999783117787614;0.17697668902450117;0.9998519015682228
90.760998;1.0547644468387487;-0.01684171168201512;-0.015964849497862782;-0.1951261261765999;-0.18496726446700285;1.050512146448759;10.000016373125625;-4.624879723893854e-09;0.17698232265025798;1.0448573190649473;0.9999824418225891;0.1769771332769112;0.9998515442425072
90.770998;1.0547660162255805;-0.016841711240785047;-0.01596484928549409;-0.19512612633252932;-0.18496726366865865;1.0505111600226564;10.000024114087303;-4.931084194062268e-09;0.17698264321733811;1.0448554067799625;0.999986526450211;0.1769775802748391;0.9998512187469422
90.780998;1.0547676402700474;-0.01684171079226767;-0.01596484906249214;-0.1951261264865436;-0.1849672628625026;1.0505102494139165;10.000031222525111;-5.242508082591594e-09;0.176982967968256;1.0448535065960292;0.9999905616761376;0.1769780286126782;0.9998509268242138
90.790998;1.0547693131079185;-0.016841710337094216;-0.01596484882766325;-0.19512612663876644;-0.18496726205041705;1.0505094097093326;10.000037654252322;-5.560324457614637e-09;0.1769832962844558;1.0448516225842723;0.9999945442570488;0.1769784770541291;0.9998506700936975
90.800998;1.0547710281053821;-0.016841709876028173;-0.01596484858027585;-0.19512612678902622;-0.18496726123419327;1.050508636508554;10.000043375463935;-5.885367832739309e-09;0.1769836276685867;1.0448497580761456;0.9999984721438113;0.17697892449583097;0.9998504499954194
90.810998;1.054772777694517;-0.01684170941004301;-0.015964848320014116;-0.19512612693697617;-0.18496726041545963;1.0505079266603794;10.000048364957042;-6.218003548088203e-09;0.1769839616778875;1.044847915587174;1.000002343536977;0.1769793699820886;0.9998502670700635
90.820998;1.0547745536067368;-0.016841708940051835;-0.015964848046825575;-0.19512612708244537;-0.18496725959567378;1.0505072779760225;10.000052606212893;-6.558108081203859e-09;0.1769842976875377;1.0448460972490174;1.0000061554428872;0.17697981270694613;0.9998501210388567
90.830998;1.0547763467854199;-0.016841708466574856;-0.01596484776088678;-0.19512612722580122;-0.18496725877628256;1.0505066882476928;10.00005608462267;-6.90497079952987e-09;0.17698463488905763;1.0448443056371133;1.000009903500765;0.17698025193095332;0.9998500123118039
90.840998;1.0547781474521996;-0.01684170798975134;-0.01596484746261305;-0.19512612736785753;-0.18496725795881175;1.0505061545131422;10.000058795386563;-7.257313033168239e-09;0.17698497237490543;1.0448425439589548;1.00001358299178;0.1769806868928732;0.9998499434496116
90.850998;1.054779946295648;-0.016841707509462154;-0.015964847152718897;-0.19512612750953193;-0.18496725714473922;1.050505672855408;10.000060746982534;-7.61377272546418e-09;0.1769853090430567;1.044840815527232;1.0000171893173382;0.17698111682669437;0.9998499193894926
90.860998;1.0547817361530305;-0.016841707025496127;-0.015964846832297902;-0.19512612765180795;-0.18496725633534164;1.0505052387076739;10.00006195301292;-7.973372108611217e-09;0.17698564353513666;1.0448391235304075;1.0000207176656506;0.17698154106017036;0.9998499465261033
90.870998;1.0547835126023049;-0.016841706537913864;-0.015964846502803685;-0.19512612779589544;-0.18496725553172733;1.0505048480266623;10.000062427758111;-8.335496001036336e-09;0.1769859743466194;1.0448374716301514;1.000024163125938;0.1769819590415582;0.9998500311694662
90.880998;1.054785273107361;-0.016841706047375615;-0.015964846165886514;-0.1951261279432052;-0.1849672547349529;1.0505044983910596;10.00006219152083;-8.69966119448949e-09;0.17698630001931498;1.0448358644760727;1.0000275213065826;0.17698237018321544;0.9998501788655384
90.890998;1.0547870162577373;-0.01684170555520789;-0.01596484582317836;-0.19512612809505375;-0.18496725394599284;1.0505041887764899;10.000061273320826;-9.06536719117625e-09;0.17698661936526347;1.0448343070140516;1.000030788911142;0.1769827736528057;0.9998503949503332
90.900998;1.0547887420282192;-0.016841705063276837;-0.0159648454762914;-0.19512612825233042;-0.18496725316567866;1.0505039186356602;10.00005970580324;-9.43213337719767e-09;0.1769869315659984;1.044832803227705;1.0000339641408702;0.17698316837934405;0.9998506845144732
90.910998;1.054790452114346;-0.016841704573906078;-0.015964845127017603;-0.19512612841548668;-0.18496725239488132;1.0505036872616842;10.00005751964365;-9.79967444551106e-09;0.1769872360983264;1.0448313558508022;1.0000370466090083;0.17698355331866916;0.9998510515553645
90.920998;1.0547921497669863;-0.01684170408970606;-0.015964844777337044;-0.19512612858471923;-0.18496725163466243;1.0505034939130125;10.00005474551856;-1.0167968538912426e-08;0.176987532660842;1.0448299668013685;1.0000400367919482;0.17698392769265245;0.9998514987739158
90.930998;1.0547938391340568;-0.016841703613082664;-0.015964844429244663;-0.19512612875989424;-0.18496725088593352;1.0505033385840798;10.000051421370914;-1.053716812939254e-08;0.1769878211431482;1.0448286371748978;1.0000429352912636;0.17698429095235516;0.9998520283370337
90.940998;1.0547955243013147;-0.016841703145911817;-0.01596484408473362;-0.19512612894036307;-0.18496725014902013;1.0505032221764903;10.000047595367615;-1.0907490281052193e-08;0.17698810161366874;1.044827367174939;1.0000457421027518;0.1769846425959089;0.9998526425221959
90.950998;1.0547972087865196;-0.016841702689672597;-0.015964843745810198;-0.19512612912513344;-0.1849672494237934;1.0505031455348444;10.00004332500474;-1.127920693061571e-08;0.17698837434456394;1.0448261565591912;1.0000484560596292;0.17698498210155889;0.9998533433114599
90.960998;1.0547988955224772;-0.01684170224556416;-0.01596484341421167;-0.19512612931323267;-0.184967248710075;1.0505031082374259;10.00003867600028;-1.165280800439504e-08;0.17698863981184287;1.0448250054296526;1.0000510747205795;0.17698530898967113;0.9998541317809843
90.970998;1.054800586821799;-0.016841701814418287;-0.015964843091066157;-0.19512612950379551;-0.18496724800774447;1.0505031079679947;10.000033715957873;-1.2029143821615107e-08;0.17698889866312043;1.0448239151813823;1.0000535950720393;0.17698562287268438;0.9998550084255411
90.980998;1.054802284433442;-0.016841701396649426;-0.015964842776944814;-0.1951261296959128;-0.18496724731667077;1.0505031409765968;10.000028504331935;-1.2409352309000735e-08;0.17698915175173086;1.0448228887353799;1.0000560144143675;0.1769859233844681;0.9998559737420468
90.990998;1.0548039896700725;-0.016841700992339878;-0.015964842472077648;-0.19512612988855582;-0.18496724663673308;1.0505032032976933;10.000023090324932;-1.279474810066608e-08;0.1769894001256161;1.044821929423482;1.0000583304527548;0.1769862100213723;0.9998570279352291
91.000998;1.054805703138909;-0.01684170060152092;-0.015964842176379786;-0.19512613008062946;-0.1849672459677876;1.0505032912927454;10.000017520940876;-1.3186686155267787e-08;0.17698964482230947;1.0448210396446478;1.0000605410098768;0.17698648209709164;0.9998581700307306
91.010998;1.054807424504167;-0.016841700224508843;-0.015964841889571237;-0.19512613027106174;-0.1849672453094831;1.0505034010448313;10.000011847079598;-1.3586264159493534e-08;0.17698988672284996;1.0448202205648067;1.0000626442192508;0.17698673888152103;0.9998593975880096
91.020998;1.0548091531278108;-0.016841699861787754;-0.015964841611487455;-0.19512613045893765;-0.18496724466118278;1.0505035277177468;10.000006121463207;-1.399413648605922e-08;0.17699012657570481;1.0448194724686701;1.0000646390550207;0.1769869797290682;0.9998607078108462
91.030998;1.0548108889392815;-0.016841699513442242;-0.015964841342254538;-0.19512613064366569;-0.1849672440221454;1.0505036658412048;10.000000392399464;-1.4410662486918996e-08;0.17699036494278833;1.0448187946878353;1.0000665256224308;0.17698720411036079;0.9998620992766146
91.040998;1.0548126327805127;-0.01684169917886299;-0.015964841082355356;-0.19512613082509656;-0.18496724339172843;1.0505038100340829;9.999994698283935;-1.4836171031550741e-08;0.1769906021614834;1.0448181850814278;1.000068304879364;0.17698741169562138;0.9998635723102546
91.050998;1.05481438663142;-0.016841698857031396;-0.015964840832648295;-0.19512613100352225;-0.1849672427694473;1.0505039547704076;9.999989071864992;-1.527097839455334e-08;0.17699083855698697;1.0448176398745401;1.0000699782087963;0.17698760249317225;0.9998651280188915
91.060998;1.0548161536994427;-0.016841698546862696;-0.015964840594169093;-0.19512613117948124;-0.18496724215506719;1.0505040936325005;9.999983551927238;-1.5715197616609716e-08;0.17699107468112654;1.0448171539911808;1.0000715475551527;0.17698777685748715;0.999866767721262
91.070998;1.0548179378806106;-0.016841698247250004;-0.01596484036787438;-0.19512613135359586;-0.18496724154874955;1.0505042197368526;9.999978183897088;-1.6168801491261848e-08;0.17699131125426562;1.0448167215043083;1.000073015221728;0.17698793536371046;0.9998684927982304
91.080998;1.0548197426142134;-0.01684169795702548;-0.0159648401545332;-0.19512613152667302;-0.18496724095106232;1.0505043271383259;9.99997300895514;-1.66318617401864e-08;0.17699154898259067;1.04481633612499;1.0000743825857774;0.1769880787087759;0.9998703039081243
91.090998;1.054821569689355;-0.016841697674918877;-0.015964839954639064;-0.19512613169967385;-0.1849672403628743;1.0505044120969405;9.999968061093147;-1.7104462017771294e-08;0.17699178857470244;1.0448159915674806;1.0000756493856449;0.17698820766221224;0.9998721995212476
91.100998;1.0548234188593273;-0.016841697399515587;-0.015964839768360512;-0.19512613187338343;-0.1849672397851883;1.0505044734178428;9.999963374770715;-1.7586335180821775e-08;0.17699203084960216;1.044815681953795;1.0000768144520313;0.17698832297109265;0.9998741749959711
91.110998;1.0548252887744312;-0.016841697129370472;-0.015964839595750853;-0.1951261320483174;-0.18496723921901165;1.0505045115915668;9.999958988654717;-1.8076611405961698e-08;0.1769922767107946;1.0448154023491496;1.0000778765587408;0.17698842529909717;0.9998762232125563
91.120998;1.054827178539387;-0.01684169686314397;-0.01596483943713298;-0.19512613222497982;-0.18496723866541814;1.050504527499643;9.999954940327854;-1.8573832565674394e-08;0.17699252704291676;1.0448151486705364;1.0000788347326817;0.17698851532112475;0.9998783363739101
91.130998;1.0548290884268081;-0.01684169659955363;-0.015964839293363838;-0.19512613240399765;-0.18496723812560756;1.0505045217848246;9.999951258918719;-1.9076122586186114e-08;0.17699278268558505;1.0448149169508667;1.0000796886256111;0.17698859377776302;0.9998805078801329
91.140998;1.0548310190884143;-0.01684169633729298;-0.01596483916590117;-0.19512613258596853;-0.18496723760082925;1.0505044951142395;9.99994796397388;-1.9581416242924293e-08;0.17699304443863517;1.044814703124202;1.0000804391991365;0.17698866134911048;0.999882732884793
91.150998;1.0548329701843973;-0.016841696075090635;-0.015964839056645454;-0.19512613277130647;-0.18496723709236218;1.0505044481532178;9.999945071011648;-2.008769570278401e-08;0.17699331296196893;1.0448145036270162;1.0000810891123806;0.17698871854651171;0.9998850073367784
91.160998;1.0548349400196744;-0.016841695811885396;-0.01596483896765472;-0.1951261329603195;-0.18496723660151732;1.0505043807671168;9.99994259815993;-2.059309843678652e-08;0.17699358862465234;1.0448143158542342;1.0000816421397474;0.17698876572271527;0.9998873268040852
91.170998;1.0548369266482471;-0.016841695547059426;-0.015964838901093133;-0.195126133153353;-0.18496723612949648;1.0505042918222867;9.999940571581293;-2.1095943134454778e-08;0.17699387143937578;1.0448141382253602;1.0000821020026875;0.17698880305819245;0.9998896857056843
91.180998;1.0548389293908702;-0.01684169528054164;-0.01596483885928502;-0.19512613335071796;-0.18496723567725354;1.0505041802017003;9.999939027384414;-2.159478776416826e-08;0.1769941611107564;1.0448139701203243;1.0000824714850678;0.17698883048777672;0.9998920771908
91.190998;1.0548409494754918;-0.01684169501256113;-0.015964838844515907;-0.19512613355261246;-0.18496723524550737;1.050504045930503;9.999938006315041;-2.2088493469054097e-08;0.17699445715099987;1.0448138115673051;1.000082751929348;0.17698884773954693;0.9998944934142897
91.200998;1.0548429893536273;-0.016841694743240716;-0.015964838858768666;-0.1951261337592654;-0.184967234834816;1.0505038904645971;9.999937543383957;-2.257634128453647e-08;0.17699475896872902;1.0448136632919371;1.000082943199578;0.17698885452336235;0.9998969255632214
91.210998;1.054845051489057;-0.01684169447253667;-0.01596483890361939;-0.19512613397106482;-0.18496723444563737;1.0505037166341844;9.999937660327145;-2.3058096227836353e-08;0.17699506587681568;1.0448135273799413;1.000083044557363;0.17698885067330825;0.9998993645135186
91.220998;1.0548471374231385;-0.016841694200580792;-0.015964838980303143;-0.19512613418863345;-0.18496723407835267;1.050503529028551;9.999938363703006;-2.353381299731108e-08;0.17699537712320895;1.0448134069919934;1.000083055796153;0.176988836136642;0.9999018024214325
91.230998;1.054849247207478;-0.016841693927872357;-0.015964839089840272;-0.19512613441289764;-0.1849672337332896;1.0505033340821486;9.999939644830164;-2.4003460325608446e-08;0.17699569197492301;1.0448133047981039;1.0000829775870723;0.17698881089247004;0.9999042333432414
91.240998;1.0548513796012533;-0.01684169365502941;-0.01596483923309801;-0.1951261346450037;-0.1849672334107851;1.0505031388046926;9.999941482747534;-2.446660616392393e-08;0.17699600974711538;1.0448132225875189;1.0000828114476612;0.17698877495407933;0.9999066522702567
91.250998;1.0548535333738267;-0.016841693382478273;-0.015964839410841647;-0.1951261348862894;-0.18496723311120572;1.0505029492103435;9.999943849621124;-2.492244648597165e-08;0.17699632980784658;1.0448131626436727;1.0000825596918934;0.17698872849140804;0.9999090544174654
91.260998;1.0548557089620991;-0.016841693110449484;-0.015964839623710873;-0.1951261351383957;-0.18496723283495917;1.0505027698521014;9.999946710408555;-2.537011159727113e-08;0.1769966516044537;1.0448131283858366;1.0000822249702437;0.17698867191110837;0.999911435788766
91.270998;1.054857908856315;-0.01684169283905877;-0.015964839872062844;-0.19512613540304308;-0.18496723258258582;1.0505026036060883;9.999950019330528;-2.5808808191062007e-08;0.1769969746680367;1.044813123433575;1.000081809963375;0.1769886058130697;0.9999137938751754
91.280998;1.0548601366262387;-0.016841692568250573;-0.015964840155897518;-0.19512613568141376;-0.18496723235477253;1.0505024513054868;9.99995372378109;-2.6237682400223135e-08;0.17699729861966013;1.0448131504798228;1.0000813176959145;0.17698853091784472;0.999916127457382
91.290998;1.0548623961571477;-0.01684169229784979;-0.01596484047506221;-0.1951261359737973;-0.184967232152209;1.050502312567954;9.999957771032896;-2.6655604611934023e-08;0.17699762316155884;1.0448132108723054;1.000080751711736;0.17698844805213323;0.9999184361583162
91.300998;1.0548646908859798;-0.016841692027765535;-0.015964840829609982;-0.19512613627978925;-0.1849672319754457;1.0505021874557838;9.999962106782602;-2.7061148106311592e-08;0.17699794804954314;1.044813304861709;1.000080115650455;0.17698835815267097;0.9999207205770396
