time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.310998;1.0548670227696102;-0.016841691758109026;-0.015964841219886106;-0.1951261365986293;-0.18496723182481137;1.0505020773791767;9.99996667037559;-2.7452937317941103e-08;0.17699827317328506;1.044813431888415;1.0000794127299861;0.1769882622121137;0.9999229823357012
91.320998;1.0548693925331545;-0.016841691489193965;-0.015964841646301117;-0.19512613692944675;-0.1849672317003764;1.0505019850909743;9.999971397509778;-2.783001466663059e-08;0.17699859868579274;1.0448135906378921;1.0000786455969697;0.17698816119932595;0.9999252232490152
91.330998;1.0548718007656246;-0.01684169122147011;-0.015964842109188058;-0.19512613727151656;-0.18496723160191908;1.0505019141576066;9.999976229362929;-2.819176520516159e-08;0.17699892501567258;1.0448137793047338;1.0000778164267716;0.17698805593058425;0.9999274443316378
91.340998;1.054874248121057;-0.016841690955473432;-0.015964842608693613;-0.1951261376244031;-0.184967231528961;1.0505018683284408;9.99998111886514;-2.8537620966795186e-08;0.17699925275199843;1.0448139958183351;1.0000769270572756;0.17698794697040418;0.9999296452600673
91.350998;1.054876735075362;-0.0168416906918775;-0.015964843144521422;-0.19512613798786654;-0.18496723148100802;1.0505018516385065;9.999986028352527;-2.886702922958859e-08;0.17699958243054564;1.0448142377509047;1.000075979037814;0.17698783479067465;0.9999318242179477
91.360998;1.054879261847042;-0.016841690431539616;-0.015964843715769887;-0.19512613836180523;-0.18496723145768107;1.0505018688427659;9.999990920172893;-2.9179515264841035e-08;0.17699991437122106;1.0448145025388023;1.000074973670865;0.1769877201008491;0.9999339786588244
91.370998;1.0548818278152365;-0.016841690175482746;-0.01596484432103239;-0.19512613874645712;-0.18496723145848698;1.050501924687714;9.999995749122016;-2.9474529824778685e-08;0.17700024869991926;1.0448147879935994;1.0000739121025453;0.17698760408227382;0.9999361070398873
91.380998;1.0548844307717489;-0.016841689924877442;-0.015964844958687052;-0.1951261391425861;-0.18496723148264446;1.0505020224928143;10.000000463851956;-2.9751421183877398e-08;0.17700058539181984;1.0448150927395077;1.0000727954365505;0.1769874883418553;0.999938210215647
91.390998;1.0548870670871517;-0.016841689680985976;-0.01596484562711608;-0.1951261395513353;-0.18496723152922695;1.0505021639987056;10.000005012941283;-3.000964340836276e-08;0.17700092415785776;1.0448154167168615;1.000071625270672;0.1769873745871962;0.9999402915945449
91.400998;1.0548897324927797;-0.016841689445029284;-0.01596484632464413;-0.19512613997382597;-0.18496723159729808;1.0505023505406914;10.00000934931633;-3.024885290351045e-08;0.17700126429922922;1.0448157614635973;1.0000704041881416;0.17698726431133224;0.9999423565367139
91.410998;1.0548924226918945;-0.016841689217992728;-0.015964847049456592;-0.19512614041083484;-0.18496723168579443;1.0505025840544786;10.000013431599461;-3.046901224194984e-08;0.177001604792628;1.044816129615736;1.0000691351473736;0.1769871586831391;0.999944411357765
91.420998;1.0548951338167536;-0.016841689000358543;-0.01596484779971425;-0.19512614086279048;-0.18496723179338903;1.0505028672434342;10.000017226580594;-3.0670573805780514e-08;0.177001944578172;1.0448165233468243;1.0000678205992504;0.17698705865104913;0.9999464617782119
91.430998;1.0548978627837358;-0.016841688791805736;-0.01596484857364141;-0.19512614132991338;-0.18496723191859699;1.050503203192466;10.00002071714153;-3.0854429403491715e-08;0.17700228275013732;1.044816942623034;1.0000664623924969;0.17698696522375187;0.9999485115275426
91.440998;1.0549006078912273;-0.016841688591174367;-0.015964849369441807;-0.19512614181220014;-0.18496723205994392;1.05050359466916;10.000023908792352;-3.102167853992635e-08;0.17700261855881597;1.0448173852965268;1.0000650618581597;0.17698687967440027;0.9999505620946105
91.450998;1.054903369241848;-0.016841688396998466;-0.015964850185187913;-0.19512614230927808;-0.18496723221597644;1.0505040432034083;10.00002682842305;-3.117338807396655e-08;0.17700295140981323;1.0448178491183202;1.0000636200364816;0.176986803411739;0.9999526134286417
91.460998;1.054906147677452;-0.016841688208152704;-0.01596485101882594;-0.19512614282036647;-0.184967232385257;1.050504548485653;10.00002951572426;-3.131044613901158e-08;0.1770032809284144;1.0448183328267078;1.0000621385825124;0.17698673765253237;0.999954664780219
91.470998;1.0549089434484986;-0.01684168802397127;-0.015964851868298113;-0.19512614334443107;-0.18496723256642886;1.050505108381673;10.000032007685324;-3.1433705936111787e-08;0.17700360691911576;1.0448188347064902;1.0000606203197857;0.17698668325243563;0.9999567152460592
91.480998;1.0549117560548769;-0.016841687844091537;-0.01596485273170148;-0.19512614388031832;-0.18496723275810073;1.0505057189902582;10.00003432797117;-3.1544102390588465e-08;0.1770039291821359;1.0448193507766212;1.000059068677024;0.1769866408472427;0.9999587639789546
91.490998;1.0549145841750134;-0.016841687668434673;-0.015964853607351805;-0.19512614442684842;-0.1849672329584862;1.0505063748220322;10.000036492429818;-3.164230131074097e-08;0.17700424740377055;1.0448198748713802;1.000057487421969;0.1769866110411514;0.999960810541356
91.500998;1.0549174254094624;-0.016841687497262565;-0.015964854493693694;-0.19512614498295647;-0.18496723316524785;1.0505070693320813;10.000038517811769;-3.172835020966204e-08;0.1770045611401091;1.0448203999076173;1.000055881465749;0.1769865943393286;0.9999628558186126
91.510998;1.0549202763959353;-0.016841687331210546;-0.015964855389112315;-0.19512614554761742;-0.1849672333758568;1.050507794961435;10.00004042127857;-3.1802017317009424e-08;0.17700486976545743;1.0448209188477533;1.00005425732468;0.17698659096038374;0.999964902897946
91.520998;1.054923133038174;-0.016841687171283985;-0.01596485629180712;-0.19512614611961987;-0.18496723358811235;1.0505085428652459;10.000042213897665;-3.1863530658939986e-08;0.17700517257414095;1.0448214249433265;1.0000526226352346;0.17698660078301623;0.9999669568825758
91.530998;1.054925990587443;-0.01684168701879922;-0.01596485719989636;-0.19512614669757067;-0.18496723380036106;1.0505093033873902;10.000043893676427;-3.191388253596168e-08;0.1770054690482406;1.0448219114042927;1.0000509856385518;0.176986623424956;0.9999690230982881
91.540998;1.054928843786528;-0.016841686875224516;-0.015964858111547423;-0.19512614728009875;-0.18496723401141535;1.050510066914665;10.000045447562108;-3.19545048002537e-08;0.17700575887076883;1.0448223713541185;1.0000493549097305;0.1769866583507413;0.999971104864722
91.550998;1.0549316874914894;-0.01684168674198144;-0.015964859024908254;-0.19512614786610386;-0.18496723422039596;1.0505108244738173;10.000046863939426;-3.198678424919132e-08;0.17700604172092615;1.0448227987946077;1.0000477391106641;0.1769867049250978;0.9999732031509019
91.560998;1.0549345172619375;-0.01684168662044069;-0.015964859938113456;-0.19512614845487766;-0.18496723442660362;1.0505115683440664;10.000048142847108;-3.201177452846481e-08;0.17700631728139923;1.0448231893034832;1.0000461466219313;0.1769867623972854;0.9999753180068123
91.570998;1.0549373290854702;-0.016841686512079616;-0.015964860849410283;-0.19512614904590797;-0.1849672346294563;1.0505122924262242;10.00004929679822;-3.203012296294787e-08;0.17700658538916728;1.0448235393852852;1.0000445848979231;0.17698682990821707;0.9999774493702246
91.580998;1.0549401188995966;-0.01684168641841294;-0.01596486175705838;-0.19512614963863545;-0.18496723482856312;1.050512991937925;10.000050345402741;-3.20420594435537e-08;0.17700684606148975;1.0448238459351693;1.0000430600908923;0.1769869065265323;0.9999795966599432
91.590998;1.05494288289126;-0.01684168634077933;-0.01596486265912915;-0.19512615023248048;-0.18496723502386472;1.0505136631080951;10.00005131298112;-3.204739781650237e-08;0.17700709949691293;1.0448241067830792;1.0000415775633604;0.17698699120604905;0.9999817585233405
91.600998;1.0549456181866104;-0.016841686280323294;-0.01596486355354659;-0.19512615082689003;-0.18496723521562108;1.0505143029185395;10.00005223281327;-3.20456677525501e-08;0.17700734606633925;1.0448243214918909;1.000040142169643;0.17698708274773506;0.9999839329352075
91.610998;1.0549483229180563;-0.016841686237977296;-0.015964864438266804;-0.19512615142118445;-0.18496723540422075;1.050514908279477;10.000053144422163;-3.203629146034344e-08;0.17700758616085152;1.0448244916308063;1.0000387574928282;0.17698717990546686;0.9999861169520107
91.620998;1.0549509954592218;-0.016841686214285074;-0.0159648653113297;-0.19512615201444772;-0.18496723559002112;1.050515475398488;10.000054079010702;-3.2018729030732824e-08;0.17700782007473137;1.0448246202213498;1.0000374261444713;0.17698728151581528;0.9999883065672319
91.630998;1.0549536336648553;-0.01684168620925711;-0.01596486617073391;-0.1951261526055776;-0.1849672357733181;1.0505159998955975;10.00005505130658;-3.199274161378117e-08;0.1770080480320704;1.044824710850611;1.0000361515954397;0.17698738644375067;0.9999904972965219
91.640998;1.0549562348000836;-0.016841686222369714;-0.015964867014283884;-0.19512615319332496;-0.1849672359543338;1.0505164772811908;10.00005606827989;-3.195855612542505e-08;0.17700827017460827;1.0448247669136697;1.0000349389590972;0.17698749341794087;0.9999926850168924
91.650998;1.054958795966914;-0.01684168625258818;-0.015964867839546606;-0.19512615377626483;-0.18496723613312577;1.0505169038444937;10.000057141355175;-3.191659500415625e-08;0.17700848644903786;1.0448247909657857;1.0000337943827355;0.17698760106775088;0.999994866467137
91.660998;1.0549613142986622;-0.01684168629833946;-0.015964868643925732;-0.1951261543528137;-0.1849672363094753;1.050517277211992;10.000058286996177;-3.186705918680529e-08;0.17700869652753898;1.0448247849042303;1.000032724073456;0.17698770813368855;0.9999970395095295
91.670998;1.0549637866185924;-0.016841686357720948;-0.015964869424787195;-0.19512615492135427;-0.18496723648288727;1.0505175954624741;10.000059520258176;-3.180985031432775e-08;0.1770088998989793;1.04482475072318;1.0000317333562265;0.17698781354625684;0.999999203485222
91.680998;1.0549662095479035;-0.016841686428948153;-0.015964870179641627;-0.19512615548031453;-0.18496723665271117;1.0505178559035802;10.000060855514194;-3.174479996225133e-08;0.17700909606247586;1.0448246900719238;1.0000308265789624;0.17698791639207956;1.000001359267454
91.690998;1.054968580397356;-0.01684168651049893;-0.01596487090639652;-0.19512615602812008;-0.18496723681825844;1.0505180553578994;10.000062314361289;-3.167184952787989e-08;0.17700928462624366;1.044824603318797;1.0000300073004071;0.17698801594544547;1.0000035082115606
91.700998;1.0549708976865553;-0.016841686600858875;-0.015964871603445112;-0.19512615656324883;-0.18496723697884782;1.0505181914601884;10.00006392765924;-3.159105091346733e-08;0.17700946523515323;1.044824490553868;1.0000292775087138;0.17698811170399523;1.000005650701776
91.710998;1.0549731611935995;-0.016841686698264222;-0.015964872269486036;-0.19512615708450942;-0.18496723713380353;1.0505182635711823;10.000065730606568;-3.15025255411181e-08;0.17700963744462292;1.0448243532553907;1.0000286368658915;0.17698820328593842;1.0000077858297114
91.720998;1.0549753718684078;-0.016841686800665636;-0.015964872903394763;-0.1951261575913133;-0.18496723728243386;1.0505182731971447;10.000067759735769;-3.1406513463156985e-08;0.1770098007275691;1.0448241935210905;1.0000280834731612;0.176988290297647;1.000009911873991
91.730998;1.0549775309290994;-0.01684168690597675;-0.015964873504300092;-0.19512615808378755;-0.18496723742399132;1.0505182239564579;10.000070050291935;-3.130345665552374e-08;0.17700995462109428;1.0448240119941081;1.000027615684976;0.1769883723240738;1.0000120263277716
91.740998;1.0549796381327052;-0.01684168701238114;-0.015964874071593856;-0.19512615856276208;-0.1849672375575466;1.0505181209975942;10.000072635479317;-3.119398062773431e-08;0.17701009886093141;1.04482380731921;1.000027233077045;0.1769884489870686;1.0000141260035635
91.750998;1.0549816905284017;-0.016841687118277236;-0.015964874604724122;-0.1951261590295684;-0.18496723768175305;1.0505179699845173;10.000075554982901;-3.107886134283928e-08;0.17701023334688848;1.0448235769091296;1.0000269355344247;0.17698852006988253;1.0000162081274664
91.760998;1.0549836828086612;-0.016841687221924476;-0.015964875103030695;-0.1951261594857587;-0.18496723779479082;1.050517776131484;10.000078862079265;-3.095902702051097e-08;0.17701035800566972;1.0448233177094803;1.000026721946394;0.17698858564461745;1.0000182716399406
91.770998;1.054985608755276;-0.016841687321221908;-0.01596487556589929;-0.19512615993304927;-0.18496723789467556;1.0505175443257084;10.000082615116854;-3.083543446367816e-08;0.1770104728241475;1.0448230262685139;1.0000265897772076;0.17698864598097142;1.000020317390517
91.780998;1.0549874622770692;-0.016841687413717246;-0.015964875993140625;-0.1951261603734142;-0.18496723797960607;1.0505172798559104;10.000086859887647;-3.0708909584634126e-08;0.17701057798256825;1.0448226981138204;1.0000265349449093;0.1769887013265353;1.0000223469187068
91.790998;1.0549892374690573;-0.016841687496740945;-0.015964876385221885;-0.19512616080888473;-0.18496723804804896;1.0505169882673056;10.000091619169389;-3.058008696948723e-08;0.17701067383135724;1.0448223276607178;1.0000265521141987;0.17698875188104618;1.0000243612852968
91.800998;1.0549909286815289;-0.01684168756765505;-0.015964876743166632;-0.19512616124107401;-0.1849672380986195;1.0505166747806416;10.00009690012268;-3.0449431393270355e-08;0.17701076079201591;1.0448219092954343;1.0000266356946834;0.1769887979291067;1.0000263615245022
91.810998;1.0549925311437984;-0.01684168762401812;-0.01596487706824836;-0.1951261616710533;-0.18496723813007127;1.050516344196768;10.000102711158393;-3.031740162882606e-08;0.17701083931493697;1.0448214384287786;1.0000267806870091;0.17698883984233735;1.000028349728246
91.820998;1.0549940412566514;-0.01684168766360835;-0.01596487736165208;-0.1951261620996321;-0.1849672381415273;1.0505160006777594;10.00010906518546;-3.018456569372438e-08;0.17701090985228002;1.044820911217133;1.0000269826303319;0.17698887797746568;1.0000303288947292
91.830998;1.054995456605472;-0.016841687684539114;-0.015964877624435773;-0.19512616252750256;-0.18496723813256957;1.0505156470495445;10.000115966084477;-3.005142411166983e-08;0.17701097280926306;1.0448203240405975;1.0000272367976362;0.1769889126848058;1.0000323017616048
91.840998;1.0549967764303836;-0.016841687685356956;-0.015964877857978028;-0.19512616295510796;-0.18496723810304663;1.0505152844284522;10.000123399410066;-2.9918172017668246e-08;0.17701102851481618;1.0448196742076064;1.0000275375009322;0.17698894437525434;1.0000342700062264
91.850998;1.0549980019831917;-0.01684168766496436;-0.01596487806432781;-0.1951261633824236;-0.1849672380529392;1.0505149126394202;10.000131335545246;-2.9784673799143898e-08;0.17701107726851334;1.0448189600784266;1.0000278779772422;0.17698897352258292;1.0000362339985145
91.860998;1.054999135972549;-0.016841687622592874;-0.015964878245856497;-0.1951261638089537;-0.18496723798234804;1.0505145311423394;10.000139734740463;-2.9650573505700803e-08;0.17701111947585996;1.0448181794395428;1.0000282505227032;0.17698900063981263;1.0000381923248927
91.870998;1.0550001815012182;-0.01684168755794347;-0.01596487840469209;-0.19512616423402238;-0.1849672378914329;1.0505141396214546;10.000148548022771;-2.9515354832970212e-08;0.1770111557802878;1.0448173282533515;1.0000286469106836;0.17698902624225418;1.000040141412048
91.880998;1.0550011417223444;-0.01684168747125839;-0.015964878542682977;-0.19512616465695318;-0.1849672377803497;1.0505137378988565;10.000157715435693;-2.9378273712549352e-08;0.17701118704727054;1.0448164010666012;1.000029058863395;0.1769890508135082;1.0000420761999802
91.890998;1.0550020202503356;-0.016841687363159923;-0.015964878661689014;-0.195126165077026;-0.18496723764935094;1.050513325924868;10.000167167902783;-2.923827648029833e-08;0.17701121420169197;1.0448153923949899;1.0000294776266754;0.17698907483548088;1.0000439913795496
91.900998;1.0550028213720806;-0.016841687234432783;-0.015964878763695473;-0.19512616549353265;-0.18496723749890479;1.0505129039493029;10.000176836783986;-2.909404771046827e-08;0.17701123802884805;1.0448142979343615;1.0000298933234022;0.17698909879849098;1.0000458822285259
91.910998;1.055003550242121;-0.01684168708592418;-0.01596487885074565;-0.19512616590581539;-0.18496723732951895;1.0505124724060113;10.000186661914048;-2.894410440825134e-08;0.17701125904412646;1.0448131149919666;1.0000302954621236;0.17698912308636014;1.000047744845018
91.920998;1.0550042131139605;-0.016841686918603684;-0.015964878924822297;-0.1951261663130056;-0.1849672371414301;1.0505120317935073;10.000196591840034;-2.878685694547371e-08;0.1770112775225398;1.0448118424245518;1.0000306736221043;0.17698914785079234;1.0000495756909553
91.930998;1.0550048169444592;-0.016841686733729513;-0.01596487898781404;-0.19512616671381217;-0.18496723693458836;1.050511582931718;10.00020658329669;-2.862072681177745e-08;0.17701129366013674;1.0448104807023788;1.000031017605363;0.1769891730443284;1.000051370718001
91.940998;1.0550053686310952;-0.016841686532839177;-0.01596487904163305;-0.19512616710671093;-0.1849672367088207;1.0505111274338448;10.000216604071477;-2.8444281607180236e-08;0.1770113076961929;1.0448090320964658;1.0000313181327147;0.17698919854336576;1.0000531250109883
91.950998;1.0550058744318735;-0.016841686317533026;-0.01596487908820896;-0.19512616749028516;-0.18496723646381313;1.0505106681732237;10.000226632301713;-2.8256248734956328e-08;0.17701131988689872;1.0448075001563364;1.000031567483453;0.17698922422623017;1.0000548331228272
91.960998;1.055006339518934;-0.01684168608937333;-0.015964879129272084;-0.19512616786347375;-0.1849672361991526;1.050510209132036;10.000236646751363;-2.8055479277752555e-08;0.1770113304710674;1.0448058889829468;1.000031759213524;0.17698925007408248;1.0000564896381237
91.970998;1.0550067675188317;-0.01684168584990463;-0.01596487916617557;-0.19512616822572829;-0.18496723591468267;1.050509754075443;10.00024661630993;-2.784097829599879e-08;0.17701133970562016;1.044804203221509;1.0000318878789278;0.1769892762820265;1.0000580900329117
91.980998;1.055007160357039;-0.016841685600652582;-0.015964879199773758;-0.1951261685770195;-0.18496723561079095;1.0505093053428856;10.000256497972329;-2.761197517589376e-08;0.17701134780089703;1.0448024479164122;1.000031948874422;0.1769893031749689;1.0000596311996977
91.990998;1.0550075188561052;-0.01684168534317674;-0.015964879230336685;-0.19512616891767168;-0.18496723528833806;1.0505088641356068;10.000266242160745;-2.736797272221693e-08;0.1770113548140247;1.044800628113332;1.0000319380611546;0.17698933095897992;1.0000611107135524
92.000998;1.0550078435550068;-0.01684168507911973;-0.015964879257594183;-0.19512616924809198;-0.18496723494846198;1.0505084313743789;10.000275800624625;-2.7108646104452028e-08;0.17701136068366177;1.0447987490235748;1.00003185168123;0.17698935958827766;1.0000625254039066
92.010998;1.0550081350070524;-0.01684168481005321;-0.01596487928085918;-0.19512616956847004;-0.18496723459262263;1.0505080077252695;10.000285134547529;-2.68337794121424e-08;0.17701136528328953;1.0447968161657384;1.000031686399817;0.1769893888528417;1.0000638704748184
92.020998;1.0550083940662287;-0.016841684537154285;-0.01596487929924855;-0.19512616987870687;-0.1849672342227995;1.0505075930210257;10.00029422012733;-2.6543495399614442e-08;0.1770113684006548;1.044794834825089;1.0000314389153866;0.1769894185248029;1.0000651397555458
92.030998;1.0550086225928492;-0.016841684260958507;-0.015964879312069153;-0.19512617017874853;-0.18496723384134905;1.050507186112388;10.000303047992888;-2.6238334667316372e-08;0.1770113697462697;1.044792809450576;1.0000311057161326;0.17698944840886216;1.0000663266223195
92.040998;1.055008823899;-0.01684168398136567;-0.015964879319096095;-0.1951261704688726;-0.18496723345062233;1.050506785145526;10.000311621801535;-2.5918985984426135e-08;0.17701136900269226;1.0447907436565342;1.0000306837004376;0.17698947837417736;1.0000674247827646
92.050998;1.055009002155383;-0.016841683697898433;-0.01596487932038164;-0.1951261707494078;-0.18496723305294802;1.0505063877599432;10.000319960786948;-2.5586118339249066e-08;0.17701136590497013;1.0447886405748967;1.0000301707922796;0.17698950844511266;1.0000684286685806
92.060998;1.055009160914691;-0.01684168341002614;-0.015964879315821214;-0.19512617102014296;-0.1849672326508775;1.0505059909960082;10.0003280992094;-2.524034167218875e-08;0.17701136036719656;1.044786503144949;1.0000295657197942;0.17698953880768298;1.000069334046598
92.070998;1.0550093021491351;-0.016841683117326853;-0.015964879305035016;-0.19512617128000947;-0.18496723224722997;1.0505055908061163;10.00033607884868;-2.4882008320459603e-08;0.17701135256347203;1.0447843341334073;1.0000288677625575;0.176989569706521;1.0000701390964335
92.080998;1.0550094267408283;-0.016841682819495014;-0.015964879287522184;-0.19512617152726927;-0.184967231845;1.0505051819384914;10.000343938522262;-2.4510992905884622e-08;0.17701134289480214;1.0447821354580566;1.0000280765136622;0.17698960136460198;1.000070844568266
92.090998;1.0550095358715466;-0.01684168251628149;-0.01596487926270188;-0.19512617175998945;-0.18496723144724134;1.0505047586774368;10.000351705052363;-2.41267286784225e-08;0.17701133186476325;1.0447799076614859;1.000027190903129;0.1769896339136608;1.0000714525036354
92.100998;1.0550096323059304;-0.016841682207343334;-0.01596487922993747;-0.19512617197630783;-0.1849672310568567;1.0505043159828584;10.000359389870052;-2.3728395282879983e-08;0.17701131992969923;1.0447776508919255;1.0000262088185559;0.17698966735358992;1.0000719651359868
92.110998;1.0550097208636324;-0.016841681892102108;-0.015964879188732333;-0.1951261721743732;-0.18496723067638685;1.0505038506392887;10.000366992804672;-2.331513255245764e-08;0.17701130740069024;1.044775366136397;1.0000251282854618;0.17698970161788746;1.0000723847606785
92.120998;1.0550098081374424;-0.01684168156982776;-0.01596487913884089;-0.1951261723522614;-0.1849672303079843;1.0505033613882389;10.000374506623874;-2.288628090232376e-08;0.1770112944219737;1.044773055107388;1.0000239485714364;0.17698973660770043;1.000072713959784
92.130998;1.055009901714268;-0.01684168123983865;-0.015964879080161858;-0.1951261725079509;-0.184967229953629;1.050502847899359;10.000381918694137;-2.2441443472065617e-08;0.1770112810317916;1.0447707195032938;1.000022670252001;0.17698977204137242;1.0000729557104122
92.140998;1.0550100089495127;-0.01684168090150595;-0.015964879012802007;-0.19512617263937626;-0.184967229615364;1.0505023098919184;10.000389216083956;-2.1980409735486547e-08;0.17701126725712607;1.044768360787247;1.0000212949078222;0.17698980723652816;1.0000731131874134
92.150998;1.0550101356748536;-0.016841680554199656;-0.015964878937332234;-0.1951261727445728;-0.18496722929531825;1.0505017464844322;10.000396391482909;-2.150327307933289e-08;0.17701125315388977;1.0447659807009226;1.000019825038058;0.176989841121227;1.0000731894735952
92.160998;1.0550102858415131;-0.016841680197407997;-0.015964878854676158;-0.1951261728217119;-0.18496722899553342;1.0505011557718233;10.000403441752585;-2.1010563888033837e-08;0.17701123880187353;1.0447635818538554;1.0000182642488522;0.17698987252850912;1.0000731876057596
92.170998;1.0550104628007706;-0.016841679830828266;-0.01596487876570226;-0.1951261728690235;-0.18496722871774893;1.0505005351440924;10.000410365398334;-2.0503052105471985e-08;0.17701122428501637;1.0447611677626445;1.0000166173467269;0.1769899004133402;1.0000731109552863
92.180998;1.0550106708399258;-0.016841679454433968;-0.01596487867108969;-0.1951261728847874;-0.18496722846336744;1.0504998816734539;10.000417168059563;-1.9981409559716516e-08;0.1770112096560002;1.0447587424890938;1.0000148902083965;0.17698992388374782;1.0000729635261243
92.190998;1.0550109152546359;-0.01684167906874582;-0.01596487857143877;-0.19512617286739797;-0.18496722823350914;1.0504991922102638;10.00042386933072;-1.944600149314549e-08;0.17701119496936052;1.044756310098665;1.0000130897111394;0.17698994233067902;1.0000727498541992
92.200998;1.055011201327029;-0.016841678675045834;-0.015964878467286652;-0.19512617281543426;-0.1849672280288826;1.0504984637386385;10.000430499725885;-1.8896930158635812e-08;0.17701118041295544;1.0447538742299807;1.0000112231795213;0.17698995554961922;1.0000724746141376
92.210998;1.0550115334044383;-0.016841678275253458;-0.01596487835897507;-0.19512617272761507;-0.18496722784970007;1.050497693884647;10.000437091523445;-1.8334285847170235e-08;0.17701116636646497;1.0447514382433614;1.0000092968051246;0.17698996356348784;1.0000721422235372
92.220998;1.0550119146477697;-0.01684167787161922;-0.015964878246499028;-0.19512617260266657;-0.18496722769584273;1.0504968806100943;10.000443673149771;-1.7758245618231817e-08;0.17701115331250636;1.0447490057110411;1.0000073145218147;0.1769899663738984;1.0000717567681197
92.230998;1.0550123471364716;-0.016841677466408828;-0.015964878129514363;-0.1951261724393491;-0.18496722756704698;1.0504960214024706;10.00045026765775;-1.7169074540923148e-08;0.17701114169794008;1.044746580430638;1.0000052785600406;0.17698996389191632;1.0000713222178637
92.240998;1.0550128319986332;-0.01684167706172298;-0.01596487800747215;-0.19512617223661363;-0.1849672274630443;1.0504951135206588;10.000456892016937;-1.6567263853416396e-08;0.17701113178054098;1.044744165941655;1.0000031903504822;0.1769899559535272;1.000070842534293
92.250998;1.0550133696736332;-0.016841676659519477;-0.015964877879544252;-0.19512617199369628;-0.18496722738370985;1.050494154728473;10.000463553924194;-1.5953448864866734e-08;0.1770111235765043;1.044741765461257;1.00000105089061;0.1769899424005903;1.0000703216194806
92.260998;1.0550139599997121;-0.016841676261585066;-0.015964877744372174;-0.1951261717101992;-0.18496722732917947;1.0504931433449558;10.000470245273712;-1.532813560994555e-08;0.1770111170472782;1.0447393824518463;0.9999988612807774;0.17698992313675344;1.000069763241131
92.270998;1.055014601941352;-0.016841675869309142;-0.015964877600153703;-0.19512617138618016;-0.18496722729990336;1.050492078046089;10.000476940366806;-1.4691690553582496e-08;0.17701111232231265;1.0447370208574616;0.9999966233660063;0.17698989798420878;1.0000691710307912
92.280998;1.0550152933951618;-0.01684167548362267;-0.0159648774451212;-0.1951261710219969;-0.18496722729655682;1.0504909576032375;10.000483602469032;-1.404439782877104e-08;0.17701110967678385;1.0447346847544727;0.9999943398886236;0.17698986654878174;1.0000685487278187
92.290998;1.0550160312782855;-0.01684167510531305;-0.015964877277866496;-0.19512617061793888;-0.18496722731982035;1.0504897808724416;10.00049018703071;-1.3386402325950986e-08;0.17701110932432002;1.0447323783974354;0.9999920141257593;0.176989828361487;1.0000679005252269
92.300998;1.0550168120501853;-0.016841674735184504;-0.015964877097248933;-0.19512617017421932;-0.18496722737024135;1.0504885475996217;10.000496637058644;-1.2717877238709188e-08;0.17701111126057512;1.0447301062788465;0.9999896494231938;0.1769897831608117;1.0000672313843837
92.310998;1.0550176324736042;-0.016841674373781854;-0.015964876902268086;-0.19512616969140104;-0.18496722744830188;1.0504872593199053;10.000502885702401;-1.2039336490513437e-08;0.1770111153028488;1.0447278721915219;0.9999872490696747;0.1769897309871569;1.0000665472350372
92.320998;1.0550184895857733;-0.016841674021211856;-0.015964876692325724;-0.19512616917064785;-0.18496722755451692;1.0504859194432106;10.000508869063099;-1.1351692145246128e-08;0.17701112124232454;1.0447256783652281;0.9999848164464417;0.17698967197444543;1.0000658545672134
92.330998;1.0550193799073628;-0.0168416736772755;-0.01596487646752221;-0.1951261686135884;-0.18496722768935003;1.0504845331268777;10.000514529457599;-1.0656142106472606e-08;0.1770111288997796;1.0447235255685559;0.9999823551273164;0.17698960607641676;1.0000651597289556
92.340998;1.055020299301161;-0.01684167334157644;-0.015964876228350827;-0.19512616802205246;-0.18496722785296546;1.0504831075388277;10.000519805660394;-9.95408768886693e-09;0.17701113809242483;1.0447214136955507;0.9999798689180783;0.17698953299990702;1.0000644687979483
92.350998;1.055021243787137;-0.016841673013575417;-0.01596487597516315;-0.19512616739785604;-0.1849672280450236;1.050481651701215;10.000524627778073;-9.247002070176186e-09;0.17701114863743003;1.0447193423554517;0.9999773619176989;0.17698945237354052;1.0000637876872602
92.360998;1.055022210000895;-0.01684167269274633;-0.015964875708188418;-0.19512616674269698;-0.18496722826473377;1.0504801756312452;10.000528924240578;-8.536184283351131e-09;0.17701116036032946;1.0447173111310564;0.9999748386530377;0.17698936399542983;1.0000631219552865
92.370998;1.0550231948664388;-0.01684167237873221;-0.015964875427942407;-0.19512616605812494;-0.1849672285110436;1.0504786892203477;10.00053263242903;-7.8225896109597e-09;0.17701117305591338;1.0447153197120436;0.9999723042809684;0.176989267989973;1.0000624766657522
92.380998;1.055024195586093;-0.01684167207137404;-0.015964875135323686;-0.1951261653455449;-0.18496722878263094;1.050477201018931;10.000535703439896;-7.1069729087906676e-09;0.17701118644778252;1.0447133679753748;0.9999697645204779;0.176989164850523;1.0000618564692518
92.390998;1.0550252098890813;-0.016841671770627634;-0.015964874831296005;-0.1951261646062988;-0.18496722907783705;1.0504757178051172;10.000538099077774;-6.390146021519957e-09;0.17701120015064417;1.0447114559184398;0.9999672254407983;0.17698905538443865;1.0000612654078116
92.400998;1.0550262354959212;-0.01684167147641472;-0.015964874516689716;-0.1951261638417705;-0.18496722939489874;1.0504742451531008;10.000539784007163;-5.673025121494775e-09;0.17701121358039798;1.0447095837754063;0.9999646934275411;0.17698894057721665;1.0000607063400657
92.410998;1.0550272693423872;-0.016841671188534073;-0.015964874192316406;-0.1951261630534876;-0.18496722973226384;1.050472788060166;10.000540722457123;-4.956598174430066e-09;0.17701122586958187;1.0447077523426744;0.9999621749209681;0.17698882149267595;1.000060180834605
92.420998;1.0550283078856006;-0.0168416709067426;-0.015964873859155824;-0.19512616224318424;-0.1849672300886862;1.0504713514662634;10.000540883109656;-4.242038610293423e-09;0.17701123590217704;1.0447059635103475;0.9999596758309317;0.17698869924717858;1.0000596898356835
92.430998;1.0550293483719835;-0.016841670630971226;-0.015964873518459738;-0.19512616141258488;-0.18496723046325128;1.0504699403313698;10.000540239331794;-3.53082481202362e-09;0.17701124250593994;1.044704220553656;0.9999572009894359;0.17698857502438156;1.0000592340458534
92.440998;1.055030389393871;-0.016841670361537563;-0.015964873171601637;-0.19512616056312157;-0.1849672308553389;1.0504685592584286;10.00053876165113;-2.8246481350659046e-09;0.1770112447207301;1.0447025272830672;0.9999547539460817;0.1769884501252824;1.000058813563452
92.450998;1.0550314299095194;-0.016841670099148293;-0.0159648728197533;-0.1951261596960665;-0.18496723126443587;1.0504672128888548;10.000536414812732;-2.125164200651528e-09;0.17701124192568796;1.044700886667749;0.9999523374999947;0.17698832596647943;1.000058427679409
92.460998;1.055032468460475;-0.016841669844733412;-0.015964872463808316;-0.195126158812699;-0.18496723169006168;1.0504659069481073;10.000533162177957;-1.4337161500927744e-09;0.1770112337341912;1.0446993006609133;0.9999499546951521;0.17698820402412313;1.0000580749192838
92.470998;1.055033503954179;-0.016841669599347905;-0.015964872104590924;-0.19512615791402593;-0.1849672321317576;1.0504646487873828;10.000528971245414;-7.51118331407228e-10;0.17701121983926651;1.0446977714377796;0.9999476094070677;0.17698808581973746;1.0000577526947005
92.480998;1.0550345366647103;-0.016841669364111213;-0.01596487174302336;-0.19512615700059394;-0.18496723258886943;1.0504634472332932;10.000523818806627;-7.77376060175921e-11;0.17701120000951912;1.0446963019283608;0.9999453064105875;0.17698797290216814;1.0000574571987462
92.490998;1.0550355678338172;-0.016841669140154007;-0.015964871380094708;-0.19512615607282593;-0.18496723306041432;1.0504623120123902;10.000517694442843;5.861521903771269e-10;0.1770111741700773;1.044694894398044;0.9999430511993553;0.17698786680933748;1.0000571842688513
92.500998;1.0550365981360845;-0.016841668928586802;-0.015964871016706614;-0.19512615513143663;-0.18496723354531922;1.0504612529408512;10.000510597801723;1.2402177535167486e-09;0.17701114233664808;1.0446935487799158;0.999940849646123;0.17698776902221003;1.0000569301839368
92.510998;1.0550376265940742;-0.016841668730284608;-0.015964870653585015;-0.19512615417756032;-0.18496723404288204;1.0504602789357553;10.000502531642656;1.884095571674596e-09;0.17701110443649484;1.0446922622982056;0.9999387079064909;0.17698768086038932;1.000056691281355
92.520998;1.055038650866418;-0.016841668545558273;-0.015964870291320453;-0.19512615321262936;-0.1849672345531246;1.0504593974764609;10.000493499746241;2.5172279659657325e-09;0.17701106025604826;1.0446910302412962;0.9999366320158641;0.17698760340408257;1.0000564631222124
92.530998;1.0550396682181222;-0.016841668374066362;-0.01596486993038794;-0.1951261522381413;-0.18496723507667798;1.0504586153992905;10.000483512500862;3.13872188179511e-09;0.17701100949232454;1.0446898473724335;0.999934626359795;0.17698753749001386;1.0000562400286905
92.540998;1.0550406761780744;-0.016841668214983927;-0.015964869571076692;-0.19512615125553887;-0.18496723561432576;1.0504579400219825;10.000472592214235;3.747462797969535e-09;0.17701095176089593;1.0446887091024613;0.9999326925674279;0.17698748372942694;1.0000560147681066
92.550998;1.0550416723833755;-0.016841668067200707;-0.015964869213550465;-0.19512615026619035;-0.18496723616655691;1.0504573791501133;10.00046077416024;4.342254848003178e-09;0.17701088661871794;1.0446876118598913;0.9999308302023481;0.17698744257574905;1.0000557785944364
92.560998;1.0550426537594213;-0.016841667929398577;-0.015964868858246162;-0.19512614927129177;-0.18496723673323115;1.0504569406463675;10.000448104824734;4.921859781375133e-09;0.17701081363577392;1.044686552926178;0.9999290377427146;0.17698741437367266;1.000055521987128
92.570998;1.0550436161193426;-0.016841667800028822;-0.015964868506302465;-0.1951261482717639;-0.18496723731356615;1.0504566321845354;10.000434635188707;5.4850445513036955e-09;0.17701073241720977;1.044685529635751;0.9999273124546071;0.17698739929661658;1.000055235737508
92.580998;1.0550445548092435;-0.016841667677399554;-0.015964868159546338;-0.19512614726829344;-0.18496723790639127;1.0504564608265945;10.000420415463429;6.0306334919739105e-09;0.17701064254200918;1.0446845382042356;0.9999256499942449;0.176987397325161;1.0000549118556536
92.590998;1.0550454653459116;-0.016841667559991287;-0.01596486782010143;-0.19512614626162264;-0.1849672385102251;1.0504564327229367;10.00040550083741;6.557438227432129e-09;0.17701054349118964;1.0446835734539064;0.9999240446756771;0.17698740832123502;1.0000545440928836
92.600998;1.055046343322535;-0.01684166744682548;-0.0159648674900115;-0.19512614525284996;-0.18496723912321975;1.0504565529142862;10.000389958691711;7.064188669312139e-09;0.17701043470168634;1.0446826291995062;0.9999224903159608;0.17698743203954076;1.0000541284872553
92.610998;1.0550471843717326;-0.016841667337572298;-0.015964867171007154;-0.1951261442433517;-0.18496723974335516;1.050456825311915;10.000373861622357;7.54964466249962e-09;0.1770103157497024;1.0446816981893219;0.999920981516183;0.1769874681650111;1.0000536636246646
92.620998;1.0550479845284715;-0.01684166723229949;-0.01596486686434361;-0.19512614323463393;-0.18496724036875756;1.0504572532535967;10.000357269852444;8.012710363372395e-09;0.17701018648716696;1.0446807722933553;0.9999195147550526;0.17698751646570487;1.000053149610411
92.630998;1.0550487407300686;-0.0168416671311594;-0.015964866570736626;-0.1951261422283885;-0.18496724099769557;1.050457839636047;10.00034022411981;8.452461567546897e-09;0.17701004705422452;1.0446798434791538;0.9999180886011678;0.17698757688407393;1.0000525866680692
92.640998;1.0550494511376116;-0.016841667034291602;-0.015964866290351144;-0.19512614122639013;-0.1849672416283079;1.0504585864729967;10.000322755511693;8.868240384642991e-09;0.17700989780777762;1.044678904660358;0.9999167033329361;0.1769876495085744;1.0000519750491752
92.650998;1.0550501147319002;-0.016841666941892222;-0.01596486602285624;-0.19512614023019745;-0.1849672422584322;1.050459494766903;10.000304892296603;9.259657113519936e-09;0.17700973920829277;1.044677949911897;0.9999153604119079;0.17698773445437171;1.0000513156104751
92.660998;1.055050730499246;-0.016841666854267297;-0.015964865767616212;-0.19512613924094133;-0.18496724288558164;1.0504605643010798;10.000286655792802;9.626347672487635e-09;0.17700957173644316;1.044676974408802;0.999914062130996;0.17698783167405185;1.000050609851518
92.670998;1.0550512968750034;-0.016841666771833748;-0.01596486552377985;-0.19512613825924854;-0.18496724350705626;1.0504617935119651;10.000268060516207;9.967799199079296e-09;0.17700939582675243;1.0446759744602394;0.9999128113653807;0.176987940889856;1.0000498600006777
92.680998;1.0550518115775582;-0.01684166669513492;-0.015964865290251366;-0.19512613728534628;-0.18496724412018295;1.050463179830824;10.00024912171383;1.0283433295195602e-08;0.17700921180519585;1.0446749473627475;0.9999116110625093;0.17698806178210813;1.0000490694204405
92.690998;1.0550522717457724;-0.016841666624737194;-0.015964865065814703;-0.1951261363193728;-0.18496724472246232;1.0504647195709653;10.000229856381885;1.057274648627523e-08;0.17700901996751284;1.0446738906454296;0.999910463723245;0.17698819424041193;1.0000482424477126
92.700998;1.0550526739578165;-0.0168416665610236;-0.01596486484930295;-0.19512613536168325;-0.1849672453115906;1.0504664074280434;10.000210277475295;1.0835318251591713e-08;0.1770088207628209;1.044672801286033;0.9999093709312931;0.17698833837670747;1.0000473837409913
92.710998;1.0550530141594456;-0.016841666504242767;-0.01596486463956352;-0.19512613441297755;-0.18496724588547706;1.0504682367327813;10.000190393507445;1.1070725204249624e-08;0.17700861487950517;1.0446716758122863;0.9999083328032473;0.17698849427833402;1.0000464980243966
92.720998;1.0550532881527805;-0.016841666454711496;-0.015964864435292752;-0.19512613347427765;-0.18496724644228668;1.0504702003443438;10.000170211379952;1.127844900678744e-08;0.1770084031705083;1.0446705109916103;0.9999073481699329;0.17698866177840378;1.000045590397036
92.730998;1.0550534924229926;-0.016841666412715773;-0.015964864235031247;-0.19512613254675418;-0.18496724698054384;1.0504722909805224;10.000149734303644;1.1457792048589566e-08;0.17700818646075714;1.0446693042911925;0.9999064157277973;0.17698884043163524;1.000044666282537
92.740998;1.055053624268642;-0.016841666378338414;-0.015964864037370997;-0.1951261316314913;-0.18496724749916854;1.050474500655851;10.000128958742547;1.1607864918417665e-08;0.17700796541667968;1.044668054278682;0.9999055347651177;0.17698902959408688;1.0000437306009506
92.750998;1.0550536813783933;-0.0168416663517018;-0.01596486384105717;-0.19512613072947796;-0.18496724799741723;1.0504768205599921;10.000107874014331;1.1727668511407083e-08;0.1770077406144827;1.04466676110452;0.9999047047363303;0.17698922845226928;1.0000427870288664
92.760998;1.0550536616386024;-0.016841666333272075;-0.015964863644860983;-0.19512612984183425;-0.1849672484748646;1.0504792419935547;10.00008646462261;1.181628842299106e-08;0.1770075126463993;1.044665426404296;0.9999039246985295;0.17698943602607214;1.0000418378197122
92.770998;1.0550535627189703;-0.016841666323666456;-0.015964863447527917;-0.19512612896998394;-0.18496724893126965;1.050481756944279;10.000064716801768;1.1873183006243366e-08;0.1770072821378319;1.0446640526466977;0.9999031935553545;0.17698965124295662;1.0000408842033222
92.780998;1.055053381476888;-0.01684166632329488;-0.015964863247915004;-0.1951261281157116;-0.18496724936632122;1.0504843574313427;10.000042621844383;1.1898330408201707e-08;0.17700704978162862;1.0446626424748593;0.9999025105962359;0.17698987306354294;1.0000399268489186
92.790998;1.0550531141459276;-0.016841666332384535;-0.015964863045042983;-0.19512612728117704;-0.18496724977960938;1.0504870347174688;10.000020172962355;1.1892106321205722e-08;0.17700681642271338;1.0446611981846563;0.9999018753800687;0.1769901005762462;1.0000389656138158
92.800998;1.0550527570203478;-0.016841666351224645;-0.0159648628381284;-0.19512612646875846;-0.18496725017092494;1.05048977982548;9.999997365488783;1.1855057440346463e-08;0.17700658305670083;1.0446597215516997;0.999901287380919;0.176990333012887;1.0000379992955732
92.810998;1.055052306861907;-0.016841666380302083;-0.015964862626809816;-0.195126125680696;-0.18496725054065746;1.05049258531457;9.9999741977203;1.1787780250770341e-08;0.17700635074105175;1.0446582137806573;0.9999007463670407;0.17699056966171295;1.0000370259100815
92.820998;1.0550517611081938;-0.01684166642028301;-0.01596486241121494;-0.19512612491885192;-0.1849672508899785;1.050495446695376;9.999950661903872;1.1690941115477851e-08;0.17700612060304363;1.044656675055821;0.9999002532169066;0.17699080971482356;1.0000360428340136
92.830998;1.0550511181861508;-0.016841666471812473;-0.015964862191654425;-0.19512612418477912;-0.18496725122069976;1.0504983615996837;9.99992673343607;1.1565324136585736e-08;0.17700589395293317;1.0446551044388264;0.9998998097270273;0.1769910522266855;1.0000350466906638
92.840998;1.0550503776246776;-0.016841666535249683;-0.015964861968354106;-0.19512612347991545;-0.18496725153501084;1.0505013271084243;9.999902374657086;1.141179969490497e-08;0.17700567230574143;1.0446535009262485;0.9998994172539316;0.17699129632824445;1.0000340331549415
92.850998;1.0550495395613393;-0.016841666610663983;-0.01596486174148829;-0.1951261228056915;-0.18496725183533777;1.0505043382257706;9.999877551649423;1.1231247974315234e-08;0.17700545722555067;1.0446518646793637;0.999899076271228;0.1769915415045387;1.0000329969822777
92.860998;1.0550486042471008;-0.016841666698128283;-0.01596486151130646;-0.19512612216356975;-0.1849672521242289;1.0505073883824998;9.99985224372766;1.1024596973409414e-08;0.17700525012230417;1.0446501973589353;0.9998987873194243;0.17699178760184928;1.0000319325920715
92.870998;1.0550475722538537;-0.01684166679784684;-0.015964861278052012;-0.19512612155516448;-0.18496725240399564;1.050510470098685;9.99982643562681;1.0793012445861353e-08;0.17700505222675786;1.0446485017060778;0.9998985515422958;0.17699203453988888;1.0000308348831435
92.880998;1.0550464452038226;-0.016841666909886574;-0.01596486104162695;-0.1951261209823016;-0.18496725267628208;1.0505135754974995;9.999800108637352;1.0538068793528594e-08;0.17700486476086938;1.044646780485169;0.999898370226144;0.17699228203278403;1.0000296998272347
92.890998;1.0550452262794254;-0.016841667033986485;-0.01596486080131218;-0.19512612044665975;-0.18496725294199953;1.0505166974071352;9.999773246399284;1.0261695743470965e-08;0.1770046890442935;1.0446450352691017;0.9998982440656053;0.17699252961317513;1.000028524638967
92.900998;1.055043919477238;-0.0168416671697285;-0.01596486055579904;-0.19512611994935097;-0.1849672532016742;1.0505198304008272;9.999745847874623;9.965969321798464e-09;0.1770045263646284;1.0446432661547098;0.9998981727549575;0.17699277689350917;1.0000273076142225
92.910998;1.055042528059472;-0.016841667316566066;-0.015964860303392725;-0.1951261194910856;-0.1849672534558462;1.0505229706212464;9.999717931196;9.652989158438296e-09;0.17700437776195443;1.0446414721375725;0.9998981549976111;0.17699302369000403;1.0000260478197238
92.920998;1.0550410542374853;-0.01684166747343052;-0.015964860042189534;-0.19512611907249655;-0.1849672537051554;1.0505261147887555;9.99968952479851;9.324837313256843e-09;0.1770042440255954;1.0446396510179294;0.9998981891040151;0.17699326987059613;1.0000247448468553
92.930998;1.055039500324796;-0.016841667638491185;-0.015964859770275105;-0.19512611869393273;-0.18496725395013142;1.0505292600872047;9.999660654459262;8.983540866771285e-09;0.17700412584851807;1.0446377991681852;0.9998982741910625;0.176993515179006;1.0000233988018714
92.940998;1.0550378694764215;-0.016841667809431853;-0.015964859486012176;-0.19512611835510965;-0.18496725419100565;1.0505324051030702;9.999631337021262;8.631084145200567e-09;0.17700402381682756;1.0446359120688131;0.9998984110157312;0.1769937592071516;1.0000220103861461
92.950998;1.0550361654271843;-0.01684166798388242;-0.015964859188251666;-0.19512611805519994;-0.1849672544277958;1.0505355503041403;9.999601589035372;8.269456327133029e-09;0.1770039383160855;1.044633985210625;0.9998986019885863;0.17699400141897326;1.00002058100732
92.960998;1.055034392580788;-0.0168416681596921;-0.015964858876306293;-0.19512611779305766;-0.18496725466055233;1.0505386975682922;9.99957144427645;7.90066630024755e-09;0.17700386960821224;1.044632014798985;0.9998988506644221;0.17699424111167622;1.0000191125947824
92.970998;1.0550325564728795;-0.016841668335066833;-0.015964858549837;-0.19512611756719306;-0.1849672548895576;1.0505418494618008;9.999540958983426;7.526719882438377e-09;0.17700381797879217;1.0446299983283756;0.9998991609937086;0.1769944773468464;1.0000176070279405
92.980998;1.0550306634908861;-0.016841668508670214;-0.01596485820883229;-0.19512611737575788;-0.18496725511553236;1.0505450086765455;9.999510196976823;7.149584547416022e-09;0.17700378373799827;1.0446279347663705;0.9998995368378444;0.17699470893584274;1.0000160660157382
92.990998;1.0550287203649615;-0.01684166867966087;-0.015964857853578047;-0.19512611721672396;-0.18496725533974553;1.0505481779541168;9.999479215158615;6.7711805176384134e-09;0.17700376705311194;1.0446258245051012;0.9998999815198995;0.17699493451649945;1.0000144916141234
93.000998;1.0550267339927077;-0.01684166884759917;-0.015964857484583997;-0.19512611708804117;-0.1849672555637774;1.0505513601452494;9.999448066553077;6.39349193837299e-09;0.17700376780261942;1.0446236697625768;0.9999004973312842;0.1769951526826732;1.0000128868264453
93.010998;1.0550247112623872;-0.016841669012304383;-0.015964857102691275;-0.1951261169877091;-0.1849672557891582;1.0505545577251743;9.999416809295312;6.018695150885745e-09;0.17700378559961263;1.0446214749753424;0.9999010858902684;0.176995362118009;1.0000112559778096
93.020998;1.0550226591299792;-0.016841669173772895;-0.015964856709335895;-0.19512611691392373;-0.18496725601724429;1.0505577723921322;9.999385509410558;5.6490505769710505e-09;0.17700381987858133;1.0446192462880624;0.9999017488598388;0.17699556177239933;1.0000096046223854
93.030998;1.055020584961855;-0.016841669332157416;-0.015964856306558195;-0.19512611686518025;-0.18496725624925592;1.0505610050115288;9.99935424341575;5.286722864218798e-09;0.17700386993868536;1.0446169902302738;0.9999024879975551;0.17699575093451972;1.0000079389115286
93.040998;1.0550184966436942;-0.0168416694877451;-0.01596485589655964;-0.1951261168400487;-0.18496725648625478;1.050564255746998;9.999323100978165;4.9338040094175084e-09;0.17700393506902323;1.0446147120894207;0.9999033050132087;0.176995928989918;1.0000062648546977
93.050998;1.0550164024052826;-0.01684166964100474;-0.015964855481203032;-0.19512611683680195;-0.18496725672915887;1.0505675245399175;9.99929217713736;4.59235040756684e-09;0.17700401475553854;1.044612415019404;0.9999042012225766;0.17699609516066422;1.0000045882670372
93.060998;1.0550143106160816;-0.01684166979271855;-0.015964855061889455;-0.19512611685331047;-0.18496725697883265;1.0505708110741214;9.999261556765054;4.264321974946196e-09;0.17700410873505026;1.0446101006655817;0.9999051763271771;0.17699624858507496;1.0000029154721495
93.070998;1.0550122297685067;-0.016841669943933234;-0.01596485463973511;-0.1951261168872674;-0.18496725723593346;1.0505741141765053;9.999231307333021;3.95159674529916e-09;0.17700421691152748;1.0446077700407788;0.9999062269864203;0.17699638855006367;1.000001253630095
93.080998;1.0550101685508695;-0.01684167009578514;-0.015964854215802526;-0.19512611693638324;-0.18496725750054066;1.0505774318015861;9.999201484418618;3.6559988196591572e-09;0.17700433926718961;1.0446054235065727;0.9999073464930526;0.1769965145146343;0.9999996099772384
