time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.090998;1.055008135875372;-0.016841670249516043;-0.015964853791177173;-0.1951261169983154;-0.18496725777199946;1.0505807615579836;9.99917213990489;3.379259564054787e-09;0.17700447572713343;1.044603060472886;0.9999085255272159;0.17699662590128437;0.9999979905904914
93.100998;1.0550061407146023;-0.016841670406479485;-0.015964853366733176;-0.1951261170706142;-0.1849672580491608;1.0505841012391013;9.999143325017473;3.123047612384972e-09;0.1770046260157836;1.0446006793553038;0.9999097529133004;0.17699672196304217;0.9999963996358484
93.110998;1.0550041916150075;-0.01684167056793094;-0.015964852942775085;-0.19512611715086337;-0.1849672583308417;1.0505874491288294;9.999115089677025;2.88897162694779e-09;0.17700478965873565;1.0445982778477054;0.9999110164176351;0.17699680189740163;0.9999948394952025
93.120998;1.055002296307174;-0.016841670734945562;-0.015964852519026858;-0.19512611723679377;-0.18496725861616964;1.0505908036185347;9.99908748130634;2.6783888580951575e-09;0.17700496617124745;1.0445958535121518;0.9999123040773439;0.17699686507842732;0.9999933114073396
93.130998;1.0550004615125588;-0.0168416709086208;-0.01596485209515461;-0.1951261173262687;-0.18496725890462817;1.0505941620172778;9.999060541222127;2.492217270736523e-09;0.1770051551998507;1.0445934045668872;0.9999136053572035;0.17699691119392363;0.9999918163121545
93.140998;1.0549986928492867;-0.01684167109025125;-0.0159648516713383;-0.1951261174172576;-0.18496725919600085;1.0505975194221886;9.999034304390864;2.3308891764520483e-09;0.17700535643752754;1.0445909306261842;0.9999149116611384;0.17699694015665235;0.9999903558070481
93.150998;1.0549969952277267;-0.016841671281323824;-0.015964851248370455;-0.19512611750779088;-0.18496725949047066;1.0506008688881205;9.99900880775124;2.1943608555184417e-09;0.17700556954599134;1.044588433108311;0.9999162165482393;0.17699695191983358;0.9999889328077242
93.160998;1.0549953731896076;-0.016841671483393758;-0.015964850827432552;-0.19512611759590193;-0.18496725978872278;1.0506042029930818;9.998984094508014;2.0822436541582638e-09;0.17700579422941318;1.0445859151410635;0.9999175155666037;0.1769969464289306;0.9999875515448372
93.170998;1.0549938302979893;-0.016841671697884298;-0.015964850409821804;-0.1951261176798111;-0.1849672600917888;1.050607515607407;9.99896020844944;1.9940824246261985e-09;0.17700603024543896;1.0445833810156873;0.9999188056491463;0.17699692374368398;0.9999862167780126
93.180998;1.0549923682248603;-0.016841671925971267;-0.015964849996559404;-0.19512611775823674;-0.18496726040081735;1.0506108029139838;9.998937187055098;1.929608611219366e-09;0.17700627725728718;1.0445808360159612;0.9999200847119097;0.17699688411341882;0.9999849329226298
93.190998;1.0549909866948957;-0.016841672168571867;-0.015964849587977756;-0.1951261178303592;-0.1849672607170265;1.050614063236647;9.998915059220757;1.888775820935985e-09;0.17700653467224334;1.044578286985251;0.9999213514994117;0.17699682785158574;0.9999837036472783
93.200998;1.0549896843407451;-0.016841672426241586;-0.01596484918358791;-0.19512611789555298;-0.1849672610417813;1.050617296063263;9.99889385138425;1.8715515714116246e-09;0.1770068015878871;1.0445757423760416;0.999922605282489;0.17699675528460754;0.9999825315161441
93.210998;1.0549884594649286;-0.016841672698999426;-0.015964848782317242;-0.1951261179533206;-0.18496726137661154;1.050620501223334;9.99887359677302;1.8777962662994988e-09;0.17700707687494016;1.0445732114270088;0.9999238458691317;0.17699666696643682;0.9999814181236157
93.220998;1.054987310118286;-0.016841672986253872;-0.015964848382970007;-0.19512611800334323;-0.1849672617229368;1.0506236782066836;9.99885433537664;1.9074286750719567e-09;0.17700735934470155;1.044570703460916;0.9999250740503162;0.17699656381285916;0.9999803648126867
93.230998;1.0549862340354519;-0.016841673286873245;-0.01596484798456019;-0.19512611804537264;-0.1849672620815847;1.0506268257971463;9.998836105496354;1.9604772305617157e-09;0.17700764782836398;1.044568227405988;0.9999262913908445;0.17699644695009284;0.9999793728665313
93.240998;1.0549852287749952;-0.016841673599362016;-0.015964847586344016;-0.19512611807912691;-0.18496726245261413;1.0506299425148193;9.99881893665383;2.0367330598338784e-09;0.17700794110893314;1.044565791726949;0.9999274990223277;0.1769963175321309;0.9999784432723205
93.250998;1.0549842919618035;-0.016841673922062463;-0.015964847187766397;-0.1951261181043083;-0.18496726283562764;1.0506330271582527;9.998802849470728;2.1354091224648435e-09;0.177008237864554;1.0445634051999557;0.9999286968096934;0.1769961766679309;0.9999775766994596
93.260998;1.0549834217385063;-0.016841674253199847;-0.01596484678843875;-0.19512611812060604;-0.18496726323020812;1.0506360789326694;9.998787859440029;2.2552397979735644e-09;0.17700853662079957;1.0445610771598095;0.9999298838441046;0.17699602538354509;0.999976773753228
93.270998;1.0549826170320737;-0.016841674590793294;-0.015964846388087917;-0.19512611812787134;-0.18496726363606777;1.0506390974135413;9.99877397864788;2.394879364809757e-09;0.17700883568173492;1.0445588161882395;0.999931059323827;0.17699586456110167;0.9999760354290437
93.280998;1.0549818771068147;-0.016841674932704536;-0.015964845986497507;-0.1951261181263954;-0.18496726405282962;1.0506420824113982;9.998761214079831;2.5531685386832876e-09;0.1770091332388384;1.0445566288442714;0.9999322225890348;0.176995694836054;0.9999753634054641
93.290998;1.0549812009861668;-0.016841675276741516;-0.01596484558349864;-0.19512611811676991;-0.18496726447980594;1.0506450335893225;9.998749563415334;2.729063135154099e-09;0.17700942761949812;1.0445545197860002;0.9999333726220198;0.17699551655529716;0.9999747598606771
93.300998;1.054980587207723;-0.016841675620606858;-0.015964845179025657;-0.19512611809948507;-0.18496726491612;1.0506479497214884;9.998739013457115;2.9213901297904375e-09;0.1770097174209045;1.0445524925407486;0.9999345080163222;0.1769953298101515;0.9999742269689597
93.310998;1.054980033733694;-0.016841675961867014;-0.015964844773148322;-0.19512611807484911;-0.1849672653609525;1.050650828447338;9.998729541515686;3.1286387971020473e-09;0.1770100014789193;1.0445505500903853;0.9999356274995548;0.1769951344367772;0.9999737662953674
93.320998;1.0549795381182947;-0.01684167629803272;-0.015964844365917743;-0.19512611804325042;-0.1849672658135687;1.0506536672836277;9.998721115107704;3.3489382108254257e-09;0.17701027876143482;1.0445486956345338;0.9999367304914897;0.17699493007947673;0.9999733779617859
93.330998;1.054979097790827;-0.016841676626663207;-0.015964843957160486;-0.1951261180053233;-0.18496726627326085;1.0506564646636318;9.998713694312368;3.5803552861697382e-09;0.17701054834711427;1.04454693357261;0.999937817290793;0.17699471629329946;0.9999730600893787
93.340998;1.0549787103469386;-0.016841676945526886;-0.015964843546576925;-0.19512611796188903;-0.18496726673932085;1.0506592198764069;9.998707236468514;3.821248885319523e-09;0.17701080954014078;1.0445452693673758;0.9999388884758285;0.17699449254069316;0.9999728096728245
93.350998;1.0549783739829304;-0.016841677252756794;-0.015964843134073942;-0.19512611791399104;-0.1849672672108697;1.0506619324033006;9.998701695551853;4.070357890656756e-09;0.17701106189897475;1.0445437079969804;0.9999399437694989;0.1769942582832566;0.9999726242131068
93.360998;1.0549780879935564;-0.016841677546913097;-0.015964842719794245;-0.19512611786297487;-0.18496726768664534;1.0506646013915042;9.998697018339941;4.326799305445565e-09;0.17701130509746685;1.0445422526574497;0.9999409816992694;0.17699401325596778;0.9999725020123038
93.370998;1.0549778530071496;-0.016841677826987388;-0.015964842303673014;-0.19512611781039554;-0.1849672681650453;1.050667225553622;9.99869314338575;4.590053429097901e-09;0.1770115388753273;1.0445409047339824;0.9999420001631656;0.17699375762336914;0.9999724412586125
93.380998;1.0549776702043827;-0.016841678092342015;-0.01596484188514215;-0.19512611775790198;-0.18496726864445956;1.0506698035282263;9.99869000296744;4.859748189494809e-09;0.17701176316537026;1.0445396645824236;0.999942996609755;0.17699349185464058;0.9999724397363502
93.390998;1.0549775399808607;-0.016841678342662283;-0.015964841463441775;-0.1951261177070683;-0.18496726912358574;1.0506723345546778;9.998687528173965;5.135444113723692e-09;0.17701197815878064;1.0445385320588543;0.9999439681431317;0.17699321647096444;0.9999724951132007
93.400998;1.0549774614402516;-0.016841678578053337;-0.01596484103820774;-0.19512611765913507;-0.18496726960144733;1.0506748187255377;9.998685658574345;5.4167053236918235e-09;0.17701218421326406;1.0445375066133207;0.9999449122349168;0.17699293194229485;0.9999726045704672
93.410998;1.0549774325319228;-0.01684167879912704;-0.015964840609865378;-0.19512611761490256;-0.18496727007723274;1.0506772563712128;9.998684348188355;5.7031974780690844e-09;0.17701238175691694;1.0445365875884198;0.9999458270397539;0.17699263884392946;0.9999727638663066
93.420998;1.054977450779664;-0.016841679006840932;-0.01596484017963049;-0.19512611757478482;-0.18496727055009318;1.0506796472952928;9.998683559857286;5.994485999199035e-09;0.1770125712889532;1.044535774034859;0.9999467109085187;0.1769923380053261;0.9999729668750459
93.430998;1.054977514751908;-0.016841679202305244;-0.015964839749142045;-0.1951261175389348;-0.18496727101895777;1.0506819904454083;9.9986832590387;6.289756110203969e-09;0.177012753406814;1.0445350635077204;0.9999475618215512;0.17699203039134698;0.9999732062691179
93.440998;1.0549776242398277;-0.016841679386859678;-0.015964839320024318;-0.19512611750745693;-0.18496727148254036;1.050684283751723;9.998683416909731;6.587770767342179e-09;0.17701292872915983;1.0445344510821066;0.9999483770265353;0.17699171694400365;0.9999734747627719
93.450998;1.0549777783110852;-0.01684167956212414;-0.015964838893677676;-0.1951261174805897;-0.1849672719395;1.0506865243119696;9.998684014279252;6.88696947016872e-09;0.17701309773263757;1.0445339294846703;0.999949153131319;0.17699139866087993;0.9999737655728255
93.460998;1.054977973810616;-0.016841679729817195;-0.015964838471258225;-0.1951261174587878;-0.18496727238861374;1.050688709362847;9.99868503960756;7.185589425901688e-09;0.1770132607346405;1.0445334899468963;0.9999498866810391;0.1769910766889483;0.9999740720387845
93.470998;1.0549782060061474;-0.016841679891560452;-0.015964838053711062;-0.19512611744273295;-0.18496727282894618;1.050690836773323;9.998686485610033;7.481878192866356e-09;0.17701341805734588;1.0445331229370656;0.999950574817681;0.17699075217190657;0.999974387859077
93.480998;1.0549784697813753;-0.016841680048595827;-0.01596483764182032;-0.19512611743322059;-0.1849672732599258;1.0506929042893205;9.998688344550459;7.774316505784685e-09;0.17701357002015145;1.0445328188057483;0.999951215816093;0.17699042604362267;0.9999747081919608
93.490998;1.05497875946472;-0.016841680201492775;-0.01596483723624485;-0.19512611743106606;-0.18496727368137109;1.050694909097225;9.998690601059467;8.061606995090827e-09;0.17701371668943663;1.0445325691208596;0.9999518091301514;0.17699009902533486;0.9999750298829695
93.500998;1.0549790680345992;-0.016841680350221707;-0.01596483683752014;-0.19512611743720545;-0.184967274093563;1.0506968481090213;9.99869322958734;8.342439558585388e-09;0.1770138577682613;1.0445323678139247;0.9999523553719744;0.17698977174697333;0.9999753504880962
93.510998;1.054979387305985;-0.0168416804944275;-0.01596483644595298;-0.1951261174527058;-0.1849672744971989;1.0506987180095444;9.998696197259765;8.615315103470373e-09;0.17701399275698892;1.0445322106768016;0.9999528568863217;0.17698944479204337;0.9999756679042594
93.520998;1.054979709070792;-0.01684168063354121;-0.015964836061590118;-0.1951261174784457;-0.1849672748931056;1.0507005153340245;9.998699464873441;8.878524463340219e-09;0.17701412110957462;1.0445320941795602;0.9999533179160135;0.17698911865241676;0.9999759808823485
93.530998;1.054980026293272;-0.01684168076684656;-0.01596483568454746;-0.19512611751475903;-0.1849672752818574;1.0507022369623706;9.998702987196774;9.130217888325694e-09;0.1770142422482933;1.044532014790163;0.9999537437452691;0.1769887937590541;0.9999762892621078
93.540998;1.0549803336878592;-0.016841680893717407;-0.01596483531535383;-0.19512611756140502;-0.18496727566363452;1.0507038806585418;9.998706717845257;9.368495530084435e-09;0.17701435555318146;1.0445319684803331;0.9999541396502384;0.17698847057305658;0.9999765936887687
93.550998;1.0549806274878533;-0.016841681013882424;-0.015964834954963498;-0.19512611761782936;-0.18496727603838;1.0507054451862636;9.998710615555026;9.591371209923264e-09;0.177014460325933;1.044531950730878;0.9999545104062496;0.17698814954665779;0.9999768947854678
93.560998;1.0549809046327823;-0.016841681127612657;-0.01596483460460743;-0.19512611768343607;-0.18496727640594465;1.0507069295203675;9.99871464450805;9.796638617134958e-09;0.17701455573097172;1.0445319573645735;0.9999548606114635;0.17698783101354656;0.9999771924042997
93.570998;1.0549811617788418;-0.016841681235877315;-0.015964834265523656;-0.19512611775774327;-0.18496727676620553;1.0507083316859802;9.998718766037351;9.981930453986296e-09;0.1770146408652011;1.044531985377739;0.999955195187901;0.17698751514576713;0.9999774860761006
93.580998;1.054981394849576;-0.01684168134016417;-0.01596483393863001;-0.1951261178403826;-0.18496727711926716;1.050709648391914;9.998722928908142;1.0145068410167972e-08;0.1770147149768924;1.044532033199037;0.9999555192782621;0.17698720197839438;0.9999777757909029
93.590998;1.0549815997550662;-0.016841681441934483;-0.01596483362444367;-0.19512611793092136;-0.18496727746551833;1.0507108754466281;9.998727068978562;1.02844446246722e-08;0.17701477768196225;1.0445321006262869;0.9999558378452862;0.1769868914741995;0.9999780619728116
93.600998;1.054981773420435;-0.016841681542348316;-0.015964833323213554;-0.19512611802868005;-0.18496727780540645;1.0507120085852764;9.998731117650372;1.0399179462675864e-08;0.17701482898059034;1.0445321886320165;0.9999561554558073;0.17698658352394392;0.9999783450627646
93.610998;1.0549819138632572;-0.016841681642465006;-0.015964833034999286;-0.19512611813274122;-0.1849672781391121;1.0507130447336006;9.998735011195674;1.0489039747522648e-08;0.1770148690960996;1.0445322988289554;0.9999564764743251;0.17698627790503305;0.9999786251707042
93.620998;1.0549820201679174;-0.016841681743505123;-0.015964832759707802;-0.1951261182422103;-0.1849672784664255;1.0507139828490972;9.998738699685434;1.0554254954706705e-08;0.17701489839013976;1.044532432796335;0.9999568058098629;0.17698597438697528;0.9999789021206547
93.630998;1.0549820928735045;-0.016841681846966185;-0.015964832497131903;-0.19512611835657137;-0.18496727878694055;1.0507148233043773;9.998742154481565;1.0595343565938367e-08;0.17701491732535393;1.0445325919851638;0.9999571493492536;0.17698567288347253;0.9999791755079083
93.640998;1.0549821331481064;-0.016841681954519152;-0.01596483224689465;-0.19512611847584904;-0.18496727910025784;1.0507155665646126;9.998745367966183;1.0612971759581028e-08;0.17701492633386542;1.0445327781728118;0.9999575131185572;0.1769853734073625;0.9999794441794042
93.650998;1.054982141041878;-0.016841682067568396;-0.0159648320084044;-0.19512611860051832;-0.1849672794058903;1.0507162123902627;9.998748348293036;1.0607845025225262e-08;0.17701492577320732;1.0445329938813563;0.9999579019419435;0.1769850759374004;0.9999797058265276
93.660998;1.0549821150634537;-0.016841682186760472;-0.015964831781020025;-0.1951261187311609;-0.18496727970302834;1.050716759711944;9.998751117562927;1.0580631488294715e-08;0.17701491600614944;1.0445332424437817;0.9999583190490501;0.17698478040543372;0.9999799573272187
93.670998;1.0549820528979814;-0.016841682311790097;-0.015964831564306982;-0.1951261188679608;-0.18496727999052298;1.0507172071536115;9.998753713521692;1.0531870342007053e-08;0.17701489733410836;1.0445335273407614;0.9999587668029387;0.17698448675096826;0.9999801955687789
93.680998;1.0549819519449841;-0.01684168244144107;-0.015964831358176383;-0.1951261190104947;-0.18496728026711728;1.0507175540756;9.998756192884128;1.0461908634508154e-08;0.1770148697749366;1.0445338509377713;0.9999592471829453;0.17698419490589337;0.9999804180975943
93.690998;1.0549818096863102;-0.01684168257389898;-0.01596483116292914;-0.1951261191579685;-0.1849672805316502;1.050717801345065;9.998758632232763;1.0371066361929138e-08;0.17701483295817103;1.0445342134872868;0.9999597610794012;0.17698390470749087;0.9999806233111376
93.700998;1.054981623793917;-0.016841682707351036;-0.015964830979232448;-0.19512611930945017;-0.18496728078311298;1.0507179511066815;9.998761118951098;1.0259973425284834e-08;0.17701478628228698;1.0445346129566997;0.9999603075676703;0.17698361584635625;0.9999808105386787
93.710998;1.0549813920155284;-0.016841682840432484;-0.01596483080800047;-0.19512611946383554;-0.18496728102063575;1.0507180058692596;9.998763737046033;1.0129735071252766e-08;0.1770147291948329;1.044535045723389;0.9999608841621579;0.17698332795421132;0.9999809798127667
93.720998;1.0549811122582946;-0.016841682972210618;-0.015964830650285127;-0.1951261196198452;-0.18496728124351636;1.0507179679335985;9.998766562782974;9.981885990998547e-09;0.17701466129705418;1.044535507891336;0.9999614870883541;0.1769830408163567;0.9999811311973469
93.730998;1.0549807827699464;-0.01684168310189142;-0.01596483050729169;-0.19512611977623695;-0.18496728145130323;1.0507178395909862;9.998769669788016;9.818269331559072e-09;0.17701458223697272;1.0445359964162029;0.9999621113120157;0.17698275451404596;0.9999812642042891
93.740998;1.0549804023637006;-0.016841683228652832;-0.015964830380428553;-0.1951261199319314;-0.18496728164385284;1.0507176237390372;9.99877312954768;9.640731059645968e-09;0.17701449167969752;1.044536509250685;0.9999627513410094;0.17698246936469147;0.9999813773728019
93.750998;1.0549799705861618;-0.016841683351801126;-0.01596483027122695;-0.19512612008591917;-0.18496728182134342;1.0507173245859172;9.99877700460238;9.45075858220627e-09;0.17701438942908782;1.0445370448765396;0.9999634023695217;0.17698218575850708;0.999981468490525
93.760998;1.054979487800638;-0.01684168347087363;-0.01596483018123441;-0.19512612023717005;-0.18496728198424645;1.0507169480853231;9.998781343753164;9.24945116282868e-09;0.17701427550983784;1.0445376019759993;0.9999640604220799;0.1769819040650143;0.9999815356756293
93.770998;1.0549789553502573;-0.016841683585330846;-0.015964830112103874;-0.19512612038465382;-0.18496728213323732;1.0507165017404472;9.998786184352243;9.037703782870967e-09;0.1770141501414505;1.0445381793208268;0.9999647217202223;0.17698162471683831;0.9999815777870212
93.780998;1.0549783757391957;-0.016841683694214595;-0.015964830065715606;-0.1951261205273567;-0.1849672822690216;1.050715993677109;9.99879155831324;8.816292541474409e-09;0.17701401364924993;1.044538775640873;0.999965382703936;0.17698134836568977;0.9999815937707958
93.790998;1.0549777528849087;-0.016841683796222296;-0.015964830044147282;-0.19512612066417742;-0.1849672823921657;1.0507154313327778;9.998797497886425;8.585895779866975e-09;0.1770138663816317;1.0445393897370168;0.9999660405211609;0.17698107587500977;0.9999815823401388
93.800998;1.054977092025179;-0.01684168388998107;-0.015964830049608664;-0.195126120793813;-0.18496728250318853;1.0507148206976717;9.998804038416365;8.347144963753702e-09;0.1770137086969018;1.0445400212830063;0.9999666924040572;0.17698080813388067;0.999981542208236
93.810998;1.0549763988515688;-0.016841683974161154;-0.01596483008424702;-0.19512612091484996;-0.18496728260286577;1.0507141663477735;9.998811214725217;8.100689295194982e-09;0.1770135410036154;1.044540671738946;0.9999673346882543;0.17698054592154674;0.9999814722830908
93.820998;1.0549756786677467;-0.016841684047509124;-0.015964830149747485;-0.19512612102608534;-0.18496728269237864;1.0507134718866378;9.998819056996673;7.847103086763716e-09;0.17701336380557744;1.0445413440661988;0.9999679630613146;0.17698028991705458;0.9999813715986716
93.830998;1.0549749361126703;-0.016841684108991183;-0.015964830247112406;-0.1951261211268434;-0.1849672827732721;1.05071274051467;9.99882759241467;7.586689889490444e-09;0.17701317767022437;1.0445420408538146;0.9999685730770709;0.17698004072482526;0.9999812391886395
93.840998;1.054974175152763;-0.016841684157965307;-0.015964830376840197;-0.19512612121696676;-0.1849672828473887;1.050711974800532;9.998836846251715;7.319579434760337e-09;0.1770129830855408;1.0445427626517196;0.9999691601044425;0.17697979894760169;0.9999810743597846
93.850998;1.054973399253469;-0.016841684194200967;-0.01596483053919953;-0.19512612129643425;-0.18496728291676928;1.0507111759247856;9.998846841674558;7.045978780096523e-09;0.17701278032615117;1.0445435083809118;0.9999697194648214;0.17697956535419784;0.9999808766473088
93.860998;1.0549726114799935;-0.016841684217716993;-0.015964830734418407;-0.19512612136500979;-0.18496728298356008;1.0507103440573635;9.998857601904428;6.766159293748238e-09;0.17701256942487378;1.0445442766025634;0.9999702467714419;0.17697934090525577;0.999980645332024
93.870998;1.0549718145875144;-0.016841684228653727;-0.015964830962843506;-0.19512612142221672;-0.18496728304995108;1.0507094796520344;9.998869150347208;6.4802688609680655e-09;0.1770123501904928;1.044545065333595;0.9999707380006547;0.1769791266079772;0.9999803802362506
93.880998;1.0549710115690059;-0.016841684227453867;-0.015964831224909846;-0.195126121467434;-0.18496728311800037;1.050708584388605;9.998881508498355;6.188154275969224e-09;0.17701212226858118;1.0445458710613238;0.9999711895356934;0.176978923454425;0.9999800830761867
93.890998;1.0549702058468546;-0.01684168421517317;-0.01596483152091334;-0.19512612150000444;-0.1849672831893611;1.0507076613584294;9.998894692691788;5.889307862804585e-09;0.17701188538385826;1.0445466891786785;0.9999715984569533;0.17697873247790424;0.9999797569824245
93.900998;1.054969400294311;-0.016841684193368733;-0.01596483185088953;-0.19512612151934267;-0.1849672832651794;1.0507067143602873;9.998908706736747;5.583030959657278e-09;0.17701163972153547;1.044547515084293;0.9999719628696094;0.1769785547960843;0.9999794051433368
93.910998;1.054968596539305;-0.016841684163534095;-0.015964832214613138;-0.19512612152482361;-0.18496728334623846;1.05070574661852;9.998923536352121;5.2686347895069915e-09;0.17701138614517262;1.044548343896659;0.9999722818963968;0.17697839157056972;0.9999790306486097
93.920998;1.0549677955711272;-0.016841684126756087;-0.015964832611603728;-0.19512612151560058;-0.18496728343315233;1.0507047596813712;9.99893915301811;4.9455240573728094e-09;0.17701112607396824;1.0445491698623126;0.9999725554076863;0.17697824391656033;0.9999786370456761
93.930998;1.0549669983490464;-0.016841684083928915;-0.015964833041232557;-0.19512612149063863;-0.1849672835264487;1.0507037534437158;9.998955518954565;4.613223705616015e-09;0.1770108611885113;1.0445499873383648;0.9999727839821854;0.17697811283418682;0.999978228519691
93.940998;1.0549662058210505;-0.016841684036091896;-0.015964833502875628;-0.1951261214487686;-0.1849672836264743;1.0507027276406915;9.998972585419938;4.271405090682985e-09;0.17701059324420937;1.044550792125038;0.9999729689804993;0.17697799919042198;0.9999778094330479
93.950998;1.0549654188726938;-0.016841683984528885;-0.015964833995907785;-0.1951261213887804;-0.18496728373327026;1.0507016831322025;9.998990295828902;3.920009287182559e-09;0.17701032404012793;1.0445515812430584;0.9999731122578741;0.17697790383542297;0.9999773831549644
93.960998;1.0549646381385542;-0.016841683930687565;-0.015964834519466505;-0.19512612130980372;-0.18496728384657268;1.0507006213081056;9.999008596335575;3.5594112559765567e-09;0.17701005543818912;1.0445523521431614;0.999973215875034;0.1769778278376733;0.9999769514256054
93.970998;1.0549638634737182;-0.016841683876030657;-0.015964835072131964;-0.1951261212115577;-0.18496728396580203;1.0506995427204762;9.999027438310467;3.190276694303085e-09;0.17700978937148742;1.0445531028374517;0.9999732823228585;0.17697777259993028;0.9999765156551979
93.980998;1.0549630931048253;-0.01684168382181952;-0.015964835651882538;-0.19512612109410926;-0.18496728409006638;1.050698446873249;9.999046772977534;2.813111231318334e-09;0.17700952776884205;1.0445538321954875;0.9999733149127459;0.1769777396778119;0.9999760783098733
93.990998;1.0549623231835574;-0.016841683768824365;-0.015964836256484063;-0.19512612095755247;-0.18496728421838451;1.050697332821419;9.999066545966139;2.4279712572205984e-09;0.1770092724214721;1.0445545396580431;0.9999733171698408;0.1769777304007865;0.9999756417900977
94.000998;1.0549615486522188;-0.0168416837172566;-0.01596483688391392;-0.19512612080195813;-0.18496728435005197;1.0506961992332307;9.99908668826825;2.034619681462831e-09;0.177009024917981;1.0445552252105548;0.999973290901442;0.1769777456684139;0.9999752062964448
94.010998;1.0549607648822525;-0.01684168366704353;-0.01596483753239208;-0.19512612062745344;-0.1849672844848616;1.050695044220088;9.999107109212682;1.6329722256512474e-09;0.1770087866391602;1.0445558896397167;0.9999732350162148;0.1769777861069803;0.9999747698187296
94.020998;1.0549599685769573;-0.016841683617939283;-0.015964838200197413;-0.19512612043423422;-0.18496728462299228;1.0506938656841047;9.999127702387266;1.2233546201082922e-09;0.17700855874865185;1.0445565340842076;0.9999731463668418;0.17697785224156054;0.9999743298268188
94.030998;1.0549591571572317;-0.016841683569443835;-0.01596483888570559;-0.19512612022261625;-0.1849672847646882;1.0506926617416779;9.999148360284156;8.063949243828529e-10;0.1770083422308454;1.0445571594370375;0.9999730208598115;0.17697794438942427;0.9999738843888428
94.040998;1.0549583277790875;-0.016841683521002192;-0.01596483958773709;-0.1951261199932529;-0.1849672849099486;1.0506914309160988;9.99916898361809;3.829520726237972e-10;0.17700813802057092;1.044557766468464;0.9999728539701832;0.17697806246603243;0.9999734325577416
94.050998;1.0549574778602633;-0.016841683472278525;-0.015964840305857413;-0.19512611974729446;-0.18496728505842608;1.0506901725981266;9.999189479996339;-4.584795486242127e-11;0.17700794704125739;1.0445583565291208;0.9999726415559593;0.1769782059498564;0.9999729744261742
94.060998;1.0549566066998062;-0.016841683423216684;-0.0159648410402713;-0.19512611948628175;-0.18496728520964517;1.0506888875487628;9.999209763702623;-4.78726778070992e-10;0.17700777006401533;1.0445589325122433;0.9999723807053167;0.17697837397161295;0.9999725103526604
94.070998;1.054955715922449;-0.016841683374004643;-0.015964841791454527;-0.1951261192119064;-0.18496728536317314;1.050687577533662;9.999229764592751;-9.144664818756235e-10;0.1770076076399918;1.04455949923804;0.9999720699833545;0.176978565383361;0.9999720399300407
94.080998;1.0549548083730251;-0.016841683324845917;-0.0159648425597991;-0.19512611892583095;-0.18496728551849698;1.0506862446929421;9.99924943551331;-1.3522216668202463e-09;0.177007460136639;1.0445600627122724;0.9999717090907121;0.17697877881434007;0.9999715620790296
94.090998;1.0549538872580506;-0.01684168327557184;-0.01596484334533125;-0.19512611862965337;-0.18496728567492313;1.0506848919391318;9.999268747896114;-1.7919464458047599e-09;0.17700732770273658;1.0445606286387512;0.9999712980628545;0.17697901278956962;0.9999710760817824
94.100998;1.0549529560980546;-0.01684168322554141;-0.015964844147695008;-0.19512611832502025;-0.1849672858316045;1.0506835235534357;9.999287680263604;-2.2345180785918962e-09;0.1770072102572199;1.0445612007739973;0.9999708366539082;0.1769792658163827;0.9999705820481922
94.110998;1.0549520188234103;-0.016841683173964877;-0.015964844966403696;-0.195126118013769;-0.18496728598763007;1.0506821449529358;9.999306209181897;-2.681355405464094e-09;0.17700710760403074;1.0445617801047726;0.9999703243309935;0.17697953637756145;0.9999700804827575
94.120998;1.0549510799705413;-0.01684168312026416;-0.015964845800920002;-0.19512611769802263;-0.1849672861421643;1.0506807623744072;9.999324306131333;-3.134007683284492e-09;0.17700701951157502;1.044562365432051;0.9999697603941342;0.17697982290249087;0.9999695720128396
94.130998;1.0549501446854619;-0.016841683064186534;-0.015964846650544116;-0.19512611738029365;-0.1849672862945213;1.0506793823636809;9.999341941513103;-3.5939505491928915e-09;0.17700694565596573;1.0445629547821618;0.9999691438567332;0.1769801237244959;0.9999690573406956
94.140998;1.054949218358789;-0.01684168300568087;-0.01596484751445002;-0.19512611706358887;-0.18496728644419538;1.050678010623422;9.999359092793885;-4.0623297988198725e-09;0.17700688561873723;1.0445635468155148;0.9999684734249644;0.1769804370674382;0.9999685365976115
94.150998;1.0549483066174095;-0.01684168294455431;-0.01596484839177205;-0.1951261167513422;-0.1849672865908199;1.0506766510303194;9.99937574566992;-4.539765527523168e-09;0.1770068390408533;1.044564141269516;0.9999677478464706;0.1769807611228027;0.999968008570819
94.160998;1.054947415185333;-0.016841682880125716;-0.015964849281570652;-0.1951261164470307;-0.18496728673408913;1.05067530506829;9.999391885164787;-5.0265018869322695e-09;0.17700680573326533;1.0445647385538703;0.9999669663818957;0.17698109412089597;0.9999674706203867
94.170998;1.0549465487027383;-0.016841682811224626;-0.01596485018281431;-0.19512611615369554;-0.18496728687385805;1.0506739719727958;9.999407487344612;-5.522635869036005e-09;0.1770067856226475;1.0445653401985262;0.99996612902594;0.1769814343150544;0.999966918988799
94.180998;1.054945709668798;-0.016841682736530833;-0.015964851094482323;-0.19512611587369091;-0.18496728701022624;1.0506726499007373;9.999422519300007;-6.028072891818382e-09;0.17700677862626552;1.0445659500985038;0.9999652362138065;0.1769817800010708;0.9999663494416423
94.190998;1.0549448987324623;-0.016841682654916996;-0.0159648520157781;-0.1951261156086471;-0.18496728714346822;1.0506713370598977;9.9994369482261;-6.5424301128997995e-09;0.17700678454228594;1.0445665746530994;0.9999642885150702;0.1769821296329686;0.999965758434689
94.200998;1.0549441158159327;-0.016841682565507145;-0.015964852946305393;-0.19512611535957552;-0.18496728727413297;1.0506700322491989;9.99945075223963;-7.065163333717584e-09;0.1770068029822878;1.044567221369608;0.9999632869163374;0.17698248185768564;0.9999651438400116
94.210998;1.0549433606805743;-0.016841682467601957;-0.01596485388594948;-0.19512611512712322;-0.18496728740323545;1.0506687351796369;9.99946392045372;-7.595710499295725e-09;0.17700683337890327;1.0445678970342744;0.9999622330018004;0.17698283546174434;0.9999645042306717
94.220998;1.0549426325398663;-0.01684168236066881;-0.015964854834564418;-0.1951261149117856;-0.18496728753223024;1.0506674467740693;9.999476446062337;-8.133505479350615e-09;0.17700687507996501;1.0445686067352353;0.9999611283646945;0.1769831894367952;0.9999638374618693
94.230998;1.0549419303475873;-0.016841682244193284;-0.01596485579184028;-0.1951261147139104;-0.1849672876628716;1.0506661693365842;9.999488324293717;-8.677973904468873e-09;0.17700692746442798;1.0445693546031471;0.9999599739388563;0.1769835430797411;0.9999631402158228
94.240998;1.0549412542813477;-0.016841682117504295;-0.01596485675728687;-0.19512611453370432;-0.18496728779697466;1.050664905977434;9.999499553414855;-9.228523471561883e-09;0.17700698997567837;1.0445701453065435;0.9999587705309136;0.17698389594666286;0.9999624085726835
94.250998;1.0549406064182922;-0.01684168197991428;-0.015964857730103227;-0.1951261143714348;-0.18496728793600786;1.0506636595978862;9.999510135953338;-9.78457016843867e-09;0.1770070620742846;1.0445709843078934;0.9999575202336531;0.1769842477934142;0.9999616380108272
94.260998;1.0549399898678515;-0.016841681830914796;-0.01596485870912004;-0.19512611422754605;-0.1849672880808986;1.0506624326649827;9.999520083087083;-1.0345630987209907e-08;0.1770071432049661;1.0445718768250543;0.9999562264718307;0.17698459858714732;0.9999608228251168
94.270998;1.0549394078946575;-0.016841681670051335;-0.015964859692885244;-0.19512611410248712;-0.18496728823225808;1.0506612276093483;9.99952941602333;-1.0911282813510637e-08;0.17700723276885286;1.044572826653354;0.9999548921105542;0.1769849484338881;0.9999599565378428
94.280998;1.0549388635527333;-0.016841681496593913;-0.015964860679681794;-0.1951261139965557;-0.18496728839056478;1.0506600468099663;9.999538157614516;-1.1480958146016857e-08;0.17700733005895347;1.0445738355948158;0.9999535176104908;0.17698529740954583;0.9999590331990572
94.290998;1.0549383590624415;-0.016841681309372875;-0.015964861667488176;-0.1951261139099665;-0.18496728855607555;1.05065889212063;9.999546323812538;-1.2053917866827392e-08;0.17700743420830206;1.0445749037979644;0.9999521006848516;0.17698564543841402;0.9999580481636996
94.300998;1.0549378953435438;-0.016841681106939045;-0.015964862653974385;-0.19512611384297784;-0.18496728872877016;1.050657764669436;9.99955392326874;-1.2629468467468764e-08;0.17700754418471298;1.0445760301109865;0.9999506374981829;0.17698599223594672;0.9999569979700191
94.310998;1.0549374725884504;-0.016841680887888656;-0.01596486363652215;-0.19512611379587158;-0.18496728890846495;1.0506566652855942;9.99956095979365;-1.3207087612293684e-08;0.17700765884678313;1.0445772119431913;0.9999491243781647;0.17698633727333107;0.9999558802959048
94.320998;1.0549370914514895;-0.016841680651124992;-0.01596486461225354;-0.19512611376882563;-0.18496728909490898;1.0506555952637855;9.999567437306764;-1.3786378852114524e-08;0.17700777706765217;1.044578445651076;0.9999475582736682;0.1769866798107326;0.9999546947603468
94.330998;1.0549367540697454;-0.016841680395909442;-0.01596486557806619;-0.19512611376188627;-0.1849672892877466;1.05065455682888;9.999573369613952;-1.4366962411586668e-08;0.17700789786024426;1.0445797277123166;0.9999459361528508;0.17698701906605024;0.9999534433292894
94.340998;1.0549364643431927;-0.01684168012178372;-0.015964866530637032;-0.1951261137750458;-0.18496728948651478;1.0506535525988123;9.999578786113544;-1.4948223619097196e-08;0.1770080204451558;1.0445810556609858;0.999944255298074;0.17698735438941812;0.9999521290586342
94.350998;1.0549362267924602;-0.016841679828531575;-0.01596486746641318;-0.19512611380833184;-0.1849672896907542;1.0506525846404737;9.999583731531473;-1.5529096250222483e-08;0.17700814425745412;1.044582427870481;0.999942513974797;0.17698768520402705;0.9999507541888042
94.360998;1.0549360448518492;-0.016841679516156137;-0.015964868381734998;-0.19512611386192466;-0.18496728990003633;1.0506516544223563;9.999588266213781;-1.6108250930622385e-08;0.17700826885256676;1.044583842547324;0.9999407109242298;0.176988010871114;0.9999493191066358
94.370998;1.0549359206535192;-0.01684167918480688;-0.015964869273079572;-0.19512611393612897;-0.18496729011383956;1.050650763311959;9.999592460262036;-1.6684362669269258e-08;0.17700839373464375;1.0445852970994716;0.9999388447093841;0.1769883307404572;0.9999478228237642
94.380998;1.0549358560649134;-0.016841678834751225;-0.015964870137295282;-0.19512611403108124;-0.18496729033139012;1.0506499127058084;9.999596380551509;-1.7255893992442896e-08;0.17700851830405667;1.0445867880071975;0.9999369137469929;0.17698864419695762;0.9999462643290699
94.390998;1.0549358530082138;-0.016841678466424665;-0.015964870971711273;-0.19512611414659461;-0.18496729055162844;1.0506491038750483;9.999600083412485;-1.7820746638111003e-08;0.17700864194914392;1.0445883110352634;0.9999349161887527;0.17698895057097422;0.9999446429466473
94.400998;1.0549359129203357;-0.016841678080369026;-0.015964871774035157;-0.19512611428232554;-0.18496729077342414;1.0506483379520672;9.999603613247404;-1.8376389370989115e-08;0.17700876407706856;1.0445898622349017;0.9999328498363584;0.17698924909597477;0.9999429573815264
94.410998;1.0549360366983846;-0.01684167767709644;-0.01596487254231102;-0.1951261144378294;-0.18496729099586587;1.0506476162392542;9.999607001532455;-1.892029968124532e-08;0.1770088840742242;1.0445914391202638;0.9999307127543486;0.176989538977908;0.9999412053899036
94.420998;1.0549362254157733;-0.016841677257110235;-0.015964873275188796;-0.19512611461234167;-0.18496729121832664;1.050646940378496;9.99961026840448;-1.945026660186209e-08;0.17700900131566288;1.0445930409456854;0.9999285040127467;0.1769898194697647;0.9999393847601508
94.430998;1.0549364807311743;-0.01684167682096045;-0.015964873972165484;-0.1951261148045792;-0.18496729144032673;1.0506463119176856;9.999613427190797;-1.9964422798388482e-08;0.17700911523777504;1.0445946681344545;0.9999262238773586;0.17699008991399878;0.9999374945413144
94.440998;1.054936804237931;-0.01684167636912372;-0.015964874633454824;-0.19512611501280847;-0.1849672916613259;1.050645731713318;9.999616487783012;-2.0461182083505308e-08;0.17700922534934146;1.0445963213609446;0.9999238734785985;0.17699034981527453;0.9999355359434338
94.450998;1.0549371964115992;-0.016841675901902758;-0.015964875259680048;-0.19512611523519277;-0.18496729188056837;1.0506452001315676;9.99961945845033;-2.0939286323441167e-08;0.1770093310482753;1.0445980010785185;0.9999214543605656;0.17699059890531682;0.9999335128814494
94.460998;1.05493765604426;-0.01684167541963921;-0.015964875851695346;-0.19512611547010203;-0.1849672920972406;1.050644718135166;9.999622348094643;-2.139784316051357e-08;0.17700943145651968;1.0445997076721638;0.9999189684741914;0.17699083707956081;0.9999314321471223
94.470998;1.0549381803337636;-0.01684167492303198;-0.015964876410535404;-0.19512611571614918;-0.1849672923107658;1.050644287898121;9.999625166935784;-2.183617207266927e-08;0.17700952553929192;1.0446014408436242;0.9999164185086463;0.17699106426480266;0.9999293029371421
94.480998;1.0549387656168798;-0.016841674413125292;-0.015964876937379885;-0.19512611597222027;-0.18496729252077176;1.0506439123932987;9.999627925765278;-2.225367274866571e-08;0.17700961235708956;1.0446031982773087;0.9999138078515403;0.17699128036477024;0.9999271356182952
94.490998;1.0549394081991328;-0.016841673891182782;-0.015964877433568357;-0.19512611623756806;-0.18496729272675247;1.0506435949305757;9.999630635173476;-2.2649935529839345e-08;0.1770096911733078;1.0446049759285145;0.99991114017484;0.17699148533883707;0.9999249404985628
94.500998;1.0549401042242996;-0.016841673358877762;-0.015964877900665152;-0.19512611651167286;-0.18496729292776456;1.0506433390335526;9.999633303374399;-2.3024988264042224e-08;0.17700976133183924;1.0446067699556458;0.9999084191708542;0.17699167935464585;0.9999227272926263
94.510998;1.0549408485652352;-0.016841672818425878;-0.015964878340408304;-0.1951261167940532;-0.18496729312245297;1.050643148089929;9.9996359349457;-2.337952648343033e-08;0.1770098220626844;1.0446085779750462;0.9999056489204838;0.17699186277552392;0.9999205051185387
94.520998;1.0549416340095052;-0.016841672272286105;-0.0159648787545479;-0.1951261170842761;-0.18496729330937925;1.0506430247591791;9.99963853115374;-2.371483834172443e-08;0.17700987244682362;1.0446103991617584;0.9999028347007778;0.17699203592874657;0.9999182827516955
94.530998;1.0549424519208572;-0.016841671722798848;-0.0159648791446597;-0.19512611738185262;-0.1849672934872727;1.0506429709974576;9.99964109073109;-2.4032303312396276e-08;0.17700991155653475;1.0446122338595853;0.9998999831090485;0.17699219901291555;0.9999160687722973
94.540998;1.0549432937391192;-0.016841671171979645;-0.015964879511967327;-0.19512611768607047;-0.18496729365498807;1.0506429883667685;9.999643609530706;-2.4332956692774966e-08;0.17700993855127958;1.0446140829684665;0.9998971015639491;0.17699235228260163;0.999913871489607
94.550998;1.0549441516058358;-0.016841670621508167;-0.015964879857337032;-0.19512611799624582;-0.18496729381143306;1.050643077740806;9.999646078476195;-2.4617378304790432e-08;0.17700995261597796;1.044615947782249;0.9998941978071232;0.17699249617420257;0.9999116987659791
94.560998;1.0549450181637317;-0.01684167007298266;-0.01596488018153127;-0.1951261183120525;-0.18496729395562614;1.0506432388651485;9.999648482899456;-2.488572450646711e-08;0.17700995300369404;1.0446178297030664;0.9998912793392202;0.17699263118277417;0.999909557747243
94.570998;1.0549458869063966;-0.016841669528100185;-0.015964880485415587;-0.19512611863333879;-0.18496729408675502;1.050643470347719;9.999650806436518;-2.5137883180832107e-08;0.17700993927693462;1.0446197289902535;0.9998883533139511;0.17699275760679076;0.9999074545544229
94.580998;1.0549467529356684;-0.016841668988544826;-0.01596488076987269;-0.19512611895984097;-0.1849672942041373;1.050643769876446;9.999653035115221;-2.5373728109219127e-08;0.17700991141196698;1.044621644146814;0.999885426674477;0.17699287538283198;0.9999053943817002
94.590998;1.05494761270088;-0.016841668455900925;-0.01596488103560059;-0.19512611929114262;-0.18496729430710016;1.050644134783679;9.999655156018717;-2.5593234185230166e-08;0.17700986971185179;1.0446235731820661;0.9998825054509214;0.17699298415602324;0.9999033817969452
94.600998;1.0549484628538164;-0.016841667931701214;-0.015964881283094073;-0.19512611962654;-0.18496729439498646;1.050644562758964;9.999657153598541;-2.5796339671696386e-08;0.17700981469726293;1.0446255151243349;0.9998795941192237;0.17699308345716452;0.9999014206053177
94.610998;1.0549492998956176;-0.016841667417519673;-0.015964881512821643;-0.19512611996484983;-0.1849672944674012;1.0506450519253612;9.999659011782356;-2.5982780946724676e-08;0.17700974699375918;1.044627470257333;0.9998766962237867;0.1769931728334419;0.9998995134952197
94.620998;1.0549501206540144;-0.016841666915057348;-0.015964881725397645;-0.19512612030443824;-0.18496729452440627;1.0506456002621771;9.99966071934898;-2.61521252697618e-08;0.17700966727728348;1.0446294391600006;0.9998738154843546;0.1769932519284757;0.9998976622169419
94.630998;1.0549509225367308;-0.01684166642605569;-0.015964881921574005;-0.19512612064344137;-0.18496729456648436;1.0506462049431349;9.999662273199068;-2.630392354058381e-08;0.17700957629332667;1.0446314215151888;0.9998709562486296;0.1769933205318242;0.9998958683802582
94.640998;1.0549517040236422;-0.0168416659520111;-0.015964882102174487;-0.19512612098007145;-0.18496729459437977;1.0506468619028781;9.999663678827936;-2.643786318907257e-08;0.1770094748833506;1.0446334159563941;0.9998681236248074;0.1769933786317097;0.9998941342195128
94.650998;1.0549524655625442;-0.01684166549391324;-0.015964882268221854;-0.1951261213127664;-0.18496729460890105;1.050647566022138;9.999664944878397;-2.6553895829268394e-08;0.17700936400645828;1.0446354209328617;0.9998653238567311;0.17699342639251248;0.9998924628272868
94.660998;1.0549532094663034;-0.01684166505223225;-0.015964882421101313;-0.19512612164010107;-0.18496729461085162;1.0506483122631725;9.999666078716384;-2.6652255327124473e-08;0.17700924469251447;1.044637435146817;0.9998625641945567;0.17699346405283847;0.9998908580665609
94.670998;1.054953938640356;-0.016841664627170704;-0.015964882562545912;-0.19512612196080642;-0.18496729460111935;1.0506490970206677;9.999667093766565;-2.67333924715006e-08;0.17700911792411786;1.0446394569364603;0.9998598522869975;0.1769934919205118;0.999889324206846
94.680998;1.0549546554365425;-0.016841664218942645;-0.01596488269449827;-0.19512612227395848;-0.18496729458072683;1.050649918228346;9.999668020349839;-2.679795673066975e-08;0.1770089846069752;1.0446414836301026;0.9998571960239682;0.17699351041032366;0.9998878652898626
94.690998;1.0549553611282185;-0.016841663827759493;-0.015964882818867324;-0.19512612257898787;-0.18496729455087543;1.0506507742857691;9.999668907600654;-2.684679872651902e-08;0.17700884565369934;1.0446435117379735;0.999854603422725;0.17699351997837828;0.9998864850672023
94.700998;1.0549560558467688;-0.01684166345355527;-0.015964882937298495;-0.1951261228754871;-0.18496729451298863;1.0506516635139964;9.999669818177308;-2.6880982654243486e-08;0.1770087019984347;1.0446455376688482;0.9998520819865405;0.1769935210856601;0.9998851873713476
94.710998;1.0549567390377155;-0.016841663095839763;-0.015964883051147207;-0.1951261231630862;-0.18496729446854535;1.0506525844503614;9.99967082153884;-2.6901860180141455e-08;0.17700855444370625;1.0446475585190222;0.999849637809931;0.17699351428303597;0.9998839759004615
94.720998;1.0549574099786356;-0.016841662753753397;-0.01596488316152608;-0.1951261234414259;-0.18496729441885754;1.0506535357847786;9.99967198835543;-2.6911022164622606e-08;0.17700840346861504;1.0446495725189067;0.9998472750071937;0.17699350029109567;0.9998828538556459
94.730998;1.0549580678163477;-0.016841662426137594;-0.015964883269236573;-0.19512612371012403;-0.1849672943650913;1.0506545160673044;9.999673387797776;-2.691000420536573e-08;0.17700824921143674;1.0446515784534298;0.9998449960272637;0.17699348001321757;0.9998818240033176
94.740998;1.0549587115209145;-0.016841662111698776;-0.015964883374687756;-0.19512612396879636;-0.18496729430843825;1.0506555237155986;9.99967508642157;-2.6900059176675924e-08;0.17700809170293036;1.0446535749428019;0.9998428025857885;0.17699345440818065;0.9998808886167975
94.750998;1.0549593398663786;-0.016841661809322048;-0.015964883477982573;-0.19512612421716685;-0.18496729425017305;1.0506565565365498;9.999677146103934;-2.6882190661660677e-08;0.17700793117671812;1.0446555609642576;0.9998406964689147;0.17699342424945336;0.9998800491150508
94.760998;1.0549599512656012;-0.016841661518243695;-0.01596488357920208;-0.1951261244550679;-0.1849672941914028;1.050657611087892;9.999679618554815;-2.6857223988051865e-08;0.1770077681810694;1.0446575361159258;0.9998386797240026;0.17699339011270698;0.9998793063156433
94.770998;1.054960543661467;-0.01684166123798087;-0.015964883678704182;-0.1951261246822368;-0.18496729413266938;1.0506586832603566;9.999682537533609;-2.6825765726695608e-08;0.17700760346335798;1.0446594997729415;0.9998367543634135;0.17699335261419916;0.9998786617414928
94.780998;1.0549611143042963;-0.016841660968333155;-0.015964883777224177;-0.19512612489812717;-0.18496729407389817;1.0506597694001485;9.999685916649664;-2.6788152481354937e-08;0.17700743781581355;1.044661451030894;0.99983492208591;0.17699331252274314;0.9998781185693093
94.790998;1.0549616596116451;-0.016841660709429128;-0.015964883875739005;-0.1951261251019562;-0.18496729401481335;1.0506608663723669;9.999689752509058;-2.6744596160682493e-08;0.17700727195400281;1.044663389184955;0.9998331838712384;0.1769932706459771;0.9998776811497698
94.800998;1.0549621755653222;-0.01684166046157254;-0.01596488397506431;-0.19512612529289108;-0.18496729395545292;1.0506619707632445;9.999694028357828;-2.6695547680876027e-08;0.17700710639069445;1.0446653134528143;0.9998315398964925;0.17699322767072126;0.9998773537262061
94.810998;1.0549626579297064;-0.01684166022513908;-0.015964884075310597;-0.1951261254700854;-0.1849672938963665;1.050663078478485;9.999698721757115;-2.6641845147876575e-08;0.17700694137544304;1.0446672229044827;0.9998299904809653;0.17699318417022508;0.9998771392479159
94.820998;1.0549631021742893;-0.016841660000653787;-0.01596488417570703;-0.19512612563262782;-0.18496729383835409;1.0506641851469385;9.999703816781313;-2.658441192013369e-08;0.1770067769858234;1.0446691166806048;0.9998285365678822;0.17699314076769782;0.9998770389907008
94.830998;1.0549635039490897;-0.016841659788755327;-0.015964884275047206;-0.19512612577963886;-0.18496729378214513;1.0506652867881838;9.999709312855826;-2.652407692836753e-08;0.1770066131786388;1.044670993570346;0.9998271788004017;0.17699309817491635;0.999877052896348
94.840998;1.0549638594389814;-0.01684165959002579;-0.015964884372142284;-0.19512612591031311;-0.18496729372842033;1.0506663802659635;9.999715223136482;-2.646182271861304e-08;0.17700644966800835;1.0446728517890536;0.9998259169586732;0.1769930570688663;0.9998771797452568
94.850998;1.054964165028943;-0.016841659404889974;-0.015964884465698107;-0.1951261260237964;-0.18496729367797582;1.0506674636680546;9.999721566359618;-2.639893925344343e-08;0.17700628590166084;1.044674689776301;0.9998247507828637;0.17699301798502173;0.9998774171629673
94.860998;1.0549644170069288;-0.016841659233680247;-0.015964884554115877;-0.19512612611925484;-0.18496729363175338;1.0506685365895965;9.999728360425483;-2.6336892751857743e-08;0.1770061212053208;1.0446765070915076;0.9998236809175572;0.17699298126747376;0.9998777622182883
