time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.870998;1.0549646116670566;-0.016841659076794607;-0.015964884635723903;-0.1951261261961681;-0.1849672935907253;1.050669599609502;9.999735618421527;-2.6277193294944667e-08;0.17700595485309062;1.0446783043203869;0.9998227089753686;0.17699294712352673;0.9998782123751014
94.880998;1.0549647457709723;-0.016841658934746817;-0.015964884709044978;-0.19512612625448558;-0.18496729355571137;1.0506706529525598;9.999743348656136;-2.622137874610863e-08;0.1770057860971157;1.0446800823309774;0.9998218374857629;0.17699291575499887;0.9998787658478342
94.890998;1.0549648167947812;-0.016841658808124136;-0.015964884772808337;-0.1951261262945897;-0.18496729352723684;1.0506716954897988;9.999751560714246;-2.617103597250544e-08;0.17700561431308448;1.04468184170543;0.9998210701915942;0.1769928873785877;0.999879421243999
94.900998;1.0549648225207562;-0.01684165869754041;-0.01596488482591193;-0.195126126317235;-0.1849672935054624;1.0506727247226264;9.999760273122748;-2.612763821649382e-08;0.17700543913371372;1.0446835820668827;0.9998204118336456;0.17699286210948814;0.9998801767444724
94.910998;1.0549647605557015;-0.016841658603452388;-0.01596488486741926;-0.19512612632349685;-0.1849672934901971;1.0506737372895218;9.999769516088424;-2.609227705288345e-08;0.17700526035236147;1.0446853010965251;0.9998198674556465;0.17699283988247738;0.9998810291036918
94.920998;1.0549646284913967;-0.016841658525955292;-0.01596488489656814;-0.1951261263147068;-0.18496729348100657;1.0506747295835617;9.99977932585551;-2.606569281502206e-08;0.17700507773443852;1.044686994028223;0.9998194420565464;0.17699282053498766;0.9998819731992996
94.930998;1.0549644249282044;-0.01684165846484143;-0.01596488491285358;-0.19512612629236403;-0.18496729347732185;1.0506756983233836;9.99978973774889;-2.6048553977312663e-08;0.1770048910353711;1.044688654117596;0.9998191402585792;0.17699280394994854;0.9998830022716019
94.940998;1.0549641508499004;-0.01684165841978483;-0.015964884916041096;-0.1951261262580344;-0.18496729347841964;1.0506766407360602;9.999800781838811;-2.604153479907934e-08;0.17700470011813021;1.0446902737110106;0.9998189657053531;0.17699279009852772;0.99988410877551
94.950998;1.0549638101178247;-0.01684165839041712;-0.015964884906005877;-0.19512612621331848;-0.18496729348324936;1.0506775544388383;9.999812476242774;-2.6045067989164044e-08;0.17700450496318074;1.0446918452227612;0.9998189209826606;0.1769927790455308;0.9998852857235722
94.960998;1.054963408248649;-0.016841658376386397;-0.01596488488262215;-0.19512612615990504;-0.1849672934902779;1.0506784375844338;9.999824822922074;-2.6059108857804288e-08;0.17700430567897973;1.0446933620256733;0.9998190080447096;0.17699277097062474;0.9998865273497318
94.970998;1.054962950172243;-0.016841658377471633;-0.015964884845901313;-0.19512612609964125;-0.18496729349755026;1.0506792890613441;9.999837807506085;-2.6083264952803527e-08;0.17700410256027305;1.044694819356738;0.9998192281727685;0.1769927661114859;0.9998878286927864
94.980998;1.0549624385260858;-0.01684165839354598;-0.01596488479632899;-0.19512612603457283;-0.1849672935029453;1.0506801080205446;9.999851398141415;-2.6117039813069415e-08;0.17700389606787692;1.0446962143631633;0.9998195813405977;0.17699276467421962;0.9998891852396837
94.990998;1.0549618735797472;-0.01684165842428635;-0.015964884734988673;-0.19512612596687598;-0.18496729350450733;1.0506808933100453;9.999865548853235;-2.6159665170940622e-08;0.17700368671281305;1.044697545336317;0.999820065777228;0.17699276680786338;0.9998905931438341
95.000998;1.0549612544434428;-0.01684165846891058;-0.015964884663278566;-0.1951261258986667;-0.18496729350064903;1.0506816437957;9.999880207896927;-2.620983735465109e-08;0.1770034749389245;1.0446988112774054;0.9998206781132365;0.17699277260852822;0.9998920493433762
95.010998;1.0549605799694488;-0.016841658526204124;-0.015964884582638377;-0.19512612583183309;-0.18496729349006819;1.050682358823636;9.999895322432886;-2.6265780316908875e-08;0.17700326109610343;1.044700011438043;0.9998214138140542;0.17699278213111594;0.9998935513242804
95.020998;1.0549598490047196;-0.016841658594756843;-0.015964884494430696;-0.19512612576798333;-0.1849672934716997;1.050683038096108;9.999910838199916;-2.6325317584085916e-08;0.17700304549622078;1.0447011444650591;0.9998222677850509;0.1769927954151462;0.9998950971719184
95.030998;1.0549590606548134;-0.016841658673281613;-0.015964884399760067;-0.19512612570857937;-0.18496729344491245;1.0506836817501488;9.999926698226906;-2.6385963966831812e-08;0.17700282843184065;1.0447022084271818;0.9998232350124828;0.1769928125018351;0.9998966860264754
95.040998;1.054958214050062;-0.01684165876082697;-0.01596488429934648;-0.19512612565528137;-0.18496729340957332;1.0506842905695255;9.999942846663206;-2.6445278271906502e-08;0.17700261014977067;1.0447032017655962;0.9998243108446422;0.1769928333785422;0.9998983181718247
95.050998;1.0549573079575096;-0.016841658856653105;-0.01596488419368203;-0.19512612561009793;-0.18496729336588122;1.0506848654513603;9.99995924175646;-2.6501191566272106e-08;0.1770023909225504;1.0447041238657604;0.9998254910282186;0.17699285784998176;0.9998999942431066
95.060998;1.054956341490963;-0.0168416589600653;-0.015964884083313532;-0.1951261255750707;-0.1849672933142316;1.0506854067290985;9.999975867511019;-2.6552106666085513e-08;0.17700217118831155;1.044704974699254;0.999826771762353;0.17699288552845996;0.9999017144717659
95.070998;1.0549553148720645;-0.016841659070479898;-0.015964883968880374;-0.19512612555199205;-0.1849672932551072;1.0506859142362321;9.999992730646902;-2.6596912924308268e-08;0.1770019515327995;1.0447057539683415;0.9998281495046442;0.17699291599432476;0.9999034792875013
95.080998;1.0549542287198024;-0.01684165918739294;-0.015964883850897494;-0.19512612554252068;-0.18496729318891303;1.050686387892931;10.000009848594473;-2.663495749442644e-08;0.17700173245485434;1.0447064611875312;0.9998296205604731;0.17699294890691858;0.9999052904596618
95.090998;1.0549530827098523;-0.016841659310125788;-0.015964883729659568;-0.19512612554832248;-0.1849672931157588;1.0506868284978412;10.00002724202245;-2.666595329123298e-08;0.17700151414684476;1.0447070967056376;0.9998311808851184;0.17699298399485136;0.9999071510556461
95.100998;1.0549518752557923;-0.016841659437641245;-0.015964883605275208;-0.1951261255709527;-0.18496729303531093;1.0506872382429142;10.00004493109286;-2.6689995967453823e-08;0.177001296498708;1.0447076620490676;0.9998328259891973;0.17699302103398096;0.9999090644131877
95.110998;1.0549506046188284;-0.016841659568616097;-0.015964883477654086;-0.19512612561179174;-0.1849672929469383;1.0506876202239177;10.000062930291602;-2.6707665011892388e-08;0.1770010792537034;1.0447081598279688;0.9998345507692049;0.17699305986309485;0.9999110333388941
95.120998;1.0549492701416425;-0.016841659701604745;-0.015964883346677557;-0.1951261256721932;-0.18496729285004856;1.0506879777477685;10.000081245382708;-2.671990412511097e-08;0.17700086215680988;1.044708594105779;0.9998363492077305;0.17699310042894595;0.999913059746626
95.130998;1.0549478723753511;-0.016841659835000782;-0.015964883212522644;-0.19512612575346633;-0.18496729274421891;1.0506883145433878;10.00009987314887;-2.6727790095185204e-08;0.17700064503584534;1.0447089706171067;0.999838213907528;0.1769931428497843;0.9999151442364969
95.140998;1.0549464127152166;-0.016841659966915043;-0.01596488307579597;-0.19512612585655034;-0.18496729262893588;1.050688635049299;10.000118803504858;-2.673246914898795e-08;0.17700042781528116;1.0447092960655053;0.9998401363326705;0.1769931874492034;0.9999172858292761
95.150998;1.054944893145576;-0.016841660095275015;-0.015964882937445784;-0.19512612598176232;-0.18496729250322153;1.0506889439353297;10.000138024476383;-2.673509221980608e-08;0.17700021047300127;1.044709577080947;0.9998421082488306;0.17699323467582354;0.9999194825715778
95.160998;1.054943315405156;-0.01684166021807086;-0.015964882798636525;-0.1951261261289222;-0.18496729236563175;1.0506892451006133;10.000157520512525;-2.67366503619887e-08;0.17699999293315843;1.0447098201626128;0.9998441226062207;0.1769932849627547;0.9999217325511519
95.170998;1.0549416795754116;-0.016841660333592523;-0.01596488266073972;-0.19512612629764392;-0.1849672922146381;1.0506895407611767;10.000177263078887;-2.6737908910790965e-08;0.1769997750002879;1.0447100323202092;0.9998461726780341;0.17699333870509645;0.9999240344541214
95.180998;1.0549399833209363;-0.016841660440708506;-0.015964882525281696;-0.1951261264873906;-0.18496729204896115;1.050689831294521;10.000197207481033;-2.6739416556836544e-08;0.17699955646249663;1.0447102209465409;0.9998482515410052;0.17699339631621339;0.999926387608418
95.190998;1.0549382224714756;-0.01684166053911195;-0.015964882393692335;-0.19512612669737403;-0.184967291867677;1.050690115697111;10.000217301339562;-2.6741444543386658e-08;0.1769993372331321;1.044710392764414;0.999850353188916;0.1769934581373322;0.9999287913005341
95.200998;1.054936392561462;-0.016841660629330957;-0.01596488226710328;-0.195126126926619;-0.1849672916701345;1.0506903919734187;10.000237499874352;-2.674401385724899e-08;0.17699911733670587;1.0447105528353702;0.999852473087333;0.17699352423150927;0.9999312439460585
95.210998;1.0549344906449656;-0.016841660712519708;-0.015964882146386455;-0.19512612717408542;-0.18496729145574928;1.0506906573321793;10.000257777022725;-2.6747135430438375e-08;0.17699889674790026;1.0447107046903543;0.9998546070830028;0.17699359424312044;0.9999337432737201
95.220998;1.0549325164931038;-0.016841660790196673;-0.015964882032326714;-0.19512612743864843;-0.18496729122388195;1.0506909087407665;10.000278124771858;-2.6750927857643132e-08;0.17699867524403515;1.0447108517614878;0.9998567506189147;0.17699366739955108;0.9999362871343122
95.230998;1.054930472684609;-0.016841660863959686;-0.01596488192565951;-0.19512612771908483;-0.1849672909738734;1.05069114394973;10.00029854891545;-2.6755480819640412e-08;0.17699845243405726;1.0447109985391665;0.9998588997392593;0.17699374274088256;0.999938874429035
95.240998;1.0549283642952545;-0.016841660935213967;-0.01596488182693484;-0.19512612801418716;-0.18496729070512366;1.0506913618821385;10.000319063082177;-2.676077716102833e-08;0.17699822791178496;1.0447111503729747;0.9998610528237846;0.17699381940890002;0.9999415058429811
95.250998;1.0549261985051694;-0.0168416610051068;-0.015964881736466024;-0.19512612832286086;-0.18496729041709734;1.0506915616338974;10.000339675104662;-2.676660442664897e-08;0.17699800133814972;1.0447113130856809;0.9998632106688612;0.17699389670188354;0.9999441834031979
95.260998;1.0549239835144903;-0.016841661074606336;-0.0159648816543211;-0.1951261286440835;-0.1849672901091501;1.0506917413008887;10.000360379627557;-2.6772354998156483e-08;0.17699777244608558;1.0447114928977062;0.9998653746261374;0.17699397399658354;0.9999469092657438
95.270998;1.0549217269980289;-0.01684166114446419;-0.015964881580301765;-0.19512612897676257;-0.18496728978030386;1.0506918982895435;10.000381167652145;-2.6777109362624768e-08;0.17699754106353605;1.0447116959025884;0.9998675452431578;0.1769940506864627;0.999949685123797
95.280998;1.0549194350938007;-0.01684166121518884;-0.015964881514079977;-0.19512612931958803;-0.18496728942922752;1.050692030539313;10.000402034561441;-2.677996479762717e-08;0.176997307067251;1.044711927527154;0.9998697226057413;0.1769941261307264;0.9999525120238109
95.290998;1.054917112285014;-0.016841661287126507;-0.015964881455289254;-0.19512612967096707;-0.18496728905452892;1.050692136835347;10.00042297366195;-2.678013259379358e-08;0.176997070198223;1.0447121925142573;0.9998719070334434;0.17699419964557192;0.9999553897239243
95.300998;1.0549147619028443;-0.016841661360450122;-0.015964881403379472;-0.19512613002907347;-0.18496728865525242;1.050692216129626;10.000443969370068;-2.677680990225516e-08;0.17699683000137995;1.044712494820536;0.9998740991619162;0.1769942704844707;0.9999583160487701
95.310998;1.0549123870705275;-0.016841661435135793;-0.015964881357539543;-0.19512613039197121;-0.1849672882311003;1.0506922672826198;10.0004649987011;-2.6768980572942198e-08;0.17699658607090513;1.0447128369137988;0.9998762995764744;0.17699433783034993;0.9999612867615334
95.320998;1.0549099916636302;-0.016841661510990757;-0.015964881316942254;-0.1951261307577932;-0.18496728778218977;1.0506922892716848;10.000486031216171;-2.6755204260273494e-08;0.17699633830673042;1.0447132193281912;0.9998785084479801;0.176994400942732;0.9999642959015018
95.330998;1.0549075805947985;-0.016841661587535153;-0.015964881281117806;-0.1951261311249814;-0.18496728730883027;1.0506922807395465;10.000507024216994;-2.6733729785285436e-08;0.1769960869663281;1.0447136420516339;0.9998807257145772;0.1769944593604128;0.9999673367480055
95.340998;1.054905159458979;-0.016841661663829218;-0.015964881250057326;-0.19512613149236047;-0.18496728681135896;1.0506922397435485;10.000527920796328;-2.6702990596199702e-08;0.17699583259167204;1.0447141067615042;0.9998829510451643;0.17699451294432383;0.9999704028713491
95.350998;1.0549027342149582;-0.016841661738544043;-0.01596488122394705;-0.1951261318588487;-0.18496728628986786;1.0506921647670167;10.000548653166712;-2.666197046990195e-08;0.1769955758210576;1.0447146171409922;0.9998851828136414;0.17699456176725253;0.9999734886512117
95.360998;1.054900311055047;-0.016841661810254524;-0.01596488120291571;-0.19512613222319788;-0.18496728574413115;1.0506920556147625;10.00056914679377;-2.661014301007705e-08;0.1769953172064711;1.0447151775068377;0.9998874175681098;0.1769946059945164;0.9999765893928018
95.370998;1.0548978958476345;-0.01684166187768707;-0.015964881187163604;-0.1951261325841273;-0.18496728517367778;1.0506919133768988;10.000589323693442;-2.654718170474513e-08;0.17699505721752073;1.0447157920110743;0.9998896511924733;0.17699464581757696;0.9999797010933668
95.380998;1.0548954933516559;-0.016841661939747947;-0.015964881177213078;-0.19512613294055112;-0.18496728457770606;1.0506917398734232;10.000609109757374;-2.647276385552779e-08;0.17699479632538048;1.0447164647053457;0.9998918806420485;0.17699468141522978;0.999982819980418
95.390998;1.0548931074234846;-0.016841661995372913;-0.015964881173830683;-0.1951261332915919;-0.18496728395495074;1.050691536662582;10.000628445062256;-2.6386494322042877e-08;0.17699453508251758;1.0447171993533886;0.9998941046426335;0.17699471297113364;0.9999859419102187
95.400998;1.0548907421456866;-0.016841662043439704;-0.015964881177708928;-0.19512613363651882;-0.18496728330382928;1.0506913044280026;10.000647286762387;-2.6287744037430632e-08;0.17699427420383024;1.044717998758381;0.999896323240997;0.17699474077322125;0.9999890616687687
95.410998;1.0548884024879435;-0.0168416620827645;-0.015964881189188873;-0.19512613397475476;-0.184967282622884;1.050691043496001;10.000665603901224;-2.617563343482087e-08;0.17699401449257002;1.0447188641443323;0.9998985370282385;0.1769947653186335;0.9999921725214166
95.420998;1.0548860938965445;-0.016841662111986542;-0.015964881208191586;-0.19512613430584388;-0.18496728191100956;1.0506907545400623;10.00068337288452;-2.6049425966476892e-08;0.17699375661962918;1.0447197950634797;0.9999007464062573;0.17699478731451315;0.9999952664355222
95.430998;1.054883821257346;-0.016841662129552012;-0.015964881234401998;-0.19512613462941275;-0.18496728116734829;1.0506904386443;10.000700576691921;-2.5908907823910143e-08;0.17699350099208208;1.0447207898386806;0.9999029513072547;0.17699480753645136;0.999998334910301
95.440998;1.0548815880829443;-0.016841662134031123;-0.015964881267432205;-0.19512613494527004;-0.18496728039137675;1.0506900973496942;10.0007172072845;-2.575432539055628e-08;0.17699324779871742;1.044721846123814;0.9999051518462514;0.17699482666454971;1.0000013697483912
95.450998;1.0548793965703884;-0.016841662124506596;-0.015964881306756846;-0.1951261352534059;-0.18496727958322304;1.0506897327634916;10.00073326822757;-2.558608974311996e-08;0.17699299713543498;1.0447229614838218;0.9999073493747143;0.17699484516418226;1.0000043635464344
95.460998;1.054877248467246;-0.016841662100756778;-0.015964881351702154;-0.19512613555380282;-0.18496727874379992;1.0506893467871377;10.000748768325746;-2.5404604137843903e-08;0.17699274904422133;1.044724133713717;0.9999095468567211;0.17699486319999894;1.00000730998257
95.470998;1.0548751461886055;-0.01684166206316376;-0.01596488140169543;-0.1951261358464703;-0.18496727787463735;1.0506889398054189;10.000763704991453;-2.5210224505261225e-08;0.1769925034714621;1.044725360555564;0.9999117482142893;0.17699488071262634;1.0000102037261875
95.480998;1.054873093321097;-0.016841662012380163;-0.015964881456386196;-0.19512613613170965;-0.18496727697761361;1.0506885104156873;10.000778056011761;-2.5003372720866604e-08;0.1769922603314004;1.044726639744973;0.9999139573594531;0.17699489760806278;1.000013040019878
95.490998;1.0548710940955943;-0.016841661948992188;-0.01596488151540723;-0.19512613641016716;-0.184967276054785;1.0506880565307426;10.000791791157054;-2.4784767004999948e-08;0.17699201965726974;1.0447279699290122;0.9999161777800454;0.17699491383775412;1.000015814185271
95.500998;1.054869152426147;-0.016841661873472406;-0.01596488157821344;-0.19512613668265136;-0.18496727510831476;1.0506875764631316;10.000804885943463;-2.4555423633620574e-08;0.17699178166382654;1.0447293514823843;0.9999184122970957;0.17699492938577985;1.0000185218182382
95.510998;1.0548672712686122;-0.01684166178637336;-0.01596488164423295;-0.19512613694998185;-0.18496727414051733;1.0506870688796885;10.000817320884167;-2.431647921736791e-08;0.1769915466830356;1.044730786374968;0.999920662413423;0.17699494428815685;1.0000211599024378
95.520998;1.0548654524304855;-0.016841661688381512;-0.01596488171304586;-0.19512613721298405;-0.18496727315404732;1.0506865324831272;10.000829075718;-2.406910322931578e-08;0.17699131505683954;1.0447322769919885;0.9999229281379061;0.17699495874183188;1.000023727375796
95.530998;1.054863696770151;-0.016841661580179447;-0.015964881784418093;-0.19512613747258548;-0.18496727215197586;1.0506859665379689;10.000840132817126;-2.3814369048736194e-08;0.17699108705006547;1.0447338251183416;0.9999252088444853;0.17699497321770033;1.0000262244901836
95.540998;1.0548620047952393;-0.016841661462400462;-0.01596488185817883;-0.19512613772976853;-0.18496727113746256;1.05068537121875;10.000850484014585;-2.355313070376771e-08;0.17699086283737991;1.0447354323936675;0.9999275041890457;0.17699498841749958;1.0000286517407706
95.550998;1.0548603773242928;-0.016841661335545082;-0.015964881933983512;-0.1951261379853315;-0.18496727011320055;1.0506847466711364;10.000860126267684;-2.3286121193380216e-08;0.1769906425838097;1.0447371011298703;0.9999298141585882;0.17699500512231883;1.0000310088410744
95.560998;1.0548588160382886;-0.016841661199759446;-0.015964882011130152;-0.195126138239929;-0.1849672690812048;1.05068409200972;10.000869049848069;-2.3014150615185714e-08;0.17699042649067948;1.0447388339447972;0.9999321385711192;0.17699502404863582;1.0000332942923524
95.570998;1.0548573237180876;-0.01684166105490401;-0.015964882088508575;-0.19512613849447377;-0.18496726804308364;1.050683405838525;10.00087723619923;-2.2738327646551998e-08;0.17699021471578866;1.0447406326192707;0.9999344772609509;0.17699504570137273;1.0000355058049208
95.580998;1.0548559035870706;-0.01684166090094894;-0.01596488216470056;-0.19512613875018553;-0.18496726700032565;1.0506826872829538;10.000884667782222;-2.2460210388664348e-08;0.1769900072878717;1.044742497492545;0.9999368310724167;0.17699507031052122;1.0000376408919676
95.590998;1.0548545580284543;-0.016841660738260246;-0.015964882238294037;-0.19512613900796394;-0.18496726595433843;1.0506819357720136;10.000891337591156;-2.218165334273025e-08;0.17698980414769974;1.0447444277671587;0.9999392023267492;0.17699509796141122;1.0000396970291776
95.600998;1.0548532878537549;-0.016841660567624595;-0.015964882308217576;-0.19512613926778916;-0.18496726490640428;1.0506811504043463;10.000897251795255;-2.190448744934251e-08;0.17698960524680557;1.0447464216532019;0.9999415944201838;0.17699512881307392;1.000041671689959
95.610998;1.0548520930639211;-0.01684166039004777;-0.015964882373755485;-0.19512613952876914;-0.18496726385772064;1.0506803301184082;10.000902424987926;-2.16301693329196e-08;0.1769894105562435;1.0447484761211363;0.9999440113720371;0.1769951632776041;1.0000435626868964
95.620998;1.0548509744750503;-0.016841660206439724;-0.01596488243433326;-0.19512613978954169;-0.18496726280950884;1.0506794741571746;10.000906870210166;-2.135942212314774e-08;0.17698922001225045;1.0447505873969303;0.9999464574777538;0.17699520204040997;1.0000453681490877
95.630998;1.0548499341392197;-0.01684166001735101;-0.015964882489423578;-0.19512614004855483;-0.18496726176306502;1.050678582204223;10.000910594011591;-2.1092315558881473e-08;0.1769890335376985;1.0447527517362911;0.9999489365892957;0.17699524580763404;1.0000470859997572
95.640998;1.0548489739953668;-0.016841659822887246;-0.01596488253867244;-0.19512614030413142;-0.18496726071961372;1.0506776543350518;10.000913602468678;-2.0828855630185972e-08;0.17698885112063584;1.0447549651930481;0.9999514512595655;0.17699529503135028;1.0000487140884695
95.650998;1.054848094610252;-0.016841659622964366;-0.015964882582070964;-0.19512614055444327;-0.18496725968016037;1.0506766911988268;10.000915908424288;-2.056934480513207e-08;0.17698867282127514;1.044757223178851;0.9999540024225814;0.1769953499244875;1.0000502509166496
95.660998;1.0548472950555532;-0.01684165941774631;-0.015964882619888397;-0.19512614079754256;-0.18496725864569988;1.0506756941333242;10.000917532858171;-2.0314213310602582e-08;0.17698849874483855;1.044759520454434;0.9999565893350301;0.17699541058174023;1.0000516957644354
95.670998;1.0548465729254428;-0.0168416592079537;-0.01596488265236602;-0.1951261410314489;-0.1849672576174702;1.0506746649457857;10.00091850674745;-2.006372731160802e-08;0.17698832904595646;1.044761850814603;0.9999592093170919;0.17699547695807427;1.0000530481465641
95.680998;1.0548459239888741;-0.01684165899497386;-0.01596488267949198;-0.19512614125412486;-0.1849672565968007;1.0506736059209365;10.00091887285817;-1.9817961060970768e-08;0.1769881639141695;1.044764207066069;0.9999618575555199;0.17699554878466733;1.0000543074557202
95.690998;1.0548453419509223;-0.016841658780589783;-0.01596488270101602;-0.19512614146340368;-0.18496725558480528;1.0506725198165343;10.000918680069693;-1.9577138317401097e-08;0.17698800355622568;1.0447665818699594;0.9999645274174198;0.17699562554300424;1.0000554730055817
95.700998;1.0548448185800612;-0.016841658566389785;-0.01596488271661901;-0.1951261416571255;-0.18496725458227592;1.05067140942637;10.000917974359336;-1.9341944450874944e-08;0.17698784819308516;1.044768968331208;0.9999672117698445;0.1769957065039693;1.000056544210361
95.710998;1.054844344543207;-0.01684165835349065;-0.015964882726119244;-0.19512614183330682;-0.1849672535897951;1.0506702777234989;10.000916791557918;-1.9113371559428187e-08;0.17698769805812067;1.0447713597735042;0.9999699046331254;0.17699579076710648;1.000057520879272
95.720998;1.054843910868864;-0.016841658142856878;-0.015964882729687616;-0.19512614199017916;-0.18496725260789904;1.0506691287992733;10.000915152940365;-1.8892329935729414e-08;0.17698755340516042;1.0447737492215992;0.9999726016221016;0.17699587731076086;1.0000584033298594
95.730998;1.054843509840914;-0.01684165793566797;-0.0159648827279809;-0.19512614212625684;-0.1849672516371891;1.0506679680878166;10.000913067907387;-1.8679498238909797e-08;0.17698741447888652;1.0447761291349074;0.9999752996919883;0.17699596513262383;1.0000591922059991
95.740998;1.0548431345072873;-0.016841657733274906;-0.015964882722012158;-0.19512614224031527;-0.18496725067843608;1.050666801428469;10.000910543623798;-1.8475379643450004e-08;0.17698728148666745;1.0447784917102314;0.9999779975809187;0.1769960533442166;1.000059888464565
95.750998;1.0548427775158606;-0.016841657537091017;-0.015964882712780903;-0.19512614233135217;-0.18496724973263357;1.0506656341042193;10.000907593218987;-1.8280293509153734e-08;0.17698715468332984;1.044780829891459;0.9999806963787763;0.17699614104280917;1.000060493269191
95.760998;1.0548424305943207;-0.016841657348724337;-0.015964882700970424;-0.19512614239883724;-0.18496724880094714;1.0506644703781922;10.000904233903876;-1.8094480938953622e-08;0.1769870344717587;1.0447831383652686;0.9999833991311616;0.17699622716999758;1.0000610074493002
95.770998;1.0548420852895835;-0.016841657170109343;-0.015964882686970765;-0.1951261424429195;-0.18496724788451555;1.050663312970671;10.000900477132298;-1.791839134877756e-08;0.1769869213956805;1.0447854134234826;0.9999861097320633;0.1769963106497219;1.000061431128996
95.780998;1.0548417343825036;-0.016841657003528424;-0.015964882671106927;-0.19512614246428364;-0.18496724698416145;1.0506621628064299;10.000896321865305;-1.775263517461585e-08;0.176986816098823;1.0447876521583814;0.9999888316836907;0.1769963906262576;1.000061763784204
95.790998;1.054841372835951;-0.016841656851562834;-0.015964882653931936;-0.19512614246393153;-0.18496724610033216;1.0506610198105681;10.000891758016449;-1.7597643249484874e-08;0.17698671927087048;1.0447898520999048;0.9999915669462043;0.17699646648379555;1.0000620045164221
95.800998;1.054840997386434;-0.01684165671690454;-0.01596488263646735;-0.19512614244300672;-0.18496724523332117;1.0506598836308594;10.000886774490636;-1.745359327829665e-08;0.17698663155740504;1.04479201133026;0.9999943158197852;0.17699653771668833;1.0000621520142818
95.810998;1.0548406049972403;-0.016841656602140483;-0.015964882620144207;-0.19512614240265383;-0.18496724438346687;1.0506587534060665;10.000881359994146;-1.7320476056238595e-08;0.17698655349743603;1.044794128493281;0.9999970783292345;0.1769966038082873;1.0000622036249562
95.820998;1.054840192103745;-0.01684165650964813;-0.015964882606515456;-0.19512614234408354;-0.18496724355121;1.0506576276820065;10.000875497746716;-1.719807859900697e-08;0.17698648550087873;1.0447962024602777;0.9999998554850974;0.17699666413962345;1.0000621544951551
95.830998;1.054839755299861;-0.016841656441524088;-0.01596488259698207;-0.19512614226874078;-0.1849672427370078;1.0506565048021077;10.000869164930096;-1.708610151564361e-08;0.17698642785638113;1.0447982321706322;1.0000026492239533;0.1769967179872094;1.0000619979715608
95.840998;1.0548392914141491;-0.016841656399537244;-0.015964882592670378;-0.19512614217821275;-0.18496724194119835;1.0506553831771037;10.000862340167853;-1.6984274771383667e-08;0.17698638077983034;1.0448002165839425;1.000005461796354;0.17699676461184738;1.0000617265546785
95.850998;1.0548387967195672;-0.016841656385126996;-0.01596488259449136;-0.19512614207385673;-0.1849672411641296;1.0506542613907734;10.000855013257535;-1.689221327056915e-08;0.17698634449211134;1.0448021541340617;1.0000082952594962;0.17699680334175052;1.0000613326690821
95.860998;1.0548382672349337;-0.01684165639931023;-0.015964882603277115;-0.19512614195660255;-0.18496724040645823;1.0506531380430093;10.000847187454768;-1.680929662675643e-08;0.17698631931057054;1.0448040424382854;1.0000111512804954;0.1769968335787133;1.0000608099758626
95.870998;1.0548377001896583;-0.016841656442557865;-0.015964882619931883;-0.1951261418273052;-0.1849672396691452;1.0506520117750575;10.000838871419209;-1.6734735901085394e-08;0.176986305772194;1.0448058791285986;1.000014031658547;0.1769968547533929;1.0000601550097603
95.880998;1.054837094980213;-0.01684165651492372;-0.015964882645504292;-0.19512614168726375;-0.1849672389531649;1.0506508818678253;10.00083006895086;-1.6667499285810215e-08;0.1769863047312004;1.0448076626860994;1.0000169390734472;0.1769968663110469;1.000059367287652
95.890998;1.054836452871247;-0.01684165661634608;-0.015964882681177947;-0.19512614153824262;-0.18496723825919922;1.0506497483098547;10.000820774883525;-1.6606152769293662e-08;0.17698631722250543;1.0448093921506192;1.0000198769725532;0.17699686771315898;1.0000584479032302
95.900998;1.0548357764184297;-0.016841656746732665;-0.01596488272832164;-0.19512614138211368;-0.18496723758742753;1.0506486114316211;10.000810977164035;-1.654897345651883e-08;0.176986344138368;1.0448110668304216;1.0000228485750935;0.17699685850207214;1.000057398622094
95.910998;1.0548350696457978;-0.016841656905812085;-0.01596488278845825;-0.19512614122069208;-0.18496723693754497;1.0506474721484902;10.000800660163064;-1.649428683709781e-08;0.17698638602751837;1.0448126868343761;1.000025855668568;0.17699683848544723;1.0000562216832545
95.920998;1.0548343380589547;-0.01684165709310108;-0.015964882863055013;-0.1951261410559297;-0.18496723630886477;1.0506463318982804;10.000789805470363;-1.6440852680203016e-08;0.17698644305411124;1.0448142531192117;1.0000288976276808;0.17699680789763578;1.0000549196216666
95.930998;1.05483358704824;-0.016841657308039534;-0.015964882953340274;-0.1951261408900709;-0.18496723570024212;1.0506451922967959;10.000778388753364;-1.638798550022925e-08;0.1769865150166146;1.044815766730405;1.0000319712493793;0.1769967674755431;1.0000534954949394
95.940998;1.0548328199165307;-0.016841657550024643;-0.0159648830601376;-0.19512614072544404;-0.18496723511009344;1.0506440552529048;10.000766380233014;-1.6335177613319412e-08;0.17698660145753917;1.0448172283720378;1.0000350716254778;0.17699671842803222;1.0000519531262624
95.950998;1.0548320379766027;-0.016841657818364875;-0.015964883183693542;-0.19512614056424604;-0.18496723453667252;1.0506429225287253;10.00075375504857;-1.6281736582184818e-08;0.17698670179000225;1.0448186383912241;1.0000381930871747;0.1769966622712638;1.0000502970328005
95.960998;1.054831241975374;-0.016841658112296033;-0.015964883323683295;-0.19512614040861373;-0.18496723397820114;1.0506417953702196;10.000740501395018;-1.6226845998342083e-08;0.17698681527583324;1.0448199968014413;1.0000413295358648;0.17699660069891615;1.0000485327561262
95.970998;1.0548304322865374;-0.016841658430914723;-0.01596488347939145;-0.19512614026068595;-0.18496723343283258;1.0506406749380528;10.000726619757966;-1.616976339790031e-08;0.17698694094291503;1.0448213031822098;1.0000444748648931;0.17699653550407862;1.0000466673555073
95.980998;1.0548296080100552;-0.016841658773021885;-0.015964883649901562;-0.19512614012254578;-0.18496723289871422;1.050639562139683;10.000712121666279;-1.6109863836390563e-08;0.17698707766431773;1.0448225564198168;1.000047623868938;0.17699646842959707;1.0000447091347238
95.990998;1.0548287666767453;-0.01684165913709454;-0.015964883834120366;-0.19512613999616685;-0.18496723237398074;1.0506384574041567;10.00069702784832;-1.604655439714388e-08;0.17698722430591055;1.0448237549548773;1.000050772341057;0.17699640108455314;1.0000426667993145
96.000998;1.0548279047548184;-0.01684165952146209;-0.015964884030639143;-0.19512613988329397;-0.18496723185663105;1.050637361397851;10.000681363074486;-1.5979287360864374e-08;0.1769873797654435;1.0448248975990553;1.0000539158102824;0.17699633494259942;1.0000405491706443
96.010998;1.0548270186170838;-0.016841659924519147;-0.015964884237774226;-0.19512613978532897;-0.18496723134459087;1.0506362754785918;10.000665152690068;-1.5907651407665887e-08;0.17698754295944955;1.044825984161339;1.0000570486455804;0.17699627115913028;1.0000383654101308
96.020998;1.0548261058158488;-0.016841660344832435;-0.015964884453946834;-0.1951261397033638;-0.18496723083596556;1.0506352012369773;10.000648426334601;-1.583129060237852e-08;0.17698771278651573;1.044827015736274;1.0000601642176337;0.17699621029689352;1.0000361247492213
96.030998;1.0548251655526781;-0.016841660781238884;-0.0159648846779746;-0.19512613963820336;-0.1849672303292239;1.0506341400131125;10.000631229345759;-1.574982631939923e-08;0.17698788813323124;1.044827994475891;1.0000632552350395;0.17699615230859944;1.0000338358044027
96.040998;1.054824197611795;-0.016841661232771796;-0.015964884908880404;-0.19512613959034686;-0.18496722982319122;1.0506330934392138;10.00061363081939;-1.566296422005809e-08;0.17698806800242245;1.0448289227418792;1.000066314367981;0.1769960967395347;1.0000315059452995
96.050998;1.054823201394988;-0.016841661698317502;-0.01596488514550527;-0.19512613956013947;-0.18496722931683945;1.0506320643690488;10.000595718425144;-1.5570393745809472e-08;0.1769882516215542;1.0448298022988318;1.0000693350164398;0.17699604289605086;1.0000291410691968
96.060998;1.0548221761863654;-0.01684166217652205;-0.01596488538644996;-0.19512613954787744;-0.18496722880906447;1.0506310565337804;10.000577586529438;-1.5471302290671198e-08;0.17698843840693268;1.044830634043156;1.0000723113901488;0.17699598993595148;1.0000267462260577
96.070998;1.0548211210064078;-0.016841662666082384;-0.01596488563027251;-0.19512613955365998;-0.18496722829873427;1.050630073287018;10.00055932658912;-1.5364035770783967e-08;0.17698862777322383;1.0448314180332443;1.0000752384927043;0.17699593696222554;1.000024326292805
96.080998;1.0548200338836273;-0.01684166316597343;-0.01596488587545743;-0.19512613957744432;-0.18496722778490104;1.0506291169555988;10.000541021702869;-1.5246321599150555e-08;0.1769888189214225;1.0448321531648925;1.0000781126837968;0.17699588312203288;1.0000218852710363
96.090998;1.0548189123326255;-0.016841663675505138;-0.01596488612022752;-0.19512613961937594;-0.18496722726686501;1.0506281890557394;10.00052274592699;-1.5115721380428227e-08;0.17698901086022276;1.0448328368738948;1.000080931883781;0.17699582763465624;1.0000194249315029
96.100998;1.054817754410086;-0.016841664194338638;-0.015964886362657332;-0.19512613967985862;-0.18496722674409216;1.0506272905472167;10.000504568273207;-1.4969871376153994e-08;0.17698920260881387;1.0448334657836484;1.0000836946028082;0.17699576981482487;1.0000169450317926
96.110998;1.0548165586295757;-0.016841664722380897;-0.015964886601005576;-0.19512613975926024;-0.18496722621625683;1.0506264219996944;10.0004865587973;-1.480659098931326e-08;0.17698939331036162;1.0448340365730184;1.0000863985386437;0.17699570919051083;1.00001444510238
96.120998;1.0548153231745505;-0.016841665259555813;-0.01596488683392381;-0.19512613985752975;-0.18496722568347518;1.0506255843495744;10.000468789883932;-1.4624091669935228e-08;0.17698958226940234;1.044834546362171;1.000089040213715;0.176995645529423;1.000011925710584
96.130998;1.0548140457912796;-0.01684166580559859;-0.015964887060460373;-0.1951261399740638;-0.1849672251464534;1.0506247795647738;10.000451329986726;-1.4421211533519258e-08;0.17698976901341676;1.0448349930536351;1.000091615840607;0.17699557871094362;1.0000093884719539
96.140998;1.0548127242590883;-0.01684166635991145;-0.01596488727989024;-0.19512614010798027;-0.18496722460644588;1.0506240106588203;10.000434238249175;-1.4197426851697122e-08;0.17698995331441914;1.0448353753303035;1.0000941219635746;0.17699550871558867;1.000006835679448
96.150998;1.0548113566880963;-0.016841666921546563;-0.01596488749153869;-0.19512614025835381;-0.18496722406519467;1.0506232820633965;10.000417563676756;-1.3952652364357123e-08;0.1769901351683854;1.0448356919297932;1.000096555611708;0.1769954357337058;1.0000042698444485
96.160998;1.0548099420907207;-0.016841667489350478;-0.01596488769485214;-0.19512614042417134;-0.18496722352485453;1.0506226000097234;10.000401347263994;-1.3687006861485299e-08;0.1769903147423724;1.044835941281276;1.0000989148740937;0.17699536009779052;1.0000016929673385
96.170998;1.0548084810765554;-0.016841668062112222;-0.015964887889639272;-0.19512614060441236;-0.18496722298784293;1.0506219718007972;10.000385630163825;-1.34007553766203e-08;0.17699049222718222;1.0448361222344142;1.000101198878323;0.1769952821046952;0.9999991060128421
96.180998;1.054806975368333;-0.01684166863863504;-0.015964888076101278;-0.19512614079826315;-0.18496722245670835;1.0506214047602296;10.000370458472718;-1.3094579863944771e-08;0.17699066764464153;1.044836234643195;1.0001034065680976;0.17699520206942326;0.9999965093089128
96.190998;1.054805427006436;-0.016841669217801947;-0.015964888254602995;-0.19512614100513037;-0.1849672219339607;1.0506209057908427;10.00035587288597;-1.2769742500545309e-08;0.17699084076649782;1.0448362791705288;1.000105536051317;0.17699512050076477;0.9999939038297694
96.200998;1.054803838840803;-0.016841669798533226;-0.01596488842542575;-0.19512614122444485;-0.18496722142179822;1.050620481095775;10.000341900649303;-1.2427847480163603e-08;0.17699101120853936;1.0448362571053107;1.0001075851569725;0.17699503805879951;0.9999912920584539
96.210998;1.0548022152236134;-0.016841670379617004;-0.015964888588623508;-0.19512614145556434;-0.18496722092200377;1.050620135953715;10.000328563298645;-1.2070666031054645e-08;0.17699117858161587;1.044836170150991;1.0001095523082402;0.1769949553929951;0.9999886772664041
96.220998;1.0548005616557705;-0.016841670959777764;-0.01596488874406901;-0.1951261416979868;-0.18496722043609884;1.0506198750208733;10.000315879162384;-1.1700187184189295e-08;0.1769913425508689;1.0448360201981197;1.0001114371973925;0.17699487308526318;0.9999860620498555
96.230998;1.0547988839732128;-0.016841671538052973;-0.01596488889156132;-0.19512614195140868;-0.18496721996546844;1.0506197025428938;10.00030385412847;-1.1318623367157594e-08;0.17699150279071835;1.0448358094083128;1.0001132409890316;0.1769947916427465;0.9999834477933454
96.240998;1.0547971879679685;-0.016841672114034638;-0.015964889030834765;-0.19512614221526642;-0.1849672195113197;1.0506196217862207;10.000292483065534;-1.0928243305094888e-08;0.17699165888358726;1.0448355399150147;1.0001149659184336;0.17699471152249882;0.9999808350994513
96.250998;1.0547954794003414;-0.01684167268763792;-0.015964889161631766;-0.19512614248828122;-0.18496721907455702;1.0506196345233945;10.000281762572934;-1.0531109763453053e-08;0.1769918101964005;1.04483521315146;1.0001166145602727;0.17699463325438836;0.9999782239382641
96.260998;1.0547937637658142;-0.016841673258607654;-0.01596488928386677;-0.1951261427684839;-0.18496721865580995;1.0506197416007557;10.00027169535437;-1.0129002150495303e-08;0.1769919558993447;1.044834829662465;1.0001181891383388;0.1769945574621542;0.9999756134810083
96.270998;1.0547920459981306;-0.01684167382625322;-0.015964889397676436;-0.1951261430535525;-0.18496721825568982;1.050619944021047;10.000262285072973;-9.723605161636015e-09;0.17699209521118806;1.044834389482427;1.000119691319382;0.17699448466011472;0.9999730025592294
96.280998;1.0547903305835613;-0.01684167438950607;-0.015964889503341417;-0.19512614334111858;-0.18496721787484396;1.05062024299985;10.00025353214679;-9.316719601760085e-09;0.17699222761562314;1.0448338927709593;1.0001211226008677;0.17699441509113914;0.9999703904384621
96.290998;1.0547886218303617;-0.01684167494711087;-0.015964889601212777;-0.19512614362896535;-0.18496721751372736;1.0506206390539858;10.00024543051318;-8.910321430489487e-09;0.17699235286527176;1.0448333401863303;1.0001224842380794;0.17699434872935568;0.9999677773061989
96.300998;1.0547869241455965;-0.016841675497818166;-0.015964889691668496;-0.19512614391511016;-0.1849672171725779;1.0506211314660707;10.000237965939105;-8.506447795361704e-09;0.17699247085334055;1.0448327330208498;1.0001237763431554;0.1769942853288344;0.9999651646205048
96.310998;1.0547852424256798;-0.016841676040549564;-0.0159648897750715;-0.1951261441976349;-0.18496721685154466;1.0506217184044655;10.000231119975558;-8.107009025188871e-09;0.17699258146369853;1.0448320733378282;1.000124997411682;0.1769942245462078;0.9999625550480472
96.320998;1.054783582187667;-0.016841676574514707;-0.015964889851732337;-0.1951261444744103;-0.18496721655072584;1.0506223972084119;10.000224877360555;-7.713752448830484e-09;0.176992684523348;1.044831363302936;1.000126144672973;0.17699416611595298;0.9999599520502813
96.330998;1.0547819489381567;-0.016841677099214268;-0.015964889921910506;-0.1951261447430564;-0.18496721627023038;1.0506231644991297;10.000219234222069;-7.328492407558156e-09;0.17699277987401085;1.0448306039900417;1.0001272146100622;0.17699410990233677;0.9999573595845377
96.340998;1.054780347231975;-0.01684167761448741;-0.015964889985932155;-0.19512614500118122;-0.18496721601029129;1.0506240161812543;10.000214202514842;-6.953323417756975e-09;0.17699286737817435;1.0448297951021766;1.0001282032533276;0.1769940558591657;0.999954781803186
96.350998;1.054778780470034;-0.016841678120545198;-0.0159648900443963;-0.19512614524673103;-0.18496721577152947;1.0506249476724348;10.00020980549824;-6.590444168714466e-09;0.17699294679760294;1.0448289354938027;1.0001291060888797;0.1769940039834226;0.9999522230834772
96.360998;1.05477725144355;-0.016841678617698193;-0.015964890098282145;-0.19512614547819465;-0.18496721555516699;1.0506259542177734;10.000206064743596;-6.241794046758781e-09;0.1769930177172414;1.0448280237058245;1.0001299178333056;0.1769939542722584;0.9999496884913714
96.370998;1.054775762995018;-0.016841679106123834;-0.015964890148825153;-0.19512614569451509;-0.18496721536271196;1.0506270308406418;10.000202986085258;-5.908976965643897e-09;0.1769930796204755;1.0448270586653599;1.0001306326327097;0.17699390679865015;0.9999471836649404
96.380998;1.054774318698214;-0.01684167958600804;-0.015964890197299846;-0.1951261458949322;-0.18496721519546316;1.050628172259794;10.00020055818857;-5.593389391656339e-09;0.1769931320223647;1.0448260403645078;1.0001312449628554;0.17699386186892577;0.9999447138253892
96.390998;1.0547729232218808;-0.016841680057679685;-0.015964890244971074;-0.19512614607892073;-0.1849672150544079;1.0506293733146057;10.000198763509724;-5.2961839177746644e-09;0.17699317449971894;1.044824969583062;1.0001317506804575;0.17699382001169284;0.999942282962976
96.400998;1.0547715820467392;-0.016841680521449548;-0.015964890293138665;-0.19512614624612545;-0.18496721494028856;1.0506306291554262;10.000197586130035;-5.018091507862877e-09;0.17699320665768928;1.044823847150188;1.000132147401819;0.17699378176344432;0.9999398939948456
96.410998;1.0547703010324938;-0.01684168097735146;-0.015964890342947687;-0.19512614639623582;-0.18496721485350592;1.050631934344129;10.000197011942625;-4.7593145943782415e-09;0.1769932281947844;1.0448226740506326;1.0001324343565587;0.1769937475620039;0.9999375493331685
96.420998;1.054769086237125;-0.016841681425102357;-0.015964890395074597;-0.1951261465288814;-0.18496721479408743;1.050633281543851;10.000197026217064;-4.519473670162951e-09;0.1769932389558145;1.0448214518816048;1.0001326123516858;0.17699371787875304;0.9999352511619946
96.430998;1.0547679440632902;-0.016841681864294945;-0.01596489044978168;-0.1951261466437421;-0.1849672147618837;1.0506346613789044;10.000197611904712;-4.29757472407395e-09;0.176993238846029;1.0448201827487278;1.0001326836151312;0.17699369327158704;0.9999330013699551
96.440998;1.0547668815810538;-0.016841682294458652;-0.01596489050728413;-0.19512614674078885;-0.18496721475679728;1.0506360638295107;10.000198750894521;-4.092239039791331e-09;0.17699322779071155;1.0448188687852296;1.0001326510073785;0.17699367424952064;0.9999308010998739
96.450998;1.0547659066007984;-0.016841682714898533;-0.01596489056787858;-0.195126146820313;-0.1849672147789786;1.0506374796885716;10.000200425511595;-3.902174661975377e-09;0.17699320582596847;1.0448175116306722;1.0001325176971365;0.1769936612311937;0.9999286505621642
96.460998;1.0547650275482072;-0.016841683124808566;-0.015964890631840506;-0.19512614688281305;-0.18496721482891773;1.0506389012055275;10.000202618483671;-3.726376356531853e-09;0.17699317315256194;1.0448161121321813;1.0001322881356822;0.1769936545805771;0.9999265497173385
96.470998;1.0547642533215162;-0.01684168352377102;-0.015964890699422182;-0.19512614692898425;-0.18496721490733273;1.050640321861851;10.000205314825374;-3.563994752340786e-09;0.17699313009029355;1.044814670376476;1.0001319686306984;0.17699365443938098;0.9999244990383183
96.480998;1.054763593039874;-0.01684168391194098;-0.015964890770802258;-0.19512614695966618;-0.18496721501503152;1.0506417353553867;10.000208504072932;-3.4142888158172726e-09;0.17699307704492626;1.0448131862035672;1.000131566249644;0.1769936604953914;0.9999224994001056
96.490998;1.0547630556147756;-0.01684168428963565;-0.015964890845836154;-0.19512614697561906;-0.1849672151528306;1.0506431347650969;10.000212179037465;-3.276629425332641e-09;0.17699301454977256;1.0448116599881998;1.0001310870488753;0.17699367204208225;0.999920551164396
96.500998;1.0547626490080346;-0.016841684656852526;-0.01596489092380039;-0.19512614697740796;-0.18496721532137497;1.050644512379876;10.000216333387124;-3.150337155460122e-09;0.17699294326799067;1.0448100928416546;1.000130535143874;0.17699368817512792;0.9999186536643512
96.510998;1.0547623794335779;-0.016841685013132088;-0.01596489100338618;-0.19512614696545078;-0.18496721552087803;1.0506458598224286;10.000220960136053;-3.034484516943263e-09;0.17699286383987503;1.044808486458799;1.000129913287106;0.17699370782565724;0.9999168055239379
96.520998;1.0547622511170407;-0.01684168535776963;-0.01596489108299324;-0.1951261469399255;-0.18496721575106628;1.0506471686751493;10.000226048806972;-2.9278711677952197e-09;0.17699277671295102;1.0448068429185429;1.000129224125138;0.17699372981696027;0.9999150046486832
96.530998;1.0547622669835497;-0.016841685690159702;-0.015964891161010526;-0.19512614690067429;-0.184967216011374;1.050648431830724;10.000231583946679;-2.829264193599046e-09;0.17699268215822633;1.0448051638142672;1.000128470512249;0.17699375305979215;0.9999132481306985
96.540998;1.0547624302613159;-0.0168416860100559;-0.015964891235895187;-0.19512614684731133;-0.18496721630099777;1.0506496445003939;10.000237551317827;-2.737763091448624e-09;0.17699258042039157;1.0448034492922684;1.0001276549313654;0.17699377662117108;0.9999115328686877
96.550998;1.0547627462286597;-0.01684168631765923;-0.01596489130621072;-0.19512614677927662;-0.1849672166187366;1.050650803859902;10.000243946528643;-2.6528809065783692e-09;0.17699247182422898;1.0448016982101282;1.0001267794104125;0.17699379966346934;0.9999098562033594
96.560998;1.0547632224851369;-0.016841686613487932;-0.015964891370666548;-0.19512614669585354;-0.18496721696294088;1.0506519084438881;10.000250776563751;-2.574309113147166e-09;0.17699235679540443;1.0447999091886662;1.0001258458342766;0.1769938214857585;0.9999082166928339
96.570998;1.0547638670435302;-0.016841686898107763;-0.015964891428085697;-0.1951261465963399;-0.18496721733164617;1.0506529583089432;10.000258055934932;-2.5017984209492693e-09;0.17699223588115742;1.0447980814443176;1.000124855678064;0.1769938415871501;0.999906615174285
96.580998;1.0547646857300097;-0.016841687172038305;-0.015964891477450536;-0.19512614648011103;-0.18496721772280897;1.0506539549465381;10.000265800713708;-2.4351619707973847e-09;0.1769921097997151;1.0447962150000858;1.0001238090397613;0.17699385958389302;0.9999050548275283
96.590998;1.0547656807091832;-0.01684168743594745;-0.015964891518095804;-0.19512614634646477;-0.18496721813447656;1.0506549007773383;10.000274018329243;-2.3741465834391033e-09;0.17699197944723097;1.0447943103931048;1.0001227038857536;0.17699387510412357;0.9999035400903129
96.600998;1.054766851028134;-0.01684168769078113;-0.015964891549762557;-0.19512614619460164;-0.1849672185646944;1.0506557990560133;10.000282696567208;-2.318309420361793e-09;0.17699184581094668;1.044792368091538;1.000121536754447;0.17699388779925454;0.9999020755987623
96.610998;1.0547681946785668;-0.01684168793751366;-0.01596489157233315;-0.19512614602392658;-0.1849672190113564;1.0506566536618194;10.000291804414996;-2.267093030456429e-09;0.17699170982349033;1.0447903883027783;1.0001203042592117;0.17699389741041627;0.9999006658137048
96.620998;1.0547697100619535;-0.016841688176675307;-0.01596489158546766;-0.19512614583450774;-0.184967219472233;1.050657468690397;10.000301306656091;-2.2199456970120924e-09;0.17699157229797288;1.0447883714275035;1.0001190036151328;0.17699390377501542;0.999899315043726
96.630998;1.0547713957966736;-0.016841688408188202;-0.015964891588585727;-0.19512614562739736;-0.18496721994494073;1.0506582483546494;10.000311174274335;-2.1762189983413935e-09;0.17699143399164632;1.0447863186345552;1.0001176326092123;0.17699390674388787;0.9998980272542956
