time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.640998;1.0547732501461764;-0.01684168863175808;-0.015964891581210432;-0.19512614540453802;-0.1849672204267842;1.0506589964230362;10.000321384819676;-2.1350095375623542e-09;0.17699129562679672;1.0447842319525367;1.0001161900286855;0.17699390613625948;0.9998968058844522
96.650998;1.0547752716591108;-0.016841688847420044;-0.015964891563176698;-0.19512614516832077;-0.18496722091474585;1.0506597153940618;10.000331924386856;-2.095235025325656e-09;0.17699115779081023;1.0447821136946345;1.0001146759930681;0.1769939018020426;0.9998956538663512
96.660998;1.0547774607228528;-0.016841689055817524;-0.01596489153460106;-0.19512614492116184;-0.18496722140565816;1.0506604070315997;10.000342790310192;-2.055836734387181e-09;0.17699102084818327;1.0447799658571613;1.0001130920608368;0.17699389365764837;0.9998945732739267
96.670998;1.0547798195531242;-0.01684168925811221;-0.015964891495856674;-0.19512614466532238;-0.18496722189645148;1.0506610741176647;10.000353985521855;-2.0160027795425257e-09;0.17699088495794071;1.044777790313545;1.0001114416745558;0.17699388161459612;0.9998935649684688
96.680998;1.0547823496196738;-0.016841689455683175;-0.01596489144758043;-0.19512614440302004;-0.1849672223843044;1.0506617212335874;10.00036550325977;-1.975285274680211e-09;0.17699075015889382;1.0447755893846844;1.000109730437135;0.1769938654907023;0.9998926286481921
96.690998;1.0547850497126172;-0.01684168964994584;-0.0159648913905163;-0.19512614413668533;-0.18496722286655112;1.0506623533201191;10.000377313638122;-1.93344111330055e-09;0.17699061644738248;1.0447733657445937;1.0001079650532636;0.17699384506838875;0.9998917625438444
96.700998;1.0547879171884953;-0.016841689842162243;-0.01596489132510791;-0.1951261438689777;-0.18496722334055093;1.0506629737569562;10.000389369688643;-1.8902627769013885e-09;0.17699048378321353;1.0447711222363913;1.000106151746419;0.176993820323198;0.999890963153098
96.710998;1.05479094986669;-0.016841690032984746;-0.015964891251244548;-0.19512614360250513;-0.18496722380380765;1.0506635840710006;10.00040162731747;-1.8456204858040014e-09;0.176990352028704;1.0447688623650235;1.0001042961381146;0.17699379157980313;0.9998902258045675
96.720998;1.0547941461385264;-0.016841690222175826;-0.01596489116842858;-0.19512614333957295;-0.1849672242542675;1.0506641844462388;10.00041405417826;-1.7994129569431895e-09;0.17699022099379302;1.0447665903668104;1.0001024038849677;0.1769937593991774;0.9998895451761456
96.730998;1.054797504384942;-0.01684169040877611;-0.01596489107597544;-0.1951261430820563;-0.18496722469045815;1.0506647737507355;10.00042662194296;-1.7514041705213595e-09;0.1769900906917642;1.044764310443317;1.0001004807733203;0.1769937243443441;0.999888915175205
96.740998;1.0548010222849453;-0.016841690591359426;-0.015964890973006504;-0.1951261428313888;-0.1849672251114517;1.050665349882426;10.000439297597632;-1.7012642546447503e-09;0.17698996153177385;1.0447620265106903;1.0000985326706733;0.17699368686069775;0.999888328743229
96.750998;1.054804695926548;-0.016841690768232317;-0.01596489085840573;-0.19512614258867028;-0.18496722551690883;1.050665910877656;10.000452041426744;-1.6486493715834683e-09;0.17698983419842637;1.0447597428143638;1.0000965651028666;0.1769936472206189;0.9998877783752659
96.760998;1.054808519613166;-0.016841690937617036;-0.015964890730785265;-0.1951261423547161;-0.18496722590708659;1.0506664558419845;10.000464808022778;-1.5931597650572024e-09;0.17698970945847375;1.0447574642304758;1.0000945826413614;0.176993605468902;0.9998872575301387
96.770998;1.0548124863542512;-0.01684169109771331;-0.01596489058854027;-0.19512614212995638;-0.18496722628255083;1.05066698540034;10.000477550952962;-1.534460267772412e-09;0.176989588179268;1.0447551959106398;1.000092589288988;0.17699356150740503;0.999886761540317
96.780998;1.0548165883897576;-0.016841691246596367;-0.01596489043017769;-0.1951261419142873;-0.18496722664380164;1.0506675017016611;10.000490230436277;-1.472578663118844e-09;0.1769894713298255;1.0447529429956437;1.0000905894570529;0.17699351527849885;0.9998862870079578
96.790998;1.0548208177565386;-0.016841691382134608;-0.01596489025460742;-0.19512614170698314;-0.18496722699113832;1.0506680074916543;10.000502816186852;-1.4080190477766082e-09;0.1769893597098252;1.044750710468894;1.0000885882519834;0.17699346687198958;0.9998858307803975
96.800998;1.0548251667183928;-0.01684169150215753;-0.015964890060999673;-0.19512614150675325;-0.18496722732466928;1.0506685049933453;10.000515284950149;-1.3416003887248168e-09;0.17698925372692753;1.044748502978676;1.0000865910779386;0.17699341650043876;0.9998853894444126
96.810998;1.0548296277760918;-0.01684169160471574;-0.0159648898485935;-0.19512614131193307;-0.18496722764439058;1.0506689960200726;10.000527622069828;-1.2742461287480282e-09;0.17698915352997382;1.0447463249183961;1.0000846035211557;0.1769933643182045;0.9998849589017528
96.820998;1.0548341935720402;-0.016841691688250428;-0.01596488961685093;-0.19512614112074242;-0.18496722795042725;1.0506694829144536;10.000539829729439;-1.2067839195004494e-09;0.17698905927075215;1.044744180533847;1.000082631568452;0.17699331016264452;0.9998845338665986
96.830998;1.0548388564015398;-0.016841691751749387;-0.01596488936562047;-0.19512614093163497;-0.18496722824314416;1.0506699691422436;10.000551930971085;-1.1397590123656263e-09;0.17698897121587243;1.0447420735092614;1.000080681042749;0.17699325340914135;0.9998841077600499
96.840998;1.0548436068761042;-0.016841691794670224;-0.015964889095022694;-0.19512614074357607;-0.18496722852294126;1.0506704592239553;10.00056396478433;-1.0735311729619846e-09;0.1769888897586219;1.0447400063451353;1.0000787562425828;0.1769931931014736;0.9998836734597933
96.850998;1.0548484331097507;-0.01684169181658452;-0.015964888805359675;-0.19512614055585936;-0.18496722878999547;1.0506709577769389;10.000575981107426;-1.008723749433901e-09;0.17698881542153183;1.0447379802369547;1.0000768590525204;0.17699312831659725;0.9998832249039619
96.860998;1.054853321617485;-0.016841691816996972;-0.01596488849736538;-0.19512614036766385;-0.18496722904402194;1.0506714678028057;10.000588035809214;-9.464437810352206e-10;0.1769887487384221;1.0447359954467756;1.0000749889899592;0.1769930583775496;0.9998827582709298
96.870998;1.0548582589225501;-0.0168416917954732;-0.01596488817254482;-0.1951261401779454;-0.18496722928414736;1.0506719896214398;10.00060018373404;-8.878839356907116e-10;0.17698869001937825;1.0447340517601322;1.000073143883444;0.17699298268363292;0.9998822718601755
96.880998;1.0548632329878402;-0.016841691751914755;-0.01596488783313543;-0.19512613998564113;-0.18496722950918426;1.0506725213625066;10.000612480356956;-8.338534900341748e-10;0.1769886392420629;1.0447321487772623;1.0000713209947152;0.17699290046371627;0.9998817657170531
96.890998;1.0548682342967577;-0.016841691686645573;-0.015964887481563887;-0.19512613978996346;-0.18496722971812601;1.0506730599875715;10.000624988208884;-7.848074135964048e-10;0.1769885961486381;1.0447302860399899;1.0000695180145236;0.17699281075915707;0.9998812416392435
96.900998;1.0548732555065474;-0.016841691600014638;-0.015964887119662305;-0.19512613959065528;-0.18496722991037778;1.050673601737486;10.000637769639434;-7.411684196773303e-10;0.17698856034905394;1.0447284631436062;1.0000677333075185;0.17699271254349214;0.9998807029502247
96.910998;1.0548782896999012;-0.01684169149208476;-0.015964886748095635;-0.1951261393878556;-0.1849672300856846;1.05067414212935;10.000650870178326;-7.035632433006713e-10;0.17698853135778342;1.0447266796010346;1.0000659655767676;0.17699260479413784;0.9998801539028521
96.920998;1.0548833295769262;-0.016841691362934248;-0.015964886366312776;-0.1951261391817308;-0.1849672302440385;1.050674676059325;10.000664312420257;-6.728782355351752e-10;0.17698850867219695;1.0447249343635805;1.0000642133203272;0.17699248651887817;0.9998795992441007
96.930998;1.0548883683380432;-0.0168416912130244;-0.015964885972961265;-0.1951261389724186;-0.18496723038565976;1.050675197958964;10.000678104617368;-6.501660269585068e-10;0.17698849183197707;1.0447232254796333;1.0000624742495496;0.17699235680970174;0.9998790438275279
96.940998;1.0548934005433492;-0.01684169104321332;-0.0159648855663666;-0.1951261387601737;-0.18496723051100816;1.0506757014590633;10.000692252005127;-6.365242972378159e-10;0.17698848045293253;1.0447215502601668;1.0000607447310914;0.1769922149014136;0.9998784917740985
96.950998;1.0548984223063067;-0.01684169085476538;-0.01596488514477624;-0.19512613854539174;-0.1849672306208196;1.0506761793007386;10.00070675990156;-6.330006181334416e-10;0.17698847433272225;1.0447199058445662;1.000059019290019;0.176992060076263;0.9998779461082405
96.960998;1.0549034309214833;-0.01684169064949014;-0.01596488470652076;-0.1951261383286493;-0.1849672307161465;1.0506766244612025;10.000721629614304;-6.404879479222581e-10;0.1769884734442272;1.0447182896106926;1.0000572904633942;0.17699189142407437;0.99987740980575
96.970998;1.054908423864479;-0.016841690429660806;-0.01596488425026123;-0.19512613811084722;-0.18496723079834734;1.0506770311919735;10.000736855607862;-6.596430062251802e-10;0.17698847780672414;1.044716699220555;1.000055549377952;0.17699170778811396;0.9998768869425638
96.980998;1.054913398515181;-0.016841690197653927;-0.015964883775177907;-0.19512613789312863;-0.18496723086898903;1.0506773946061678;10.000752427627823;-6.908385452175895e-10;0.1769884874936079;1.0447151327959168;1.0000537869467265;0.17699150797216298;0.9998763826962298
96.990998;1.0549183528494563;-0.016841689955729676;-0.015964883281034167;-0.19512613767645;-0.18496723092974632;1.0506777094039768;10.000768334216838;-7.341185409144417e-10;0.17698850259922574;1.0447135892465484;1.0000519949294138;0.17699129090655807;0.9998759026475815
97.000998;1.054923285321276;-0.016841689706176714;-0.01596488276814929;-0.19512613746120794;-0.1849672309824772;1.0506779687826575;10.000784566477346;-7.892044043139743e-10;0.17698852299626183;1.044712068197811;1.00005016630749;0.1769910557258697;0.9998754521580129
97.010998;1.0549281941465074;-0.01684168945153159;-0.01596488223725864;-0.1951261372471106;-0.18496723102943002;1.0506781641337948;10.000801120772833;-8.556730347665763e-10;0.1769885482403808;1.0447105696982715;1.000048295469295;0.1769908019168729;0.999875036288618
97.020998;1.0549330768673815;-0.016841689194481545;-0.01596488168934326;-0.19512613703323237;-0.1849672310732286;1.0506782859723847;10.000817994333545;-9.3323638479339e-10;0.17698857774273213;1.0447090942627597;1.0000463785996114;0.1769905294185087;0.9998746598880813
97.030998;1.0549379294174193;-0.016841688937415944;-0.015964881125450296;-0.19512613681833935;-0.18496723111655555;1.0506783256578285;10.000835179152936;-1.0218479171935635e-09;0.17698861092108695;1.0447076428396225;1.0000444133676634;0.17699023852831422;0.999874327301884
97.040998;1.0549427448436985;-0.01684168868198251;-0.015964880546585934;-0.19512613660122194;-0.18496723116199648;1.0506782764893448;10.000852664337636;-1.1216131194755363e-09;0.17698864729945712;1.0447062161300458;1.000042397696165;0.17698992976912215;0.9998740425127904
97.050998;1.0549475129036145;-0.01684168842892103;-0.01596487995377647;-0.19512613638069093;-0.18496723121214145;1.050678133979753;10.000870441320465;-1.232726620036836e-09;0.176988686624789;1.044704813843118;1.0000403292428839;0.17698960386736523;0.9998738100414368
97.060998;1.0549522209114461;-0.016841688178134723;-0.015964879347986134;-0.19512613615552496;-0.18496723126945103;1.0506778957923104;10.000888502356297;-1.3553834112676324e-09;0.17698872881337968;1.0447034349107818;1.0000382061437496;0.17698926175509458;0.9998736351268107
97.070998;1.0549568554184647;-0.016841687928998362;-0.015964878729854925;-0.19512613592468567;-0.18496723133596216;1.0506775610209476;10.000906832998067;-1.489499733982776e-09;0.17698877374535693;1.0447020785347982;1.0000360274718816;0.17698890448433718;0.9998735228713185
97.080998;1.0549614038674486;-0.016841687680781398;-0.015964878099653388;-0.19512613568763257;-0.18496723141323593;1.0506771295137312;10.00092540657201;-1.6345077060666159e-09;0.17698882118917159;1.044700744714661;1.0000337929289107;0.1769885331248189;0.9998734777819395
97.090998;1.054965855431273;-0.016841687432809598;-0.01596487745743183;-0.1951261354444142;-0.1849672315023805;1.0506766021741785;10.00094418687819;-1.7895363022135598e-09;0.1769888708778303;1.0446994339089637;1.0000315029035296;0.1769881487635944;0.999873503796594
97.100998;1.0549702009200517;-0.01684168718438624;-0.015964876803123952;-0.19512613519538313;-0.18496723160402326;1.0506759813233235;10.00096313592128;-1.953704050147004e-09;0.17698892254442575;1.0446981468127452;1.0000291592623902;0.17698775253055593;0.9998736037536725
97.110998;1.0549744320536665;-0.016841686934775238;-0.01596487613654951;-0.1951261349407739;-0.18496723171834648;1.050675270229236;10.000982219729275;-2.126175489271724e-09;0.17698897583738404;1.0446968840429913;1.0000267661592919;0.17698734552393297;0.999873778865315
97.120998;1.0549785408922598;-0.016841686683230574;-0.015964875457343864;-0.19512613468053688;-0.1849672318451401;1.0506744724564034;10.001001408681724;-2.30616495469381e-09;0.17698903027119461;1.0446956448143165;1.0000243298646483;0.17698692869655974;0.9998740293238496
97.130998;1.054982520371654;-0.01684168642907088;-0.015964874764940545;-0.1951261344144761;-0.18496723198383325;1.0506735920525743;10.001020668575494;-2.492982941768712e-09;0.17698908536978217;1.0446944258609698;1.000021857399789;0.17698650280279551;0.9998743552968214
97.140998;1.0549863653205445;-0.016841686171764243;-0.01596487405871626;-0.19512613414244026;-0.18496723213354166;1.0506726344525268;10.001039946505587;-2.685949344468469e-09;0.17698914086189946;1.0446932228300132;1.0000193551791254;0.17698606843598025;0.9998747573215655
97.150998;1.0549900724843295;-0.01684168591066345;-0.015964873338248357;-0.1951261338644362;-0.18496723229314233;1.0506716069914104;10.001059170146986;-2.88429058801741e-09;0.17698919672827917;1.0446920329662897;1.0000168287681108;0.17698562610315055;0.9998752365287289
97.160998;1.0549936398305635;-0.016841685644602762;-0.015964872603570334;-0.19512613358073239;-0.18496723246137045;1.0506705186228895;10.001078263920792;-3.0871245675260578e-09;0.17698925308509714;1.0446908557366614;1.0000142833763044;0.17698517624520244;0.9998757949186323
97.170998;1.0549970664780195;-0.016841685372076007;-0.015964871855309183;-0.19512613329196804;-0.18496723263692927;1.050669379134941;10.001097159883507;-3.2934242117203292e-09;0.17698931001661686;1.0446896912779042;1.000011724406909;0.1769847192656517;0.9998764349190296
97.180998;1.0550003530700889;-0.016841685091904715;-0.0159648710945788;-0.19512613299909642;-0.18496723281859387;1.0506681979173118;10.00111579451802;-3.5020300139245907e-09;0.17698936744369015;1.0446885391382437;1.0000091580925565;0.17698425569610257;0.9998771583208328
97.190998;1.0550035015716284;-0.01684168480363262;-0.015964870322728357;-0.19512613270308057;-0.1849672330052666;1.0506669829325286;10.001134102017387;-3.7117429906677193e-09;0.17698942502692544;1.044687398142894;1.0000065914892649;0.1769837864500278;0.9998779658728594
97.200998;1.0550065149723233;-0.016841684507357898;-0.015964869541202662;-0.19512613240461513;-0.1849672331959105;1.0506657407558506;10.001152010677297;-3.921350880620819e-09;0.176989482127734;1.0446862665734995;1.0000040313191678;0.17698331293623304;0.9998788573267137
97.210998;1.0550093975020134;-0.016841684203442113;-0.015964868751512193;-0.19512613210404414;-0.18496723338940482;1.0506644770612221;10.001169448106115;-4.12966069833159e-09;0.17698953784163954;1.044685142419453;1.0000014831086212;0.17698283687505678;0.9998798308495789
97.220998;1.055012154460166;-0.016841683892437447;-0.015964867955233452;-0.1951261318013585;-0.18496723358450948;1.0506631966928575;10.001186352235676;-4.335653248910624e-09;0.17698959109490026;1.0446840240443453;0.9999989515046381;0.1769823599856205;0.999880882620071
97.230998;1.0550147912592227;-0.01684168357506699;-0.015964867154021952;-0.1951261314962799;-0.18496723377992924;1.0506619036274418;10.001202672499463;-4.538560830063175e-09;0.1769896408438675;1.044682910894404;0.9999964411691775;0.17698188383122887;0.999882007753921
97.240998;1.0550173124517066;-0.016841683252152583;-0.01596486634944637;-0.19512613118849567;-0.18496723397427317;1.0506606007825894;10.001218357386831;-4.737767097213823e-09;0.17698968629712306;1.044681803633949;0.9999939575799226;0.17698140983312338;0.9998832019287381
97.250998;1.0550197212263415;-0.016841682924709285;-0.01596486554271513;-0.19512613087795896;-0.18496723416597097;1.0506592894936655;10.001233341302868;-4.932737410226037e-09;0.17698972687842765;1.0446807041193304;0.9999915069342681;0.17698093925347103;0.9998844623130999
97.260998;1.0550220194155067;-0.016841682594284115;-0.015964864734728;-0.19512613056502953;-0.18496723435346965;1.0506579695949203;10.00124754643071;-5.123081189340343e-09;0.17698976194746768;1.0446796154401485;0.999989095070141;0.1769804731193062;0.9998857875060282
97.270998;1.0550242078584007;-0.016841682263084547;-0.01596486392632321;-0.19512613025026768;-0.18496723453558928;1.0506566402455588;10.001260898210305;-5.308626031716835e-09;0.17698979074628104;1.044678541405112;0.9999867266692937;0.1769800122385344;0.9998871773041119
97.280998;1.0550262866572884;-0.01684168193362136;-0.015964863118271236;-0.19512612993406894;-0.1849672347115363;1.0506553005519492;10.001273335023432;-5.489359340972629e-09;0.1769898126847805;1.0446774857933325;0.999984405218877;0.17697955728930825;0.9998886323065433
97.290998;1.0550282553766896;-0.01684168160836619;-0.015964862311218055;-0.19512612961647613;-0.18496723488062114;1.0506539502365866;10.00128480600731;-5.6652681103089535e-09;0.1769898275411802;1.0446764521950684;0.9999821327121757;0.17697910887439408;0.9998901529710834
97.300998;1.0550301137500835;-0.016841681289620318;-0.015964861505823918;-0.1951261292972468;-0.18496723504202714;1.0506525906332342;10.001295269098359;-5.83622777269635e-09;0.17698983535863416;1.0446754442540114;0.9999799093116633;0.1769786675913809;0.999891739044855
97.310998;1.0550318627198418;-0.016841680979277733;-0.01596486070286155;-0.19512612897607992;-0.18496723519467964;1.0506512248813362;10.001304693435511;-6.001948973279394e-09;0.1769898362116423;1.044674466014064;0.9999777340847249;0.17697823410570862;0.9998933900134866
97.320998;1.0550335052083228;-0.01684168067875926;-0.01596485990318799;-0.19512612865282625;-0.18496723533734444;1.0506498570864582;10.001313056363815;-6.161868667968399e-09;0.17698983009199046;1.044673522235162;0.9999756060057636;0.1769778090993497;0.999895105349749
97.330998;1.0550350461958524;-0.016841680389322496;-0.015964859107712347;-0.19512612832758267;-0.1849672354689704;1.0506484915058472;10.001320334804607;-6.314952219017765e-09;0.1769898170061329;1.0446726180543968;0.9999735240001856;0.17697739312715732;0.9998968837879981
97.340998;1.055036491860243;-0.016841680112211918;-0.015964858317441977;-0.19512612800069395;-0.18496723558884837;1.050647132016196;10.00132650557316;-6.459583691702755e-09;0.1769897971108342;1.0446717581024498;0.9999714865114285;0.17697698655922897;0.9998987227726569
97.350998;1.0550378482203535;-0.016841679848469487;-0.01596485753360384;-0.19512612767254475;-0.1849672356964734;1.0506457817042372;10.001331555202091;-6.593693462519393e-09;0.17698977076060862;1.0446709459164663;0.9999694913001469;0.17697658970286653;0.9999006187638881
97.360998;1.0550391201844178;-0.016841679598726584;-0.015964856757687624;-0.1951261273431804;-0.1849672357914068;1.050644442865075;10.001335484031651;-6.715013745522247e-09;0.17698973853206848;1.0446701837774197;0.9999675353456037;0.17697620299212427;0.999902567785431
97.370998;1.0550403113059568;-0.016841679363250792;-0.01596485599133892;-0.19512612701217794;-0.1849672358733133;1.0506431173596484;10.00133829820458;-6.821389539293359e-09;0.17698970121773197;1.0446694730981063;0.9999656152114494;0.17697582704758974;0.9999045657516863
97.380998;1.0550414236287677;-0.01684167914235162;-0.01596485523615629;-0.19512612667886134;-0.18496723594208234;1.0506418070424113;10.00134000070163;-6.911115714699427e-09;0.1769896597677012;1.0446688151966612;0.9999637283813401;0.1769754625585878;0.99990660854622
97.390998;1.0550424571949022;-0.01684167893667274;-0.015964854493436743;-0.1951261263425155;-0.18496723599771134;1.0506405140343926;10.001340593776296;-6.9831484569394206e-09;0.17698961522703155;1.044668211409888;0.9999618743916673;0.17697511010461348;0.9999086922521451
97.400998;1.0550434100569992;-0.01684167874700482;-0.015964853763965167;-0.1951261260025344;-0.18496723604006512;1.0506392403980807;10.001340087050606;-7.0372581860257365e-09;0.17698956870225355;1.044667662700542;0.9999600545146775;0.17697477000259423;0.999910813349829
97.410998;1.0550442796049595;-0.016841678574133816;-0.015964853047998284;-0.19512612565861173;-0.18496723606895205;1.0506379874157954;10.001338502399554;-7.074142937437654e-09;0.1769895213128941;1.044667169749451;0.9999582706578916;0.1769744422395674;0.9999129678946997
97.420998;1.0550450639775226;-0.016841678418984353;-0.015964852345499467;-0.19512612531085236;-0.18496723608432725;1.050636755456468;10.001335875751074;-7.095154044675252e-09;0.1769894740522131;1.0446667331717157;0.9999565245728312;0.17697412657911837;0.9999151505624421
97.430998;1.0550457618320799;-0.016841678282631587;-0.01596485165648064;-0.19512612495969728;-0.18496723608631224;1.0506355448516045;10.001332256015058;-7.101806493810808e-09;0.1769894276969703;1.0446663530802642;0.9999548177386557;0.17697382274615567;0.9999173552179532
97.440998;1.0550463711721738;-0.016841678166041582;-0.015964850981197085;-0.1951261246056753;-0.18496723607519389;1.0506343569963408;10.001327702369831;-7.095640895793753e-09;0.17698938289314203;1.0446660284414941;0.9999531518072882;0.1769735304916542;0.9999195760144978
97.450998;1.055046889139705;-0.016841678069813282;-0.01596485032009756;-0.1951261242490621;-0.18496723605145637;1.0506331942031109;10.001322281642096;-7.078324109843414e-09;0.1769893402141247;1.0446657573375406;0.9999515288774238;0.17697324959947056;0.9999218077814879
97.460998;1.055047312643144;-0.016841677994118762;-0.015964849673795974;-0.1951261238897098;-0.18496723601571521;1.0506320583947844;10.001316065536106;-7.0515164233173585e-09;0.17698930009693392;1.0446655378562546;0.9999499508520899;0.1769729799799673;0.9999240463618634
97.470998;1.0550476385157113;-0.01684167793883981;-0.015964849043155323;-0.1951261235271657;-0.1849672359685783;1.0506309504081461;10.001309122929735;-7.0165313614464984e-09;0.17698926286186625;1.0446653680045654;0.9999484184915326;0.17697272176312268;0.999926288951459
97.480998;1.0550478635365466;-0.016841677903762613;-0.015964848429160076;-0.19512612316073907;-0.1849672359105366;1.0506298705576322;10.001301507928297;-6.9742457897791974e-09;0.17698922884027288;1.0446652450413532;0.999946931363415;0.17697247524851503;0.9999285339165911
97.490998;1.0550479847958814;-0.01684167788864719;-0.015964847832712493;-0.19512612278947253;-0.1849672358420019;1.0506288196542006;10.001293258918421;-6.9252625146446795e-09;0.17698919838719301;1.04466516583041;0.9999454885894985;0.17697224077788437;0.9999307806282385
97.500998;1.0550479999131328;-0.016841677893182288;-0.01596484725467867;-0.195126122412388;-0.18496723576357826;1.050627799176939;10.001284408670406;-6.8699282912808355e-09;0.17698917178625798;1.0446651274198788;0.9999440893317741;0.17697201871273807;0.9999330295423733
97.510998;1.0550479075328718;-0.01684167791697434;-0.015964846695959524;-0.1951261220287525;-0.18496723567635887;1.0506268101724356;10.001274990283592;-6.808319718805486e-09;0.17698914930755144;1.0446651267996108;0.9999427324722735;0.1769718094997102;0.9999352818973452
97.520998;1.0550477080839262;-0.016841677959483187;-0.015964846157522573;-0.19512612163794324;-0.18496723558189984;1.050625851963694;10.00126503926079;-6.7404256770248256e-09;0.17698913140534242;1.0446651605331625;0.999941416214329;0.17697161366026412;0.9999375389357182
97.530998;1.0550474037424766;-0.01684167801981962;-0.0159648456405371;-0.1951261212391772;-0.18496723548196595;1.0506249214977004;10.001254595430142;-6.666301484453943e-09;0.17698911874534937;1.0446652248316937;0.9999401383073697;0.1769714316653309;0.9999398013199297
97.540998;1.055046997846236;-0.01684167809672008;-0.01596484514638279;-0.19512612083143066;-0.18496723537836063;1.0506240136046652;10.001243707592469;-6.5860074929687e-09;0.17698911202245612;1.0446653159215131;0.9999388964622198;0.17697126378616357;0.9999420694951097
97.550998;1.0550464944828961;-0.01684167818881928;-0.01596484467641562;-0.19512612041354918;-0.1849672352727965;1.0506231223100881;10.001232444166508;-6.499489299410754e-09;0.17698911183133823;1.044665430073371;0.9999376888205065;0.17697111001894755;0.9999443447435681
97.560998;1.0550458980532085;-0.016841678294865024;-0.015964844231698704;-0.19512611998441518;-0.18496723516675767;1.0506222424428688;10.001220894618035;-6.406620477979091e-09;0.17698911865485012;1.044665563094203;0.9999365143798804;0.176970970094528;0.999946629405491
97.570998;1.055045212469241;-0.01684167841375598;-0.015964843812840232;-0.195126119543035;-0.18496723506153154;1.0506213702818143;10.001209155270628;-6.307346978979582e-09;0.17698913285204332;1.0446657099999803;0.9999353727211593;0.17697084357148327;0.999948925495835
97.580998;1.0550444402851624;-0.01684167854455996;-0.015964843420024178;-0.1951261190885985;-0.18496723495832756;1.0506205030872697;10.00119731947393;-6.201703821083124e-09;0.17698915463217094;1.0446658649492677;0.9999342634138071;0.17697072997205543;0.9999512330674392
97.590998;1.0550435827554254;-0.016841678686604508;-0.015964843053168424;-0.19512611862054224;-0.18496723485828684;1.0506196384039101;10.001185476805038;-6.089689210155108e-09;0.17698918405008796;1.0446660214189276;0.9999331858545897;0.17697062884163692;0.9999535501330602
97.600998;1.0550426409998475;-0.016841678839517447;-0.015964842711942238;-0.19512611813850522;-0.18496723476241989;1.0506187738848793;10.001173711968212;-5.971185916568843e-09;0.17698922100721737;1.0446661733580451;0.9999321393086494;0.17697053973641674;0.9999558738620031
97.610998;1.0550416168684547;-0.01684167900290457;-0.015964842395762652;-0.1951261176423074;-0.18496723467147216;1.0506179080083435;10.0011621020038;-5.8459504369357855e-09;0.1769892652106581;1.0446663167527812;0.9999311225818996;0.17697046225398746;0.9999582012907993
97.620998;1.0550405126613485;-0.01684167917589339;-0.01596484210408603;-0.19512611713198078;-0.18496723458582398;1.0506170410333036;10.00115070768926;-5.713506718076986e-09;0.17698931613340635;1.0446664500016931;0.9999301332302146;0.17697039610940163;0.9999605291633599
97.630998;1.0550393304654127;-0.016841679357124394;-0.015964841836681194;-0.19512611660758003;-0.18496723450569877;1.0506161754792895;10.001139566451542;-5.573092414729109e-09;0.1769893730884765;1.044666572765338;0.9999291671418444;0.1769703411436663;0.9999628537949911
97.640998;1.0550380721001598;-0.01684167954498191;-0.01596484159350696;-0.19512611606899735;-0.1849672344315702;1.0506153167293717;10.001128699939676;-5.4238175480555995e-09;0.1769894353772726;1.0446666847676527;0.999928219088754;0.17697029724467966;0.9999651715070729
97.650998;1.055036739875357;-0.016841679737657624;-0.015964841374474664;-0.19512611551619458;-0.18496723436443072;1.0506144732827793;10.001118125980149;-5.264746765943025e-09;0.1769895024261356;1.0446667861769559;0.9999272836216861;0.17697026427098905;0.9999674793693434
97.660998;1.0550353372918255;-0.016841679933373238;-0.015964841179415216;-0.1951261149495451;-0.18496723430582115;1.0506136550488283;10.00110786471584;-5.094863050650334e-09;0.17698957391638512;1.044666878730028;0.9999263556609652;0.1769702420337459;0.9999697754845271
97.670998;1.0550338690768954;-0.01684168013086608;-0.015964841008200087;-0.19512611436985236;-0.18496723425767045;1.0506128705559177;10.001097944486855;-4.9131497274219245e-09;0.17698964982389642;1.0446669658097556;0.9999254308388759;0.17697023035192366;0.9999720587205384
97.680998;1.0550323413796956;-0.016841680329633322;-0.01596484086084186;-0.19512611377821096;-0.18496723422210162;1.0506121259740693;10.001088403647051;-4.718765074915548e-09;0.17698973024528344;1.0446670517640126;0.9999245059204417;0.17697022912191357;0.9999743283347892
97.690998;1.0550307623231463;-0.016841680529857638;-0.015964840737458526;-0.19512611317600873;-0.18496723420127142;1.0506114263438147;10.001079278016451;-4.511265380140906e-09;0.17698981516856377;1.0446671415063136;0.9999235790354749;0.17697023831628103;0.9999765834266475
97.700998;1.0550291418894224;-0.016841680732327443;-0.015964840638161313;-0.19512611256502804;-0.18496723419714675;1.0506107763384578;10.001070582371709;-4.290686217896799e-09;0.1769899044754106;1.044667240222513;0.9999226493952876;0.17697025794401539;0.9999788221057433
97.710998;1.0550274907290207;-0.016841680938283303;-0.01596484056293893;-0.19512611194742296;-0.18496723421140135;1.0506101796636644;10.00106230453297;-4.057315695525359e-09;0.1769899981252676;1.044667352854453;0.999921717361317;0.17697028800190698;0.9999810408806916
97.720998;1.0550258181099275;-0.01684168114909947;-0.01596484051160271;-0.19512611132559454;-0.18496723424558023;1.0506096387548771;10.001054415079114;-3.811560843502212e-09;0.17699009635349075;1.0446674840258807;0.9999207850828695;0.17697032847406782;0.9999832348104829
97.730998;1.0550241305347194;-0.016841681366209654;-0.015964840483898842;-0.195126110702189;-0.18496723430125306;1.0506091551919827;10.001046878993721;-3.5541146974707262e-09;0.17699019981676747;1.0446676383996913;0.9999198561083336;0.17697037948084787;0.9999853979455163
97.740998;1.055022432720446;-0.016841681591369624;-0.01596484047958309;-0.19512611008009825;-0.18496723438000837;1.0506087297933477;10.001039660381315;-3.2860599574505156e-09;0.17699030949947195;1.0446678205926152;0.9999189337481799;0.17697044135031112;0.9999875233412039
97.750998;1.0550207291413611;-0.016841681826684617;-0.015964840498202865;-0.1951261094622915;-0.18496723448334232;1.0506083623206937;10.001032725383682;-3.0087604442906038e-09;0.17699042641222218;1.0446680349493973;0.9999180202607041;0.17697051443721654;0.9999896032068092
97.760998;1.0550190236059374;-0.016841682074281335;-0.01596484053875941;-0.19512610885172482;-0.1849672346125008;1.0506080515963265;10.001026044597042;-2.7237650160237057e-09;0.17699055141359968;1.0446682855601246;0.9999171176000812;0.17697059900466586;0.9999916297489427
97.770998;1.055017318238744;-0.016841682336089313;-0.015964840599530537;-0.19512610825144547;-0.18496723476841676;1.0506077962570861;10.00101959209986;-2.432842246985516e-09;0.17699068522094116;1.0446685758955354;0.9999162282412878;0.17697069529973716;0.9999935959324938
97.780998;1.0550156143443445;-0.0168416826138622;-0.015964840678214937;-0.19512610766457628;-0.184967234951756;1.0506075958408942;10.001013343919169;-2.1379360056066547e-09;0.17699082845152433;1.0446689079327807;0.9999153552234037;0.17697080357789718;0.9999954954083253
97.790998;1.0550139142876178;-0.01684168290922015;-0.01596484077234602;-0.1951261070940379;-0.18496723516305374;1.0506074514924704;10.00100727639671;-1.840883131676428e-09;0.1769909816140767;1.0446692817332948;0.999914502061708;0.17697092397525474;0.9999973219659167
97.800998;1.0550122217471447;-0.01684168322366971;-0.015964840879608498;-0.19512610654226217;-0.18496723540293855;1.050607365769305;10.001001366067909;-1.5431951801585364e-09;0.1769911450490922;1.0446696959213282;0.999913672826487;0.17697105641174193;0.9999990691844939
97.810998;1.0550105402456673;-0.016841683558641803;-0.015964840997907872;-0.19512610601107264;-0.18496723567223194;1.0506073420360784;10.000995596232487;-1.2460956279230566e-09;0.17699131892244305;1.0446701479013012;0.9999128716566485;0.17697120070801775;1.0000007304423235
97.820998;1.0550088722682618;-0.016841683915501483;-0.015964841125459872;-0.19512610550176002;-0.18496723597179335;1.0506073839959966;10.00098996552841;-9.505866817340826e-10;0.17699150330176486;1.0446706332744722;0.9999121016647224;0.176971356756214;1.0000022996179325
97.830998;1.055007219858203;-0.016841684295564437;-0.015964841260978142;-0.19512610501528108;-0.1849672363022315;1.0506074952193478;10.000984488498826;-6.575924567152903e-10;0.1769916981824969;1.0446711452823956;0.9999113646187956;0.17697152452195036;1.0000037725296334
97.840998;1.0550055852696927;-0.01684168470006704;-0.015964841403695702;-0.1951261045523443;-0.18496723666370024;1.0506076784662268;10.00097918913857;-3.682677483637119e-10;0.17699190347800545;1.0446716748393496;0.9999106617180815;0.17697170392584768;1.000005147769597
97.850998;1.0550039706135683;-0.016841685130010095;-0.015964841553147324;-0.1951261041133639;-0.18496723705592366;1.0506079351880868;10.000974095712126;-8.421145835060013e-11;0.1769921189813577;1.0446722115684004;0.9999099937886325;0.17697189471860642;1.0000064259809347
97.860998;1.0550023770915415;-0.01684168558605927;-0.015964841709018428;-0.19512610369858874;-0.18496723747832067;1.0506082655306723;10.000969237876491;1.9257653478234432e-10;0.17699234420855803;1.0446727453385733;0.999909360777685;0.17697209650936394;1.000007608294967
97.870998;1.055000804808415;-0.016841686068614522;-0.015964841871157615;-0.1951261033085045;-0.18496723793009545;1.0506086684880163;10.000964642795886;4.59999424906477e-10;0.17699257834107765;1.044673266561304;0.9999087619744885;0.17697230898563288;1.0000086954282201
97.880998;1.0549992531527617;-0.016841686577954137;-0.0159648420395745;-0.19512610294407035;-0.18496723841036078;1.0506091419475725;10.000960332497435;7.162405593319884e-10;0.17699282038344433;1.044673765138727;0.9999081967578705;0.1769725320407498;1.0000096883663858
97.890998;1.0549977209995802;-0.016841687114414472;-0.01596484221447052;-0.1951261026063971;-0.18496723891822925;1.0506096828263742;10.000956321989978;9.599361138396414e-10;0.17699306928883676;1.0446742301312535;0.9999076650939506;0.17697276570847498;1.0000105893454643
97.900998;1.0549962066635088;-0.016841687678516775;-0.01596484239618844;-0.1951261022962148;-0.18496723945272217;1.0506102874117877;10.000952615837813;1.1902237958125818e-09;0.17699332402508927;1.0446746505349895;0.9999071674814243;0.17697301007316646;1.000011401388477
97.910998;1.0549947080472106;-0.016841688270895303;-0.01596484258482826;-0.19512610201370703;-0.18496724001258663;1.0506109517130229;10.000949211947573;1.4067512410171353e-09;0.17699358360796744;1.044675015837898;0.999906704152188;0.1769732651582714;1.0000121274879568
97.920998;1.0549932226634802;-0.016841688892132715;-0.015964842779930176;-0.19512610175871037;-0.18496724059624137;1.0506116717222829;10.000946115620785;1.6095129874424076e-09;0.17699384702278495;1.0446753168889928;0.9999062741149791;0.17697353082464773;1.0000127708484454
97.930998;1.0549917475419348;-0.016841689542640682;-0.015964842980685505;-0.19512610153081536;-0.18496724120191793;1.0506124433832769;10.000943350878908;1.7985685878207166e-09;0.17699411317456018;1.044675547203276;0.9999058748116104;0.17697380681365668;1.000013335273292
97.940998;1.054990279589071;-0.016841690222554447;-0.015964843186380116;-0.19512610132916525;-0.18496724182785138;1.0506132621588113;10.000940961335342;1.973741413189711e-09;0.1769943809586813;1.044675702646281;0.9999055026251373;0.17697409280985868;1.000013825032913
97.950998;1.0549888158019392;-0.016841690931765487;-0.01596484339660288;-0.1951261011522957;-0.18496724247242197;1.0506141231131272;10.0009390025551;2.1344662743369325e-09;0.17699464939641218;1.0446757796337627;0.9999051540011596;0.17697438838481278;1.0000142445032196
97.960998;1.0549873530907832;-0.01684169167010829;-0.015964843611119887;-0.19512610099829925;-0.18496724313430915;1.0506150219160257;10.000937528970896;2.2799288708275025e-09;0.1769949178414643;1.0446757744440318;0.9999048261664055;0.1769746929994627;1.000014597793644
97.970998;1.0549858886564953;-0.016841692437315117;-0.01596484382954453;-0.19512610086514304;-0.18496724381255303;1.0506159554888257;10.000936583023913;2.4091987739663e-09;0.17699518612882237;1.0446756842708855;0.999904516807292;0.1769750061380294;1.0000148888203104
97.980998;1.0549844206686685;-0.01684169323263549;-0.015964844051017463;-0.19512610075088274;-0.1849672445063892;1.0506169215379155;10.000936195000888;2.5211837052938787e-09;0.17699545445384474;1.0446755079951302;0.9999042238337531;0.17697532740742428;1.0000151217040996
97.990998;1.0549829481745385;-0.016841694054589615;-0.015964844274177454;-0.19512610065378522;-0.18496724521498395;1.0506179179786261;10.000936388832327;2.6145882907830553e-09;0.17699572304909228;1.0446752454789623;0.999903945837555;0.1769756565463263;1.000015300969078
98.000998;1.0549814706347271;-0.01684169490114975;-0.015964844497513134;-0.1951261005724646;-0.18496724593712918;1.0506189430318518;10.000937185402726;2.6878967218311095e-09;0.17699599190558177;1.0446748967794532;0.9999036820971298;0.1769759933051926;1.000015431398137
98.010998;1.0549799881088662;-0.016841695770109286;-0.01596484471972935;-0.19512610050592213;-0.18496724667101647;1.0506199951962913;10.000938606588319;2.739380354871238e-09;0.17699626065948768;1.0446744626562108;0.9999034320448239;0.17697633717554553;1.000015517668282
98.020998;1.0549785018881712;-0.01684169665927713;-0.015964844939837627;-0.19512610045340179;-0.1849672474143572;1.0506210730838612;10.000940680137676;2.7672270188613765e-09;0.17699652865956697;1.0446739454886051;0.9999031951867561;0.17697668719960064;1.000015564500076
98.030998;1.0549770147520054;-0.01684169756642408;-0.015964845157075098;-0.195126100414194;-0.18496724816470866;1.0506221759884096;10.000943436891468;2.7697750899576953e-09;0.17699679519153214;1.0446733492563325;0.9999029715629072;0.17697704201942513;1.0000155774660007
98.040998;1.0549755306623312;-0.016841698489212808;-0.015964845370768758;-0.19512610038747746;-0.184967248919664;1.0506233038819044;10.000946898313847;2.7457060196908752e-09;0.1769970597259825;1.0446726786186655;0.9999027619780296;0.17697739996288897;1.0000155632930972
98.050998;1.0549740541458377;-0.01684169942523197;-0.01596484558025073;-0.19512610037230538;-0.18496724967689554;1.05062445615327;10.000951065950469;2.693976207807956e-09;0.176997321986642;1.044671937794306;0.999902567406327;0.17697775906466875;1.0000155290453672
98.060998;1.0549725893742032;-0.016841700371985586;-0.015964845784854992;-0.19512610036784112;-0.18496725043423703;1.0506256313300026;10.000955926043549;2.613502127699769e-09;0.17699758177390182;1.0446711298696971;0.9999023884368738;0.1769781172355777;1.0000154807700417
98.070998;1.0549711392148404;-0.016841701326827548;-0.01596484598386248;-0.1951261003736115;-0.18496725118981477;1.0506268279530897;10.00096145949589;2.5029276970637717e-09;0.17699783877538186;1.0446702567006458;0.9999022256407912;0.1769784725324962;1.0000154227752163
98.080998;1.054969705062081;-0.016841702286995178;-0.015964846176353478;-0.19512610038961306;-0.1849672519420935;1.0506280441501543;10.000967642005136;2.360712951928114e-09;0.17699809260453114;1.0446693189852203;0.9999020799070216;0.17697882319297747;1.0000153580780988
98.090998;1.0549682875328257;-0.01684170324972276;-0.01596484636103631;-0.19512610041631;-0.18496725268982003;1.0506292759326668;10.000974445127058;2.1855184907702067e-09;0.17699834288145994;1.0446683162324086;0.9999019520187981;0.17697916746590373;1.0000152886502303
98.100998;1.0549668869943896;-0.016841704212379207;-0.01596484653618346;-0.19512610045440745;-0.1849672534319429;1.0506305165323981;10.000981844958634;1.9765663880853997e-09;0.17699858912396593;1.0446672469732283;0.9999018423889309;0.1769795035607455;1.000015214838848
98.110998;1.0549655032123826;-0.01684170517257215;-0.015964846699799876;-0.19512610050450996;-0.18496725416762094;1.0506317574366668;10.000989824448052;1.7336485951668874e-09;0.1769988306537527;1.0446661097609768;0.9999017515379096;0.17697982975782614;1.0000151354892526
98.120998;1.054964134576482;-0.0168417061280537;-0.015964846849900582;-0.195126100567019;-0.18496725489626875;1.0506329896262203;10.000998367921323;1.4569168092872383e-09;0.1769990666919958;1.0446649042323326;0.9999016805466234;0.1769801444948132;1.0000150485343435
98.130998;1.0549627777456294;-0.016841707076491498;-0.01596484698472091;-0.19512610064231692;-0.18496725561749897;1.0506342039807006;10.001007457181105;1.146723729672419e-09;0.17699929650667454;1.0446636308963284;0.9999016310784142;0.17698044636179153;1.000014950886781
98.140998;1.054961427933277;-0.016841708015411946;-0.015964847102854417;-0.19512610073090467;-0.1849672563310681;1.0506353918811306;10.001017069728547;8.035288276810206e-10;0.17699951951183085;1.0446622906121308;0.9999016052661337;0.17698073401194964;1.0000148386092151
98.150998;1.0549600795999337;-0.01684170894236874;-0.01596484720330503;-0.19512610083314286;-0.18496725703685368;1.0506365465758871;10.001027180360364;4.277799364433517e-10;0.17699973531868182;1.0446608852885326;0.9999016052956188;0.1769810060051473;1.0000147077699075
98.160998;1.054958727579091;-0.016841709855064817;-0.01596484728548602;-0.19512610094889812;-0.18496725773468245;1.0506376634924735;10.001037764939275;1.9779792326081982e-11;0.17699994372045597;1.0446594186075602;0.9999016326105685;0.1769812607226204;1.0000145551975463
98.170998;1.0549573683262221;-0.016841710751351262;-0.015964847349225333;-0.19512610107759953;-0.1849672584242384;1.0506387390941454;10.001048798892958;-4.203090487664031e-10;0.17700014462190342;1.0446578953216459;0.9999016873040044;0.17698149647041442;1.00001437885302
98.180998;1.0549560001505114;-0.016841711629249884;-0.01596484739464933;-0.19512610121840065;-0.18496725910539044;1.050639770158608;10.001060252403487;-8.923228359303139e-10;0.17700033795961956;1.0446563202702608;0.9999017680660449;0.17698171167695093;1.0000141774815496
98.190998;1.0549546220413266;-0.016841712486938384;-0.015964847421922026;-0.19512610137016947;-0.1849672597785434;1.0506407538940983;10.00107208738455;-1.3959215523731406e-09;0.17700052363121985;1.0446546982353746;0.9999018726627061;0.17698190504638048;1.0000139496158011
98.200998;1.0549532322491184;-0.016841713322623107;-0.015964847431080828;-0.19512610153158652;-0.18496726044455178;1.050641688196515;10.001084256725187;-1.930426968562805e-09;0.17700070143972463;1.0446530336356983;0.9999019984669841;0.17698207568574742;1.0000136925171885
98.210998;1.0549518279134182;-0.016841714134490305;-0.01596484742210123;-0.1951261017013472;-0.18496726110444345;1.0506425720103463;10.001096705296238;-2.4948278864804814e-09;0.17700087107918455;1.0446513299789948;0.9999021424735935;0.17698222321490092;1.0000134020262332
98.220998;1.0549504060056734;-0.016841714920827748;-0.015964847395119823;-0.19512610187830162;-0.18496726175922365;1.0506434058768908;10.001109370015394;-3.0879006259639978e-09;0.177001032177217;1.0446495905334776;0.99990230149911;0.1769823477271788;1.0000130739677013
98.230998;1.0549489645333627;-0.016841715680092545;-0.015964847350593083;-0.1951261020615233;-0.18496726240974387;1.0506441920314395;10.001122180805497;-3.7082542966443963e-09;0.17700118439354318;1.0446478195682471;0.9999024728993771;0.17698244959605325;1.000012705834932
98.240998;1.0549475029175441;-0.016841716410811197;-0.015964847289247793;-0.19512610225023433;-0.18496726305667693;1.0506449333414525;10.001135066507114;-4.354331573263739e-09;0.17700132748811745;1.044646022388905;0.9999026547114901;0.17698252929214886;1.0000122973984447
98.250998;1.0549460220072726;-0.01684171711150944;-0.015964847212031744;-0.1951261024436706;-0.18496726370054495;1.0506456320538546;10.001147964684126;-5.024400594351589e-09;0.17700146125668148;1.044644204566375;0.9999028455473583;0.17698258729211183;1.0000118504180628
98.260998;1.0549445242701645;-0.016841717780924016;-0.015964847120150335;-0.19512610264110017;-0.18496726434172392;1.0506462896177906;10.001160828303119;-5.71653442986724e-09;0.17700158548186676;1.044642371774741;0.9999030450930997;0.17698262407474158;1.000011368021819
98.270998;1.0549430136647562;-0.01684171841837138;-0.015964847014967292;-0.19512610284189957;-0.1849672649805589;1.0506469070226656;10.001173623423936;-6.428649829507241e-09;0.17700170007846966;1.0446405303165343;0.9999032540325692;0.17698264018729068;1.0000108538851435
98.280998;1.054941494962891;-0.01684171902372285;-0.01596484689777784;-0.19512610304549957;-0.1849672656175666;1.0506474853510603;10.001186325991622;-7.158618539090142e-09;0.17700180528267406;1.0446386872872881;0.9999034727909287;0.17698263631670832;1.0000103108656702
98.290998;1.0549399727639313;-0.016841719596942164;-0.01596484676962877;-0.1951261032512995;-0.1849672662534577;1.0506480268221878;10.001198922036396;-7.904362191201193e-09;0.17700190163016222;1.044636849828064;0.9999037005702757;0.17698261325281686;1.0000097395645133
98.300998;1.0549384507443629;-0.0168417201377883;-0.0159648466312234;-0.19512610345866124;-0.1849672668890466;1.050648534891195;10.001211401768964;-8.663877204654386e-09;0.177001989749374;1.0446350239068491;0.9999039355659037;0.17698257174432805;1.00000913846723
98.310998;1.0549369319009168;-0.016841720645823555;-0.015964846482934267;-0.19512610366698926;-0.1849672675253287;1.05064901265555;10.00122374989452;-9.43515985687665e-09;0.17700207025803985;1.0446332138887064;0.9999041758221732;0.1769825124269257;1.0000085058618076
98.320998;1.0549354193307203;-0.016841721120356493;-0.015964846324977147;-0.19512610387588653;-0.1849672681634943;1.0506494614800905;10.00123594285932;-1.0216096250555156e-08;0.1770021438243094;1.04463142345469;0.9999044198608068;0.1769824359098465;1.0000078413329185
98.330998;1.0549339160756301;-0.0168417215603658;-0.01596484615776812;-0.19512610408523365;-0.18496726880464182;1.0506498812380063;10.001247950774093;-1.1004501543086832e-08;0.17700221119340556;1.0446296564186488;0.9999046666260122;0.1769823428794608;1.0000071453072001
98.340998;1.054932424411896;-0.016841721964758097;-0.015964845982252753;-0.19512610429521618;-0.1849672694494555;1.0506502714055046;10.00125973866738;-1.1798236455356981e-08;0.17700227317689338;1.0446279165305659;0.9999049150719792;0.17698223410481367;1.0000064176401697
98.350998;1.054930946343405;-0.016841722332846774;-0.01596484579987159;-0.19512610450644072;-0.18496727009804667;1.0506506316599826;10.001271270374586;-1.2595181421323422e-08;0.1770023306103126;1.0446262067731311;0.9999051643287711;0.1769821104179641;1.0000056566778583
98.360998;1.0549294847661088;-0.016841722664693345;-0.015964845612268925;-0.19512610471980632;-0.1849672707500249;1.0506509616925492;10.001282514770391;-1.3393201452917362e-08;0.177002384231083;1.0446245285952775;0.9999054144841925;0.17698197275061886;1.000004859276894
98.370998;1.0549280437841622;-0.016841722961219267;-0.015964845421100212;-0.19512610493598423;-0.18496727140479008;1.050651260857865;10.001293450615355;-1.4190295955661903e-08;0.17700243463839038;1.044622881708767;0.9999056668601687;0.17698182218397665;1.0000040217023407
98.380998;1.0549266284401724;-0.016841723224097778;-0.015964845227948495;-0.19512610515502885;-0.18496727206176788;1.050651527831964;10.001304073684448;-1.4984779226783196e-08;0.1770024824025962;1.044621264667767;0.9999059240276558;0.17698165994237774;1.0000031404686875
98.390998;1.0549252442313874;-0.0168417234554685;-0.015964845034179748;-0.1951261053764506;-0.18496727272037797;1.0506517605069994;10.001314401933056;-1.5775313341408863e-08;0.17700252818506915;1.0446196756358404;0.9999061900737478;0.17698148732120364;1.000002212303503
98.400998;1.0549238966400043;-0.016841723657672097;-0.015964844840780437;-0.19512610559954544;-0.18496727337991778;1.0506519566128112;10.001324464674015;-1.6560834194232647e-08;0.17700257276315887;1.0446181128202603;0.9999064698954329;0.17698130560651168;1.0000012337104986
