time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.410998;1.054922591344746;-0.016841723833095915;-0.015964844648368132;-0.19512610582357504;-0.18496727403957736;1.0506521142977283;10.00133428296173;-1.7340530099660185e-08;0.17700261696704445;1.0446165743238929;0.9999067677173046;0.17698111602581476;1.0000002009474929
98.420998;1.0549213346310298;-0.016841723984085635;-0.015964844457446836;-0.19512610604765598;-0.18496727469842428;1.0506522318583833;10.001343863604939;-1.8113870783915557e-08;0.1770026616366053;1.0446150575231201;0.9999070869651856;0.176980919722226;0.9999991104813348
98.430998;1.054920133035123;-0.016841724112946224;-0.01596484426881053;-0.19512610627064328;-0.1849672753552264;1.0506523073369136;10.001353207179063;-1.8880413091885155e-08;0.1770027076838478;1.0446135587062038;0.9999074313755916;0.17698071779147123;0.9999979591954196
98.440998;1.0549189923666145;-0.01684172422199726;-0.015964844083790442;-0.1951261064911478;-0.18496727600837387;1.050652338485886;10.001362314397493;-1.9639431866347353e-08;0.17700275618243555;1.0446120734743398;0.9999078053256236;0.1769805113609565;0.9999967442018658
98.450998;1.0549179168858316;-0.0168417243136105;-0.01596484390402614;-0.1951261067076149;-0.18496727665617088;1.0506523229249343;10.00137118647889;-2.0389773133518376e-08;0.1770028083548792;1.044610597376932;0.9999082132749553;0.17698030157956393;0.9999954631760968
98.460998;1.0549169092388675;-0.016841724390086955;-0.015964843730931055;-0.19512610691855958;-0.18496727729730772;1.050652258619599;10.00137982533951;-2.1129957434508203e-08;0.1770028654691627;1.0446091263088013;0.9999086591435898;0.1769800895361321;0.9999941150205601
98.470998;1.0549159712806475;-0.01684172445332397;-0.015964843565319128;-0.195126107122903;-0.18496727793096462;1.050652144655572;10.001388234819405;-2.1858298953252062e-08;0.17700292866978343;1.0446076569324023;0.9999091455396426;0.17697987624897057;0.9999926995765526
98.480998;1.0549151048881376;-0.01684172450462552;-0.01596484340741879;-0.19512610732014454;-0.18496727855646253;1.0506519819326214;10.001396420720363;-2.2573050634959593e-08;0.1770029987669014;1.0446061872050718;0.9999096735550059;0.17697966267944337;0.9999912166191934
98.490998;1.0549143117181878;-0.0168417245448124;-0.015964843257157902;-0.1951261075104113;-0.18496727917299102;1.0506517730660831;10.001404393372171;-2.327267865199153e-08;0.17700307616127933;1.0446047166013717;0.9999102437051104;0.1769794496833527;0.9999896653513667
98.500998;1.054913592660898;-0.01684172457439695;-0.015964843114374676;-0.19512610769446131;-0.18496727977963684;1.0506515216359529;10.001412172840965;-2.3956101535296945e-08;0.17700316096715799;1.0446032459488894;0.9999108567382412;0.1769792380007305;0.9999880443604688
98.510998;1.0549129478816954;-0.01684172459382547;-0.015964842978830933;-0.1951261078733651;-0.18496728037549573;1.0506512321309491;10.001419789141295;-2.4622758565256314e-08;0.17700325316951956;1.0446017772625031;0.9999115136193283;0.17697902831941395;0.9999863516159296
98.520998;1.0549123769105486;-0.016841724603741767;-0.015964842850186192;-0.1951261080479289;-0.18496728095969794;1.0506509102534016;10.001427277200765;-2.5272616709054735e-08;0.1770033527310968;1.044600313680489;0.999912215101298;0.17697882136485743;0.9999845850871174
98.530998;1.0549118784709581;-0.016841724604960463;-0.015964842727928957;-0.19512610821837814;-0.18496728153132386;1.0506505623931282;10.001434672177437;-2.5906062965318673e-08;0.17700345968128395;1.0445988591678577;0.9999129613714631;0.17697861798333228;0.9999827438907938
98.540998;1.0549114502361971;-0.016841724598285805;-0.015964842611299;-0.19512610838433667;-0.18496728208933086;1.0506501948872324;10.001442005286997;-2.6523561987570545e-08;0.17700357417577028;1.0445974179536428;0.9999137523352912;0.17697841909909814;0.999980828918614
98.550998;1.0549110888005877;-0.016841724584503;-0.01596484249930191;-0.1951261085448466;-0.18496728263260884;1.0506498139576004;10.001449303949439;-2.7125325081446553e-08;0.17700369645462233;1.0445959942354046;0.9999145877320343;0.17697822554660098;0.9999788427592036
98.560998;1.0549107901680852;-0.016841724564512214;-0.015964842390716327;-0.1951261086985114;-0.18496728316008154;1.0506494261567358;10.001456600716274;-2.7711312560251337e-08;0.17700382672113096;1.0445945921484687;0.9999154662863317;0.176978037997482;0.9999767889903223
98.570998;1.054910550149631;-0.016841724539483936;-0.015964842284144215;-0.19512610884380166;-0.1849672836707956;1.0506490382818205;10.001463936704758;-2.828142842525062e-08;0.177003965019252;1.044593215423299;0.9999163851101205;0.17697785711066638;0.9999746710115003
98.580998;1.0549103640430386;-0.016841724510836667;-0.015964842178220848;-0.1951261089793839;-0.1849672841641593;1.050648656169955;10.001471349071792;-2.8835591151171922e-08;0.17700411109200323;1.0445918669117569;0.9999173400245129;0.17697768375347134;0.9999724915171633
98.590998;1.054910226560626;-0.016841724479987556;-0.01596484207185671;-0.19512610910436454;-0.18496728464021775;1.0506482835681454;10.001478859625106;-2.9373694037772978e-08;0.17700426430979485;1.0445905487015485;0.9999183258995346;0.17697751905387693;0.9999702529893889
98.600998;1.054910132650951;-0.016841724448133626;-0.015964841964403127;-0.19512610921845316;-0.18496728509955565;1.0506479220828717;10.001486475771271;-2.989551428021575e-08;0.17700442378818046;1.0445892631871214;0.9999193366950753;0.17697736424724134;0.9999679582267548
98.610998;1.054910078039879;-0.016841724416158565;-0.015964841855647477;-0.19512610932211455;-0.18496728554289316;1.0506475719773962;10.001494192294864;-3.0400532711706376e-08;0.17700458856064744;1.0445880145756898;0.9999203658811289;0.17697722046022993;0.999965610688485
98.620998;1.0549100592604672;-0.016841724384611827;-0.015964841745615084;-0.19512610941653705;-0.18496728597082204;1.050647233626418;10.00150199276298;-3.08878302846562e-08;0.1770047577040206;1.0445868089578076;0.9999214073588215;0.17697708861758404;0.9999632149528034
98.630998;1.0549100740395514;-0.01684172435376151;-0.015964841634417946;-0.19512610950329648;-0.18496728638375723;1.0506469085549675;10.001509857497718;-3.1356205849739187e-08;0.17700493040782236;1.0445856522861694;0.9999224558329979;0.176976969530359;0.9999607765932647
98.640998;1.0549101216487042;-0.016841724323701644;-0.015964841522276643;-0.19512610958398188;-0.1849672867819397;1.0506465987843088;10.001517770576227;-3.1804331968308664e-08;0.17700510588242274;1.0445845489064753;0.9999235062178817;0.1769768639235511;0.9999583016523801
98.650998;1.054910202949165;-0.016841724294527998;-0.01596484140961608;-0.19512610965997318;-0.184967287165524;1.050646305518197;10.001525723061418;-3.223073638016241e-08;0.17700528319315098;1.0445835024656265;0.999924553257853;0.1769767722804311;0.9999557966818852
98.660998;1.0549103204241101;-0.016841724266507194;-0.015964841297152567;-0.19512610973233477;-0.1849672875346052;1.0506460284434649;10.001533716724769;-3.263385964718263e-08;0.17700546122141392;1.0445825178916481;0.9999255920578365;0.17697669477744477;0.9999532687747911
98.670998;1.0549104779312297;-0.016841724239967843;-0.015964841185916116;-0.19512610980181358;-0.18496728788904543;1.0506457656805275;10.001541764146669;-3.301239188126014e-08;0.1770056386943213;1.0445816024916235;0.9999266188364765;0.17697663137951264;0.9999507251256281
98.680998;1.0549106800641042;-0.016841724214961298;-0.01596484107724348;-0.19512610986889595;-0.18496728822835748;1.0506455147266396;10.00154988416061;-3.336539612589779e-08;0.17700581415303057;1.0445807650320726;0.9999276312378867;0.1769765818681257;0.9999481727319433
98.690998;1.0549109310794265;-0.016841724191117045;-0.015964840972736028;-0.19512610993383353;-0.18496728855170494;1.050645273741052;10.001558094231866;-3.369215722159823e-08;0.17700598598508005;1.0445800138604957;0.9999286282604608;0.176976545818024;0.9999456183521646
98.700998;1.0549112338898623;-0.016841724167736983;-0.01596484087395873;-0.19512610999668845;-0.1849672888579189;1.0506450414277213;10.001566400524538;-3.3992336743949625e-08;0.17700615271797981;1.0445793559376078;0.9999296100625095;0.1769765226346185;0.999943068559421
98.710998;1.0549115899291641;-0.016841724143866546;-0.015964840781932128;-0.1951261100574175;-0.18496728914563842;1.0506448158291688;10.001574794973411;-3.426624024739279e-08;0.17700631334115213;1.0445787967447293;0.9999305774058637;0.1769765115906423;0.9999405298018575
98.720998;1.0549119993255716;-0.01684172411839643;-0.015964840697005035;-0.19512611011582803;-0.18496728941351;1.0506445937305193;10.001583260040595;-3.451476671814894e-08;0.1770064672721747;1.0445783404603233;0.9999315306462265;0.17697651185199476;0.9999380080546788
98.730998;1.0549124610105658;-0.016841724090299968;-0.015964840619290387;-0.19512611017144024;-0.18496728966031084;1.050644370882716;10.001591769120274;-3.473928553560128e-08;0.17700661410819837;1.044577990028267;0.9999324692871788;0.1769765225511778;0.9999355082161799
98.740998;1.0549129732237985;-0.016841724058711174;-0.01596484054899255;-0.1951261102235663;-0.18496728988501737;1.0506441427499933;10.001600285637394;-3.494160147209906e-08;0.1770067535172044;1.0445777472709976;0.999933392573734;0.17697654286254297;0.9999330341034367
98.750998;1.05491353383317;-0.01684172402271954;-0.015964840486372388;-0.19512611027167312;-0.18496729008677967;1.0506439056159305;10.001608769683454;-3.512396485532048e-08;0.17700688528392375;1.0445776135034326;0.9999342998435267;0.176976571969262;0.9999305890758472
98.760998;1.0549141398483206;-0.0168417239813365;-0.01596484043172865;-0.19512611031561405;-0.18496729026475356;1.0506436571443436;10.00161718731168;-3.528905238693016e-08;0.17700700931130106;1.0445775895443314;0.9999351902972196;0.17697660900837986;0.9999281764743538
98.770998;1.0549147872244458;-0.016841723933835883;-0.015964840385339702;-0.19512611035543587;-0.1849672904178861;1.0506433962000634;10.001625517798011;-3.543959936325611e-08;0.17700712554257908;1.044577674920083;0.9999360633188906;0.1769766531780217;0.9999257994434602
98.780998;1.0549154722472927;-0.016841723880111226;-0.01596484034735844;-0.19512611039106736;-0.18496729054484343;1.050643122400179;10.001633757290369;-3.55778550425877e-08;0.17700723397124088;1.044577868130385;0.9999369192286224;0.17697670383815522;0.9999234607180909
98.790998;1.0549161934413058;-0.016841723820697808;-0.01596484031781988;-0.19512611042228162;-0.1849672906441993;1.050642835622005;10.001641911650573;-3.5705513464711196e-08;0.17700733473586752;1.044578168081765;0.9999377598154302;0.1769767604192584;0.9999211627437904
98.800998;1.054916951658924;-0.01684172375642377;-0.01596484029649678;-0.1951261104489085;-0.1849672907147907;1.0506425359656386;10.001649981011472;-3.582400884743869e-08;0.1770074281494016;1.0445785748904923;0.9999385886455813;0.17697682229941952;0.9999189071760839
98.810998;1.0549177483175822;-0.016841723688038532;-0.015964840282659466;-0.19512611047096745;-0.18496729075592913;1.0506422241684656;10.001657955646078;-3.593455638894476e-08;0.17700751466626227;1.0445790891059838;0.9999394108517451;0.17697688875332224;0.9999166939299472
98.820998;1.0549185839896098;-0.016841723616058638;-0.015964840275135454;-0.19512611048857142;-0.18496729076732993;1.0506419017994009;10.001665829306322;-3.6037970820854684e-08;0.17700759481773953;1.0445797101678829;0.9999402319787953;0.17697695899206609;0.9999145212933731
98.830998;1.0549194581134915;-0.016841723540663184;-0.015964840272599225;-0.19512611050179599;-0.18496729074904308;1.0506415711150034;10.001673609023099;-3.613463823393922e-08;0.17700766910905283;1.0445804355912225;0.999941056135891;0.17697703225588488;0.9999123866240106
98.840998;1.0549203689206965;-0.016841723461597992;-0.015964840273753108;-0.19512611051069975;-0.18496729070150805;1.050641234786301;10.001681310167147;-3.6224664531249364e-08;0.17700773795088787;1.0445812612465337;0.9999418844587142;0.1769771077968758;0.9999102864863204
98.850998;1.0549213135674564;-0.016841723378215455;-0.015964840277384037;-0.19512611051549697;-0.18496729062552023;1.0506408953829964;10.001688953468872;-3.6308078531017424e-08;0.1770078017156222;1.044582182045559;0.999942714509605;0.17697718484019798;0.9999082169052933
98.860998;1.0549222887523722;-0.016841723289631093;-0.01596484028243544;-0.19512611051671247;-0.18496729052217262;1.0506405551318483;10.001696570549393;-3.638495173313202e-08;0.1770078608575591;1.0445831927768876;0.9999435407756128;0.17697726265165398;0.999906174055792
98.870998;1.0549232913292066;-0.01684172319496861;-0.015964840287913243;-0.19512611051510606;-0.18496729039297116;1.0506402166215951;10.001704202234743;-3.645536970020497e-08;0.17700791591239218;1.0445842887576609;0.9999443563344296;0.1769773405743501;0.999904154585876
98.880998;1.054924318416915;-0.01684172309355702;-0.015964840292663332;-0.195126110511349;-0.1849672902398934;1.050639883456911;10.00171188509516;-3.651932694896528e-08;0.1770079673252641;1.0445854654004787;0.999945154522269;0.17697741800457548;0.9999021553198397
98.890998;1.0549253668761962;-0.01684172298487;-0.015964840295444604;-0.19512611050577663;-0.18496729006521676;1.0506395596576246;10.001719639962177;-3.6576537083245576e-08;0.17700801524596593;1.0445867176050438;0.9999459294741828;0.17697749435242444;0.9999001726850589
98.900998;1.054926432910532;-0.016841722868435195;-0.015964840295239403;-0.19512611049840137;-0.18496728987135916;1.0506392485984548;10.001727471163617;-3.662621623839657e-08;0.17700805946114653;1.0445880403817447;0.9999466762175646;0.1769775689720086;0.9998982022173861
98.910998;1.0549275127513251;-0.016841722744024318;-0.01596484029141465;-0.19512611048897038;-0.1849672896607513;1.0506389527433428;10.001735371823294;-3.666699563737411e-08;0.1770080995143388;1.0445894293016444;0.9999473909350323;0.17697764115031414;0.9998962384985743
98.920998;1.0549286037211962;-0.016841722611858716;-0.015964840283682752;-0.19512611047709838;-0.1849672894355596;1.0506386738036095;10.00174333197005;-3.6697138780572484e-08;0.17700813489122025;1.0445908797676446;0.9999480711362512;0.17697771022036785;0.9998942759135485
98.930998;1.0549297040668744;-0.016841722472504768;-0.015964840271956427;-0.195126110462469;-0.1849672891975486;1.050638412456469;10.00175134608573;-3.67150356551471e-08;0.17700816511736644;1.0445923867906597;0.9999487156096805;0.17697777569051404;0.9998923099178106
98.940998;1.0549308117728775;-0.016841722326600427;-0.015964840256116768;-0.19512611044471395;-0.18496728894834522;1.0506381678801873;10.001759406648256;-3.671948001460913e-08;0.17700818979161026;1.0445939458555034;0.9999493237884226;0.17697783721734128;0.9998903377850644
98.950998;1.0549319239484705;-0.016841722174603294;-0.015964840235830235;-0.19512611042310843;-0.18496728868974205;1.0506379378630963;10.00176748539247;-3.6709582933897435e-08;0.17700820861976263;1.0445955531915934;0.9999498948213273;0.17697789444117062;0.9998883585486292
98.960998;1.0549330368392362;-0.016841722016629774;-0.015964840210589543;-0.1951261103966201;-0.18496728842375476;1.0506377193197554;10.001775528175438;-3.668464337112934e-08;0.17700822132119867;1.0445972051418972;0.9999504276951826;0.17697794694822366;0.9998863727810715
98.970998;1.0549341457391281;-0.016841721852596463;-0.015964840179874575;-0.1951261103642525;-0.18496728815254976;1.0506375086991122;10.001783470479674;-3.6644009401325e-08;0.1770082274379262;1.044598898216723;0.9999509224448795;0.17697799442713066;0.9998843821945849
98.980998;1.0549352452222602;-0.016841721682613893;-0.01596484014320745;-0.19512611032525207;-0.1849672878782827;1.05063730242285;10.001791251928386;-3.658701075969988e-08;0.17700822633027924;1.0446006295183872;0.9999513810362584;0.1769780367569702;0.9998823887149417
98.990998;1.0549363299553498;-0.01684172150712699;-0.01596484010005305;-0.1951261102789806;-0.18496728760280523;1.0506370969048529;10.001798820386378;-3.6513075645657605e-08;0.17700821732870403;1.0446023963065634;0.9999518068763489;0.176978073946727;0.9998803938378115
99.000998;1.0549373954335555;-0.01684172132670615;-0.015964840049663618;-0.19512611022468643;-0.1849672873274007;1.0506368881404273;10.00180613256424;-3.642184596248095e-08;0.1770081998054776;1.0446041957208045;0.9999522033490819;0.1769781061277802;0.9998783988095581
99.010998;1.0549384380208886;-0.016841721141881878;-0.015964839990971275;-0.19512611016166392;-0.1849672870527629;1.0506366720150542;10.0018131512109;-3.6313147178454085e-08;0.1770081731475536;1.0446060253451364;0.9999525728596301;0.17697813364926052;0.9998764048503325
99.020998;1.0549394546478381;-0.016841720953043076;-0.015964839922613074;-0.19512611008968248;-0.18496728677918967;1.0506364446958958;10.001819836818786;-3.618675100723928e-08;0.17700813671033563;1.0446078835250407;0.999952916759085;0.17697815709426856;0.9998744131304071
99.030998;1.0549404429586533;-0.016841720760339116;-0.01596483984315839;-0.19512611000906285;-0.1849672865068381;1.0506362021021565;10.001826137275858;-3.6042101008203655e-08;0.17700808986571767;1.0446097690775356;0.9999532351275954;0.17697817714112443;0.9998724253332609
99.040998;1.0549414013669998;-0.01684172056386141;-0.015964839751316646;-0.195126109920397;-0.18496728623593459;1.0506359399300678;10.001831986925087;-3.587840327563088e-08;0.1770080321478064;1.0446116810371049;0.9999535262521642;0.17697819441012727;0.9998704445653754
99.050998;1.0549423282451702;-0.01684172036394693;-0.01596483964587805;-0.1951261098242784;-0.1849672859668326;1.0506356550733236;10.001837322957256;-3.569496134868448e-08;0.17700796332694413;1.044613618579223;0.9999537870184557;0.17697820940611336;0.9998684752028957
99.060998;1.05494322114063;-0.01684172016116875;-0.015964839525598025;-0.19512610972118086;-0.18496728570001306;1.0506353464272105;10.001842102550539;-3.5491168990354426e-08;0.17700788343516355;1.0446155807059516;0.9999540142736966;0.17697822252438689;0.9998665218545958
99.070998;1.0549440770687697;-0.01684171995619663;-0.015964839389200014;-0.19512610961153226;-0.18496728543619778;1.0506350142510867;10.001846305262184;-3.526622159493315e-08;0.1770077927866742;1.044617565737455;0.9999542053578268;0.1769782340543839;0.9998645887908858
99.080998;1.0549448935749008;-0.016841719749816506;-0.015964839235462804;-0.19512610949578188;-0.18496728517637945;1.0506346602288947;10.001849926649623;-3.501914690275186e-08;0.17700769181532836;1.044619571202573;0.9999543576449902;0.1769782441644488;0.9998626798742485
99.090998;1.0549456695569688;-0.01684171954296417;-0.015964839063372503;-0.19512610937435051;-0.1849672849217591;1.0506342887508326;10.001852970020545;-3.474912642314042e-08;0.17700758086367652;1.0446215943230575;0.9999544685557168;0.1769782528933878;0.99986079815398
99.100998;1.0549464052901887;-0.01684171933673939;-0.01596483887220233;-0.19512610924777593;-0.18496728467373186;1.0506339075329383;10.00185543854318;-3.44557221182144e-08;0.1770074602280132;1.0446236327641685;0.9999545358767745;0.17697826015926227;0.9998589455307073
99.110998;1.0549471020420762;-0.01684171913240747;-0.015964838661389653;-0.19512610911689862;-0.18496728443367005;1.0506335269133051;10.001857330046594;-3.413889293782863e-08;0.17700733034776742;1.0446256853733813;0.9999545574273678;0.1769782657738195;0.999857123130065
99.120998;1.0549477619996195;-0.016841718931207852;-0.015964838430215147;-0.1951261089827033;-0.18496728420262973;1.050633158551621;10.001858639909813;-3.379876652047614e-08;0.17700719195617126;1.0446277525796288;0.999954530375856;0.17697826947836848;0.9998553317792035
99.130998;1.0549483883058859;-0.016841718734133974;-0.01596483817758139;-0.19512610884621964;-0.18496728398130094;1.0506328144704273;10.001859374779105;-3.3435431991624234e-08;0.17700704610442952;1.044629836077412;0.9999544509788808;0.1769782710148196;0.9998535724595888
99.140998;1.0549489844482058;-0.016841718541951056;-0.015964837902118893;-0.19512610870878835;-0.18496728377003177;1.0506325066476654;10.00185956540268;-3.3049066032477865e-08;0.17700689394014002;1.044631938153735;0.9999543145267553;0.17697827017795179;0.9998518468277596
99.150998;1.054949553476628;-0.016841718355295465;-0.015964837602317428;-0.1951261085722501;-0.18496728356886377;1.050632246126784;10.001859262339694;-3.264015088904262e-08;0.17700673642666115;1.0446340614430558;0.9999541156073672;0.17697826677488881;0.9998501569908607
99.160998;1.0549500978079938;-0.016841718174763657;-0.015964837276612846;-0.19512610843886963;-0.18496728337763454;1.0506320419845248;10.001858518212979;-3.220945489230535e-08;0.1770065742952333;1.0446362089055496;0.999953849248124;0.17697826055289173;0.9998485044827928
99.170998;1.0549506190977211;-0.016841718001087354;-0.01596483692362351;-0.1951261083112448;-0.18496728319604877;1.0506319016827539;10.001857377072204;-3.1757768257632024e-08;0.17700640809049584;1.0446383836329016;0.9999535118940587;0.17697825126654457;0.9998468896180422
99.180998;1.0549511177493203;-0.01684171783518736;-0.015964836542371495;-0.19512610819218099;-0.18496728302371293;1.0506318320617756;10.001855877415421;-3.128558057442416e-08;0.17700623812934466;1.0446405887517152;0.9999531016635983;0.17697823884586109;0.9998453119881668
99.190998;1.0549515924905928;-0.01684171767792146;-0.015964836132367138;-0.19512610808445482;-0.18496728286016417;1.0506318396153222;10.001854056994679;-3.079297227599881e-08;0.17700606452893908;1.0446428271076502;0.9999526184280836;0.17697822341237546;0.999843771449167
99.200998;1.054952040489974;-0.016841717529836032;-0.015964835693582407;-0.19512610799072264;-0.18496728270494492;1.0506319305675988;10.001851954259127;-3.0279697419746876e-08;0.1770058873176788;1.0446451007919102;0.9999520631304106;0.17697820508231538;0.9998422682608213
99.210998;1.054952457793962;-0.016841717391270095;-0.01596483522633171;-0.19512610791358176;-0.18496728255775027;1.0506321114287407;10.001849614097406;-2.974523809345308e-08;0.17700570646270716;1.0446474113546604;0.9999514367001909;0.17697818376448543;0.9998408021720653
99.220998;1.0549528393838203;-0.016841717262661367;-0.015964834731189443;-0.19512610785553922;-0.1849672824185826;1.0506323893497387;10.00184709523108;-2.918889866982924e-08;0.1770055218509693;1.0446497602171307;0.9999507399405881;0.1769781591272812;0.999839371661474
99.230998;1.054953178993265;-0.01684171714460712;-0.01596483420903815;-0.19512610781896253;-0.18496728228781723;1.0506327715880743;10.001844467076728;-2.860991431427674e-08;0.17700533332473603;1.04465214874657;0.9999499739867587;0.17697813068265614;0.9998379740621685
99.240998;1.0549534697172611;-0.016841717037556932;-0.015964833661182964;-0.19512610780592726;-0.18496728216603012;1.0506332645513;10.001841798110172;-2.800737758064551e-08;0.177005140753238;1.0446545786143067;0.9999491407972392;0.17697809790344016;0.99983660641114
99.250998;1.054953705883744;-0.016841716941448544;-0.015964833089350455;-0.19512610781787998;-0.18496728205366933;1.0506338729965268;10.001839146322826;-2.738015830904765e-08;0.17700494406170794;1.044657052200895;0.9999482437336449;0.17697806040724692;0.9998352666297923
99.260998;1.0549538849422904;-0.0168417168556388;-0.01596483249552395;-0.19512610785553036;-0.1849672819508933;1.0506345998922095;10.001836558396016;-2.6727063446954387e-08;0.17700474319304524;1.0446595722930412;0.9999472874182085;0.17697801808519703;0.999833954103314
99.270998;1.0549540075936885;-0.01684171677919779;-0.01596483188172546;-0.1951261079190114;-0.18496728185765268;1.0506354469937613;10.001834077012745;-2.604713849715569e-08;0.1770045380733982;1.0446621412835577;0.9999462771441584;0.17697797101675852;0.9998326690251907
99.280998;1.0549540766871481;-0.016841716711188198;-0.01596483124969486;-0.19512610800808516;-0.18496728177393496;1.0506364152155674;10.001831748236098;-2.5339898377370805e-08;0.1770043286405319;1.0446647607030504;0.9999452190022914;0.17697791931095141;0.9998314109655543
99.290998;1.0549540965131974;-0.016841716650654884;-0.015964830600655976;-0.19512610812245068;-0.18496728170005802;1.0506375046035035;10.001829623150911;-2.460536848767065e-08;0.1770041148911481;1.0446674315864135;0.9999441199989892;0.17697786309492725;0.9998301778128897
99.300998;1.0549540724870303;-0.016841716596630394;-0.015964829935599043;-0.19512610826183224;-0.18496728163671738;1.0506387145124951;10.001827753850025;-2.3844007067158612e-08;0.17700389686856732;1.0446701551411466;0.9999429873335242;0.1769778026317951;0.9998289660832054
99.310998;1.0549540107635373;-0.01684171654828085;-0.015964829255739818;-0.1951261084256419;-0.18496728158466208;1.0506400439443642;10.001826187331183;-2.3056694012464494e-08;0.17700367454490337;1.0446729330235558;0.999941827618142;0.17697773834954453;0.9998277721410006
99.320998;1.0549539179118474;-0.016841716504946893;-0.01596482856261881;-0.1951261086128106;-0.18496728154424336;1.0506414914873943;10.001824961504052;-2.2244749551006276e-08;0.17700344768259169;1.0446757670966054;0.9999406467207153;0.1769776707416629;0.9998265930210155
99.330998;1.0549538006666257;-0.016841716466127803;-0.015964827858105875;-0.19512610882207557;-0.18496728151525046;1.0506430546173364;10.00182410209818;-2.1409848086439503e-08;0.17700321593535867;1.0446786586841867;0.99993945033153;0.17697760030464976;0.9998254267756351
99.340998;1.0549536657550673;-0.016841716431485517;-0.015964827144517208;-0.1951261090523309;-0.1849672814972873;1.0506447287641258;10.001823618230041;-2.0553914105305124e-08;0.17700297917067037;1.044681607959868;0.9999382448265893;0.17697752750911117;0.9998242729303134
99.350998;1.0549535198343905;-0.01684171640077139;-0.015964826424525895;-0.19512610930282762;-0.18496728149023298;1.050646506831895;10.001823500201173;-1.9679112912707617e-08;0.1770027376218388;1.044684613900764;0.9999370373860469;0.1769774527057034;0.9998231321452629
99.360998;1.0549533691875959;-0.016841716373735077;-0.015964825700842136;-0.1951261095731777;-0.18496728149423433;1.050648379246354;10.001823723278433;-1.8787842454137252e-08;0.17700249178141708;1.0446876744100193;0.9999358353221939;0.17697737603132338;0.9998220045260627
99.370998;1.0549532188570383;-0.01684171635012354;-0.015964824976067615;-0.19512610986307555;-0.18496728150950328;1.0506503340665914;10.001824254129765;-1.7882579558213053e-08;0.17700224232062556;1.0446907868324;0.9999346454927536;0.17697729740743035;0.9998208884055417
99.380998;1.0549530720533749;-0.016841716329726805;-0.01596482425272194;-0.1951261101719637;-0.18496728153630185;1.0506523577000726;10.001825054410736;-1.6965640154861908e-08;0.17700199010893714;1.044693948489977;0.9999334739779464;0.1769772166126651;0.9998197808257763
99.390998;1.0549529308251895;-0.016841716312319743;-0.01596482353314582;-0.1951261104989747;-0.18496728157490896;1.0506544369596078;10.001826084963087;-1.6038997487254278e-08;0.1770017362039203;1.044697156362904;0.999932325725578;0.17697713342875462;0.9998186789012912
99.400998;1.054952797036133;-0.016841716297490344;-0.015964822819430066;-0.19512611084298473;-0.184967281625377;1.0506565609636107;10.001827312240254;-1.51042719566056e-08;0.1770014818144318;1.0447004068226007;0.9999312039589063;0.1769770478003415;0.9998175811588161
99.410998;1.0549526725184097;-0.016841716284560947;-0.015964822113537763;-0.1951261112025395;-0.18496728168740068;1.050658721233827;10.001828708759586;-1.416295262841026e-08;0.17700122824192394;1.0447036961347094;0.9999301097786474;0.17697695990370435;0.9998164880739692
99.420998;1.0549525588106234;-0.016841716272750124;-0.01596482141740398;-0.19512611157587512;-0.18496728176047703;1.0506609109518552;10.001830249739925;-1.3216576563079378e-08;0.1770009767684884;1.0447070210544978;0.9999290428559586;0.1769768701560012;0.9998154013807906
99.430998;1.0549524570278537;-0.016841716261399256;-0.015964820732829236;-0.1951261119610874;-0.1849672818440159;1.0506631246326408;10.001831914287765;-1.2266651529840411e-08;0.17700072858962593;1.0447103789057777;0.9999280028633935;0.17697677918883234;0.9998143231629922
99.440998;1.0549523681302917;-0.016841716250003733;-0.015964820061278133;-0.19512611235619243;-0.18496728193729045;1.0506653579553418;10.00183368877913;-1.1314631066208291e-08;0.17700048477550487;1.0447137669374522;0.9999269903687611;0.17697668780745623;0.9998132555927217
99.450998;1.054952293295532;-0.016841716238183414;-0.015964819403889427;-0.19512611275914912;-0.18496728203949434;1.0506676072246923;10.001835568328518;-1.0362041951252288e-08;0.17700024610862103;1.0447171814454779;0.9999260070578705;0.1769765970203125;0.999812200978557
99.460998;1.05495223375615;-0.016841716225669934;-0.01596481876172537;-0.19512611316804387;-0.18496728215002556;1.0506698687500793;10.00183755450973;-9.410451516900097e-09;0.17700001293525944;1.0447206175337616;0.9999250556309868;0.1769765080439;0.9998111619640375
99.470998;1.0549521904299883;-0.01684171621203141;-0.015964818135926713;-0.19512611358126508;-0.18496728226872955;1.0506721385731024;10.001839650330147;-8.461332570612075e-09;0.17699978525943613;1.0447240695416522;0.9999241390508528;0.17697642217591716;0.9998101417668432
99.480998;1.0549521640598907;-0.016841716196280925;-0.015964817527659696;-0.19512611399742374;-0.18496728239576882;1.0506744122407048;10.001841858192202;-7.516050588639431e-09;0.17699956295021946;1.0447275313208346;0.9999232595902456;0.1769763406814027;0.9998091440313681
99.490998;1.0549521557183532;-0.016841716176966278;-0.015964816938007376;-0.19512611441521482;-0.18496728253127712;1.0506766847613886;10.00184417957384;-6.5758687260806755e-09;0.17699934585998048;1.0447309963256488;0.999922418759513;0.17697626471709121;0.99980817259106
99.500998;1.0549521670702398;-0.016841716152759516;-0.01596481636783584;-0.19512611483339776;-0.18496728267513096;1.0506789511599124;10.001846612385219;-5.641867516444007e-09;0.17699913387980024;1.044734458145941;0.9999216180745437;0.1769761951874874;0.9998072315934561
99.510998;1.054952200326063;-0.0168417161227893;-0.015964815817680736;-0.19512611525071413;-0.1849672828268776;1.0506812068530167;10.001849155410994;-4.714869527259154e-09;0.1769989269700154;1.044737911138169;0.999920859614944;0.17697613266261553;0.9998063254250826
99.520998;1.054952258110427;-0.016841716086429776;-0.015964815287814522;-0.1951261156658677;-0.18496728298571333;1.0506834473419295;10.001851821238441;-3.795464707850142e-09;0.17699872512623205;1.0447413507397054;0.9999201456618032;0.17697607742435817;0.9998054580952165
99.530998;1.0549523432748693;-0.01684171604323372;-0.01596481477842772;-0.1951261160777236;-0.18496728315052066;1.050685667718769;10.001854638132441;-2.8840375578526397e-09;0.17699852832732793;1.0447447738808933;0.999919477795349;0.1769760294998541;0.9998046328381901
99.540998;1.0549524586935428;-0.016841715993280437;-0.015964814289760244;-0.19512611648538233;-0.18496728332007686;1.0506878620994473;10.001857639553075;-1.98071064921498e-09;0.17699833653992786;1.0447481790700188;0.9999188562093215;0.17697598869738526;0.9998038523508502
99.550998;1.054952607019107;-0.016841715937236126;-0.015964813822148913;-0.1951261168880701;-0.1849672834933289;1.0506900234749459;10.00186085733776;-1.0854160367998656e-09;0.17699814976259828;1.0447515650572323;0.9999182796885994;0.17697595470803745;0.9998031189320276
99.560998;1.054952790260953;-0.016841715875831643;-0.01596481337599345;-0.19512611728522486;-0.18496728366952309;1.0506921448360163;10.00186431746181;-1.9816270075021487e-10;0.17699796808098414;1.0447549290168205;0.9999177460090323;0.17697592718228025;0.9998024341267625
99.570998;1.0549530092583495;-0.016841715809449445;-0.015964812951756446;-0.19512611767668755;-0.1849672838481658;1.0506942209165717;10.001868035524435;6.80718168368505e-10;0.17699779169349117;1.0447582663478554;0.9999172521551855;0.1769759057234134;0.999801798821423
99.580998;1.0549532632146046;-0.016841715738273165;-0.01596481255001958;-0.195126118062477;-0.18496728402890822;1.050696248963189;10.001872016932063;1.5503757382619089e-09;0.1769976208523323;1.0447615720462402;0.9999167944269296;0.17697588982829107;0.9998012138312089
99.590998;1.054953549699108;-0.016841715662570006;-0.015964812171383493;-0.19512611844222574;-0.18496728421140746;1.0506982280677506;10.001876260395177;2.409278799366237e-09;0.17699745579533074;1.0447648419748996;0.9999163688657349;0.17697587882424373;0.9998006798041743
99.600998;1.0549538656867388;-0.016841715582706366;-0.01596481181625548;-0.19512611881496636;-0.18496728439514817;1.050700157853072;10.001880763225397;3.255356432017246e-09;0.17699729679480627;1.0447680730556101;0.9999159719630353;0.17697587185558664;0.9998001972787084
99.610998;1.0549542087855202;-0.016841715498978865;-0.015964811484884052;-0.19512611917949063;-0.1849672845793952;1.0507020371196962;10.001885524819203;4.0864368270748924e-09;0.176997144265711;1.0447712626768397;0.9999156010256292;0.1769758679420923;0.9997997679693399
99.620998;1.054954577264315;-0.016841715411423996;-0.015964811177539902;-0.1951261195348516;-0.1849672847634376;1.0507038628697696;10.001890543042933;4.900452207704456e-09;0.17699699877908315;1.0447744080598325;0.9999152538106546;0.17697586608240592;0.9997993951855944
99.630998;1.0549549695616989;-0.016841715319760548;-0.015964810894376555;-0.19512611988059528;-0.18496728494690087;1.050705630150395;10.001895810785367;5.695269440512915e-09;0.17699686096769737;1.04477750595233;0.9999149280525027;0.1769758653446028;0.9997990820912216
99.640998;1.0549553844407276;-0.016841715223574825;-0.015964810635102942;-0.19512612021667955;-0.18496728512987073;1.050707332857232;10.001901318157152;6.468673464115455e-09;0.1769967314243233;1.0447805527002385;0.9999146214570869;0.17697586493299175;0.9997988302370587
99.650998;1.0549558212609667;-0.016841715122601863;-0.01596481039895029;-0.1951261205432658;-0.1849672853127304;1.0507089652898987;10.001907054109;7.2186969655910345e-09;0.176996610647898;1.0447835446891298;0.9999143317190751;0.1769758642302344;0.9997986398070321
99.660998;1.054956279802467;-0.01684171501677134;-0.015964810184933877;-0.19512612086053305;-0.18496728549573366;1.0507105234638798;10.0019130034446;7.9439698124308e-09;0.1769964990769677;1.044786479282666;0.999914056303644;0.1769758627576842;0.9997985102322317
99.670998;1.0549567599182565;-0.016841714905969734;-0.01596480999207483;-0.1951261211685373;-0.18496728567871365;1.0507120055605663;10.001919139429573;8.64383541009111e-09;0.17699639718361165;1.044789356007719;0.9999137923683372;0.17697586011713443;0.9997984403643657
99.680998;1.0549572610836988;-0.01684171478981029;-0.01596480981940789;-0.19512612146712915;-0.18496728586122765;1.0507134115335373;10.00192542130265;9.318103635604116e-09;0.176996305481475;1.0447921769993118;0.9999135367102764;0.17697585602308413;0.9997984283344407
99.690998;1.054957781888079;-0.01684171466756551;-0.015964809665831105;-0.1951261217560735;-0.18496728604286283;1.0507147417877631;10.001931807441268;9.96657056779604e-09;0.17699622449219687;1.0447949460360875;0.9999132856933863;0.17697585037948457;0.9997984713173442
99.700998;1.0549583198874897;-0.016841714538212073;-0.015964809529995152;-0.19512612203526758;-0.1849672862234457;1.0507159961032828;10.001938267664386;1.0588775722875196e-08;0.17699615478507827;1.04479766679128;0.9999130355068528;0.1769758433680046;0.9997985654595563
99.710998;1.0549588721171965;-0.01684171440049335;-0.015964809410394472;-0.1951261223047419;-0.18496728640307122;1.0507171737120824;10.001944775838751;1.1184148761545707e-08;0.17699609691260482;1.0448003417034764;0.999912782447727;0.1769758354760145;0.9997987060838747
99.720998;1.0549594359403949;-0.016841714253013867;-0.015964809305567405;-0.19512612256455092;-0.18496728658186232;1.0507182737052276;10.001951299188567;1.1752260726386625e-08;0.17699605117863462;1.0448029716291716;0.9999125229865248;0.17697582736189818;0.9997988883112898
99.730998;1.0549600095051563;-0.01684171409451432;-0.01596480921427809;-0.1951261228147188;-0.1849672867597285;1.0507192950328912;10.001957801268297;1.2292988671332922e-08;0.1769960175272932;1.044805555537361;0.9999122541060549;0.1769758197353673;0.9997991076217904
99.740998;1.0549605915431992;-0.016841713924205224;-0.01596480913560798;-0.19512612305520013;-0.1849672869364729;1.0507202359832157;10.001964248850998;1.280638533207248e-08;0.1769959956776447;1.0448080906864041;0.9999119738026839;0.17697581339459825;0.9997993599333097
99.750998;1.0549611810184776;-0.016841713741858774;-0.01596480906885904;-0.19512612328585152;-0.18496728711208116;1.0507210941610161;10.001970611247005;1.329220513812691e-08;0.1769959853417913;1.0448105736783286;0.9999116809114644;0.17697580924940706;0.9997996416705098
99.760998;1.054961777161397;-0.016841713547699807;-0.015964809013406064;-0.19512612350645486;-0.18496728728681544;1.0507218677144234;10.001976855963314;1.3749670446964877e-08;0.17699598638813527;1.044813001812578;0.9999113743624681;0.1769758082015684;0.9997999495372467
99.770998;1.0549623795125045;-0.016841713342312388;-0.015964808968699302;-0.1951261237169313;-0.18496728746101782;1.0507225562668272;10.001982950971156;1.4177785548101799e-08;0.17699599883697018;1.0448153738200527;0.9999110529220245;0.17697581091722814;0.9998002795528917
99.780998;1.0549629870870258;-0.016841713126511542;-0.015964808934387387;-0.1951261239175539;-0.18496728763485082;1.050723160722926;10.001988875965976;1.4575685235860088e-08;0.17699602263104985;1.0448176892206298;0.9999107156678267;0.17697581764465445;0.9998006263091681
99.790998;1.054963597181664;-0.016841712901152633;-0.015964808910392318;-0.19512612410876815;-0.18496728780820618;1.0507236832342748;10.001994633954912;1.4942813503105582e-08;0.17699605736254093;1.0448199475043083;0.9999103625309513;0.17697582824896688;0.9998009832825484
99.800998;1.0549642049553127;-0.01684171266706538;-0.015964808896767487;-0.1951261242909044;-0.18496728798074483;1.0507241275637103;10.00200025273928;1.527920980403223e-08;0.17699610223081508;1.0448221488473677;0.9999099945064864;0.17697584241817527;0.9998013440894125
99.810998;1.054964803846372;-0.016841712425025055;-0.01596480889350248;-0.19512612446423966;-0.1849672881519691;1.0507244989944098;10.002005776383937;1.558570715173569e-08;0.17699615622218795;1.0448242950397413;0.9999096136284019;0.17697585985254524;0.9998017039585098
99.820998;1.0549653874636142;-0.016841712175655554;-0.0159648089005667;-0.19512612462919238;-0.18496728832127998;1.0507248036605839;10.002011252838967;1.5863707749683905e-08;0.17699621824650955;1.0448263887430653;0.9999092227898536;0.1769758803304169;0.9998020602642788
99.830998;1.054965952586015;-0.016841711919431117;-0.01596480891803618;-0.19512612478633792;-0.18496728848799435;1.0507250475174597;10.002016721394192;1.611478410037707e-08;0.17699628714791255;1.0448284319340018;0.9999088251205238;0.1769759036704694;0.9998024118891125
99.840998;1.0549665004756024;-0.016841711656799867;-0.015964808945979046;-0.195126124936286;-0.18496728865140463;1.050725235727697;10.002022208052734;1.634050639937811e-08;0.17699636174051164;1.044830425038612;0.9999084230845547;0.17697592967871673;0.9998027583961563
99.850998;1.0549670354731255;-0.016841711388386027;-0.015964808984150314;-0.19512612507949934;-0.18496728881086982;1.0507253732475048;10.002027731476819;1.654256852027781e-08;0.17699644093615574;1.044832367111736;0.9999080182343929;0.1769759581152679;0.9998030994099931
99.860998;1.054967562364431;-0.016841711115217553;-0.015964809031895386;-0.1951261252162026;-0.18496728896575282;1.0507254658792493;10.002033306438818;1.6722975749456445e-08;0.17699652387420314;1.0448342565484932;0.9999076117946414;0.17697598864633993;0.999803433831039
99.870998;1.0549680843607436;-0.016841710838787004;-0.015964809088380053;-0.19512612534653603;-0.18496728911518165;1.0507255204980956;10.002038939163507;1.6883958266464608e-08;0.1769966099659834;1.0448360917048995;0.9999072052713366;0.17697602081588354;0.9998037591858524
99.880998;1.0549686027709948;-0.016841710560960062;-0.01596480915280595;-0.19512612547074415;-0.1849672892579113;1.0507255442300893;10.002044623660678;1.7027601949485484e-08;0.17699669879828803;1.0448378712613582;0.9999068004364329;0.17697605405253755;0.9998040720025625
99.890998;1.0549691174628404;-0.016841710283940676;-0.015964809224501362;-0.19512612558909964;-0.18496728939253787;1.0507255437538994;10.002050344618706;1.7155657285417944e-08;0.176996789870008;1.044839594032965;0.9999063985869706;0.1769760876277186;0.9998043691244203
99.900998;1.0549696271034532;-0.016841710010181844;-0.015964809302929296;-0.19512612570162968;-0.18496728951785807;1.0507255253470547;10.002056082323213;1.7269798929849612e-08;0.17699688236391214;1.0448412582854711;0.9999059998817326;0.17697612065781346;0.9998046485524278
99.910998;1.054970129494738;-0.016841709742086253;-0.01596480938743528;-0.19512612580789865;-0.1849672896330608;1.0507254945836555;10.00206181310076;1.737189477530374e-08;0.17699697522353836;1.0448428616448664;0.9999056036620056;0.1769761522980802;0.9998049091369725
99.920998;1.0549706222108315;-0.016841709481737657;-0.015964809476971233;-0.19512612590710657;-0.18496728973781726;1.0507254556743693;10.002067508944219;1.7463822540491614e-08;0.1769970674278258;1.0448444019985739;0.9999052094069188;0.17697618195969658;0.9998051500324767
99.930998;1.0549711033132332;-0.016841709230844014;-0.01596480957022134;-0.19512612599848714;-0.1849672898323134;1.0507254114077693;10.002073141871119;1.7547172916926754e-08;0.17699715814806163;1.0448458779860608;0.999904817573294;0.1769762093382071;0.9998053707411358
99.940998;1.0549715716013022;-0.016841708990804942;-0.015964809665733118;-0.19512612608160643;-0.1849672899171578;1.0507253632257614;10.00207868695311;1.76233206426461e-08;0.17699724670486408;1.0448472882619015;0.9999044298147969;0.17697623432064752;0.9998055714181888
99.950998;1.0549720262622326;-0.016841708762747543;-0.015964809761760092;-0.19512612615641547;-0.18496728999326656;1.0507253114986304;10.002084117769119;1.7693649165745445e-08;0.1769973324551745;1.044848631019567;0.9999040484350549;0.17697625695698538;0.9998057528195472
99.960998;1.054972466460308;-0.01684170854743877;-0.015964809856372084;-0.19512612622327355;-0.18496729006177207;1.0507252566041785;10.002089399133364;1.7759547336908787e-08;0.17699741475023925;1.0448499045470359;0.9999036758682528;0.17697627752029976;0.9998059161924315
99.970998;1.0549728908809206;-0.016841708345183927;-0.015964809947877783;-0.19512612628301346;-0.1849672901238764;1.0507251996393447;10.002094485837004;1.782212524888883e-08;0.17699749299462164;1.0448511075173554;0.9999033147236825;0.1769762964696477;0.9998060633236323
99.980998;1.0549732972816894;-0.016841708155853227;-0.015964810035063146;-0.19512612633683385;-0.1849672901806322;1.0507251421582449;10.002099330735778;1.7881862267093883e-08;0.17699756671727343;1.0448522386611663;0.9999029679761946;0.17697631423776874;0.9998061961999252
99.990998;1.0549736827046947;-0.016841707979074628;-0.015964810117213873;-0.19512612638591867;-0.1849672902328139;1.050725085856967;10.002103896683424;1.793857045982694e-08;0.17699763562924012;1.0448532968884432;0.9999026387840385;0.17697633103720267;0.9998063166375651
100.0;1.0549740444915399;-0.016841707814445713;-0.01596481019402727;-0.1951261264311205;-0.18496729028098433;1.0507250322289658;10.002108163868668;1.7991809467039596e-08;0.17699769969571216;1.04485428233958;0.999902329716057;0.17697634686193459;0.9998064264689207
