time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.34122;1.0597899256093435;0.4413546835477368;0.41661431312422925;-0.007212808102428431;-0.006806987605820197;1.0597501661933941;10.00311953035242;0.4321845666955685;-0.005366829883664643;1.0450620915494313;0.9998810009784372;0.43231971886663084;0.9997672390939463
1.35122;1.059792545114347;0.44137230351269396;0.41663226523977115;-0.0072115285573372415;-0.00680578118900814;1.0597516487823102;10.003075049023863;0.4322011564609993;-0.0053688294730351565;1.045063156434169;0.9998789917169334;0.43233790319109666;0.9997679855559652
1.36122;1.059794290906655;0.44139301577000567;0.4166534984322093;-0.007209326764647031;-0.006803709985727116;1.0597531191163587;10.003030121077567;0.4322198502926611;-0.005369828681026694;1.045064130658217;0.9998769918474383;0.43235804228557656;0.9997687687338537
1.37122;1.059797010757348;0.4414160659199774;0.4166765629687961;-0.00720871115914836;-0.006803129388963022;1.0597535719290638;10.002984909584596;0.4322416478888116;-0.0053718274892255195;1.0450650097051761;0.9998750014964985;0.432381160961511;0.9997695863964795
1.38122;1.059798838769662;0.4414422249153583;0.41670290641191327;-0.007207173099578495;-0.006801683803792224;1.0597540035768778;10.002939573967497;0.43226454761586974;-0.005373825891126858;1.0450657873459297;0.9998730194738297;0.4324052449012022;0.9997704381434335
1.39122;1.059800628391462;0.4414703286539399;0.4167310789796308;-0.0072071612634674875;-0.006801678601164918;1.0597554114539716;10.00289425806533;0.4322905473272935;-0.005374823886390461;1.045066456238528;0.9998710442331756;0.43243227772728854;0.9997713262808889
1.40122;1.0598024946594036;0.4414984697457237;0.41675921844579217;-0.007206736486754406;-0.006801282887573709;1.059755792507162;10.00284908159387;0.4323176448742058;-0.0053768214706442635;1.045067009343142;0.9998690743923729;0.43246027990687397;0.999772255775633
1.41122;1.0598042974046726;0.4415283471380436;0.4167889670305453;-0.007206086196960495;-0.006800674361203867;1.0597561428787305;10.002804137408132;0.43234583840700597;-0.00537781862678707;1.04506744065088;0.9998671085667252;0.4324892218027812;0.9997732329527026
1.42122;1.0598051598376603;0.44155983756584716;0.41682053936312574;-0.007206489604956834;-0.006801065818534726;1.0597564589080792;10.002759500065777;0.4323761265661315;-0.0053788153253749565;1.0450677447468961;0.9998651452331339;0.4325201106830981;0.9997742641692577
1.43122;1.0598069262455552;0.4415932587843626;0.4168534977587978;-0.00720497557330918;-0.006799641339057921;1.0597557382395475;10.002715236800176;0.4324075085269981;-0.005379811532171672;1.0450679163103656;0.9998631832924063;0.43255194191803625;0.9997753545049868
1.44122;1.0598077280454803;0.4416265459710502;0.41688661707044655;-0.007204740037696151;-0.006799428989422296;1.0597559798925433;10.002671411707764;0.43243998403168216;-0.005380807212022047;1.04506795061158;0.9998612229652671;0.4325847119744286;0.999776506708899
1.45122;1.059809409812876;0.44166199283605917;0.41692132643741164;-0.007204338564903358;-0.006799053673012156;1.0597561830292899;10.002628087075541;0.432472553590145;-0.005381802327186671;1.0450678442376493;0.9998592665343407;0.4326174180447068;0.9997777220580313
1.46122;1.0598099784889328;0.4416972492726215;0.41695618503095855;-0.007205628044364836;-0.006800280557251214;1.0597553456637758;10.002585324275502;0.43250721829625327;-0.005382796841032642;1.045067595088247;0.9998573186553039;0.4326520568746071;0.9997790023343422
1.47122;1.0598104199040774;0.44173380612145324;0.41699220767241146;-0.007203188448369894;-0.006797988113877893;1.05975546443391;10.002543182704478;0.43254197889430845;-0.005383790727855994;1.0450672020001912;0.9998553861247862;0.432686625470906;0.9997803502966597
1.48122;1.0598107317239165;0.4417690632512799;0.41702693872259045;-0.007204476333976532;-0.0067992134836612475;1.0597545352343143;10.002501717897196;0.43257683495140176;-0.00538378397509742;1.0450666648410167;0.9998534769255882;0.4327211093283164;0.9997817687214212
1.49122;1.0598109146612342;0.44180607694181506;0.417063260633178;-0.007205538301291337;-0.006800225635686156;1.0597545540716249;10.002460980137457;0.432612784974797;-0.005383776574503214;1.0450659850840538;0.9998515987454218;0.432756520648269;0.9997832600442
1.50122;1.0598101058393599;0.4418427452223157;0.4170995282994331;-0.007206126738384142;-0.006800796429475342;1.0597535175933364;10.002421014412112;0.43264882705826185;-0.005384768512460062;1.0450651658920682;0.9998497585783563;0.43279187324840845;0.9997848267563205
1.51122;1.0598100334473923;0.44187977497456443;0.41713572769517787;-0.007207187011526354;-0.006801806964839442;1.0597524230630762;10.002381863796677;0.4326849594324205;-0.005384759765281543;1.0450642118380673;0.9998479636330867;0.43282714466592354;0.9997864711231805
1.52122;1.0598099570523074;0.4419168738858309;0.4171718728891385;-0.007207833603755627;-0.006802426254746101;1.0597512682311565;10.002343574109227;0.4327211805225676;-0.005384750299128826;1.0450631292001817;0.9998462211692006;0.4328623514461503;0.9997881943337759
1.53122;1.0598086244786622;0.44195526186193934;0.41720960649984123;-0.0072086070464147875;-0.006803172434104547;1.0597510514936443;10.002306192969154;0.4327574880099897;-0.0053837400761344665;1.0450619265396572;0.9998445371933051;0.4328974870507701;0.9997899964274262
1.54122;1.059808269304046;0.44199238360568555;0.4172456361884876;-0.007209251862085289;-0.006803790018532478;1.059749771669782;10.00226976488814;0.43279487778472875;-0.005383729065815121;1.045060615041954;0.9998429161855451;0.4329335832210428;0.9997918771397386
1.55122;1.0598076400693381;0.44202968684830657;0.41728181913166995;-0.00721206030411364;-0.006806450361995327;1.0597484273356936;10.002234330087985;0.43283134416749325;-0.005383717251408914;1.0450592084585464;0.9998413613329328;0.43296863491623916;0.9997938366012041
1.56122;1.0598059955128514;0.442064456349197;0.4173158818478723;-0.0072111171081094445;-0.006805575574465835;1.059747016727731;10.002199921855931;0.432867880812101;-0.005382704625435034;1.0450577226002604;0.9998398738910049;0.43300363664086966;0.9997958751760141
1.57122;1.0598050601261568;0.4421000562563276;0.41735031729120886;-0.007214149149023284;-0.006808446923275496;1.059745537993914;10.00216655282861;0.43290348133999;-0.005381691183714338;1.0450561746177598;0.9998384529124866;0.4330376074037097;0.9997979928667807
1.58122;1.0598029748820939;0.44213680135926126;0.4173861531386325;-0.007215143558256277;-0.006809401585151832;1.059742989289398;10.002134200907149;0.4329401396632339;-0.005380676925899585;1.045054581941384;0.9998370964923039;0.4330725531155632;0.9998001890360143
1.59122;1.059801721587663;0.44217247015482136;0.41742051238892397;-0.007218173975308088;-0.006812271397876326;1.0597413691971471;10.002102812490552;0.43297584980184345;-0.005379661861537939;1.0450529610855877;0.9998358034781848;0.4331064798022943;0.9998024626504161
1.60122;1.0597993155576027;0.4422077681864536;0.4174548440637266;-0.0072211435676153395;-0.006815090191060573;1.059739676993316;10.002072320524487;0.4330106053742606;-0.005377646016604066;1.0450513265916548;0.9998345743354182;0.4331393803566218;0.9998048124030906
1.61122;1.059796748629675;0.4422428895995766;0.41748894249189034;-0.007222360815474102;-0.006816255178072702;1.0597379118142252;10.002042662059914;0.43304539987528445;-0.005376629433113072;1.0450496895398462;0.9998334104821401;0.43317228303846206;0.9998072361302528
1.62122;1.0597948867922076;0.44227689388837643;0.4175215804512159;-0.007226027366945028;-0.0068197262217412034;1.0597360720512037;10.002013785925213;0.43308022784258554;-0.005374612160986548;1.0450480565368863;0.999832312029857;0.4332051638997173;0.9998097308697069
1.63122;1.0597920061334454;0.44231235961071574;0.4175558730346968;-0.007228994529419771;-0.006822542788359987;1.0597331565620844;10.001985655275645;0.43311408528688644;-0.005372594250303106;1.0450464308122533;0.9998312759048309;0.43323703435577515;0.9998122946607266
1.64122;1.0597898420505505;0.4423464966069782;0.41758850696802513;-0.007232659588064186;-0.006826012488549787;1.0597311658859088;10.001958252931173;0.4331479692376841;-0.005370575748887032;1.0450448142787458;0.9998302964583932;0.43326889243192185;0.99981492799197
1.65122;1.05978654652086;0.4423783183561731;0.4176192843653301;-0.007234737776257329;-0.006827990959948277;1.0597291015080534;10.001931581847268;0.4331808778367631;-0.005368556703432212;1.0450432087223327;0.9998293674496921;0.43329973596187427;0.9998176330207897
1.66122;1.0597831190436051;0.44241021876256326;0.4176500761432654;-0.0072368152593400206;-0.006829968815546162;1.0597259649922388;10.001905655293978;0.43321381065881387;-0.0053655371602107475;1.0450416164876937;0.9998284836215876;0.43333055005876936;0.9998204120162764
1.67122;1.0597805578781962;0.4424428393570324;0.4176810995887222;-0.007240703609786535;-0.006833649409470822;1.0597237583248214;10.001880489483252;0.43324576834696865;-0.005363517163919118;1.0450400409980123;0.9998276413823923;0.433360357094883;0.9998232669173475
1.68122;1.0597767563626197;0.44247507085877297;0.4177121420998175;-0.0072449445305659416;-0.006837670045123909;1.059720483444064;10.001856106594214;0.4332767522161995;-0.005360496757650411;1.0450384859232764;0.9998268386336344;0.43338913000016227;0.9998261998815315
1.69122;1.0597729649467449;0.44250569894157943;0.4177415670145921;-0.007248996856689463;-0.00684151194223443;1.059718140389575;10.001832542862072;0.4333077638354266;-0.005357475983997259;1.0450369532677732;0.9998260748036205;0.4334178793908534;0.9998292138799094
1.70122;1.0597699229038788;0.44253654629090017;0.4177708048341124;-0.007251770595078394;-0.00684414161521999;1.059714726624837;10.001809850236201;0.4333378036394689;-0.005354454884033919;1.0450354431346427;0.9998253507008746;0.4334456046133671;0.9998323128346102
1.71122;1.0597657776329164;0.4425655486420131;0.4177986401298965;-0.007256460553001406;-0.006848586300477312;1.0597122384861062;10.001788084716532;0.43336686969812355;-0.00535043349516353;1.045033955758604;0.9998246670052645;0.43347229307840346;0.9998355012644807
1.72122;1.0597613982730822;0.44259458791559436;0.41782650990533543;-0.007261563386641183;-0.0068534215811261665;1.0597086730433802;10.001767293857501;0.4333959582679619;-0.005347411849997221;1.0450324930486676;0.9998240231499889;0.4334989688868427;0.9998387836379412
1.73122;1.0597580394603547;0.44262244892055164;0.41785277700549756;-0.007266537847695751;-0.006858128559856794;1.0597050292382333;10.001747516310244;0.4334240652088709;-0.005343389975575786;1.0450310584403024;0.9998234179212201;0.43352460673808485;0.9998421632531285
1.74122;1.0597534713351822;0.44264993768011696;0.41787908673364077;-0.0072718651063904275;-0.006863175856764785;1.059702308157009;10.001728787491123;0.43345218667749186;-0.005339367891169262;1.0450296563103623;0.9998228503945764;0.43355021861188886;0.9998456407732219
1.75122;1.0597488229249048;0.4426755522289581;0.4179035815461204;-0.0072756659663016305;-0.006866782635240143;1.0596985123402245;10.001711140333965;0.433479318806584;-0.00533534560680236;1.0450282918833436;0.9998223201947614;0.43357480480756455;0.9998492138845169
1.76122;1.0597450950174476;0.4427036615377023;0.41792999408094805;-0.0072810523592547974;-0.0068718795259205614;1.0596946450347657;10.00169459883762;0.4335054567934619;-0.0053313231246580085;1.045026971401855;0.9998218271565618;0.43359836577877964;0.9998528783645486
1.77122;1.059740185332453;0.44272965220933347;0.4179548011663898;-0.007287017233565353;-0.006877529763897007;1.0596907109868274;10.001679168612192;0.43353059431908525;-0.005326300440662253;1.0450257018524016;0.9998213706908626;0.4336208902107628;0.999856628889752
1.78122;1.0597353505866902;0.4427540624097712;0.4179780147194595;-0.007292793607603388;-0.006883001380791708;1.0596877181291433;10.001664825592618;0.4335557245375108;-0.005322277549333409;1.0450244901440553;0.9998209493976572;0.4336434047686781;0.9998604591841793
1.79122;1.0597313355805453;0.44277871656029744;0.4180010611566521;-0.007297291973597011;-0.0068872612909046385;1.0596836775203236;10.00165151088021;0.4335808422237062;-0.005317254450775469;1.0450233424827777;0.9998205609329918;0.43366588829533004;0.9998643621943164
1.80122;1.0597262911082996;0.44280307843586353;0.41802416254868124;-0.007301729677902837;-0.006891470499974343;1.0596796013128573;10.001639144725262;0.4336039450766077;-0.005312231147914066;1.0450222645350524;0.9998202013270948;0.43368635721981846;0.9998683305723348
1.81122;1.059721213708947;0.4428277918457911;0.4180475328193003;-0.007307918337548558;-0.0068973324075917546;1.0596755006482046;10.001627648012667;0.4336270336646023;-0.005307207637019199;1.0450212615217231;0.999819864155081;0.4337068150735932;0.9998723579689388
1.82122;1.0597169703570541;0.44285123741418886;0.4180692999299377;-0.007314806193098123;-0.006903848720823562;1.0596713843058934;10.001616948365681;0.43365011072067244;-0.005302183908627186;1.045020336876559;0.9998195408088318;0.43372726434695563;0.9998764405821223
1.83122;1.059711707196061;0.4428724261916197;0.4180892588276088;-0.00732010769157159;-0.00690887436621678;1.059667258806566;10.001606974101316;0.43367118025534496;-0.005296159962407883;1.0450194905236085;0.9998192215000969;0.43374569444044697;0.9998805771069409
1.84122;1.0597064183878566;0.4428939776736841;0.418109486764663;-0.00732716021147278;-0.00691555279024302;1.0596631300806552;10.001597654025602;0.43369224711213383;-0.005290135818656104;1.0450187190505118;0.9998188962372312;0.43376411923744906;0.9998847670146865
1.85122;1.0597020990784767;0.44291608171340713;0.4181297696913173;-0.007334272664733184;-0.006922281422528108;1.0596590046910206;10.001588922240705;0.43371331662816914;-0.005284111515901328;1.0450180172249783;0.9998185558791947;0.4337825416326181;0.9998890092684093
1.86122;1.0596967697741377;0.4429379102035057;0.4181501102656768;-0.007341324463605291;-0.006928959400221326;1.0596548889390673;10.001580714396463;0.43373339363545366;-0.0052780871051866405;1.045017378992909;0.9998181929111847;0.43379996465589676;0.9998933021940958
1.87122;1.0596914271156688;0.44295812204514123;0.4181688562075663;-0.007348601604097071;-0.006935850180452697;1.059650786735799;10.001572959585337;0.4337524816329146;-0.005272062644923296;1.0450167977296236;0.9998178017713258;0.4338163901028579;0.9998976432008202
1.88122;1.0596869407192855;0.44297859099497666;0.41818744158997656;-0.007354601212481483;-0.006941529628710206;1.0596466984878308;10.001565579807284;0.4337715830361367;-0.0052660381897417065;1.0450162660990174;0.9998173791586231;0.4338328189894871;0.9999020284918991
1.89122;1.059681460552794;0.4429972441352599;0.41820464897287224;-0.007362517269866526;-0.006949024501053832;1.059642621979025;10.001558495052175;0.4337896995214752;-0.00525901377847706;1.045015776421018;0.9998169239318876;0.43384824079654516;0.99990645387326
1.90122;1.0596759832209897;0.4430160155110955;0.4182219183178444;-0.007370433035184433;-0.006956519211101451;1.0596385541666151;10.001551626973217;0.4338078316367886;-0.005252989434822914;1.0450153218725282;0.9998164364792844;0.4338636818604446;0.9999109156351604
1.91122;1.0596715044874578;0.4430353134209111;0.4182392486460959;-0.007378408876979059;-0.006964064215438323;1.0596334922542097;10.001544899786293;0.43382497849991297;-0.005245965179434523;1.045014897153934;0.9998159183616934;0.43387812053268215;0.9999154102968042
1.92122;1.05966591727778;0.443054017728639;0.4182564212348482;-0.007384986632269678;-0.006970297095913401;1.0596294337939929;10.001538243492481;0.4338411378930998;-0.0052389410345806495;1.0450144983573155;0.9998153720987883;0.43389157202462186;0.9999199343037999
1.93122;1.0596604744251108;0.4430713559189492;0.418272220093383;-0.007393127312062762;-0.006978004403886134;1.0596253767228512;10.001531598970981;0.4338573066933809;-0.005230917015846637;1.045014122713558;0.9998148005927935;0.43390502827806426;0.9999244843791135
1.94122;1.059655917816238;0.44308913868489014;0.4182880689780699;-0.007401742036374735;-0.006986153545757366;1.0596213197143471;10.001524918005881;0.43387348207963117;-0.005223893126303018;1.045013768085544;0.9998142062864059;0.4339185184996183;0.9999290573020047
1.95122;1.0596503970974727;0.443103087642964;0.4183006672426839;-0.007410747663807438;-0.006994678277961533;1.0596162628798187;10.001518160945068;0.4338886629470977;-0.005215869359751377;1.045013432256889;0.9998135902086551;0.43393102415865603;0.9999336491294876
1.96122;1.059644908697938;0.4431206136745396;0.41831662342867443;-0.007419301526167132;-0.007002776705797437;1.0596122084311201;10.001511301072783;0.4339028500844128;-0.00520884570382623;1.0450131125573208;0.9998129516511965;0.4339425744018329;0.9999382550827963
1.97122;1.05963945678742;0.44313645551299596;0.41833097660155516;-0.00742808093003709;-0.007011088108799461;1.0596071605617081;10.001504331708714;0.43391704450814883;-0.005200822138932011;1.045012805770457;0.9998122884414965;0.43395415007982374;0.9999428696058686
1.98122;1.0596350370077898;0.4431510217077721;0.4183437237871818;-0.007437146345339524;-0.007019662992096737;1.0596031245041453;10.001497263548107;0.43393124572803216;-0.005192798640511245;1.045012507517906;0.999811596940447;0.43396576893826616;0.9999474861657025
1.99122;1.0596295409280503;0.443166922401956;0.4183581626158771;-0.007446339290723362;-0.007028365753698969;1.0595981051277474;10.00149011648123;0.433944452102726;-0.005183775183318282;1.0450122113586473;0.9998108728896385;0.43397642553214494;0.9999520981315166
2.00122;1.0596240904634673;0.4431811251677835;0.4183709876973379;-0.007455757837004038;-0.00703728155024173;1.0595941055415232;10.001482917985818;0.4339576621870845;-0.005175751739872915;1.045011908986867;0.9998101135048176;0.43398714964095575;0.9999567006063497
2.01122;1.0596188158591267;0.4431954371060361;0.41838385280300666;-0.007464762206957602;-0.007045805660682855;1.0595891262317332;10.001475705037855;0.433969874921781;-0.005167728282541315;1.0450115917990317;0.9998093185047948;0.43399693409344653;0.9999612907153149
2.02122;1.059613464165965;0.44320798180550236;0.41839508668927716;-0.007474406186788363;-0.007054934426833986;1.0595851651705168;10.001468521740684;0.43398208894935164;-0.005158704792253069;1.0450112525174113;0.9998084894780349;0.4340067713529729;0.9999658656846123
2.03122;1.059609158184846;0.44322273296678755;0.41840799732266565;-0.007483884689419329;-0.007063900483283335;1.0595802189252477;10.001461414120662;0.43399430221973895;-0.005149681257104968;1.0450108854359206;0.9998076294119114;0.43401667876273814;0.9999704209664637
2.04122;1.0596037903786422;0.44323529693529645;0.4184192712885434;-0.007493942359605934;-0.00707342075752813;1.0595752838788282;10.0014544248376;0.43400551244395597;-0.005140657665457458;1.0450104855099518;0.9998067427926944;0.4340256628473108;0.9999749500051435
2.05122;1.0595986134319373;0.44324795791832;0.4184305720475228;-0.007503585857354957;-0.00708254934011221;1.0595713569395053;10.001447591245515;0.43401671840717027;-0.005131634009266502;1.0450100481969238;0.9998058352015131;0.4340347306190986;0.9999794451866477
2.06122;1.0595935048791705;0.4432606532926212;0.41844189074818805;-0.007513229196116241;-0.007091677860820617;1.0595664358808532;10.001440950794287;0.43402692060768694;-0.005121610287969531;1.045009570423734;0.999804912916417;0.4340428780984711;0.99998389854133
2.07122;1.0595883409809053;0.4432715684664951;0.418451564516683;-0.007523512254196789;-0.007101411151235398;1.059561519213627;10.001434540534568;0.43403712012625223;-0.005112586502409854;1.0450090508011582;0.9998039833345099;0.43405113740910145;0.9999883017876192
2.08122;1.0595832517245285;0.4432825117103321;0.41846124893842407;-0.007533795183032962;-0.007111144406564403;1.0595566060405859;10.001428384358622;0.4340473174995525;-0.005102562649808887;1.0450084890147053;0.9998030548359991;0.434059494135996;0.9999926468623984
2.09122;1.059578365022896;0.44329331395786964;0.41847073312270794;-0.0075419127123847645;-0.0071188329604516066;1.0595526967779942;10.001422491234571;0.4340565129837737;-0.005093538729634627;1.0450078862151775;0.9998021358596084;0.43406698077970013;0.9999969265530704
2.10122;1.059573423012496;0.44330452787833263;0.41848063844222594;-0.007553946603798816;-0.0071302191095146345;1.0595477939398574;10.001416868891614;0.43406570705272685;-0.005083514750047783;1.045007246089849;0.999801235104275;0.434074581578136;1.0000011339155872
2.11122;1.0595685497518985;0.4433155332541889;0.4184903269388182;-0.00756422915705867;-0.007139952239567358;1.0595429014794753;10.001411532323175;0.4340749003466134;-0.005072490724184852;1.045006574408149;0.9998003621021256;0.43408230269125625;1.0000052615332709
2.12122;1.0595637408116083;0.4433265533673871;0.4185000072739077;-0.007574511593022301;-0.007149685326372128;1.0595380232217517;10.001406504749514;0.4340840934203152;-0.00506246666483823;1.0450058770908213;0.9997995256766165;0.43409017103561576;1.0000093016826603
2.13122;1.0595588642132818;0.4433360006538715;0.418508229780474;-0.007587185038305247;-0.007161676251349196;1.0595331618900075;10.00140181754329;0.4340922861285537;-0.005052442585482156;1.0450051597877268;0.9997987314080681;0.4340971759436545;1.0000132465183769
2.14122;1.0595541714014924;0.44334529556009394;0.41851623236826346;-0.007597693102289267;-0.0071716224473403365;1.059528318881769;10.001397508217575;0.4341004770190977;-0.005041418501438706;1.0450044294542211;0.9997979815491427;0.4341043057683652;1.0000170883061645
2.15122;1.0595495285667273;0.4433548301863504;0.4185244329263653;-0.0076099522378114326;-0.007183221577951922;1.0595234946975247;10.001393619524857;0.4341076634961301;-0.005031394426876749;1.045003694361908;0.9997972773755653;0.4341105838634849;1.0000208204039533
2.16122;1.0595448003409533;0.44336409338722077;0.4185323965792838;-0.0076208741779824896;-0.007193559434491146;1.0595176904410932;10.001390199546433;0.43411584230711614;-0.005020370374874209;1.0450029620818808;0.9997966205008613;0.4341179862451854;1.0000244378418126
2.17122;1.059540234004678;0.4433736581949746;0.4185405615363767;-0.007633133089141025;-0.007205158487284454;1.0595129093052937;10.001387294126872;0.4341230104823376;-0.005009346366514493;1.0450022390031515;0.9997960118981746;0.43412452299405146;1.0000279368767189
2.18122;1.059535563356542;0.44337944763537923;0.41854518008123115;-0.007644506560617494;-0.007215922683427425;1.0595081568160756;10.001384934324516;0.4341301668675086;-0.0049983224408703605;1.045001531799682;0.9997954506500552;0.4341311917168828;1.0000313147932958
2.19122;1.0595309035290996;0.44338897600615274;0.41855329445348605;-0.007657179364658998;-0.0072279134284208985;1.059503440530203;10.001383131012329;0.43413731212507484;-0.004986298656583237;1.0450008481191357;0.9997949341636422;0.4341379776013166;1.0000345698416804
2.20122;1.0595253766797896;0.4433964068046482;0.4185597363828169;-0.007669603108043689;-0.00723967505137682;1.0594977693162886;10.001381880029195;0.43414444658412776;-0.004975275084569851;1.0450001956301693;0.999794459573365;0.4341448986558698;1.0000377005681202
2.21122;1.0595206971066147;0.44340419280746557;0.41856613908799334;-0.007682501555636969;-0.007251878945830966;1.0594931518771178;10.001381169478067;0.4341505689466318;-0.00496325179677017;1.0449995809913457;0.9997940248051129;0.43415092543569384;1.0000407057390581
2.22122;1.0595159893268693;0.44341174785894805;0.41857229226825005;-0.007693648770728417;-0.007262429846836822;1.0594885958246854;10.001380980405381;0.4341566775857865;-0.004952228861031152;1.0449990096504476;0.9997936286769485;0.43415707295288547;1.0000435850024945
2.23122;1.0595112446849018;0.4434195154543872;0.4185786178229098;-0.007706547020106414;-0.007274633700539528;1.0594831083242655;10.001381285484861;0.4341627723600735;-0.004940206343766514;1.0449984859151897;0.9997932703786434;0.43416330941729925;1.0000463385585456
2.24122;1.0595054667103723;0.4434268468742742;0.41858489973285895;-0.007719384402350492;-0.007286786997067796;1.0594786968404837;10.001382051530479;0.43416885463256855;-0.004928184311530994;1.0449980130745244;0.9997929482289115;0.4341696368980612;1.0000489662695022
2.25122;1.0595006387949426;0.44343456212111415;0.41859113377000495;-0.007732282434663342;-0.007298990810079134;1.0594733681885888;10.001383245778612;0.43417492617377645;-0.004916162830169904;1.0449975935774103;0.9997926585464955;0.434176046800815;1.0000514673394094
2.26122;1.059495773011886;0.44344223965910884;0.4185973195599645;-0.007745180366666988;-0.007311194603159335;1.0594691268941516;10.001384846182466;0.4341799886408092;-0.004904141967430416;1.0449972290383618;0.9997923963254215;0.4341815317232246;1.00005383962984
2.27122;1.0594898834689137;0.44344770716930926;0.41860180507133965;-0.00775824327748693;-0.007323561058184151;1.0594639747256487;10.001386846984092;0.4341860436358823;-0.004891121799653501;1.0449969196299904;0.999792156823684;0.434188073647821;1.0000560791809916
2.28122;1.059484831730925;0.44345522671112403;0.4186078889199178;-0.0077715551404786126;-0.0073361566250710495;1.0594599114339924;10.001389254006408;0.4341910928695031;-0.004879102414769081;1.04499666322597;0.9997919356750292;0.4341936892567463;1.000058181213834
2.29122;1.0594788962565655;0.44346080701605595;0.41861249573465165;-0.007786368910891903;-0.007350176011152621;1.0594549359782401;10.00139207835703;0.4341961385038014;-0.004866083906171913;1.0449964557353368;0.9997917280658982;0.4341993501480797;1.0000601406493064
2.30122;1.0594739402370694;0.44346650631305196;0.4186168450817553;-0.007799492330596513;-0.007362592946352197;1.0594500471560364;10.00139532989165;0.4342011833329697;-0.00485306636240328;1.0449962920800844;0.999791529155643;0.434205061328317;1.0000619513744384
2.31122;1.0594678608422856;0.44347165351546824;0.4186211464426699;-0.007812968949580964;-0.007375351142304183;1.0594462432044212;10.001399009639126;0.4342062303425716;-0.004840049859977367;1.044996166386779;0.9997913352471186;0.43421081598838157;1.0000636063243882
2.32122;1.0594629059558271;0.44347916925325476;0.4186272790911046;-0.007827617368915974;-0.007389207767697463;1.0594415218466477;10.001403109831607;0.4342112822655016;-0.004827034463213323;1.0449960724869671;0.9997911440463711;0.4342166071203173;1.000065098360769
2.33122;1.0594568434846274;0.44348414462774677;0.41863149903504837;-0.00784109379072356;-0.007401965921388326;1.0594368811936792;10.001407619225283;0.43421534190482985;-0.004814020227922586;1.0449960054702732;0.9997909545149904;0.4342214278375538;1.0000664209082495
2.34122;1.0594509269595225;0.4434890874418099;0.41863568510696264;-0.007854155968528436;-0.007414332208431605;1.0594323201132076;10.001412522352766;0.4342204126026978;-0.004801007201198082;1.044995962324757;0.9997907669342552;0.4342272714979716;1.0000675685408684
2.35122;1.0594458963223339;0.4434927582021837;0.4186383819193445;-0.007869670032592598;-0.007429007075013293;1.0594278381069484;10.001417796386702;0.4342244981020012;-0.004787995420605704;1.0449959405481877;0.9997905829302285;0.4342321328187459;1.0000685372464237
2.36122;1.0594400264153234;0.4434977179980698;0.41864269683113536;-0.007884483048509687;-0.0074430262805900635;1.0594234357812375;10.001423413740973;0.43422960240906194;-0.004773984915892259;1.0449959365859205;0.9997904059858547;0.43423799628657306;1.0000693241607146
2.37122;1.0594340554365407;0.4435022732071005;0.4186467477596421;-0.007897959087187573;-0.007455784348275942;1.0594191158343633;10.00142934304617;0.43423373017763356;-0.004759975702852179;1.0449959458228135;0.9997902423690375;0.43424286855928335;1.0000699273259825
2.38122;1.0594292342742466;0.4435074037142354;0.4186509731514512;-0.007912832854478706;-0.007469854054237863;1.0594148835661539;10.00143554535393;0.43423788678087394;-0.0047459677737609965;1.0449959635654065;0.9997901011359933;0.43424774432195573;1.0000703456954523
2.39122;1.0594233280994816;0.4435101757372924;0.4186534936259411;-0.007928285615955773;-0.007484478294995863;1.0594107464130103;10.001441976610426;0.43424207766254963;-0.004732961100214438;1.0449959850973847;0.9997899925260104;0.43425262916929364;1.0000705794863605
2.40122;1.0594174630799558;0.44351280990507835;0.41865596743035166;-0.007943738276999552;-0.007499102519736404;1.0594067127068674;10.001448598041065;0.4342463079395959;-0.004717955640669683;1.0449960042008293;0.9997899261032076;0.4342574859455712;1.000070630645117
2.41122;1.059411775196295;0.443517113789238;0.41866005438701526;-0.007958550794577206;-0.007513121603606972;1.059402790369733;10.001455381649837;0.4342505826299358;-0.0047039513408977185;1.0449960126849054;0.9997899103468214;0.4342623436061735;1.0000705029678465
2.42122;1.0594060172542097;0.4435194594449832;0.41866243539229264;-0.00797400326066594;-0.007527745788986685;1.0593989865020044;10.001462305210147;0.43425490648363774;-0.0046899481372561684;1.0449960020730273;0.99978995326522;0.43426718722311397;1.0000702017938607
2.43122;1.0594003261625746;0.44352340583250077;0.41866642518589076;-0.007989229738997908;-0.007542156705782823;1.0593953074251963;10.001469346880716;0.4342592831401891;-0.004674945968600381;1.0449959649051017;0.9997900630859836;0.4342720012501932;1.0000697328015664
2.44122;1.059394711199564;0.44352544701415925;0.4186687203545399;-0.008004682018346256;-0.0075567808532405745;1.0593907584749565;10.001476488276625;0.4342637151047739;-0.004660944783093538;1.044995894380618;0.9997902488477034;0.4342768024390151;1.000069100822598
2.45122;1.0593891810433247;0.44352733055726284;0.4186709776029239;-0.008020134207294038;-0.007571404982077991;1.0593873437688233;10.001483722325657;0.43426820483850925;-0.004645944531983628;1.0449957835498038;0.9997905204060381;0.4342815650973708;1.0000683106349204
2.46122;1.0593838698313678;0.4435310926898416;0.41867507561705547;-0.008036697200589952;-0.00758707690802584;1.0593840658362959;10.001491053966777;0.4342717553861359;-0.004630945163701752;1.044995625233828;0.9997908876626396;0.43428529589068227;1.0000673684578887
2.47122;1.0593785246705618;0.44353288415299424;0.4186774876118872;-0.008053900139118537;-0.007603353962894438;1.0593799259429604;10.001498490794546;0.4342763702369511;-0.004615946628218197;1.0449954125591059;0.999791359187077;0.43428998975938743;1.0000662818025325
2.48122;1.0593732745959925;0.44353429345047396;0.4186796676715529;-0.008069352046822444;-0.007617978034341518;1.059376925295997;10.001506035707088;0.43428105312974596;-0.0046009488813858876;1.044995139225227;0.9997919405197968;0.4342946415851459;1.0000650585110034
2.49122;1.059368119988907;0.4435373003527706;0.4186834899094388;-0.008084577972394582;-0.00763238883364168;1.0593730652628623;10.001513684890933;0.43428480790059854;-0.004585951880396466;1.0449947996791047;0.999792633485923;0.43429824745542234;1.0000637068487441
2.50122;1.0593630605921815;0.4435386319675507;0.4186858696618226;-0.008101780615778029;-0.007648665843739315;1.0593703464056292;10.001521426382388;0.4342896380746949;-0.004570955576782884;1.0449943898232636;0.999793437286023;0.4343028049936952;1.0000622359442983
2.51122;1.0593571035591716;0.44353940236715816;0.4186882547923274;-0.008118921993151184;-0.007664892278421245;1.0593667671672042;10.001529239864965;0.43429354598245823;-0.004555959917083274;1.0449939077450219;0.9997943497211175;0.4343063124995622;1.0000606547544524
2.52122;1.059352231258406;0.44354021736787813;0.4186904364702463;-0.008134373518728092;-0.007679516299594116;1.0593643228529779;10.001537097540544;0.4342985319332436;-0.004539964850817193;1.0449933536888762;0.999795366939798;0.43431075677101844;1.0000589707501628
2.53122;1.059347451528612;0.44354111827522724;0.4186928477085442;-0.008151575838342364;-0.007695793277525625;1.059361006209441;10.001544966315382;0.4343025941472232;-0.004523970336125204;1.0449927294430263;0.9997964830370216;0.4343141456230024;1.0000571900243278
2.54122;1.0593417724404965;0.4435432198975328;0.41869693328511964;-0.008168490946319842;-0.007711806416971322;1.0593578092803768;10.00155281141407;0.4343077293169181;-0.004508976340113503;1.0449920380051791;0.9997976912007256;0.4343184877962462;1.0000553173630506
2.55122;1.0593371758882242;0.4435438530861427;0.4186993867926203;-0.008185693035526296;-0.007728083375327922;1.059355724785415;10.001560599170315;0.4343119335335628;-0.004492982836608944;1.0449912837083286;0.9997989853277743;0.434321762924506;1.0000533555113909
2.56122;1.0593326661549187;0.44354413364220496;0.4187016474085572;-0.008201144160705423;-0.007742707359713148;1.0593527464350063;10.001568297127992;0.43431720361896653;-0.004476989799288842;1.0449904718710763;0.9998003607213599;0.43432598327214655;1.0000513051601752
2.57122;1.059327246220917;0.44354410532798777;0.4187041396899055;-0.008218284785059744;-0.007758933733872706;1.059349868885785;10.001575869547825;0.43432153779243615;-0.004460997195959953;1.044989608216792;0.9998018139078865;0.43432915175399467;1.0000491663912443
2.58122;1.059322894773608;0.44354437749904196;0.41870664549743214;-0.008235486543248113;-0.007775210669466892;1.0593470875621642;10.001583268554475;0.434326934597428;-0.004444004992479023;1.0449886990077133;0.9998033418094155;0.43433326050069965;1.0000469403734278
2.59122;1.05931762446137;0.44354435478846144;0.41870937766587507;-0.008254377729280737;-0.007793089994085549;1.0593443978296337;10.00159042994011;0.43433139168612583;-0.004428013155395962;1.0449877505989484;0.9998049410445257;0.4343363317902901;1.0000446299466876
2.60122;1.0593134156749562;0.44354267008818254;0.4187102532421322;-0.008271805138118529;-0.007809580186253365;1.059341794410707;10.001597281933591;0.43433590566620534;-0.004412021646539023;1.0449867673618474;0.9998066079901152;0.4343393568997753;1.0000422396559834
2.61122;1.0593082816914767;0.4435422300214385;0.41871279177926796;-0.008288945212834558;-0.00782580653156949;1.0593402717382652;10.001603754675589;0.4343414722918712;-0.004395030422213991;1.044985749794983;0.9998083384125989;0.43434332773335554;1.0000397756978867
2.62122;1.0593032103854636;0.44354170511734003;0.41871533749756096;-0.008306085140233233;-0.007842032867765346;1.0593378237660653;10.001609780133714;0.43434608723221674;-0.004378039438464652;1.0449846952024453;0.9998101260359332;0.4343462568207582;1.0000372452678012
2.63122;1.059299188399266;0.4435417419857991;0.4187181008011017;-0.008325037071068497;-0.007859962732115687;1.0593344426387123;10.001615291195174;0.4343507470461804;-0.004362048655157984;1.0449836008480056;0.9998119619257946;0.4343491561022867;1.0000346559447286
2.64122;1.059294226116166;0.44354106629679957;0.41872065561197;-0.008342176708128254;-0.007876189048798873;1.0593321175547472;10.001620220332176;0.43435644905639736;-0.004345058040433063;1.0449824665229677;0.999813835491525;0.4343530068562033;1.0000320153219238
2.65122;1.0592893089395978;0.4435405488969049;0.418723427046782;-0.008361066967565674;-0.007894068319180087;1.0593298355658005;10.001624496719275;0.4343611905297043;-0.004328067572297333;1.0449812942437173;0.9998157358089079;0.4343558201723956;1.0000293306745602
2.66122;1.0592854224002326;0.4435401561678809;0.4187259876600364;-0.008378267708826086;-0.007910345189163177;1.0593275842983436;10.001628057073702;0.4343669682868632;-0.004311077233325137;1.0449800864035208;0.9998176529977386;0.43435959664272256;1.0000266096692019
2.67122;1.0592805770765896;0.4435395148943271;0.41872876531163106;-0.008397157656361426;-0.00792822443586615;1.0593253539322387;10.001630868227766;0.4343717788758038;-0.004293087004968919;1.0449788450213315;0.9998195791183001;0.43436232781138373;1.0000238614632742
2.68122;1.0592757595932034;0.4435388161347388;0.4187315439546489;-0.008416047432837404;-0.007946103668892127;1.0593231368192029;10.001632930636575;0.4343766188704434;-0.004276096867106483;1.0449775727765758;0.9998215073697536;0.43436503597233517;1.000021096404615
2.69122;1.0592709658857045;0.4435378367020766;0.4187341080449451;-0.008433186303865699;-0.007962329923550919;1.059319925736523;10.00163426019157;0.4343824849561896;-0.004259106803940526;1.0449762744651332;0.9998234308209865;0.43436871451044484;1.0000183249466812
2.70122;1.0592661925702;0.4435370314708804;0.41873688251929503;-0.00845207574455603;-0.007980209126806602;1.0593177122719455;10.00163487935003;0.43438737334602695;-0.004241116816030141;1.044974957182373;0.9998253422590739;0.4343713574583498;1.0000155571484446
2.71122;1.0592614357716477;0.443536177997981;0.4187396532816039;-0.008470965009774872;-0.007998088314180881;1.059315486289684;10.001634818723732;0.4343932787118927;-0.004223126930940794;1.0449736289179954;0.9998272345107208;0.4343749784796152;1.0000128024179706
2.72122;1.0592566907354903;0.4435352800392443;0.41874241982267124;-0.008489854097972555;-0.008015967485690605;1.0593122369674381;10.001634110603439;0.43439819391046836;-0.004206137201119127;1.0449722970509936;0.9998291008365923;0.4343775911668229;1.0000100688798623
2.73122;1.059251952220943;0.44353434139323605;0.41874518155545287;-0.008508743008110926;-0.008033846641457194;1.0593099550879326;10.001632778994388;0.4344031109788376;-0.004188147689556548;1.0449709675039345;0.9998309354461;0.4343801791701392;1.000007363059918
2.74122;1.0592472142422849;0.4435333652975873;0.4187479374809809;-0.008527631739462726;-0.008051725781498075;1.0593076342194105;10.001630836245369;0.43440902231015754;-0.004170158454610487;1.044969644191148;0.9998327330749317;0.43438375396032475;1.0000046904926443
2.75122;1.0592424700370948;0.4435323545481384;0.4187506859276239;-0.008546520291176859;-0.008069604906026156;1.0593042687824714;10.001628285071684;0.4344139209094846;-0.00415216953956978;1.0449683288824432;0.9998344876064928;0.43438631595595156;1.0000020567976873
2.76122;1.0592377136994144;0.4435295615133584;0.41875177130311203;-0.008565634556820183;-0.008087697303988247;1.059301851254052;10.00162512181404;0.43441980018121973;-0.004134180967348047;1.0449670213127955;0.9998361912070408;0.43438986446443967;0.9999994680635561
2.77122;1.0592329416598416;0.44352696649823764;0.4187530563256273;-0.008586499292398186;-0.008107442652941782;1.0592983718822664;10.001621341354069;0.43442465407609876;-0.0041151927444247295;1.0449657194515116;0.9998378352759573;0.4343923894952356;0.9999969298162639
2.78122;1.0592280240319774;0.443525811380807;0.4187557566340246;-0.00860580143817245;-0.008125713765842892;1.059294820380302;10.00161694602093;0.4344304772534829;-0.004097204873573797;1.0449644204676458;0.999839413008764;0.4343959101184803;0.9999944462110129
2.79122;1.0592222236753226;0.4435242858079864;0.41875844722299715;-0.008624627587520564;-0.008143542256397658;1.0592921870582228;10.001611949526556;0.4344352650018319;-0.004078217364379755;1.0449631218915596;0.9998409208964253;0.4343984085459871;0.9999920208238701
2.80122;1.05921739581713;0.4435233878689389;0.4187613314378259;-0.008645265798895635;-0.008163074282746216;1.0592884629103554;10.001606365997478;0.43444101290875364;-0.004060230233549258;1.0449618221534824;0.9998423580514814;0.4344019052440691;0.9999896574040527
2.81122;1.0592125492099258;0.44352225741263246;0.4187639832371967;-0.0086641531824806;-0.008180953335895908;1.0592846397408315;10.001600197987026;0.4344457162519234;-0.004041243497664976;1.0449605207322477;0.9998437254677495;0.43440438415017407;0.9999873591681993
2.82122;1.0592066915779155;0.4435209387102726;0.4187668291023248;-0.00868472925868491;-0.00820043475273065;1.0592817108058799;10.001593440281484;0.4344513699516948;-0.0040222571643482065;1.0449592178077614;0.9998450258476251;0.4344078579830734;0.9999851277755717
2.83122;1.0592018031387007;0.443520041634963;0.41876965200255084;-0.008705366803317413;-0.008219966748642272;1.0592776716126735;10.001586088476351;0.43445596919161666;-0.004003271227723789;1.0449579135999763;0.9998462628968237;0.4344103304947949;0.9999829636503369
2.84122;1.059196885820391;0.44351893344314935;0.41877223735797314;-0.00872425354419939;-0.008237845774787367;1.0592735198490684;10.001578137953413;0.4344615096177484;-0.003984285671872941;1.0449566082786441;0.9998474403370173;0.4344138049849811;0.9999808668496356
2.85122;1.0591909394455095;0.44351765793847797;0.41877501009321283;-0.008744828881076052;-0.008257327163366244;1.0592692537596446;10.001569576962675;0.434466987098985;-0.003965300476945408;1.0449553023385492;0.9998485613627839;0.43441728443253896;0.9999788364107521
2.86122;1.0591859382648536;0.4435168221785687;0.41877775192495104;-0.008765465738761923;-0.008276859134061254;1.0592648702914569;10.001560380737315;0.43447139734764234;-0.003946315621085503;1.0449539970074695;0.9998496286521478;0.4344197709751909;0.9999768691122819
2.87122;1.0591798896259828;0.4435156009440132;0.4187804614294186;-0.008786040558692094;-0.008296340501683642;1.059260364906589;10.001550514771814;0.4344767352755082;-0.003927331079791954;1.044952694187747;0.9998506452698934;0.4344232649722148;0.999974959742588
2.88122;1.0591747688090645;0.44351482415192817;0.4187831329830756;-0.008806676935711228;-0.008315872450251057;1.0592557331705286;10.001539950249718;0.4344819947096004;-0.003908346825277082;1.044951395595248;0.9998516156109323;0.43442676518155815;0.999973101755102
2.89122;1.0591685850215689;0.44351366370491546;0.41878576562905184;-0.008827251231435409;-0.008335353790330149;1.0592509721437111;10.0015286771696;0.43448616883769475;-0.0038883628266347297;1.0449501019012264;0.9998525451163023;0.4344292607744129;0.999971286812524
2.90122;1.059163314825411;0.4435129472838735;0.41878835556836846;-0.008847887120949959;-0.00835488570966243;1.0592460794939775;10.001516703058678;0.4344912510413647;-0.00386837905021489;1.0449488123857906;0.9998534402022008;0.4344327591361343;0.9999695048279377
2.91122;1.0591569660129547;0.4435118462616295;0.41879090401627217;-0.008868460886320826;-0.008374367015602721;1.0592410522238256;10.00150404526679;0.43449623567024165;-0.0038493954575487604;1.044947524691193;0.9998543094741607;0.4344362681145626;0.9999677453213557
2.92122;1.0591505187821342;0.4435090247825967;0.4187917568315919;-0.008889260268291234;-0.008394061609931303;1.0592358879723942;10.001490728464404;0.43450011800547156;-0.003829412005779557;1.044946234697165;0.9998551642345537;0.43443876936257775;0.9999659978500024
2.93122;1.0591448233843614;0.44350658566650153;0.4187925580794691;-0.00891053545283341;-0.00841419888181883;1.0592305866196647;10.001476782853869;0.43450489353736066;-0.0038094286560467028;1.0449449369452948;0.9998560174632675;0.43444227157570525;0.9999642512553812
2.94122;1.0591381385545073;0.4435057991709419;0.41879519174143925;-0.00893285887598617;-0.008435333097872732;1.0592251501398504;10.001462235367532;0.4345095577882711;-0.003789445379598282;1.0449436258474574;0.999856882826102;0.4344457756242565;0.9999624938503984
2.95122;1.0591313148001786;0.44350481214701515;0.4187975694560755;-0.008953431538610362;-0.008454814331985448;1.0592195825960062;10.001447099759705;0.4345141070033426;-0.003769462151170746;1.0449422975833387;0.9998577740449316;0.43444928414102196;0.9999607143583242
2.96122;1.0591243393201477;0.44350407218750193;0.4188001177626199;-0.008975754368003455;-0.008475948503157646;1.0592138899864563;10.001431374597885;0.434517538825365;-0.0037494789377926327;1.0449409514653534;0.9998587044414905;0.434451801507556;0.9999589023481947
2.97122;1.0591181924953335;0.4435035357979933;0.41880240758454373;-0.008996388469908837;-0.008495480293002011;1.0592070786304244;10.001415052811296;0.4345218522814065;-0.0037294956931661844;1.0449395896804554;0.9998596872021457;0.43445533210771453;0.9999570485474139
2.98122;1.0591108810645817;0.443502818941758;0.41880486418421414;-0.009018710723988091;-0.008516614417833017;1.059201153661739;10.001398138970284;0.4345260475241234;-0.0037095123571819146;1.0449382164460936;0.9998607352414837;0.43445887921639864;0.999955145438459
2.99122;1.0591033879907388;0.44350187606026614;0.41880705517764333;-0.009039282260677328;-0.00853609556009977;1.0591951192332645;10.001380666265623;0.43453012604611657;-0.0036885288642766996;1.0449368375082728;0.9998618600857565;0.43446243652720273;0.9999531875585299
3.00122;1.059095705603902;0.44350115126089384;0.41880940220684854;-0.009061603919342211;-0.00855722963938135;1.0591879799173276;10.001362707463729;0.4345340909148309;-0.0036685451631898137;1.0449354593170133;0.9998630717191436;0.4344660227308951;0.999951171399252
3.01122;1.059087828656355;0.44350041042317534;0.41881168746871367;-0.009083925276166282;-0.008578363697405169;1.0591817414689872;10.001344371524215;0.4345369464089744;-0.0036475612312600425;1.0449340881549731;0.999864379344435;0.43446862168615386;0.9999490950877756
3.02122;1.0590797551116773;0.44349941781496;0.41881369410698854;-0.00910449595355177;-0.008597844776874043;1.0591754101834727;10.00132578093138;0.4345406977926628;-0.0036265770652409387;1.0449327300377584;0.999865791402264;0.43447224108050986;0.999946957438488
3.03122;1.059071486361866;0.44349861394693735;0.41881584618559975;-0.009126816719748349;-0.008618978796904448;1.0591679919525325;10.001307039423425;0.4345443517976466;-0.0036065926600511843;1.0449313903944983;0.9998673151334391;0.43447588749492816;0.9999447567729756
3.04122;1.059063027142865;0.4434977614752096;0.4188179281519538;-0.00914913718393496;-0.008640112800015656;1.059161491717163;10.001288213410495;0.43454791674723814;-0.003585607999971334;1.0449300731281956;0.9998689561396836;0.434479542580254;0.9999424908631085
3.05122;1.0590543849933376;0.443496849344648;0.41881993769012615;-0.009171457344843495;-0.008661246787875962;1.0591539130135914;10.001269342977308;0.4345514017838015;-0.0035646230655545;1.04492878065748;0.9998707175104176;0.43448321357021946;0.9999401583306395
3.06122;1.0590455690129912;0.4434958659961136;0.4188218729408457;-0.009193777201083107;-0.008682380762183644;1.0591472572605312;10.001250466817151;0.4345548161311182;-0.003543637841220089;1.0449275151441735;0.9998725987956328;0.4344868997003907;0.9999377600763074
3.07122;1.0590365885806017;0.44349479874155845;0.4188237332593974;-0.00921609675141689;-0.008703514724024112;1.0591395236188366;10.001231633720874;0.4345581685967719;-0.0035226523133375766;1.044926279223824;0.9998745960666594;0.43449059994198663;0.9999352990952992
3.08122;1.059027452965766;0.4434918848112087;0.41882386647545755;-0.0092386418864806;-0.008724862001242277;1.0591317104063958;10.001212894876492;0.43456146691641573;-0.0035016664697944916;1.0449250758501365;0.9998767030378539;0.4344943130158801;0.9999327792817094
3.09122;1.0590171796508743;0.443490200634658;0.41882558128939407;-0.009260898553717862;-0.00874594532515063;1.0591248163993678;10.001194289313595;0.4345647168584211;-0.003479680309942067;1.0449239081558515;0.9998789113048241;0.43449803001934617;0.9999302054737185
3.10122;1.0590077614208804;0.4434888174187609;0.41882722410314865;-0.009283217159271266;-0.008767079247521395;1.0591168407665823;10.001175837519153;0.43456792156090807;-0.00345869384719759;1.0449227794608136;0.9998812097199684;0.4345017663890873;0.9999275848707891
3.11122;1.0589982155753872;0.4434875427848703;0.4188290096732124;-0.00930728572832561;-0.008789866111401704;1.0591087831475943;10.001157549782276;0.43457108231971137;-0.003436707094461312;1.0449216935524273;0.9998835848415708;0.43450550530250187;0.9999249278409179
3.12122;1.0589885512331938;0.44348592288606153;0.41883051116121767;-0.009329603706601011;-0.00881100000146218;1.0591016444275683;10.001139437807199;0.43457420019863213;-0.0034157200514294108;1.0449206553856987;0.9998860221321488;0.4345092617404818;0.9999222471184254
3.13122;1.0589776585842379;0.443483707158204;0.4188319349141637;-0.009352273171419179;-0.008832475453160042;1.0590934271199186;10.001121514840477;0.4345772766151285;-0.0033937327106585476;1.0449196713249964;0.9998885065691424;0.4345130191219478;0.9999195561311818
3.14122;1.0589677882920696;0.44348207661732064;0.4188335093117909;-0.009376340749608744;-0.008855262269902478;1.059085135077775;10.001103789341032;0.434580313336559;-0.003372745072959715;1.0449187483294686;0.9998910230498178;0.43451679228122697;0.9999168681839614
