time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.15122;1.0589578319175343;0.4434801067278783;0.418834800891617;-0.0093986577741661;-0.00887639611277969;1.0590767733190622;10.001086270643185;0.43458331248680554;-0.0033507571531126035;1.0449178928409804;0.9998935574432322;0.4345205648311731;0.9999141967383908
3.16122;1.0589468079522542;0.44347783997356166;0.4188362367862627;-0.009422662277991463;-0.00889913227461566;1.059068348039431;10.001068985513633;0.4345872761870162;-0.0033287689766029237;1.0449171106587312;0.9998960980215849;0.4345253439975271;0.9999115551100962
3.17122;1.0589367085377188;0.443475658640413;0.41883738659003383;-0.009444978654235766;-0.0089202660827879;1.0590598658492933;10.001051982541053;0.43459020629207595;-0.0033067805789548954;1.044916407538189;0.9998986358856781;0.43452913031678664;0.99990895550293
3.18122;1.0589255568994655;0.4434731924721781;0.41883867745980785;-0.00946898243950897;-0.008943002206670119;1.0590513325277284;10.001035319895754;0.43459310418939084;-0.0032847920047429997;1.0449157894159329;0.9999011640128456;0.4345329263700724;0.9999064084383158
3.19122;1.0589153418622268;0.4434710505332566;0.4188398926515314;-0.00949304834032946;-0.008965788933798804;1.059043752566016;10.001019051960032;0.43459597040545456;-0.003262803300417717;1.044915262503581;0.9999036765321054;0.43453673682633787;0.9999039223279477
3.20122;1.058905076853303;0.4434686008152489;0.41884081902739007;-0.009515363748104693;-0.008986922686307679;1.0590351292057765;10.001003220869414;0.4345988051363931;-0.0032408145060959315;1.0449148334510128;0.9999061686658242;0.43454056658267365;0.9999015027477263
3.21122;1.058893776245759;0.4434661166967948;0.4188420970388327;-0.009541116607444342;-0.009011311704835236;1.0590264648014764;10.000987852196024;0.4346016096787777;-0.0032178256492565484;1.0449145090189742;0.9999086365644281;0.4345444115417847;0.999899151612859
3.22122;1.058882437757994;0.44346159505040456;0.4188414318201491;-0.00956534481609075;-0.009034261093445784;1.0590177621172678;10.000972958492275;0.4346053866932523;-0.003195836743788437;1.0449142947081038;0.9999110773733956;0.4345492881880169;0.9998968674238548
3.23122;1.0588720567985568;0.4434591862851343;0.41884234084868754;-0.009589409341518364;-0.009057047743387274;1.0590080249665872;10.00095854977054;0.43460813879452376;-0.0031738477985067343;1.0449141924825918;0.9999134895304705;0.4345531899997559;0.9998946477646572
3.24122;1.0588606505902771;0.44345632161568604;0.4188431738288699;-0.009613410922605366;-0.009079783745118494;1.0589992568973574;10.000944634544362;0.4346108674256853;-0.003150858824558927;1.044914199438299;0.9999158725206436;0.43455711037970113;0.9998924919392239
3.25122;1.0588502021418709;0.44345383913350633;0.4188439305139781;-0.009637474754829848;-0.009102570356045784;1.0589904598449502;10.00093120400412;0.4346135733200524;-0.0031288698349545476;1.0449143089740482;0.999918226229283;0.4345610644853424;0.9998904007779513
3.26122;1.0588387279091804;0.4434509204728761;0.4188446156480816;-0.009661475593966372;-0.009125306317629445;1.0589816344102583;10.000918224934537;0.4346172574081941;-0.003105880844815914;1.044914512876914;0.9999205507307616;0.4345660386313354;0.9998883746707123
3.27122;1.0588272203355453;0.44344798906044597;0.4188452305611395;-0.009685476049759873;-0.009148042259864124;1.0589727809009104;10.00090566124284;0.43461992074187716;-0.003082891872095546;1.0449148016767398;0.9999228463976775;0.4345700416662832;0.9998864124071267
3.28122;1.0588166710318783;0.44344546729024786;0.41884577623362207;-0.009709538825995194;-0.009170828817166243;1.0589638997502733;10.000893502323054;0.4346225641622911;-0.003059902931021605;1.0449151639403378;0.9999251133769755;0.4345740759040117;0.9998845115824749
3.29122;1.058805094578747;0.4434425345205453;0.4188462560382674;-0.009733538540332582;-0.009193564724822141;1.05895499108173;10.000881766275269;0.4346261887980186;-0.003037914025288379;1.044915587152217;0.9999273508708202;0.43457915089102844;0.9998826698741634
3.30122;1.058793480065832;0.4434396126797963;0.41884666854322333;-0.009757537874137565;-0.0092163006164823;1.0589450539649383;10.000870473591855;0.4346287970234119;-0.003014925151377754;1.04491605982184;0.9999295574804873;0.4345832550355537;0.9998808859966982
3.31122;1.0587818250531955;0.4434367103266164;0.4188470124693784;-0.009781536828778414;-0.009239036493549967;1.0589360861458186;10.000859615902984;0.43463139297273157;-0.0029919363056564283;1.04491657237278;0.9999317317765434;0.43458739715694333;0.9998791598536722
3.32122;1.0587711193753755;0.44343622631105367;0.4188491518751358;-0.009807122320118041;-0.009263262586024031;1.058927084582893;10.00084914920239;0.4346349820941042;-0.0029689474881353702;1.0449171167535172;0.9999338717122592;0.4345925777751894;0.9998774921077265
3.33122;1.0587593785494651;0.4434333877178021;0.41884935589205186;-0.009831120528513435;-0.009285998436215935;1.0589170462680384;10.00083901001952;0.43463757042702067;-0.0029449587037887375;1.0449176861404352;0.9999359736442657;0.4345967893833209;0.9998758835100391
3.34122;1.0587475948788907;0.44343058926473145;0.418849489873256;-0.009855118359161537;-0.009308734274372924;1.0589079688537304;10.000829130074006;0.43464016420988294;-0.0029219699596159223;1.044918274559787;0.9999380322156882;0.4346010440619331;0.9998743349275229
3.35122;1.0587357702612226;0.44342630960822144;0.41884811503477193;-0.009881091670492552;-0.00933333642052653;1.0588988507473607;10.000819444606867;0.43464376912118163;-0.002898981260212092;1.0449188763863284;0.9999400421079597;0.43460633294830237;0.9998728482889304
3.36122;1.0587239081926645;0.44342359821088456;0.41884811198971306;-0.009905088732335613;-0.009356072236555036;1.0588886907009536;10.000809902179103;0.43464638922596993;-0.002874992609614019;1.0449194866691809;0.9999420008712723;0.43461064727086207;0.9998714268878232
3.37122;1.0587120140908521;0.4434211567270879;0.4188482566673182;-0.009930835357497999;-0.009380460991693651;1.0588794878751524;10.000800472392372;0.43465002675014325;-0.0028520040174576365;1.0449201016732572;0.9999439096518657;0.4346159982507156;0.9998700744925945
3.38122;1.0587000949368508;0.4434185323008956;0.41884812578510966;-0.009954831648648474;-0.00940319678008378;1.0588692426401334;10.000791145137995;0.4346526827725039;-0.0028290154975262444;1.0449207184710458;0.9999457718300908;0.4346203769026147;0.999868794289605
3.39122;1.0586881586673038;0.4434161754753621;0.41884815173017315;-0.009980577475419253;-0.009427585505132475;1.0588599569476418;10.000781923483546;0.43465635789877755;-0.0028050270564529455;1.0449213343599397;0.9999475920857835;0.4346257738034309;0.9998675881574335
3.40122;1.0586762136609729;0.4434136330752894;0.4188479160417539;-0.010004572994662907;-0.009450321262957589;1.058849633566507;10.000772817841652;0.43465905268947874;-0.002781038688849843;1.044921946881959;0.9999493760765873;0.4346301928839015;0.9998664565211403
3.41122;1.0586642682653984;0.4434113554763082;0.418847856023033;-0.010030318023836448;-0.009474709957220492;1.0588402748553056;10.000763844618085;0.4346617682267279;-0.0027580503847494616;1.0449225539090357;0.9999511305136336;0.4346346383318429;0.9998653987497549
3.42122;1.0586523305424307;0.4434091163248558;0.4188477703328284;-0.010056062649179317;-0.009499098636641525;1.0588298824807354;10.000755031004557;0.43466550616116006;-0.0027340621325955853;1.0449231535314807;0.999952863587763;0.43464009521051433;0.9998644135488928
3.43122;1.0586404085974606;0.4434066900258369;0.4188474582989174;-0.010080057010295925;-0.009521834350707583;1.0588204584631447;10.000746421315782;0.4346682675846483;-0.0027100739129946355;1.0449237442502142;0.9999545841960753;0.4346445675349613;0.9998634995764794
3.44122;1.0586285111395604;0.4434045279664559;0.4188473589707367;-0.0101058008449729;-0.009546223001487312;1.0588100060154646;10.000738071922102;0.4346720518733182;-0.0026860856993993335;1.0449243259398389;0.9999562998171035;0.43465005269081586;0.9998626563582282
3.45122;1.0586166474204892;0.4434024028621964;0.41884727001729677;-0.01013154427943142;-0.009570611636997534;1.058800528946109;10.000730039611916;0.43467485666773165;-0.0026620974668272253;1.0449249005317747;0.9999580155492196;0.4346545479350459;0.9998618847408584
3.46122;1.0586048265611105;0.44340031341460207;0.4188472013539495;-0.01015728731517209;-0.009595000255784457;1.058790030548569;10.00072237500507;0.43467867848528796;-0.002638109192413599;1.0449254710977949;0.9999597350812739;0.4346600503720096;0.9998611873032008
3.47122;1.058593057085407;0.4433982592905788;0.41884716195140026;-0.010183029953918994;-0.009619388856194405;1.0587795137285156;10.000715114932891;0.4346825131551444;-0.0026141208484745217;1.0449260403718292;0.9999614616439927;0.43466555743498514;0.9998605690879138
3.48122;1.0585813472544439;0.4433944913016651;0.4188455064396962;-0.010208998087500483;-0.00964399082461148;1.0587699826345318;10.000708273835524;0.4346853562063851;-0.0025901323992193483;1.044926610353394;0.9999631978319057;0.4346700670958103;0.9998600374688925
3.49122;1.0585697059241852;0.4433942600059941;0.41884719921404306;-0.010234514047637477;-0.009668165996882307;1.0587594441724766;10.000701843720188;0.4346892036069322;-0.002565143802301003;1.0449271829622409;0.9999649451998548;0.43467557211481384;0.99985960057467
3.50122;1.058557151531158;0.44339190353895586;0.41884728617935296;-0.010260192267383311;-0.009692503877637013;1.0587489076511933;10.000695799875427;0.434692052369963;-0.002541155013230877;1.0449277608111853;0.9999667044677978;0.43468008363842836;0.9998592652307675
3.51122;1.0585456794750856;0.44339000225372466;0.4188474207674757;-0.010285933309442215;-0.009716892394784439;1.0587383824023633;10.000690107362768;0.43469590026801713;-0.002517165989373293;1.044928347496067;0.9999684752688752;0.4346855942513231;0.9998590357402867
3.52122;1.058534311179355;0.44338814445237534;0.41884760741411803;-0.01031167396124662;-0.009741280891504615;1.0587288753921078;10.000684729081943;0.434698745032434;-0.0024921766930970984;1.044928947313843;0.9999702552691764;0.4346900945961059;0.9998589133568667
3.53122;1.058523060216215;0.44338633182152654;0.41884784991672735;-0.010337414223270492;-0.009765669368243702;1.058718391009016;10.000679633032878;0.4347025838577239;-0.0024681870976549234;1.0449295653743722;0.9999720406390592;0.43469559028639715;0.9998588957655702
3.54122;1.0585109477174919;0.443384150603823;0.41884815322333047;-0.010363090757432612;-0.009790007162063524;1.058707932171852;10.00067479616273;0.4347064136972543;-0.002443197190256151;1.0449302086571113;0.9999738275143847;0.43470106330318614;0.9998589773455984
3.55122;1.058499969288366;0.4433826548176543;0.4188487311970267;-0.010390579913835721;-0.009816048546044703;1.0586975010576312;10.00067020961578;0.43470923234147973;-0.002419206964069508;1.0449308861427218;0.9999756128865478;0.4347055184458276;0.9998591504873229
3.56122;1.0584891450019638;0.4433809793360722;0.41884915886941376;-0.010416318968895678;-0.009840436960734108;1.0586871000144857;10.0006658885217;0.43471303900068675;-0.00239421640457195;1.0449316072824673;0.9999773954455689;0.43471093784539305;0.9998594068896783
3.57122;1.058477494616185;0.44337893879939116;0.41884964868016444;-0.01044199421855408;-0.00986477468768391;1.058676732515615;10.000661872987251;0.4347168337087528;-0.0023692254849343388;1.0449323805296118;0.9999791759926879;0.4347163200549127;0.9998597381996934
3.58122;1.0584670115784849;0.4433775925735321;0.418850407288079;-0.010469482123620666;-0.009890816006353999;1.058666403010128;10.000658212890906;0.43471961693660566;-0.0023452341747053486;1.0449332127923874;0.9999809568525762;0.43472066314654684;0.9998601358744488
3.59122;1.0584567109638117;0.4433760814803165;0.41885100371882866;-0.010495219966908333;-0.009915204355200054;1.058657116034533;10.000654954365372;0.4347233897574715;-0.002320242453747481;1.0449341091508644;0.9999827415229724;0.4347259489402978;0.9998605906884593
3.60122;1.0584456041877266;0.4433742243838842;0.4188516473719535;-0.010520893926659731;-0.00993954201197678;1.0586468750522708;10.000652136189215;0.43472615321713265;-0.002295250323630154;1.0449350716965178;0.9999845345362761;0.4347301756147196;0.999861092835738
3.61122;1.0584356746365102;0.44337133223024167;0.4188508916445999;-0.010548606466302396;-0.00996579667261958;1.0586366817493447;10.000649785101901;0.4347299070848663;-0.0022702578076214627;1.044936098511864;0.999986340316962;0.43473533594394187;0.9998616328798028
3.62122;1.0584249361957299;0.4433713785674825;0.4188532659803775;-0.010574053662715837;-0.009989920873315097;1.0586265365820187;10.000647911057062;0.4347336492963839;-0.002245264938710953;1.0449371853355236;0.9999881615304201;0.43474042307500493;0.9998622027449482
3.63122;1.0584153691827785;0.4433703974084748;0.4188542294301069;-0.010601539463086522;-0.010015962080918086;1.0586164392102173;10.000646511794123;0.4347373762331148;-0.0022202717489078687;1.0449383285132756;0.9999899984031556;0.43474543058567006;0.9998627958885671
3.64122;1.0584049883532518;0.44336885903100753;0.41885500255218516;-0.010627211678245351;-0.010040299646872036;1.0586063881422987;10.000645582979784;0.4347400834433859;-0.0021952782639565517;1.0449395259087462;0.9999918491570301;0.4347493531797858;0.9998634063609326
3.65122;1.058395777486549;0.44336804230087273;0.4188560011194208;-0.010654696632373523;-0.010066340813831346;1.0585963811311239;10.000645121895742;0.4347437667858709;-0.0021702845030591327;1.0449407761083829;0.9999937106963516;0.43475418708667235;0.9998640272083986
3.66122;1.058385753942685;0.44336666469433816;0.41885679201716813;-0.010680367979467371;-0.010090678337715838;1.058585416081678;10.000645124421801;0.43474742330771293;-0.0021442904894218543;1.044942077392789;0.9999955790316275;0.4347589244518625;0.9998646498654324
3.67122;1.058376902551132;0.44336600387898595;0.4188577915575915;-0.010707852090126046;-0.010116719463960372;1.058575490585346;10.000645585158967;0.4347500510730631;-0.002119296261428659;1.0449434264862782;0.9999974497347729;0.43476257283320524;0.9998652648424902
3.68122;1.0583672432472038;0.4433650040223574;0.4188587819926505;-0.010735272086577407;-0.010142709889717945;1.058565600348121;10.000646501860095;0.43475364894479673;-0.0020943018676232317;1.0449448180070011;0.9999993190586222;0.4347671259913911;0.999865861854952
3.69122;1.0583587658892246;0.44336426677511226;0.4188595420393064;-0.010761005840501117;-0.010167098028534218;1.0585557385643896;10.000647878576011;0.4347572171285865;-0.002068307351804022;1.044946245648414;1.0000011847623376;0.4347715786561481;0.9998664294352042
3.70122;1.058349493447063;0.4433634158684557;0.41886049676483433;-0.010788424942458286;-0.010193088411687827;1.05854589735145;10.000649725620823;0.4347607574529688;-0.002043312744650169;1.0449477036372092;1.0000030452803297;0.43477593951846133;0.9998669553867207
3.71122;1.0583404215314378;0.44336264032941414;0.4188614280184215;-0.010815843573701746;-0.010219078775535139;1.0585360702300024;10.000652057422668;0.4347632730126965;-0.0020183180604463015;1.0449491876444612;1.000004898648541;0.4347792023498568;0.9998674278477352
3.72122;1.0583325433836264;0.443362354594855;0.418862331268495;-0.010843325536772865;-0.010245119807428031;1.0585262531396837;10.000654890229054;0.4347667677568842;-0.001992323293110607;1.0449506961126769;1.0000067424853982;0.43478336102867715;0.9998678361509711
3.73122;1.058323876448143;0.44336173011451563;0.4188632061979375;-0.010870743245734274;-0.010271110141519454;1.0585154432033255;10.000658240757136;0.43477024633104305;-0.0019663284244746454;1.044952230534158;1.0000085742475804;0.43478741938070786;0.9998681711085202
3.74122;1.0583154135359685;0.4433609553084372;0.41886383665427174;-0.010896411047676057;-0.010295447519360713;1.0585056375352881;10.000662123325098;0.4347737144282764;-0.0019413334452322779;1.0449537932616122;1.0000103918636336;0.43479138226729425;0.999868424778329
3.75122;1.0583081461085553;0.44336089726064026;0.4188646480499058;-0.010923891694421194;-0.01032148851985606;1.0584958334927037;10.000666543274635;0.4347771790044886;-0.0019153383610532493;1.0449553851519193;1.0000121946262226;0.43479524244857415;0.9998685900655156
3.76122;1.0583000874864974;0.4433605035983038;0.41886542966911816;-0.010951307999640055;-0.010347478823737717;1.0584860288839482;10.00067149136967;0.43477964753104803;-0.0018893431783257373;1.0449570049931987;1.000013983180976;0.43479800738059715;0.9998686603170504
3.77122;1.0582922236543817;0.44336019041296626;0.4188661802819454;-0.010978723817710407;-0.010373469118557544;1.0584752217722393;10.000676946200665;0.43478312707844846;-0.0018643478962845652;1.0449586498694128;1.0000157589161005;0.4348016852482791;0.9998686292289968
3.78122;1.0582855392922996;0.44336037357604297;0.4188668986934935;-0.011006203110691882;-0.010399510096517212;1.0584654112287406;10.000682882245561;0.4347866245045623;-0.0018383525158342244;1.0449603155268892;1.0000175237676876;0.43480527199625535;0.9998684914804528
3.79122;1.0582780443860424;0.44336022589280033;0.4188675885973365;-0.011033617978360262;-0.010425500374718708;1.0584555979690053;10.000689275484365;0.43479014759643914;-0.0018123570510182804;1.0449619973815614;1.000019280456155;0.4348087763449474;0.9998682431401402
3.80122;1.0582707266926554;0.4433601618511874;0.4188682514806849;-0.01106103235786795;-0.01045149064517743;1.0584457835665497;10.000696103667318;0.4347937054691409;-0.001786361532967184;1.0449636920396;1.0000210327350414;0.43481220124523734;0.999867881158964
3.81122;1.0582635847585846;0.44336040708953073;0.41886910433094093;-0.011090195576741567;-0.010479133851978198;1.0584349696527038;10.00070334063741;0.4347973075828532;-0.0017603660030830947;1.0449653970648867;1.0000227855574235;0.43481554809532574;0.9998674035320804
3.82122;1.058257610325747;0.44336092310582953;0.4188697230409247;-0.011117673039850928;-0.01050517480803341;1.0584251579233004;10.0007109480917;0.4347999627800433;-0.001734370501062387;1.0449671086519041;1.0000245451382386;0.4348178181275802;0.9998668102930018
3.83122;1.0582508209321333;0.4433611062501121;0.4188703282975421;-0.01114508597488613;-0.010531165063949008;1.058415350564382;10.000718869217375;0.43480367887657156;-0.0017083750636031248;1.044968820439653;1.0000263180696023;0.43482101345044133;0.9998661034889947
3.84122;1.0582442101181755;0.44335984652439847;0.4188694841612098;-0.0111744736037577;-0.010559021707582692;1.0584045506775095;10.000727024428057;0.43480746217781274;-0.0016823797343422568;1.044970525228156;1.0000281088279246;0.4348241369614204;0.9998652864611273
3.85122;1.0582377788512778;0.44336194032852516;0.4188717271945134;-0.011201659678403067;-0.010584798507690684;1.0583947617732263;10.000735318857544;0.4348113171819171;-0.001656384566276344;1.0449722173134506;1.0000299176290028;0.43482719205168;0.9998643636027483
3.86122;1.0582315258079382;0.44336236685030767;0.4188723168014231;-0.011229071170146343;-0.010610788754359987;1.0583839867541145;10.00074366348775;0.4348152470921273;-0.0016303896127037956;1.0449738927991834;1.0000317408152897;0.4348301825196656;0.9998633403295997
3.87122;1.0582254469792207;0.4433628763212916;0.41887291067508003;-0.011256482191335704;-0.010636778998820496;1.058374228077695;10.000751989237793;0.43481925457106746;-0.0016033949196524089;1.0449755485130288;1.0000335723658735;0.43483310845465434;0.9998622228557913
3.88122;1.0582205284024007;0.4433638829353366;0.4188735117469693;-0.011283956977263235;-0.010662819945885617;1.0583634887344286;10.000760248784056;0.43482334187709815;-0.0015774005192837717;1.0449771815997704;1.0000354045469209;0.43483598102932736;0.9998610181024391
3.89122;1.058214779960295;0.44336478388849726;0.41887434002422747;-0.011313116299511868;-0.010690463127294422;1.0583537725202545;10.000768418087194;0.4348275108240146;-0.0015514064228640935;1.044978789753209;1.0000372284489456;0.43483880067103;0.9998597339469656
3.90122;1.0582091847688897;0.4433655408713967;0.41887497168593313;-0.011340525930663379;-0.010716453363273993;1.058344083564925;10.000776493996923;0.4348307632849686;-0.0015254126267726757;1.0449803709208585;1.0000390353027948;0.4348405722296281;0.9998583791597556
3.91122;1.0582037307988892;0.44336637781700106;0.418875625091301;-0.0113679350957288;-0.010742443593495627;1.0583334255176766;10.000784482582114;0.43483510156697097;-0.001498419128811009;1.0449819227242054;1.0000408170720843;0.43484329824753054;0.9998569632197674
3.92122;1.0581984034148058;0.4433675166059671;0.41887651885133326;-0.011397092959025381;-0.010770086756882956;1.0583238007119709;10.000792390218297;0.43483952766147044;-0.001472425935548762;1.0449834427890525;1.0000425653036447;0.43484599344898855;0.9998554962365834
3.93122;1.0581931865396992;0.44336849953043944;0.41887723154764667;-0.011424501174801826;-0.010796076972016393;1.0583132101781605;10.000800224273616;0.4348440419549235;-0.0014454330573315992;1.0449849298950797;1.000044270542978;0.43484865989007193;0.9998539881879278
3.94122;1.058188063077717;0.4433695455854213;0.418877983155235;-0.011451908922610915;-0.010822067179106267;1.0583036546191622;10.00080799568177;0.4348486427735296;-0.0014194405024354141;1.0449863842359635;1.0000459235438326;0.4348513125365651;0.9998524482153918
3.95122;1.0581830153990741;0.44337262340672445;0.41888064820351245;-0.011480839431963614;-0.010849496849464428;1.0582931352900922;10.000815721091417;0.4348533270283393;-0.0013924482776027525;1.0449878061199256;1.0000475162253704;0.4348539511032946;0.9998508845453998
3.96122;1.0581780259137061;0.44337202883570204;0.41887985057260435;-0.0115084721168266;-0.010875700511184175;1.0582826540278156;10.000823426291578;0.43485809085930766;-0.0013664563927936317;1.0449891949644532;1.000049041500976;0.43485658646839936;0.999849304085884
3.97122;1.0581730776552467;0.44337345691150837;0.4188809859625556;-0.0115376275305916;-0.010903343637146139;1.0582732127200025;10.000831149342224;0.4348629296834345;-0.0013394648652868008;1.0449905500549594;1.0000504926873706;0.4348592156048609;0.9998477118851695
3.98122;1.0581681552525575;0.4433747026561785;0.4188819832282012;-0.011565033366319012;-0.010929333817741636;1.0582628134439174;10.000838940986394;0.4348678385445389;-0.0013124737208584608;1.0449918715833635;1.000051862855964;0.4348618442897914;0.9998461110353044
3.99122;1.0581632455575112;0.44337621383903936;0.41888327648565155;-0.01159418778680702;-0.01095697693040951;1.0582534596205435;10.000846856029185;0.4348728130205684;-0.0012864829919810468;1.0449931602781435;1.000053144368099;0.43486447719069904;0.9998445032292504
4.00122;1.0581583370458774;0.4433775355046365;0.41888444490320353;-0.011621592654522863;-0.010982967097770574;1.058243156437699;10.000854936313072;0.43487784960236536;-0.001259492713259889;1.0449944165485705;1.0000543286925483;0.4348671095264684;0.9998428900445601
4.01122;1.0581534192238384;0.443379116786895;0.41888592050705975;-0.011650746071827194;-0.011010610196553016;1.0582329097530403;10.000863195031796;0.43488294487404155;-0.001232502915363859;1.0449956404688585;1.0000554068234873;0.43486974606886036;0.9998412739863733
4.02122;1.058148483282106;0.44338050272794777;0.4188872804469622;-0.011678149961364591;-0.011036600350106162;1.0582237247530777;10.000871606553039;0.4348880937298456;-0.0012065136205757514;1.0449968323847822;1.0000563702970304;0.4348723927036785;0.9998396588041558
4.03122;1.0581435228275748;0.4433821413151769;0.41888895588635605;-0.011707302366089644;-0.011064243434357055;1.0582136056091749;10.000880107461958;0.43489328807401;-0.0011795248416228274;1.0449979934495086;1.000057212004158;0.43487504859684323;0.9998380494862152
4.04122;1.0581385337733185;0.4433838032906485;0.41889073777803715;-0.011736454254167293;-0.011091886511862483;1.0582045564692513;10.000888614024905;0.4348985177907905;-0.001152536581141466;1.0449991257223923;1.0000579264567337;0.434877723427639;0.9998364515862971
4.05122;1.0581335144682202;0.44338526052389116;0.41889241588292464;-0.011763856654147167;-0.01111787664637064;1.05819458248969;10.000897046701485;0.43490377283896403;-0.0011255488270305956;1.0450002317925657;1.0000585097919343;0.43488042573025293;0.9998348698026146
4.06122;1.0581284659218368;0.44338871192589513;0.4188960716445168;-0.01179278163013909;-0.011145306224774438;1.0581846899631244;10.000905348669784;0.43490904380830436;-0.001098561547528593;1.045001314119233;1.0000589599014142;0.43488316378671504;0.9998333071105617
4.07122;1.0581233901418632;0.4433886826177197;0.41889653311372554;-0.011822157866528927;-0.011173162776507158;1.0581748865245926;10.000913486996094;0.4349143214050709;-0.0010715746977934917;1.0450023751153141;1.000059276490495;0.434885944004386;0.9998317655341774
4.08122;1.0581172950909767;0.4433897774372031;0.41889854603837345;-0.01184949398403067;-0.01119910216983807;1.0581661815447152;10.000921437025214;0.43491959691680654;-0.0010445882343746234;1.0450034184199481;1.000059460608983;0.43488877134200726;0.9998302471925893
4.09122;1.058112159592504;0.44339152589551284;0.41890087971486256;-0.011878643274587247;-0.011226745226549244;1.0581565860809246;10.00092916877692;0.4349248633290661;-0.0010176021198547772;1.0450044494662987;1.0000595143925295;0.43489165069221974;0.9998287538941001
4.10122;1.0581069832692198;0.4433932865964464;0.4189033200052499;-0.011907792041903124;-0.011254388280857895;1.0581471123156787;10.000936643795137;0.43493011547993016;-0.0009906163173040309;1.0450054741481787;1.0000594415700346;0.43489458738531156;0.9998272864942127
4.11122;1.058101755900647;0.4433950588857505;0.41890586552794934;-0.011936940284951396;-0.011282031332708964;1.0581387721786364;10.000943820095086;0.43493534941208356;-0.0009636307895563465;1.0450064970536432;1.0000592477923682;0.4348975865348341;0.9998258449846463
4.12122;1.058096467623835;0.4433966169406339;0.4189083018160423;-0.011964339139287973;-0.011308021446714913;1.0581295756433051;10.000950661989595;0.4349405621851003;-0.0009366455036547906;1.045007521288495;1.000058940319569;0.4349006524659382;0.9998244285179249
4.13122;1.05809110938117;0.4433984124401554;0.4189110552132481;-0.011993486345198309;-0.011335664494497268;1.0581205302280203;10.000957140458889;0.43494575214843967;-0.0009096604286221471;1.0450085499263806;1.000058527643651;0.4349037890582423;0.9998230359402598
4.14122;1.0580856731325852;0.4434002186946352;0.4189139117351649;-0.012022633022750969;-0.011363307541086142;1.0581116416198906;10.000963219138319;0.4349509186844593;-0.0008826755290875059;1.0450095872619907;1.0000580190532633;0.4349069998670091;0.9998216670288089
4.15122;1.0580791608578353;0.44340162007667483;0.4189168723845977;-0.012051714190173386;-0.011390899847482488;1.0581039132449017;10.00096884448932;0.4349560611362883;-0.0008556907676914103;1.0450106390441116;1.0000574237640676;0.4349102871168934;0.9998203229597622
4.16122;1.0580735516318511;0.44340519180024285;0.41892158682308617;-0.01208063388724478;-0.011418329384512146;1.0580953444074834;10.000973951831144;0.434961177743049;-0.0008277061142543965;1.0450117118053888;1.0000567502572066;0.43491364879217465;0.9998190059580266
4.17122;1.058067849949791;0.44340679464353444;0.41892453569313076;-0.012108030153834702;-0.011444319490824008;1.058086928961683;10.000978478771499;0.4349662653870571;-0.0008007215496455039;1.0450128115914683;1.00005600645327;0.4349170862615582;0.9998177190618259
4.18122;1.058062051930989;0.4434068799386854;0.4189261441557409;-0.012137400576962044;-0.011472176039501786;1.0580786557786945;10.000982377376896;0.43497132043713077;-0.0007737370601197318;1.0450139433510586;1.0000551996471112;0.4349205931831263;0.9998164657089397
4.19122;1.0580561538366453;0.4434087202356474;0.4189295037556709;-0.012166544574359069;-0.01149981907590699;1.0580705112090396;10.000985622737666;0.4349763400794976;-0.0007467526260673868;1.0450151108558114;1.0000543355179001;0.4349241639287754;0.9998152489718537
4.20122;1.058049160885411;0.44341015454703325;0.4189329636991656;-0.01219562291587969;-0.011527411362521087;1.0580634818058268;10.000988214822994;0.4349813228176634;-0.0007187682166742738;1.0450163160975283;1.0000534171032702;0.4349277904349235;0.9998140713865802
4.21122;1.0580430544592059;0.4434120134696449;0.41893652231619083;-0.012224765813091471;-0.01155505439074854;1.0580555550151594;10.000990166223808;0.4349862680695915;-0.0006917837973562436;1.0450175592838162;1.0000524443242775;0.43493146889829937;0.9998129352596488
4.22122;1.0580368418103243;0.4434138847514034;0.4189401813562624;-0.01225390817433862;-0.011582697416524868;1.058047718904499;10.000991480386798;0.43499117545889565;-0.0006647993367202955;1.0450188399893099;1.0000514145097994;0.43493518971449485;0.999811842214672
4.23122;1.058030523287004;0.44341576888465206;0.4189439405988678;-0.012283050000204621;-0.01161034044107222;1.0580399622769279;10.000992142593441;0.4349960440526329;-0.0006368148023405463;1.0450201580657317;1.0000503240420073;0.4349389436391452;0.9998107924678693
4.24122;1.0580231081762268;0.44341725010148536;0.41894780147159993;-0.012312126058701458;-0.011637932714437374;1.0580322736328363;10.0009921258705;0.43500087238573465;-0.0006098301568409642;1.045021513494312;1.0000491701434346;0.4349427273841696;0.9998097851869883
4.25122;1.0580165808354511;0.4434191533328486;0.41895176175890153;-0.01234126678998275;-0.011665575739848926;1.0580246391643628;10.000991399220691;0.4350056594608344;-0.0005818453629583048;1.0450229054445341;1.0000479515893097;0.43494653395973315;0.9998088195050685
4.26122;1.0580099495579596;0.44342106028171346;0.418955823572379;-0.012370406990999979;-0.011693218768787084;1.0580180427182357;10.000989939790998;0.4350104058647834;-0.0005548603894893386;1.0450243319635035;1.0000466681153575;0.43495036336536247;0.9998078955188144
4.27122;1.058003213475225;0.4434247151348878;0.4189616395844325;-0.01239932077364417;-0.011720648275646586;1.0580104679755522;10.000987740257878;0.43501511431149964;-0.000527875212123222;1.0450257906792682;1.0000453200479418;0.4349542120145656;0.9998070152740116
4.28122;1.0579953791451921;0.44342620117731363;0.4189659035363141;-0.012428394572936607;-0.011748240557430664;1.0580028999808364;10.000984799224756;0.4350197890103043;-0.0004998898104889617;1.0450272783795114;1.000043908430911;0.43495807740492715;0.9998061827738575
4.29122;1.0579884276010938;0.4434263403954619;0.41896860976327877;-0.012457759055339133;-0.01177609713300837;1.0579953249934941;10.000981110136236;0.43502443436681315;-0.0004729041628221507;1.0450287894982209;1.0000424339327354;0.4349619618218806;0.9998054028407162
4.30122;1.057981364458541;0.4434282093266289;0.41897306233845794;-0.012486897123975021;-0.0118037401863318;1.0579877305479866;10.000976665243925;0.4350300545072388;-0.00044491824524348273;1.0450303158214074;1.0000408952218554;0.43496686365234405;0.9998046803694642
4.31122;1.0579731968168615;0.44342963902016985;0.4189776058805906;-0.012515969238843419;-0.01183133248491098;1.0579801069292691;10.000971467200149;0.43503465346831066;-0.0004179320401658799;1.0450318467974284;1.0000392887753156;0.4349707852908543;0.9998040201475605
4.32122;1.057965909701439;0.44343145173523885;0.41898223235856674;-0.01254510623671778;-0.011858975547406114;1.05797244854155;10.000965534854949;0.43503923465062017;-0.00038994554021511775;1.0450333693020593;1.0000376104126174;0.43497472419911837;0.999803426307215
4.33122;1.0579585152835562;0.4434332276111724;0.4189869370756245;-0.012574242715803513;-0.011886618612889841;1.057964753365612;10.00095889739984;0.4350437997450494;-0.0003619587430021706;1.0450348682878616;1.0000358574386372;0.43497867987881056;0.999802901541915
4.34122;1.0579500273143965;0.4434347731484637;0.41899192947161396;-0.012605061683928448;-0.011915863845865628;1.0579570213604341;10.000951579041159;0.4350483487341365;-0.00033497165306472045;1.0450363285729234;1.0000340290644285;0.43498265091796395;0.9998024465768824
4.35122;1.0579424360062704;0.44343645953743366;0.41899677588948564;-0.01263419708552633;-0.011943506913141161;1.0579492534104546;10.000943589007536;0.4350528808523433;-0.00030698428901840865;1.0450377365316716;1.0000321251326543;0.4349866336853604;0.999802060385245
4.36122;1.0579347573161142;0.4434380926076063;0.4190016893083832;-0.012663331972083552;-0.011971149980963715;1.0579424504912829;10.000934926873365;0.4350573947788996;-0.00027999668307398623;1.0450390815281796;1.000030145879809;0.4349906284504581;0.9998017414277122
4.37122;1.0579260076654728;0.4434410005353683;0.41900832304546703;-0.012692174852188072;-0.011998528733775327;1.0579346128016422;10.00092558916572;0.43506188838075555;-0.0002520088788574536;1.0450403564437867;1.000028092818662;0.43499463392584986;0.9998014888657688
4.38122;1.0579181790149133;0.44344250876546326;0.4190133678979214;-0.012721308686119346;-0.012026171797234027;1.0579267396265752;10.00091556784188;0.43506635966562435;-0.00022402092914207625;1.045041556206817;1.0000259692135167;0.4349986522089307;0.9998013025834722
4.39122;1.0579102884906684;0.4434439456620272;0.41901847863772124;-0.012750442010475373;-0.012053814859107023;1.0579188295892619;10.000904849817072;0.43507080803935805;-0.00019703288581539123;1.045042675703967;1.0000237798695737;0.4350026858602267;0.9998011821353103
4.40122;1.0579013527233816;0.4434433679251662;0.4190222186185969;-0.012781483458075291;-0.012083273626833072;1.0579108805865007;10.00089342230202;0.4350752340532955;-0.00016904479050092468;1.0450437096167409;1.0000215305914584;0.43500673646590177;0.9998011257655937
4.41122;1.0578933615334534;0.44344464219280644;0.41902746513772154;-0.012810615722922015;-0.012110916686404577;1.0579028904557712;10.000881282492758;0.4350806382561898;-0.00014105667736712555;1.0450446539720184;1.0000192281097051;0.4350118083529044;0.9998011307005488
4.42122;1.0578853269261415;0.44344582563740265;0.4190327809668946;-0.012839747480190991;-0.012138559746010956;1.0578948588876707;10.000868446369147;0.43508502048688774;-0.00011406858091116583;1.045045507147498;1.0000168801230158;0.4350159073070345;0.9998011946718297
4.43122;1.057876259124865;0.44344649876619313;0.4190381669508303;-0.01286881295469061;-0.012166152029595458;1.057886788388371;10.000854949659418;0.4350893801420884;-8.608053938701235e-05;1.0450462692173261;1.0000144945625515;0.4350200395094246;0.99980131744148
4.44122;1.0578681426634629;0.4434474852534841;0.4190436181588348;-0.012897943667764538;-0.01219379508916225;1.057878683475442;10.000840842689852;0.4350937169554027;-5.809259508278689e-05;1.0450469405899;1.0000120786239353;0.43502421326079904;0.9998015002725602
4.45122;1.0578599860150413;0.44344836699025675;0.419049132872177;-0.012927073872383742;-0.012221438148276762;1.057870549825526;10.000826181717061;0.4350980310525684;-3.1104789464717746e-05;1.0450475217722315;1.0000096381707533;0.43502843758328213;0.9998017432928613
4.46122;1.0578507966045154;0.44344895199465567;0.41905492194169935;-0.012957886044649803;-0.01225068335230023;1.0578623934906448;10.00081101982329;0.4351023227053559;-3.117151360678248e-06;1.0450480140109724;1.000007177641823;0.4350327202689594;0.9998020442507555
4.47122;1.0578425558937041;0.44345136131539664;0.419062203293612;-0.012986789296937288;-0.012278112841025618;1.0578542193291716;10.000795409392945;0.43510659248649003;2.4870312629197606e-05;1.0450484191847276;1.0000047001963879;0.4350370666845474;0.9998023997427933
4.48122;1.0578332770299514;0.44345149283923463;0.41906788228608455;-0.013015852009528657;-0.012305705105930187;1.057846029668153;10.000779415694856;0.4351108407481422;5.285761889619754e-05;1.0450487391577092;1.0000022076493211;0.4350414795776511;0.9998028065257569
4.49122;1.0578249388895238;0.44345192181518944;0.41907360342229083;-0.013044980099060018;-0.012333348149925105;1.0578378249549212;10.000763123607022;0.4351150669350242;8.084479964693244e-05;1.0450489751417313;0.9999997004991986;0.43504596021401215;0.999803261965661
4.50122;1.0578165443109866;0.44345223347809326;0.41907936285837527;-0.013074107673705869;-0.012360991190536666;1.057829605841346;10.000746630911104;0.43512027008530113;0.00010783188834802684;1.0450491274134555;0.9999971779908675;0.43505150844046514;0.9998037637485051
4.51122;1.0578070967909818;0.4434502640333269;0.41908350368956104;-0.013103394618347797;-0.012388797012188325;1.0578213742169695;10.000730033923656;0.4351244494591859;0.00013581890857155228;1.045049196615727;0.9999946384073796;0.4350561234849032;0.9998043094117842
4.52122;1.057798577122827;0.44345056207576955;0.4190895362119299;-0.013134269372918166;-0.012418092971692473;1.0578131324942683;10.000713411738607;0.43512860448309804;0.0001638058792737443;1.0450491862370945;0.9999920805791516;0.43506080261052177;0.9998048963654637
4.53122;1.057789001362576;0.44345009761063675;0.4190953769055007;-0.01316332928731812;-0.01244568521079603;1.0578048824219415;10.000696816433182;0.43513273441473405;0.00019179282835088228;1.0450491036412013;0.9999895051463429;0.4350655422453596;0.9998055215684223
4.54122;1.0577803547662188;0.44344992447713283;0.41910123004347666;-0.013192454713268327;-0.01247332823446018;1.0577966244208823;10.000680270911358;0.4351368378980678;0.0002197797987499947;1.0450489587195024;0.9999869136448967;0.4350703379699577;0.999806181013601
4.55122;1.0577716493638183;0.4434496294257126;0.41910709097790977;-0.013221579616366415;-0.012500971253631869;1.0577883577305867;10.000663773822813;0.43514091310590763;0.0002467668431998788;1.045048762142125;0.999984307281386;0.4350751837284474;0.9998068705097247
4.56122;1.057761898182058;0.4434490262575628;0.4191131697057605;-0.013252386029493466;-0.012530216398826247;1.057780080881709;10.000647313663176;0.43514495856010954;0.00027475401707416895;1.045048524534008;0.9999816866606456;0.43508007442973035;0.9998075868451273
4.57122;1.057753089220709;0.4434484952086087;0.4191190337044425;-0.013281509842544616;-0.012557859406721902;1.0577717920800567;10.000630881402289;0.43514897368547895;0.00030274137954885397;1.0450482562359875;0.999979050916835;0.4350850041253781;0.9998083277334426
4.58122;1.057743242203066;0.4434491880925886;0.419126553330905;-0.013310341037315977;-0.012585238026406173;1.057763489463043;10.000614467202555;0.4351539587360313;0.0003307289947103338;1.0450479673905595;0.999976397009997;0.43509096919530027;0.9998090913102016
4.59122;1.0577343414412326;0.44344844549600354;0.41913242249677823;-0.013339463775931888;-0.01261288101821434;1.0577551705421124;10.000598052314471;0.43515791409141563;0.00035871692273086093;1.0450476681571705;0.9999737206545228;0.43509596750272606;0.9998098761836036
4.60122;1.0577253929313106;0.44344761171680813;0.419138299455328;-0.013368585992346521;-0.01264052400193817;1.0577468312918306;10.000581614191365;0.43516183949819265;0.00038670521127617146;1.0450473685878119;0.9999710174899683;0.43510099747688735;0.999810681455027
4.61122;1.057715400486973;0.4434465089679475;0.41914440387042945;-0.013399389498486937;-0.012669769100261116;1.0577384665426282;10.000565137430998;0.43516573390444196;0.0004136938992935815;1.0450470785578245;0.9999682836135921;0.4351060568771542;0.9998115062446535
4.62122;1.0577063429789701;0.443443775367723;0.41914865733403917;-0.013428736517271823;-0.012697625660531394;1.0577300710015256;10.00054861329801;0.4351695956242075;0.0004416830282649581;1.0450468084988598;0.9999655159761257;0.43511114642919685;0.9998123493841646
4.63122;1.0576962339913356;0.4434423132733884;0.41915458636269426;-0.013457790774462467;-0.01272521782080253;1.057721639681811;10.00053202723015;0.4351734228792075;0.0004696726475750198;1.045046569481724;0.9999627125204953;0.4351162636169199;0.9998132093751179
4.64122;1.0576870562518212;0.44344121017429255;0.41916053778016915;-0.013486910827315663;-0.012752860779120226;1.05771316873873;10.000515352223548;0.43517721456118796;0.0004976628113717454;1.045046371692532;0.999959872172482;0.4351214056359585;0.99981408448743
4.65122;1.0576768266055268;0.4434398702731522;0.4191667299802638;-0.013517711988096814;-0.012782105850469782;1.0577046566302073;10.000498557905747;0.4351819702192;0.0005256535761786272;1.0450462236295366;0.9999569953066838;0.43512756824657634;0.9998149733117164
4.66122;1.0576675293414348;0.44343867741686943;0.41917273312147874;-0.01354683094566387;-0.012809748801397116;1.0576961037142163;10.000481619038762;0.4351856892810977;0.0005536450045803576;1.0450461328670946;0.9999540841438723;0.43513274571664107;0.9998158750648396
4.67122;1.0576581733028763;0.44343745158994696;0.41917876152816896;-0.01357594937515165;-0.01283739175057733;1.0576875108516761;10.000464510298206;0.435189370391838;0.000581637168557385;1.0450461065123569;0.9999511423520573;0.43513793118246025;0.9998167892148099
4.68122;1.057647766018182;0.4434375345547936;0.4191864681030895;-0.013604774893026885;-0.012864770283960079;1.0576788791886527;10.000447195999447;0.4351930111816796;0.000609630142751894;1.0450461506096766;0.9999481746140443;0.4351431177037958;0.9998177150125085
4.69122;1.0576382888705396;0.4434364917523396;0.41919275638480097;-0.0136356402094821;-0.012894066150017806;1.0576702106181681;10.000429625914643;0.4351966084146615;0.0006366239913492754;1.045046268924564;0.9999451865890583;0.43514829762531465;0.9998186508698252
4.70122;1.0576277563324115;0.4434347982012945;0.41919885587315814;-0.013664690452342762;-0.012921658281533433;1.0576615075627607;10.000411739698656;0.43520015836721093;0.0006646187631480605;1.0450464622232618;0.9999421847262508;0.43515346800426996;0.999819593813591
4.71122;1.0576181509804925;0.4434335144737363;0.4192049795107385;-0.013693806685226547;-0.012949301227458607;1.0576527723814648;10.000393474892547;0.4352036574120324;0.000692614497625899;1.045046729164338;0.9999391753873934;0.4351586212156075;0.9998205397651084
4.72122;1.0576084805501458;0.4434322308850353;0.41921113188936776;-0.013722922387124739;-0.012976944178155208;1.0576440069366488;10.000374772212396;0.4352071030264932;0.0007206112338027744;1.045047067905378;0.9999361635172517;0.4351637505059496;0.9998214844061174
4.73122;1.0575977526075098;0.4434290135053014;0.4192158773392456;-0.013753944727208256;-0.013006402852847305;1.0576352125715989;10.00035558136471;0.43521149475054;0.0007486090151527956;1.0450474768526106;0.9999331520087422;0.4351698484348739;0.999822424336417
4.74122;1.0575879501217003;0.4434277352914087;0.41922209160975604;-0.013783059326518876;-0.013034045818475344;1.0576263905542773;10.000335868270168;0.4352148340432858;0.0007766078839071946;1.0450479538899777;0.9999301418305895;0.43517490641735956;0.9998233578103529
4.75122;1.0575770889672051;0.443426045500807;0.41922833714863145;-0.013812106704685767;-0.013061637972694632;1.0576175425383445;10.00031561737178;0.4352181230738076;0.0008046078668512167;1.0450484947071657;0.9999271321793416;0.4351799150601835;0.999824283826565
4.76122;1.0575671514122869;0.44342477149929;0.4192346076813913;-0.013841220221306664;-0.013089280953809105;1.0576086704552066;10.000294834101584;0.4352213640027065;0.0008316089672153407;1.0450490924636726;0.9999241205732468;0.4351848631634048;0.9998252006204222
4.77122;1.0575561527531931;0.4434233099414194;0.4192411151088735;-0.013872014312042975;-0.013118526040816137;1.0575997753123645;10.000273550292922;0.43522455922985515;0.0008596111701558269;1.0450497396138538;0.9999211032450063;0.4351897455887651;0.9998261049784198
4.78122;1.0575460768315816;0.44342378492279083;0.41924907597195094;-0.01390090084345216;-0.013145955414310264;1.0575908550833366;10.00025182122791;0.43522771087303985;0.0008876144538639635;1.0450504297816747;0.9999180763336709;0.4351945518376428;0.9998269919028002
4.79122;1.05753593456828;0.4434225131295603;0.4192553934428993;-0.013930012738566854;-0.013173598417023962;1.0575819039638426;10.0002297129927;0.43523081942668845;0.000915618799219485;1.0450511580280661;0.9999150372581072;0.4351992738444835;0.9998278550952044
4.80122;1.0575247386409448;0.4434208292028112;0.419261715778031;-0.013959057270807766;-0.013201190599681133;1.057572914580444;10.000207293365415;0.43523388367546184;0.0009436241977002503;1.0450519200858568;0.9999119851885208;0.4352039049843383;0.9998286889355695
4.81122;1.0575144778382584;0.44341978829103984;0.41926824683634845;-0.013989915873850203;-0.013230486531046819;1.057563880849726;10.000184632980584;0.435237901885131;0.0009716306523043306;1.0450527118431505;0.9999089210512679;0.43520944063140077;0.9998294900616376
4.82122;1.057503174502928;0.4434181114907456;0.4192745558833699;-0.014018959253031153;-0.01325807871611848;1.0575537991567667;10.000161811517152;0.4352408727422658;0.0009986381691436976;1.0450535293349987;0.9999058477472428;0.4352138750669294;0.9998302563895737
4.83122;1.0574928186930852;0.4434168539711053;0.4192808472279487;-0.014048068973871484;-0.013285721728895557;1.057544667865887;10.000138921310326;0.4352437955836937;0.0010266467522991438;1.045054369023715;0.9999027702227594;0.43521820904879627;0.9998309847034534
4.84122;1.0574824262618285;0.443413853629039;0.4192854639382714;-0.01407740406043932;-0.01331357837346408;1.0575354855636279;10.00011606103153;0.43524667070142853;0.0010546564086621208;1.0450552287951513;0.9998996950262506;0.4352224353821256;0.9998316697044033
4.85122;1.0574710137117966;0.44341219019541384;0.41929170734372273;-0.014106445753358097;-0.013341170547965839;1.0575262490851567;10.000093321962769;0.43524950020124453;0.0010826671500785692;1.0450561091556168;0.9998966294571705;0.4352265479873606;0.9998323050349022
4.86122;1.0574605716877177;0.44341139374214866;0.41929834164036145;-0.014139049294765085;-0.013372119383634416;1.0575169528353559;10.000070779901927;0.43525228809625816;0.0011106789845331095;1.0450570129792354;0.9998935806979578;0.43523054041246856;0.9998328850287277
4.87122;1.0574491210851527;0.4434097302982322;0.41930450872521924;-0.014168089823645666;-0.013399711540202313;1.0575075895282857;10.000048495773596;0.4352550391900883;0.001138691906813863;1.0450579437674996;0.9998905556045699;0.4352344071325529;0.9998334059508985
4.88122;1.0574386472249124;0.44341022621390236;0.4193122798305589;-0.014196970952621934;-0.013427140879461903;1.0574991515096184;10.00002652105934;0.4352577586320424;0.001165705900497404;1.0450589043323815;0.9998875610830624;0.435238141969126;0.9998338655680045
4.89122;1.057428158961624;0.4434089716349006;0.4193183459311441;-0.014226077450982305;-0.013454783845938616;1.0574896323001988;10.000004904025317;0.4352614522821821;0.0011937209489066049;1.0450598969408869;0.9998846043069185;0.4352427490980123;0.999834261668265
4.90122;1.05741666448992;0.44340730057584504;0.41932435690954567;-0.014255116304551577;-0.013482375956282837;1.0574800277026009;9.999983693837079;0.43526412608233556;0.0012217370424462482;1.0450609239041178;0.9998816929146295;0.4352462271505066;0.9998345913235717
4.91122;1.0574061461946453;0.4434062680284251;0.41933051856673986;-0.014285969367714499;-0.013511671803148982;1.0574703359431719;9.99996294667785;0.4352667848297671;0.001249754173751249;1.0450619877189131;0.9998788356308722;0.4352495794400148;0.9998348514633729
4.92122;1.0573956104502509;0.44340500892328194;0.41933640135708516;-0.014315074266890949;-0.013539314712969;1.057460557567572;9.999942727579079;0.4352694320367209;0.0012767723264121324;1.0450630908204048;0.9998760425170008;0.4352528074150374;0.999835039957191
4.93122;1.0573840638271281;0.4434033359604354;0.4193422178874604;-0.01434411143831775;-0.01356690675739516;1.0574506952407712;9.999923100039245;0.4352720705269556;0.001304791471226138;1.0450642346941192;0.9998733236251507;0.43525592132511715;0.9998351562784523
4.94122;1.0573734889608037;0.4434020787429529;0.41934796392162654;-0.01437321527751984;-0.01359454962324317;1.0574407527670338;9.999904113391588;0.4352747026832085;0.0013328115728334692;1.0450654181901888;0.9998706871789385;0.43525892247758624;0.9998352019216793
4.95122;1.0573619031051875;0.44339866303915243;0.4193519913313754;-0.014402477222895706;-0.013622355275920523;1.0574307335918363;9.999885792005427;0.43527733067711255;0.0013608325949590026;1.0450666360628753;0.999868139600534;0.4352618147751946;0.9998351808330231
