time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.96122;1.0573512928576476;0.443397414148609;0.41935760647799963;-0.014431580002934898;-0.013649998098802288;1.0574206403847692;9.999868129523923;0.4352799569217914;0.0013878544996568547;1.0450678792459835;0.9998656867608635;0.4352645989355617;0.9998350992761745
4.97122;1.0573406711525932;0.44339639815201076;0.4193633766736908;-0.014462429806381807;-0.013679293813832831;1.0574104763838261;9.999851096208811;0.43528358391754424;0.0014158772467652563;1.0450691372396772;0.9998633348359554;0.43526828597941675;0.9998349647184042
4.98122;1.0573290510891291;0.44339475077658436;0.4193688812920042;-0.01449146418706826;-0.013706885739053267;1.0574002466507824;9.999834645328004;0.4352862136258973;0.001443900794051215;1.0450704009839735;0.9998610908666411;0.4352708787144064;0.9998347840939688
4.99122;1.0573184209504871;0.4433952749999865;0.41937598872709636;-0.014520339490287845;-0.013734314825773955;1.057389958256475;9.9998187114406;0.43528884772332854;0.0014709250962484214;1.0450716635270947;0.9998589628474469;0.4352733804327859;0.9998345628664391
5.00122;1.057307794081758;0.4433940629832149;0.4193814004201608;-0.01454944016924745;-0.013761957547390962;1.057379620151245;9.999803216947727;0.43529148847117344;0.0014989501048045066;1.045072918104289;0.9998569591497039;0.43527580445272473;0.9998343057875824
5.01122;1.057296183744708;0.44339244969932196;0.41938677719751466;-0.014578472893425478;-0.013789549388123054;1.0573692422058731;9.999788087213494;0.4352941385431608;0.0015269757693883628;1.045074156698201;0.9998550876036952;0.4352781535296376;0.9998340179732255
5.02122;1.057285577712433;0.4433912647654376;0.4193921223475932;-0.014607572513714811;-0.013817192056502324;1.0573588333061994;9.999773262299156;0.4352968001874991;0.0015540020385200037;1.045075370933014;0.9998533539731188;0.4352804295421976;0.9998337049728405
5.03122;1.0572749875287435;0.443390094542928;0.41939744428695547;-0.014636671617540249;-0.013844834699225459;1.0573484003245046;9.999758697030604;0.4352994753621353;0.001582028856135704;1.0450765530268475;0.9998517603779946;0.4352826441901931;0.999833372364756
5.04122;1.0572634235661176;0.4433885247892741;0.41940275168396934;-0.014665702678973736;-0.013872426457836819;1.0573379484922978;9.9997443493646;0.43530216660472315;0.0016090561568520435;1.0450776949083833;0.9998503053112209;0.43528479395058417;0.9998330254979496
5.05122;1.057252870436292;0.44338738317442916;0.4194080481467456;-0.014694800718811187;-0.013900069049306286;1.0573274819399265;9.999730172466194;0.435304877179696;0.001637083864424538;1.045078787264333;0.9998489856987404;0.43528688989543773;0.9998326693720642
5.06122;1.05724233774145;0.4433845062457299;0.4194116881897202;-0.014724124129482331;-0.013927925292407602;1.0573170041814437;9.999716116789255;0.4353076103125663;0.0016641118922552697;1.0450798200673954;0.999847799599963;0.43528892980125516;0.9998323089848119
5.07122;1.057230836932023;0.4433829709395857;0.41941698272297157;-0.014753153519944894;-0.013955516975685736;1.0573065189733988;9.99970213373907;0.43531036868879747;0.0016921401446967407;1.045080783424144;0.9998467471936703;0.43529092798228863;0.9998319502117086
5.08122;1.0572203569136913;0.44338185303435546;0.4194222764526701;-0.014782249970873665;-0.013983159497414088;1.0572970309995302;9.999688177319111;0.4353141546077732;0.0017201685241301802;1.0450816678161936;0.9998458294491727;0.4352938875174952;0.9998316003205894
5.09122;1.0572099127026684;0.44338248068703195;0.41942922352734846;-0.014811120010051328;-0.014010588315105458;1.0572865452798539;9.999674200771077;0.43531697008266373;0.0017471969421902203;1.0450824646228623;0.9998450468632866;0.4352958108234812;0.9998312675869842
5.10122;1.0571985194500142;0.4433811678680533;0.41943473294905503;-0.014841895057574137;-0.014039832834572493;1.0572760660530134;9.999660150448783;0.43531981626878463;0.0017752253277163524;1.0450831672400254;0.9998443997552525;0.4352977120933318;0.9998309602045375
5.11122;1.0571881660063314;0.4433800381293238;0.41944002744255476;-0.014870989900586397;-0.014067475285702395;1.0572655968813134;9.99964597078587;0.4353226922297869;0.0018022536320407314;1.0450837713494234;0.9998438891800407;0.43529958894801113;0.999830684903996
5.12122;1.057177863586644;0.44337890444282524;0.41944532463920686;-0.014900084222662474;-0.014095117715556051;1.0572551402731394;9.999631618808733;0.4353255943260769;0.0018292818314067333;1.0450842738476587;0.9998435173415579;0.43530145010136245;0.9998304460047184
5.13122;1.0571676139241002;0.44337754234385435;0.4194504142046348;-0.014927430733562695;-0.014121107213071459;1.057244696044663;9.999617066330158;0.43532851729605887;0.0018573099264221587;1.0450846721614053;0.999843287040396;0.4353033034531104;0.9998302454236822
5.14122;1.057156426787249;0.4433759904699239;0.4194557284392405;-0.01495645621966821;-0.014148698727753201;1.0572342620379884;9.999602288790888;0.4353314561387738;0.0018843379432708068;1.0450849644926132;0.9998432003915381;0.4353051433092353;0.9998300834434315
5.15122;1.0571462864877317;0.4433748518418364;0.41946105229620895;-0.014985548964348262;-0.014176341090299364;1.0572238368752818;9.999587262094911;0.4353344075077793;0.0019123659314877319;1.0450851497063793;0.9998432574723398;0.435306980670912;0.9998299589577525
5.16122;1.05713620087613;0.4433737129973387;0.41946638816018733;-0.015014641187869639;-0.014203983428654587;1.057214420827145;9.99957197202096;0.4353373700268608;0.0019393939496887642;1.045085227000424;0.9998434556877542;0.43530880960379714;0.9998298687492542
5.17122;1.0571261683419166;0.44337082775798903;0.4194700826782662;-0.015043958780691046;-0.014231839437703044;1.0572040146115906;9.999556422649595;0.4353403436844129;0.0019664220469735555;1.0450851957647551;0.999843790194891;0.43531063834095546;0.9998298077483717
5.18122;1.0571151946241644;0.4433692778378654;0.41947544263661085;-0.015072982041870903;-0.014259430848908275;1.057193618179612;9.999540635886325;0.4353433293897789;0.0019944502530715737;1.0450850549759436;0.9998442549178862;0.4353124771342166;0.9998297709259047
5.19122;1.0571052606349236;0.44336814609280684;0.41948081169532003;-0.015102072677104663;-0.014287073109286726;1.0571832309567737;9.999524649585545;0.43534632874391077;0.002021478577071286;1.0450848025335313;0.9998448436659918;0.4353143249402085;0.9998297549559604
5.20122;1.0570953729027541;0.4433687674588247;0.4194878458978838;-0.015130936903217965;-0.014314501640888705;1.0571728533050984;9.999508521491252;0.43534934311160245;0.002048507007327281;1.0450844352804514;0.9998455509015006;0.4353161964101745;0.9998297588645627
5.21122;1.057085530925911;0.44336764858349914;0.4194932417141475;-0.01516002649970252;-0.014342143844731033;1.057163487151748;9.999492332608872;0.43535237286406664;0.0020765355090286842;1.045083949687342;0.99984637151079;0.43531810716039554;0.9998297838873631
5.22122;1.0570757357084126;0.4433665360954209;0.41949865356361826;-0.015189115575703625;-0.01436978601978422;1.057153135174976;9.9994761848281;0.4353554178178332;0.0021035640216150175;1.0450833429185675;0.999847299750662;0.43532005826745085;0.9998298322171986
5.23122;1.057064998130661;0.44336501420250324;0.4195040821802797;-0.015218136067167813;-0.014397377280649673;1.0571427998402594;9.999460195624314;0.4353584779539632;0.0021305924636902855;1.0450826132140703;0.9998483287177048;0.43532206425407133;0.9998299053264418
5.24122;1.057055305581455;0.44336368381881847;0.4195093067617369;-0.015245476952232082;-0.014423366484716102;1.0571324831439506;9.999444492098966;0.4353615532437063;0.0021576207477040916;1.0450817591271435;0.9998494512242062;0.4353241337438747;0.9998300033029294
5.25122;1.057045671037342;0.4433625815248337;0.4195147515683802;-0.015274564451183146;-0.014451008565534907;1.057122187511969;9.999429207620436;0.43536564260130495;0.002184648793613431;1.0450807790598258;0.9998506613879967;0.4353272740688385;0.999830125033175
5.26122;1.0570360987308305;0.4433614803164747;0.41952019734743584;-0.015303651429308411;-0.014478650613742435;1.057112917192783;9.999414481235025;0.4353687431601176;0.0022126765355417774;1.04507967149688;0.9998519550645819;0.4353294966282586;0.9998302681077945
5.27122;1.057026590380038;0.44336037925933636;0.41952563742034044;-0.015332737886552416;-0.014506292628457486;1.0571026783791364;9.999400450940819;0.4353718503533937;0.00223970392170908;1.0450784346777457;0.9998533285531979;0.4353317966963367;0.9998304285752854
5.28122;1.0570161526967556;0.44335711719975546;0.41952941255076265;-0.015361981509213722;-0.014534097434709133;1.057092478099317;9.9993872440778;0.43537495800089554;0.0022667309071865865;1.0450770663085034;0.9998547780100288;0.4353341841057635;0.9998306017414255
5.29122;1.0570067645413799;0.44335579148197074;0.41953460198515413;-0.015389319851612557;-0.014560086473611657;1.057082323467604;9.999374977630874;0.4353780588495144;0.0022937574537892505;1.0450755648011985;0.9998563002895178;0.43533666339668936;0.9998307839104472
5.30122;1.0569974264478137;0.4433564398047222;0.4195416241485674;-0.0154181788393101;-0.014587514665395616;1.0570732214163814;9.999363765829457;0.43538114628778246;0.002320783543426276;1.0450739311051398;0.9998578930398037;0.4353392383422678;0.9998309731953001
5.31122;1.0569881286046434;0.4433553406564132;0.41954694753501914;-0.015447263192521299;-0.014615156541826739;1.057063177678853;9.999353725227929;0.43538421546338;0.002347809181987536;1.045072169352159;0.9998595543235794;0.4353419110766788;0.9998311688210764
5.32122;1.0569788608646524;0.4433542379878225;0.4195522132783277;-0.015476347019650054;-0.014642798385249341;1.0570531953674644;9.999344966902958;0.43538726264467753;0.0023748343858569533;1.0450702861565808;0.9998612827752056;0.43534468214247835;0.999831370604354
5.33122;1.0569696129114456;0.44335290173745184;0.4195571970133692;-0.015503683335717729;-0.014668787289785094;1.057044274604923;9.999337578087848;0.4353902845251969;0.002401859170943517;1.045068289724903;0.9998630773024308;0.43534755156940935;0.9998315794878088
5.34122;1.056960372996264;0.4433517791652828;0.419562316431667;-0.01553276612085901;-0.014696429068065814;1.0570344130905942;9.9993316164365;0.43539327824025087;0.002428883552158403;1.0450661896918132;0.9998649366642244;0.4353505199886349;0.9998317979506235
5.35122;1.056951128153491;0.4433506405025766;0.4195673491356565;-0.01556184837577093;-0.014724070812747913;1.057024607085706;9.99932712166048;0.43539624136828087;0.002455907544824241;1.0450639968917643;0.9998668601383228;0.4353535889087684;0.9998320293318322
5.36122;1.0569418669005104;0.44334925726459057;0.4195720747048749;-0.01558918316220385;-0.014750059616899356;1.0570148526733967;9.999324120889556;0.43539917188229527;0.002482931163104468;1.0450617223885144;0.9998688484564278;0.435356760062588;0.9998322764876486
5.37122;1.0569315896544416;0.4433476656719628;0.4195769180757587;-0.015618195919699457;-0.014777650387958814;1.0570061463609453;9.99932262033643;0.43540206812232063;0.0025089544170396943;1.0450593769865673;0.9998709038141649;0.43536002894129366;0.9998325411245781
5.38122;1.0569222747583913;0.44334624137163653;0.419581446417417;-0.015645529668569812;-0.014803639117200212;1.0569964850974223;9.999322603503165;0.43540492879314713;0.0025359773121619218;1.045056971562443;0.9998730291461623;0.43536340797975714;0.9998328248845878
5.39122;1.0569129257138183;0.44334349981012716;0.41958465073838147;-0.015676582596048486;-0.014833147354833588;1.0569878668508135;9.999324041858562;0.4354077529086452;0.0025629998526268383;1.045054517231684;0.9998752275203272;0.4353668926192073;0.9998331306840909
5.40122;1.0569035366511172;0.44334225493447893;0.41958919855266485;-0.015705662204106022;-0.014860788914233576;1.0569782910177676;9.999326899761247;0.43541053945940766;0.002590022045272607;1.0450520252116164;0.9998775023635181;0.4353704837380526;0.9998334622737923
5.41122;1.0568940997570342;0.44334250364484856;0.41959509331091793;-0.015732768539271542;-0.014886563790666526;1.0569687578017999;9.999331130150589;0.4354132870451165;0.002617043903599501;1.0450495065816259;0.9998798576744287;0.435374181292733;0.9998338228751575
5.42122;1.0568846054636711;0.44334120097093294;0.4195994596338866;-0.015761847121142404;-0.014914205271336235;1.0569602673359;9.99933667267393;0.435414993764059;0.002643065450868676;1.0450469720721114;0.9998822969276888;0.435376978579457;0.999834214745258
5.43122;1.056875043722712;0.4433396397352999;0.4196035254610521;-0.015789178352499763;-0.014940193808455692;1.0569508186013121;9.999343458428134;0.4354176575883119;0.0026700867204151302;1.0450444320799885;0.999884821208165;0.43538088711275125;0.9998346401505087
5.44122;1.0568654054606348;0.4433382700729962;0.41960772125431534;-0.01581825591280043;-0.01496783520894187;1.0569424082151795;9.999351418661595;0.4354202770948161;0.0026971077520448602;1.0450418965306831;0.9998874282084697;0.4353849007786174;0.999835102218205
5.45122;1.0568556843594965;0.44333663884719504;0.41961162329293644;-0.015845586155129206;-0.01499382366409142;1.0569330308039033;9.999360485307067;0.4354228516045051;0.002723128584096731;1.045039373782093;0.9998901129883391;0.4353890132978045;0.9998356038951168
5.46122;1.0568458780507943;0.4433351969103189;0.4196156629324182;-0.01587466269951255;-0.015021464980155394;1.0569236810851315;9.999370580914439;0.4354253807323283;0.002750149245781333;1.0450368687299216;0.999892869127933;0.43539323633587695;0.9998361462906391
5.47122;1.0568359865569794;0.4433334921047866;0.4196194157848641;-0.015901991959183015;-0.015047453349722286;1.0569153550089117;9.999381616678477;0.4354278644986521;0.002776169756735966;1.0450343817964294;0.9998956890228913;0.43539755521613904;0.9998367287188236
5.48122;1.0568260092367245;0.443331750312727;0.41962309763244166;-0.015929320736823092;-0.015073441675384144;1.0569060492186282;9.999393502865475;0.4354303037566076;0.0028031901314647745;1.0450319100724004;0.9998985640384145;0.4354019795995033;0.9998373498306784
5.49122;1.0568159439386222;0.4433301979488515;0.41962692349598324;-0.015958395774420073;-0.015101082858368786;1.0568977606074825;9.999406159567108;0.4354327000623097;0.0028292103802285053;1.0450294498317485;0.9999014847633407;0.4354064936085062;0.9998380079716377
5.50122;1.0568057886323936;0.4433266376670746;0.4196288139366162;-0.015985949463694377;-0.01512728484810242;1.0568884858564136;9.999419522456407;0.4354350553221381;0.0028562305057866525;1.0450269985191674;0.9999044417002335;0.43541110763990837;0.9998387002243565
5.51122;1.0567955428195857;0.44332501623126946;0.419632503806448;-0.016015023493586113;-0.015154925936320307;1.056880220127467;9.999433538470186;0.4354373714024909;0.002882250504149063;1.0450245548271582;0.9999074267723195;0.4354158064324623;0.999839420953891
5.52122;1.0567861990027947;0.44332529781624996;0.41963756745777414;-0.016042193294102905;-0.015180751233184412;1.0568709566678967;9.999448151753155;0.4354396497076604;0.00290927036956161;1.0450221182578372;0.999910434097429;0.4354206013639304;0.999840161853415
5.53122;1.056775774119121;0.44332338886586486;0.419640923256263;-0.016069519668035145;-0.01520673931563957;1.0568626882136067;9.999463293981174;0.4354418913851928;0.0029352900954908285;1.0450196904970181;0.999913459179861;0.43542547861976366;0.9998409136469613
5.54122;1.056765258714788;0.4433214528669309;0.41964423123804523;-0.016096845568860655;-0.015232727344947277;1.0568534082698804;9.999478880813188;0.43544409818257584;0.0029613096696319246;1.0450172763437324;0.9999164978676184;0.43543044574031897;0.99984166676193
5.55122;1.0567546506367134;0.4433197190342243;0.41964771522533845;-0.016125917653275843;-0.015260368221688442;1.056845111324896;9.999494807849908;0.4354462731869929;0.0029883290685795327;1.0450148815863987;0.9999195458992973;0.4354355110866879;0.999842410965131
5.56122;1.056743948931834;0.4433177403665848;0.41965095791603974;-0.01615324260242753;-0.015286356142767523;1.0568357924713947;9.999510956173093;0.4354474207331767;0.0030143482620074015;1.0450125107040962;0.9999225985772037;0.4354396626235683;0.9998431360265059
5.57122;1.0567331557196702;0.4433157492205072;0.4196541823843189;-0.016180567087048143;-0.015312344008664524;1.0568274470419394;9.999527209788631;0.4354495456467343;0.0030403672256672735;1.045010166982443;0.9999256502767595;0.43544490856165946;0.9998438323116188
5.58122;1.0567222762869457;0.44331375260357525;0.41965739612917125;-0.01620789110927447;-0.015338331818429094;1.056819070667597;9.999543471264728;0.4354516527300006;0.0030663859466624264;1.045007853308775;0.9999286943814565;0.4354502498145962;0.9998444904455124
5.59122;1.0567113172000897;0.4433119821064187;0.4196608185760273;-0.016236961264341064;-0.015365972471709715;1.0568096591992842;9.999559666872264;0.43545374640668055;0.0030924044118253815;1.0450055715202486;0.9999317239488501;0.4354556865436308;0.9998451017672156
5.60122;1.0567012758928902;0.44331040369258035;0.41966402454195084;-0.016264353435630024;-0.0153920110995398;1.0568012084043648;9.999575737930552;0.43545583065894805;0.003119422589724947;1.0450033210579306;0.9999347322523789;0.43546122557301087;0.9998456595293828
5.61122;1.0566901730530944;0.4433084171597378;0.4196672344578571;-0.016291676092941736;-0.01541799873945114;1.0567917138904865;9.99959162615886;0.43545791018956165;0.003145440424868048;1.0450010991761929;0.999937712792959;0.43546685224463527;0.9998461590283183
5.62122;1.0566790036780453;0.4433046915363061;0.41966879495156273;-0.01631922418400141;-0.01544420009934905;1.0567831711313513;9.99960726707138;0.43545999168080884;0.0031714578503345514;1.0449989028144695;0.999940659422678;0.43547257333005895;0.9998465963582234
5.63122;1.0566677714693173;0.44330446680935237;0.41967366453314875;-0.016346320039495727;-0.015469973846063844;1.0567745760035079;9.999622591619492;0.43546208344878995;0.003197474805351267;1.044996730265245;0.9999435668353285;0.43547838803987965;0.9998469675161058
5.64122;1.0566564818560316;0.4433025030111865;0.41967688325812075;-0.016373641329874764;-0.015495961313751883;1.0567649257116642;9.999637530522131;0.435463194315803;0.003223491244326397;1.0449945814495079;0.9999464307937312;0.435483294430301;0.9998472688795264
5.65122;1.0566461333083301;0.4433009612812473;0.41968010052859056;-0.01640103138199417;-0.01552199966509565;1.056756218886344;9.999652020558738;0.4354653329830588;0.0032495071390720143;1.0449924569245288;0.9999492478955819;0.4354892891652221;0.9998474975127363
5.66122;1.0566347489884622;0.44329901460464244;0.4196833186526993;-0.016428351789368464;-0.015547987028135124;1.0567474550763332;9.99966601018708;0.43546750762804504;0.0032745224757133617;1.0449903568855547;0.999952015458534;0.4354953606934383;0.9998476504892079
5.67122;1.0566233269726395;0.4432970778288965;0.4196865349331612;-0.01645567174284078;-0.015573974343689368;1.0567376343381785;9.999679462087652;0.43546972516706545;0.0033005372444568516;1.0449882812948528;0.999954731450088;0.43550151919809826;0.9998477248557696
5.68122;1.0566118737249477;0.4432951501620149;0.41968974926922453;-0.016482991244015987;-0.015599961616022118;1.0567287565421002;9.999692353301018;0.4354719906095202;0.0033265514322509473;1.0449862306435196;0.9999573945663164;0.43550775079502596;0.9998477188222463
5.69122;1.0566013873405065;0.44329364388786463;0.4196929599505852;-0.016510379617876155;-0.015625999792676808;1.056719820794805;9.999704673776357;0.43547430754130984;0.003352565025445839;1.0449842061527372;0.9999600046509465;0.43551404696987883;0.999847632412041
5.70122;1.0565898901910746;0.44329172902204206;0.4196961711284624;-0.016537698245544786;-0.015651986992737534;1.0567108255426192;9.999716423570263;0.435475679339796;0.0033785780160060707;1.04498220907213;0.999962562094778;0.43551939789664706;0.9998474670621417
5.71122;1.0565783793417085;0.44328981928755884;0.4196993818187162;-0.01656501642418408;-0.015677974162522614;1.0567007685565515;9.999727606814313;0.4354781094645175;0.003403590404475693;1.0449802403765838;0.9999650663104162;0.43552578568301153;0.9998472256944658
5.72122;1.056567851964509;0.4432883296455105;0.4197025919197325;-0.016592403557085283;-0.01570401225344984;1.0566916466290506;9.999738224800884;0.43548060088338875;0.003429602197237342;1.0449783023150823;0.9999675156880167;0.4355322169038853;0.9998469124128487
5.73122;1.0565563312245414;0.44328468663326787;0.41970415535413963;-0.016619946753821044;-0.01573021317402066;1.0566824559281438;9.999748273224185;0.4354831556630734;0.0034556134068575535;1.0449763997722716;0.9999699089242681;0.4355386764511944;0.9998465306422861
5.74122;1.0565448164519018;0.4432845442859082;0.4197090331487748;-0.01664703772020896;-0.01575598648259174;1.0566731929180158;9.999757741635518;0.4354857747755405;0.0034806240613196684;1.0449745388250034;0.9999722457511964;0.4355451501064086;0.9998460823016675
5.75122;1.056534306257796;0.4432828516922705;0.4197120554735732;-0.016672677246444223;-0.01578037162732597;1.0566638553116476;9.999766613358274;0.4354884582589805;0.003506634205817714;1.0449727248508949;0.9999745270640625;0.43555164779128613;0.99984556920433
5.76122;1.0565228230704462;0.4432809789566892;0.41971531036544707;-0.0166999932388091;-0.015806358707212483;1.0566534430035424;9.999774862618471;0.43549020551417694;0.003531643890302427;1.0449709628800896;0.9999767541959107;0.4355571477429052;0.9998449943575174
5.77122;1.0565123566154124;0.44327952959547995;0.41971858260245193;-0.016727378309889775;-0.015832396730159955;1.0566439582136269;9.999782449696152;0.43549301503462;0.003557653159182443;1.0449692583672172;0.9999789268679761;0.4355636610064978;0.9998443620603261
5.78122;1.0565009305101718;0.443277676887071;0.4197218772765695;-0.016754693413668566;-0.01585838379279895;1.0566344045649012;9.999789330541603;0.4354958842364683;0.0035826620518550354;1.044967615872326;0.99998104228902;0.4355701670247602;0.9998436776194233
5.79122;1.0564895440307953;0.4432756113303209;0.41972497904895073;-0.01678026175222479;-0.015882717952398078;1.0566247861407763;9.999795475612627;0.4354988100724279;0.0036076706062108583;1.0449660367574083;0.9999830966735707;0.4355766699927686;0.9998429473734388
5.80122;1.056479196648316;0.44327420225634107;0.4197283136375441;-0.016807645557474257;-0.015908755958268815;1.0566151068917227;9.999800872744187;0.43550078977805873;0.003633678856497893;1.0449645192221702;0.9999850863893228;0.4355821743521861;0.9998421790170536
5.81122;1.0564679123178715;0.44327239921917777;0.4197316707853394;-0.01683495930804134;-0.015934743003133012;1.0566053702014397;9.999805518929358;0.43550382107347174;0.0036586868294550294;1.044963060331635;0.9999870075639403;0.43558865937970614;0.9998413814563831
5.82122;1.056457680702386;0.4432708077094223;0.4197348314962438;-0.016860595992999945;-0.01595912810814536;1.0565955785927792;9.999809412846982;0.43550690146321785;0.0036836945437363493;1.0449616568049453;0.9999888563172814;0.43559512981661874;0.9998405639489004
5.83122;1.0564465229570472;0.4432690536554549;0.41973822508225206;-0.016887908842166257;-0.015985115147362106;1.056585733801487;9.999812545498088;0.43551002745079986;0.0037087020050529476;1.0449603045216245;0.9999906300251079;0.43560158287224493;0.9998397355938891
5.84122;1.056436426129304;0.44326751544972964;0.41974141806321374;-0.016913544702656685;-0.016009500251397885;1.0565758380760906;9.999814898591849;0.4355121949075748;0.0037337091966743734;1.044958998477498;0.9999923276727447;0.43560701630434034;0.9998389051190211
5.85122;1.0564254099380979;0.44326407135083695;0.4197431876147926;-0.01694108253539519;-0.016035701105622528;1.056565895585384;9.99981645890832;0.43551539955240604;0.0037597160756898877;1.0449577332908;0.9999939488269016;0.4356134367867196;0.9998380802762636
5.86122;1.0564154611507168;0.44326433682380856;0.4197480592021365;-0.016966491678525913;-0.016059872393218492;1.056555911519936;9.999817235342599;0.4355186365524637;0.003784722576286635;1.0449565036639648;0.9999954928694048;0.43561982571002056;0.9998372679135786
5.87122;1.056404599648977;0.4432626972243443;0.41975150346004636;-0.01699380271402989;-0.016085859429047798;1.0565458904267406;9.999817263015334;0.43552190019428966;0.003809728620989832;1.044955304532142;0.9999969596370807;0.4356261903964484;0.9998364751863204
5.88122;1.0563948123997267;0.4432612771920288;0.4197547397219679;-0.01701943692092694;-0.016110244537165398;1.0565358362766981;9.999816592928223;0.4355241841528601;0.003834734141408675;1.044954131264616;0.9999983504392528;0.435631529465806;0.9998357101062061
5.89122;1.056384119818383;0.44325970409857424;0.4197581980680947;-0.0170467470519796;-0.01613623157340522;1.056525752816312;9.999815277451336;0.4355274824303622;0.003859739092223606;1.0449529804572428;0.9999996679335295;0.4356378410774209;0.999834980110385
5.90122;1.0563745091980026;0.4432583605260517;0.4197614456754218;-0.017072380436870784;-0.01616061668497622;1.0565156430427254;9.999813363394765;0.43553079038215387;0.003883743445196789;1.04495185078241;1.000000914769765;0.435644114384806;0.9998342897702388
5.91122;1.0563649921497908;0.44325729189318563;0.4197649109843918;-0.017099759566868346;-0.016186654692050932;1.0565055094759852;9.999810895172795;0.43553310438376946;0.003908747177177358;1.044950742789251;1.0000020922492954;0.4356493654467165;0.999833639387817
5.92122;1.0563545800764118;0.44325564080089963;0.41976816730029615;-0.017125322236400425;-0.01621098883699831;1.0564953556503438;9.999807922936698;0.43553642071438536;0.003933750268941186;1.0449496575270172;1.0000032002364414;0.43565558413151817;0.9998330252845096
5.93122;1.056345259761484;0.44325447046429045;0.41977142355569386;-0.01715095441640555;-0.0162353739547835;1.0564851870663234;9.99980451267917;0.43553973573634663;0.003958752709853918;1.0449485949218023;1.0000042380369032;0.43566176994092837;0.9998324415672888
5.94122;1.0563360429389108;0.44325360228836824;0.41977489453851335;-0.017178332302500203;-0.016261411967317972;1.0564750110049999;9.999800753784816;0.4355420467130841;0.003982754498530679;1.0449475531402073;1.000005205067524;0.4356669137234966;0.9998318818422022
5.95122;1.0563259406496452;0.44325240571288593;0.41977836768319465;-0.01720563977309394;-0.01628739900582652;1.0564648360699793;9.999796750945869;0.4355453513424071;0.004007755641547329;1.0449465295964517;1.000006100758156;0.4356730334248387;0.9998313396449864
5.96122;1.0563169376627772;0.4432514913159853;0.4197816254205364;-0.01723127073945287;-0.016311784125749993;1.056454671495717;9.999792602320019;0.4355486470328961;0.004032756150217376;1.0449455227476017;1.0000069244733107;0.43567911886601807;0.9998308083502119
5.97122;1.0563080421792395;0.44325067713051974;0.4197848847906956;-0.01725690131769679;-0.01633616924416683;1.0564455252407001;9.999788391788922;0.43555093099707803;0.004056756036050127;1.0449445333198797;1.0000076764764694;0.4356841585861439;0.9998302813967322
5.98122;1.0562982614140315;0.44324955319452164;0.41978814945489223;-0.017282461430607608;-0.01636050338105661;1.056435401128166;9.999784205678417;0.43555420024496616;0.004081755312556003;1.0449435638292448;1.0000083590199127;0.4356901685380939;0.9998297522813943
5.99122;1.056289577563925;0.4432491760358394;0.41979163085585297;-0.017309837229050114;-0.01638654138251139;1.056425297680421;9.999780149002838;0.4355574518016085;0.004105754000638665;1.0449426161022748;1.0000089758807271;0.4356961281762923;0.9998292146097462
6.00122;1.0562809985035397;0.44324868085663965;0.4197949044251218;-0.01733546659995477;-0.016410926487539935;1.0564152101403348;9.999776338976199;0.43555968376188653;0.004130752128319565;1.0449416895007282;1.0000095310857195;0.43570105537042725;0.9998286633981001
6.01122;1.056272524992727;0.44324829399178345;0.4197981841549733;-0.017361095577814054;-0.0164353115873075;1.0564051332372317;9.999772881524027;0.43556289620467625;0.004154749721747019;1.044940781706893;1.0000100289336742;0.43570693088786755;0.9998280969229378
6.02122;1.056263166815176;0.4432476014592785;0.4198014705942787;-0.01738665398141126;-0.01645964569803825;1.0563960621707764;9.999769853518902;0.43556509086532125;0.004178746793700801;1.0449398896489357;1.0000104746480416;0.4357117645917457;0.9998275173813637
6.03122;1.0562549093665068;0.44324743156686147;0.4198047561853777;-0.017412282139040385;-0.01648403078439514;1.0563859925626464;9.999767302261803;0.43556826996284226;0.0042037433414051995;1.0449390093018542;1.0000108739916052;0.4357175666319921;0.9998269300080852
6.04122;1.0562467624560974;0.4432473693328179;0.4198080367959952;-0.017437909893875652;-0.016508415863408236;1.0563759204096848;9.999765255079916;0.435571435989927;0.004227739352278011;1.044938135815533;1.0000112327489983;0.4357233181693081;0.9998263410153906
6.05122;1.0562387264654742;0.44324741217028857;0.4198113042669234;-0.01746353724279269;-0.016532800934760346;1.0563658419504884;9.999763728999993;0.43557359224473396;0.004251734807425029;1.0449372643330515;1.000011557231924;0.43572802865783217;0.9998257550647353
6.06122;1.0562308008356593;0.4432475561537608;0.4198145503932432;-0.01748916418328054;-0.016557185998860045;1.0563567542323078;9.999762732135459;0.4355767422725195;0.004275729686866373;1.0449363906609392;1.000011855442047;0.43573369700893483;0.9998251740171651
6.07122;1.056222984347352;0.4432477973797916;0.41981776850403435;-0.01751479071331841;-0.01658157105658414;1.0563466557780374;9.999762261193611;0.43557888922513005;0.004299723982337355;1.0449355113065981;1.0000121371964144;0.4357383214641482;0.9998245977246851
6.08122;1.05621428289177;0.44324749194278856;0.4198207415005839;-0.017538600602982936;-0.016604252228900288;1.0563375456285706;9.99976230880951;0.4355820366225638;0.004323717703385573;1.044934623534887;1.0000124119791864;0.4357438991640468;0.9998240254599665
6.09122;1.0562066764945448;0.4432496608626156;0.4198255410876165;-0.017564000406171586;-0.016628423416835045;1.0563274223155374;9.99976287136999;0.4355841891013821;0.004347710866168671;1.044933725660978;1.0000126866340637;0.43574842615762904;0.9998234570005469
6.10122;1.0561991708170662;0.4432484202199036;0.4198269915628989;-0.01758985157545344;-0.016653022313826222;1.0563172840280353;9.999763945736305;0.43558735198401927;0.0043717034793250694;1.0449328162978149;1.0000129653891716;0.43575389750789495;0.9998228929061366
6.11122;1.056191766060527;0.4432490011178263;0.41983004642175314;-0.017615476440076983;-0.01667740734613741;1.056308128321719;9.999765527025527;0.43559053053080615;0.004395695538890088;1.044931892967893;1.000013251248557;0.4357593090289941;0.9998223337013149
6.12122;1.056184464797729;0.44324965145474615;0.4198330487132598;-0.017641100888950798;-0.016701792370206744;1.0562979518178859;9.999767610229455;0.4355927293743709;0.004419687030902772;1.0449309518786283;1.0000135473764666;0.4357636572448547;0.9998217795473962
6.13122;1.0561772701186622;0.4432501393522533;0.4198357822982448;-0.0176649790870224;-0.01672452449626858;1.0562887513843788;9.999770188451928;0.43559595189119854;0.004443677942577303;1.044929988809083;1.000013858173975;0.43576893844666176;0.999821230766163
6.14122;1.0561701844946734;0.4432509109009245;0.4198386744942231;-0.017690602712004982;-0.016748909499729733;1.056278525214127;9.999773252293528;0.4355981998091143;0.004466668274439695;1.0449290001175162;1.0000141886553873;0.43577313947876123;0.9998206876826838
6.15122;1.0561632090320823;0.44325173499301523;0.4198415126030153;-0.017716225914814338;-0.016773294490549234;1.0562692722266578;9.999776791475846;0.43560147344317374;0.0044906580388165244;1.044927983171431;1.0000145427027092;0.43577827971916067;0.9998201505508577
6.16122;1.0561563423320475;0.44325238052173727;0.4198440848081909;-0.01774010290003165;-0.016796026579790665;1.0562589914110565;9.999780794327393;0.4356037723548426;0.004514647252493932;1.0449269360979097;1.000014922747754;0.43578235027065104;0.999819620661578
6.17122;1.0561495797189275;0.44325329391456564;0.41984682111393373;-0.017765725266201616;-0.01682041154224231;1.0562496826440075;9.999785250301866;0.43560709588529084;0.004537635939473537;1.044925857722761;1.0000153300801176;0.43578734307893985;0.9998191011405297
6.18122;1.056142913680165;0.443254018342968;0.41984929608051036;-0.01778960143926622;-0.016843143601946813;1.0562393479230194;9.999790153814759;0.43560944334151613;0.004561624135657223;1.0449247476049417;1.00001576443348;0.4357912824134129;0.9998185962016404
6.19122;1.0561363353503976;0.4432550007691596;0.41985193999726833;-0.01781522296570117;-0.016867528533421362;1.056229991477701;9.999795496898777;0.4356128139190624;0.004584611885221799;1.0449236052213686;1.0000162237829853;0.4357961519250169;0.9998181101513384
6.20122;1.056129836162151;0.44325578425134426;0.41985432793549365;-0.017839098325500548;-0.01689026056234575;1.0562196183320602;9.99980125853214;0.4356152065506787;0.004608599236385963;1.0449224290607115;1.0000167043966992;0.4357999781575332;0.9998176474158814
6.21122;1.0561234086914342;0.44325681488288016;0.41985689042446767;-0.01786471901206653;-0.01691464546344805;1.0562102329493803;9.999807404760688;0.4356186200894218;0.004631586242105543;1.044921216842543;1.0000172012487551;0.43580474461500607;0.9998172126525682
6.22122;1.0561180379522312;0.4432597950413736;0.4198608532528286;-0.017888438337236183;-0.01693721459258649;1.0562008397509897;9.999813891459876;0.43562105351797;0.004654572963228378;1.0449199667558766;1.0000177092453013;0.4358084648646507;0.9998168099651947
6.23122;1.056111733522513;0.44325910572623445;0.41986169249582594;-0.017914284099475812;-0.01696181334808603;1.0561904437043;9.999820660057704;0.4356245055478335;0.004677559469272232;1.0449186785028104;1.000018223710574;0.43581313980970005;0.9998164422300364
6.24122;1.0561054799465621;0.44325994119856377;0.4198639401545948;-0.01793815785719166;-0.01698454532967403;1.0561810493229433;9.999827632664344;0.4356269739075058;0.004701545832051433;1.04491735284135;1.0000187394835711;0.43581677975702016;0.9998161115114148
6.25122;1.0560992703384289;0.4432607759106087;0.4198661610949667;-0.017962031215844297;-0.017007277304354983;1.056170659903971;9.999834719604413;0.43562945488561927;0.004724532117650741;1.0449159905806662;1.0000192502440122;0.43582036166706434;0.9998158195613392
6.26122;1.056093098063004;0.4432618292350806;0.419868574016768;-0.017987649838383513;-0.01703166216005581;1.0561612777424807;9.99984183724039;0.4356329438405735;0.0047475183857779;1.0449145929315047;1.000019748434375;0.4358248949161069;0.9998155675086948
6.27122;1.0560869564057804;0.4432626423508053;0.41987075593505935;-0.018011522389998192;-0.017054394127531774;1.056151904013023;9.999848918055546;0.4356354370230438;0.00477050469427226;1.044913162519098;1.0000202256737192;0.4358283790463599;0.9998153556035019
6.28122;1.0560818298649155;0.44326384868006763;0.41987292219090033;-0.018035465359309947;-0.017077177108294816;1.0561425382375287;9.999855911653896;0.43563893307715024;0.00479349109988782;1.0449117035862983;1.0000206745639013;0.4358328138340651;0.9998151836641548
6.29122;1.056075727203891;0.44326461415994295;0.41987507897579746;-0.018059337148356225;-0.01709990907969719;1.0561321787320155;9.99986278881763;0.43564143247397574;0.004816477651963394;1.044910221692393;1.0000210905577214;0.43583619928122364;0.9998150510583927
6.30122;1.0560696326742074;0.4432653472075854;0.41987722536666466;-0.018083208547722305;-0.017122641056298443;1.0561228244862244;9.99986954417964;0.43564493579954083;0.004839464385715946;1.0449087236628372;1.0000214715872786;0.4358405353276492;0.9998149558292716
6.31122;1.0560645312924917;0.4432666814223097;0.4198795743283312;-0.018108896039809568;-0.01714707694178528;1.056113476029232;9.99987619009944;0.43564744278424355;0.004861451321004718;1.0449072181789218;1.0000218168667;0.4358438120130147;0.9998148946597564
6.32122;1.056058433455289;0.44326732970113136;0.41988170400723407;-0.018132766677048034;-0.017169808937360528;1.0561041336362496;9.999882746773645;0.43564995237863025;0.0048844384655185496;1.0449057162254765;1.0000221271186962;0.43584705412427166;0.9998148640307719
6.33122;1.0560523254497318;0.4432679247968243;0.4198838286714899;-0.018156636931708724;-0.017192540945881903;1.0560947957401459;9.999889233018225;0.4356534633167502;0.004907425823744465;1.0449042300232865;1.0000224050138204;0.4358512541020731;0.9998148614962242
6.34122;1.0560471945918462;0.4432688735323271;0.4198859491297686;-0.01818057775910234;-0.01721532398953797;1.0560844597423542;9.999895659844011;0.4356559745959251;0.004930413409257666;1.0449027713517833;1.000022654248778;0.43585441558867016;0.9998148868486915
6.35122;1.056041054388158;0.44327108615587985;0.4198897253045592;-0.01820422138778358;-0.017237842133508142;1.056075123514641;9.99990203148161;0.4356584853127702;0.0049524012466241624;1.044901350699129;1.0000228784412615;0.4358575295646656;0.9998149429306683
6.36122;1.0560348951582015;0.4432697341419928;0.41989019891373774;-0.018228316419782727;-0.017260788094511637;1.0560657864297804;9.999908354986381;0.435661994314717;0.0049753893624033055;1.0448999770862613;1.000023081205205;0.4358616195645863;0.9998150350263261
6.37122;1.0560297081801;0.44327046388957897;0.4198923285328809;-0.018252256210367336;-0.017283571202381796;1.0560564503112468;9.99991464706154;0.4356645004993305;0.0049973777853452766;1.044898658050692;1.0000232664768554;0.4358646630353943;0.9998151688627293
6.38122;1.056023509454242;0.443270473271901;0.419894253026085;-0.018274379119247706;-0.017304650429304458;1.0560471200219432;9.999920926510926;0.4356670034536083;0.005020366556591229;1.0448973995267643;1.0000234378792432;0.4358676832655661;0.9998153491257536
6.39122;1.056018281656348;0.44327104193228506;0.41989639649237703;-0.018298318245525292;-0.017327433590387235;1.0560378030746775;9.999927202701073;0.4356705035959186;0.005042355727593417;1.044896206249638;1.0000235979674283;0.4358716581900118;0.9998155794994793
6.40122;1.0560120404787252;0.44327111685094567;0.41989854858669323;-0.018322185954721366;-0.01735016575343081;1.0560285081163066;9.999933473111629;0.43567300167750617;0.00506434534509768;1.0448950827694554;1.000023748480068;0.435874599982826;0.9998158639119857
6.41122;1.0560057762023334;0.4432711141010574;0.419900705492295;-0.01834605329217075;-0.017372897942909176;1.0560192432106956;9.99993972092402;0.43567549814844553;0.005086335442134019;1.044894033584998;1.0000238910490542;0.4358775079410949;0.9998162086217435
6.42122;1.0560004778939076;0.4432714495343249;0.41990286256246107;-0.018369991395959243;-0.017395681187385263;1.056010015459145;9.999945906865126;0.4356789925274368;0.005109326038486562;1.0448930620820844;1.000024027469036;0.43588139177312163;0.9998166237722628
6.43122;1.0559941582550338;0.44327107034581403;0.4199048075357731;-0.01839211256682698;-0.017416760548411264;1.0560008318471072;9.999951970001383;0.435681482920485;0.005131317139067131;1.044892170048014;1.000024159645796;0.43588422533764554;0.9998171231182227
6.44122;1.0559887963695846;0.4432712580621061;0.4199069621812652;-0.01841605000533178;-0.017439543849001468;1.0559916992828235;9.999957845573757;0.4356839662136055;0.005153308726644025;1.044891358408806;1.0000242899546554;0.4358870166060593;0.999817721976085
6.45122;1.0559833970360553;0.4432713742502464;0.41990911333707903;-0.01843998711574478;-0.017462327179049632;1.0559826229926441;9.999963489597546;0.4356864387780056;0.005175300762463949;1.0448906276405725;1.0000244217517906;0.4358897613121509;0.9998184339651032
6.46122;1.0559769671568648;0.44327078119040797;0.41991104773690674;-0.018462107259674572;-0.017483406625628323;1.0559736049593895;9.9999688941977;0.43568989690463866;0.005197293199098816;1.0448899772217632;1.0000245588902423;0.435893455635055;0.9998192689974664
6.47122;1.0559714903017114;0.44327076310200253;0.419913187616258;-0.0184860437027653;-0.01750619001859962;1.0559646438397374;9.999974081235068;0.43569233645798017;0.005219285986677023;1.0448894053933864;1.0000247048736346;0.43589609809965524;0.9998202345173196
6.48122;1.0559649830922757;0.4432717916358364;0.41991676125659944;-0.018507937271022536;-0.017527055611507192;1.0559567358945479;9.999979082646805;0.4356947526828988;0.005241279068954377;1.044888910069816;1.0000248630240534;0.4358986893819237;0.9998213367114827
6.49122;1.0559594283885114;0.4432699187837676;0.4199172327503127;-0.018532098940385162;-0.017550052992120882;1.0559478761750767;9.999983927845454;0.43569714161956963;0.005262272387689792;1.044888489398056;1.0000250370339345;0.4359012190846901;0.9998225790016185
6.50122;1.0559538336772423;0.44326952367936223;0.4199191342493386;-0.018554289035020884;-0.01757118360994225;1.0559390601368654;9.999988636869213;0.43570050183026204;0.005284265895290258;1.0448881404625063;1.0000252310071478;0.43590471264737346;0.9998239609128717
6.51122;1.0559472075085596;0.4432689068577195;0.4199212415454892;-0.018578152835788793;-0.017593916107269868;1.0559302851757049;9.999993207382792;0.4357028344033031;0.005306259557705311;1.044887857947824;1.0000254493947356;0.4359071593812919;0.9998254794966437
6.52122;1.0559415357930944;0.44326845126089287;0.4199231199549477;-0.018600342296843465;-0.017615046797089966;1.0559215507266804;9.999997600777128;0.43570514178338937;0.005327253343246792;1.0448876345403384;1.000025696953307;0.43590954780086744;0.9998271312680436
6.53122;1.055935831359971;0.44326797346134394;0.4199249818212766;-0.018622531458883547;-0.01763617752318992;1.0559138573241402;10.000001741717835;0.4357074265090313;0.005349247212703354;1.0448874617610997;1.000025977887302;0.435911901970038;0.9998289127133266
6.54122;1.0559291078800492;0.443267289170006;0.41992703929104996;-0.018646394225990622;-0.0176589101245299;1.0559052056034333;10.000005535817452;0.43571069033180765;0.005370241123129028;1.0448873302710222;1.00002629460222;0.4359151955900341;0.9998308195073758
6.55122;1.0559233536123633;0.44326677779220125;0.419928857199204;-0.01866858275922618;-0.01768004092175716;1.0558965948643697;10.000008897600178;0.4357129339607674;0.0053922350361671765;1.0448872302195698;1.0000266477909365;0.43591745072001337;0.9998328454486777
6.56122;1.0559175803608838;0.4432662523608341;0.41993065020400294;-0.018690770996539458;-0.01770117175492139;1.0558890218742585;10.000011768306694;0.4357151576161261;0.005413228915871384;1.0448871514212366;1.0000270378314318;0.4359196401260074;0.9998349819998734
6.57122;1.0559117906433473;0.44326571310741764;0.41993241846921137;-0.018712958938944434;-0.01772230262349754;1.055880481340575;10.000014109208465;0.43571736191891597;0.005435222719341549;1.0448870836554554;1.0000274660057173;0.4359217882388557;0.9998372189637029
6.58122;1.0559059866033145;0.44326538653854813;0.4199343769709705;-0.01873689184998496;-0.01774508640566969;1.0558719669733703;10.000015889160025;0.43571954747903446;0.005456216394298181;1.0448870182463756;1.0000279346142338;0.43592387280344885;0.9998395453825099
6.59122;1.0558993068629487;0.4432647059596483;0.4199363315865299;-0.0187603387721659;-0.01776742478274097;1.0558644717426624;10.000017084702243;0.43572171366067625;0.005477209885686211;1.0448869495235382;1.0000284463468039;0.43592591072317355;0.9998419492694435
6.60122;1.055893479842424;0.44326413342696186;0.41993803098425936;-0.01878252578207035;-0.017788555739626424;1.0558559880823157;10.000017681484204;0.43572485866028376;0.005498203141522273;1.0448868739119472;1.000029003966912;0.4359289059241983;0.9998444171731914
6.61122;1.0558876434922364;0.4432653001783634;0.4199413604741095;-0.018804486600628917;-0.01780947278282754;1.0558475085513819;10.000017669063952;0.4357269804997755;0.005519196111899949;1.0448867878763441;1.00002961037066;0.435930860263304;0.9998469353391332
6.62122;1.0558817987852107;0.4432647181887425;0.4199430138047058;-0.018826673008484267;-0.01783060378428217;1.0558400269444188;10.000017038300399;0.4357290775625768;0.005540188745697848;1.0448866875736817;1.000030268363967;0.4359327731478637;0.9998494917940323
6.63122;1.0558759468672592;0.44326413494340544;0.41994464348012867;-0.01884885911140802;-0.017851734802796244;1.0558315395475726;10.00001578651117;0.43573114899425597;0.005561180991490847;1.0448865701122931;1.0000309806311758;0.43593464346109767;0.9998520770751941
6.64122;1.0558700902079214;0.4432618078204088;0.4199445962699208;-0.018871270798852896;-0.017873079777566976;1.0558240446013023;10.000013922527142;0.4357331955073379;0.005582172799829522;1.044886433881467;1.0000317505714829;0.4359364705129957;0.9998546832863077
6.65122;1.055864233385174;0.44326100448739636;0.41994596371228415;-0.01889171110558072;-0.01789255794240371;1.0558155400104168;10.000011467044471;0.4357352197392994;0.0056031641236306984;1.044886277582908;1.0000325825828673;0.4359382539213332;0.9998573034345747
6.66122;1.0558583826812091;0.4432604351487659;0.41994752119312123;-0.01891389629334438;-0.017913688990860724;1.055808022815506;10.000008453115836;0.43573722546643723;0.005624154916564875;1.0448860996564975;1.000033480483203;0.435939993233492;0.9998599316001672
6.67122;1.0558525450868506;0.4432598776379702;0.4199490560260745;-0.018936081169303835;-0.017934820040393453;1.0557994906707566;10.000004924658764;0.43573921679714844;0.005644145132289118;1.0448858981744071;1.0000344458722787;0.43594167483839996;0.99986256334834
6.68122;1.0558467278467536;0.44325933544113877;0.4199505697578105;-0.01895826573244423;-0.01795595108668169;1.0557919426762647;10.000000926667155;0.43574119829942765;0.005665134731559989;1.0448856704847633;1.0000354780513399;0.4359433240881875;0.9998651960376533
6.69122;1.0558409381851854;0.4432588118115329;0.4199520636733882;-0.018980449981577396;-0.01797708212587901;1.055784379491072;9.999996496690024;0.4357431750826541;0.005686123688228807;1.0448854131603806;1.0000365740845765;0.4359449282175567;0.9998678281832073
6.70122;1.0558351822795322;0.4432580838223217;0.41995332478658093;-0.019000888793726918;-0.017996560277784505;1.0557758026432786;9.999991671517703;0.435745152032285;0.005706111982650921;1.0448851222871474;1.0000377286595767;0.43594647487183374;0.9998704584467462
6.71122;1.0558294639691572;0.4432576055763058;0.4199547816082975;-0.019023072422492928;-0.018017691294297037;1.0557682128222399;9.99998649665888;0.4357471330396756;0.005727099591837134;1.0448847932903262;1.000038935219906;0.4359479910478128;0.9998730854568679
6.72122;1.0558237837773583;0.44325715343134975;0.41995622039405983;-0.019045255732981797;-0.018038822296307017;1.0557596090554566;9.999981021338552;0.43574912110448033;0.005747086488141639;1.0448844204053414;1.0000401870116233;0.43594945071604035;0.9998757077001206
6.73122;1.0558181387920087;0.4432565049463181;0.4199574272404033;-0.019065693637164028;-0.018058300406037436;1.0557519892749698;9.999975285702542;0.43575211911502526;0.005767072649560859;1.044883996189287;1.0000414763860133;0.43595186571162314;0.9998783227975517
6.74122;1.055812524364918;0.44325611606385174;0.419958830251892;-0.01908787631928307;-0.018079431376340452;1.0557443512995073;9.999969313576969;0.4357541307202379;0.005788058069576886;1.0448835120179307;1.0000427941555181;0.4359532468374516;0.9998809267810587
6.75122;1.0558079281405577;0.44325595196413803;0.41995999965067277;-0.01910838547733321;-0.018098960517399152;1.0557366941931279;9.999963119406871;0.43575616095027897;0.005808042752147254;1.0448829599287774;1.000044130242775;0.43595456377628455;0.9998835146060444
6.76122;1.055802364189099;0.4432573819627946;0.419963020816125;-0.019130341659354812;-0.018119877497266096;1.055728019410173;9.999956723368127;0.4357582163192359;0.005828026701838477;1.044882333541618;1.000045474712165;0.4359558254753152;0.9998860818709855
6.77122;1.0557968234338206;0.44325687816745823;0.41996415780332264;-0.019150778370080397;-0.018139355542657252;1.0557203304752842;9.999950158729547;0.43576030444662384;0.005848009922180919;1.0448816275351676;1.000046818556557;0.4359570271817561;0.9998886254674885
6.78122;1.0557913062962088;0.443254892338779;0.419963838740043;-0.019173185704504967;-0.018160700408776154;1.0557126313926668;9.999943466702387;0.4357614334521824;0.0058679924220151;1.0448808376831389;1.0000481537916683;0.43595716362002707;0.9998911430218541
