time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.79122;1.0557868053764425;0.4432548768987739;0.41996494065691475;-0.019193693751387717;-0.018180229487086478;1.055704925581533;9.999936682788157;0.4357636110313911;0.005887974225852611;1.044879961140185;1.0000494728535474;0.4359582294333604;0.999893633096214
6.80122;1.055781338043645;0.44325448359543096;0.41996603218523276;-0.01921412957807447;-0.0181997074820474;1.0556972163408418;9.99992982473652;0.43576584332537166;0.00590795537698139;1.0448789965362268;1.0000507684136277;0.43595922115612074;0.9998960955245777
6.81122;1.0557758968055486;0.44325435022632104;0.4199673294455045;-0.01923631010522124;-0.01822083833509968;1.055688507469212;9.999922891890135;0.4357681340606284;0.005927935928664122;1.0448779444889154;1.000052034161505;0.4359601369027742;0.9998985309794498
6.82122;1.0557704829297756;0.44325402176862494;0.41996840902640464;-0.01925674532841677;-0.018240316296573984;1.055680802221225;9.999915876046224;0.4357704844664694;0.005947915933649807;1.0448768073121144;1.0000532656225665;0.4359609753824547;0.9999009408688937
6.83122;1.055766090166996;0.44325413495743005;0.4199694866615949;-0.019277252281581697;-0.018259845313144875;1.0556731017220946;9.99990877574994;0.4357728941205923;0.005966895438684109;1.044875587498195;1.0000544602108117;0.4359617218928154;0.9999033276468927
6.84122;1.0557607375763547;0.4432538583030499;0.41997057016395034;-0.019297686935396307;-0.01827932324517599;1.0556654056449628;9.999901601724106;0.4357753622131613;0.005986874483500435;1.0448742866128242;1.000055616997038;0.4359624037130504;0.999905694935978
6.85122;1.0557564115031615;0.4432540168282944;0.41997165818337834;-0.019318193360786703;-0.018298852235104603;1.0556577141661185;9.999894372477147;0.4357778885776478;0.006005853106239778;1.044872905466558;1.0000567366957032;0.4359629951719729;0.9999080477108904
6.86122;1.055751131505121;0.4432537786474229;0.4199727584301175;-0.019338627448974608;-0.0183183301388478;1.0556500282103496;9.999887113499945;0.4357804737113121;0.0060258313567504275;1.044871445318725;1.0000578215477425;0.4359635274563285;0.9999103919990462
6.87122;1.055745891161925;0.44325355346459394;0.41997387201588365;-0.019359061246240348;-0.018337808027604985;1.0556423482999815;9.9998798616495;0.4357831179640241;0.006044809303776061;1.0448699089271662;1.0000588744191317;0.4359639777912092;0.9999127335186597
6.88122;1.055741680951757;0.44325375029630376;0.4199749996653202;-0.019379566878540436;-0.018357336976515592;1.0556346739880627;9.999872660885169;0.435785821322282;0.006064787024308969;1.0448683002247783;1.0000598971035237;0.4359643792080865;0.999915076546465
6.89122;1.0557365119854831;0.4432535360322996;0.4199761484579813;-0.019400000116392636;-0.018376814835740114;1.055627004586934;9.999865551167737;0.4357885837331618;0.006083764591979116;1.0448666237654702;1.0000608893685943;0.4359647094836325;0.9999174243483824
6.90122;1.0557323593681593;0.4432537349908628;0.4199773164253419;-0.019420505230052863;-0.018396343756431656;1.0556193400361644;9.999858567681537;0.43579040489354853;0.006102742077533895;1.0448648851995528;1.0000618494440505;0.43596398814266113;0.9999197805830745
6.91122;1.055727230523921;0.44325526096001855;0.41998016308667385;-0.019440712018162127;-0.01841560760422783;1.0556116808214124;9.999851749277317;0.43579328411911017;0.00612271954993799;1.0448630915750388;1.0000627746955615;0.435964234181329;0.9999221499039376
6.92122;1.055723099668561;0.44325545114265974;0.4199813800556146;-0.019461216614938975;-0.0184351364907621;1.0556050275022566;9.999845139224586;0.43579622087708303;0.006141697072377383;1.0448612508064201;1.000063662040059;0.4359644234172991;0.9999245368661137
6.93122;1.055717974086524;0.443255221916213;0.4199826267533675;-0.019481648740577312;-0.018454614277935846;1.05559738029589;9.999838776372187;0.4357992147584302;0.006160674699035419;1.0448593711061853;1.000064508321659;0.4359645714424672;0.999926944443711
6.94122;1.0557138282238696;0.4432536574374322;0.41998224840207793;-0.019502378719366834;-0.01847435710703568;1.055589738637586;9.999832685846105;0.43580226467848393;0.006179652474903783;1.0448574604376049;1.00006531025709;0.4359646777644219;0.9999293736081026
6.95122;1.0557096614638273;0.44325360908839934;0.4199833416998468;-0.019521137720838234;-0.018492233059140564;1.0555821011138087;9.999826875731912;0.435805368872486;0.006198630438532956;1.04485552594444;1.0000660637075598;0.43596474035839755;0.9999318235762319
6.96122;1.0557044727882081;0.44325337165662854;0.4199846862354919;-0.019541569056205004;-0.018511710778817816;1.0555744663760442;9.999821345704007;0.4358075257333247;0.006217608627750265;1.044853573828031;1.0000667625178006;0.43596375661029785;0.9999342921672769
6.97122;1.0557002361000731;0.4432535494354388;0.4199860651048735;-0.01956207242000839;-0.018531239557054355;1.0555668339247224;9.999816096313204;0.43581073412187643;0.00623558708174896;1.0448516094004547;1.0000673981623422;0.43596370995861483;0.9999367764289182
6.98122;1.055694959258121;0.4432530904452436;0.4199872700713852;-0.019580758416596802;-0.018549064354629496;1.0555602030644553;9.999811124494391;0.43581399336163085;0.006254565834112289;1.0448496371120173;1.0000679608887773;0.43596362881163014;0.9999392734808437
6.99122;1.0556906189661668;0.44325327711147794;0.4199887258684726;-0.019601261308184122;-0.018568593084639637;1.0555525715448821;9.999806417501674;0.4358173036154376;0.006273544905992583;1.0448476609562087;1.000068440756845;0.4359635002633845;0.9999417808678456
7.00122;1.0556862189218672;0.44325324514528036;0.41999000792512303;-0.01962001917971093;-0.018586468919708856;1.0555449359170512;9.999801955487193;0.435820665711709;0.0062915243078590965;1.0448456848303864;1.0000688280038423;0.4359633119658098;0.9999442961204493
7.01122;1.0556817557597669;0.44325344815692047;0.4199915452642292;-0.019640521625596312;-0.018605997604189965;1.055538292649731;9.999797715831287;0.43582308006189224;0.006310504045748058;1.044843712695206;1.0000691138825835;0.4359620952712213;0.9999468168586828
7.02122;1.0556762339511607;0.44325302452437426;0.4199929137035189;-0.019659206675093358;-0.018623822306011045;1.055530638293094;9.999793675059736;0.4358265459867992;0.006328484127264699;1.0448417495708386;1.0000692916947789;0.43596182370386144;0.9999493417768448
7.03122;1.0556716316298427;0.4432532617614685;0.419994539236897;-0.01967970865937171;-0.018643350943488353;1.0555229686067449;9.999789811207004;0.43583006215487485;0.0063474645666996765;1.0448398029254318;1.0000693571395085;0.43596152899391993;0.9999518709357659
7.04122;1.0556669502990617;0.4432533028760049;0.41999599940880433;-0.019698465669958976;-0.018661226685742983;1.0555162781352723;9.999786108705388;0.4358336273726934;0.006365445387137408;1.044837882326073;1.0000693080126009;0.43596118473405293;0.9999544056614187
7.05122;1.055662182584355;0.44325338255177493;0.4199975113553126;-0.019717222478698226;-0.018679102403969895;1.0555085607659074;9.99978256117259;0.435836240746838;0.006384426616806974;1.0448359977181174;1.000069143440228;0.4359598232210346;0.9999569489231195
7.06122;1.055657321795319;0.443255479335595;0.42000094445658054;-0.019737497926233187;-0.01869841697037321;1.055501809978687;9.999779166568526;0.4358399013980811;0.006402408282822679;1.0448341589491084;1.000068862718124;0.4359594183892106;0.9999595047385542
7.07122;1.0556513707877735;0.4432552446786984;0.42000256973721367;-0.019756181835333807;-0.018716241545891285;1.0554940185309112;9.999775918098443;0.4358436086043401;0.006420390406868126;1.0448323769240557;1.0000684647005882;0.4359589884051963;0.9999620762049445
7.08122;1.0556463083067062;0.44325548328063147;0.4200042528714782;-0.019774938025341006;-0.018734117188683112;1.0554871787598152;9.999772800491272;0.4358463624455838;0.006438373002203226;1.0448306643886853;1.0000679486823518;0.4359575368344556;0.9999646641281089
7.09122;1.0556411379017987;0.4432557857761415;0.4200060002959209;-0.019793694023084635;-0.018751992806068308;1.0554792836077607;9.999769792389767;0.4358501642928687;0.006456356070714935;1.0448290349750855;1.0000673153966186;0.4359570672507638;0.999967267704342
7.10122;1.055635854376132;0.44325441171698043;0.4200061633509901;-0.019812675720859662;-0.01877008240104609;1.0554723274733133;9.999766867771744;0.43585401646801347;0.006474339603553872;1.0448275014761343;1.0000665661975208;0.4359565842325928;0.999969886766725
7.11122;1.0556304517915378;0.4432548544050204;0.4200080512941555;-0.019831431334974312;-0.018787957967313047;1.0554643059846998;9.999763995665393;0.4358569213166526;0.00649232358777374;1.0448260751224407;1.000065701536106;0.43595509321251247;0.9999725232264185
7.12122;1.055624923673826;0.44325537203871307;0.4200100134215193;-0.01985018675620362;-0.01880583350742915;1.0554572144850003;9.999761137433078;0.43586088098872505;0.006510308012080946;1.0448247661600591;1.0000647210269042;0.43595459993755203;0.9999751803700001
7.13122;1.0556192638635677;0.443255965649112;0.42001205018994414;-0.01986894198343433;-0.018823709021741842;1.0554490470967184;9.999758237367878;0.4358648979808252;0.00652729286628943;1.0448235848313139;1.0000636248440393;0.43595409579081146;0.9999778620270577
7.14122;1.0556134671678175;0.4432566343763453;0.4200141602747572;-0.01988769701546804;-0.018841584510596313;1.0554417973776242;9.999755217087435;0.4358679748572204;0.006545278140849035;1.0448225414531904;1.0000624146915102;0.43595261700532395;0.9999805731270642
7.15122;1.0556075299317027;0.44325737574552954;0.42001634075618166;-0.01990645185107349;-0.018859459974337994;1.055434458592777;9.999751987887821;0.4358721130519959;0.006563263830439757;1.044821645125729;1.0000610932101348;0.43595215413419064;0.9999833199780026
7.16122;1.0556014509932814;0.44325818560562275;0.4200185877907254;-0.019925206488941458;-0.01887733541332087;1.0554260230004382;9.99974846922286;0.43587631227217544;0.0065802499380901444;1.04482090238673;1.0000596626411946;0.43595169723757254;0.9999861090919856
7.17122;1.05559523166841;0.4432590585852242;0.4200208972461227;-0.01994396092760132;-0.018895210827672204;1.0554184816834697;9.999744597928519;0.43587957059289234;0.006598236480495398;1.044820317148874;1.0000581247670666;0.43595028116833096;0.9999889457814999
7.18122;1.055588874431205;0.4432599894770486;0.4200232653435258;-0.019962715165424343;-0.018913086217142296;1.0554108255492742;9.999740335693385;0.4358838843787739;0.006615223490693926;1.0448198918318297;1.0000564818020456;0.4359498796362297;0.9999918337644442
7.19122;1.0555833734409503;0.44326138870592613;0.42002568729270223;-0.019981541914137316;-0.018931012684401515;1.0554030470617675;9.999735678935973;0.4358872484657665;0.006633211012421669;1.0448196283165756;1.0000547366937966;0.43594852700298486;0.9999947754727364
7.20122;1.0555767468946124;0.4432622005044262;0.42002795243978086;-0.01999855117428776;-0.01894723515546562;1.0553941415020331;9.99973065885038;0.4358916571117305;0.00665019909645782;1.0448195276763237;1.0000528927036763;0.43594819632841575;0.9999977720114708
7.21122;1.0555699868303292;0.4432632910306366;0.42003048566124923;-0.020017304830660693;-0.018965110470635472;1.0553861066820014;9.99972532755473;0.43589510517721003;0.006667187802953581;1.044819589850956;1.0000509529408845;0.43594690667844477;1.0000008225677186
7.22122;1.055563092718642;0.4432644350604989;0.4200330724449382;-0.020036058283793977;-0.018982985761720927;1.0553779415997155;9.999719742733657;0.4358995890050314;0.006684177196548052;1.0448198140174785;1.000048920604374;0.4359466618154121;1.0000039239718619
7.23122;1.0555560645456035;0.44326715126946153;0.42003715152208376;-0.02005284108271119;-0.018998994141967814;1.0553696458311432;9.999713960065156;0.43590410635477334;0.006701167334894208;1.0448201984452257;1.000046799694006;0.43594646692612865;1.0000070713087081
7.24122;1.0555498951103068;0.4432688156573416;0.42003984221248436;-0.020071666942729032;-0.019016920492719084;1.0553612204124898;9.999708029367968;0.4359076555139083;0.006718158261507205;1.0448207401837188;1.0000445952154828;0.4359453289159627;1.0000102593046907
7.25122;1.0555426021794496;0.4432698912842562;0.4200423720459338;-0.020088675275342933;-0.019033142845277212;1.0553526683430694;9.99970199368646;0.4359122348104697;0.006735149999634157;1.0448214357755545;1.000042312201472;0.43594525616549573;1.0000134825228344
7.26122;1.0555351771592454;0.44327124239025595;0.4200451640650731;-0.020107427956640927;-0.019051018041618736;1.0553439936931395;9.999695895011127;0.4359158424635249;0.006752142548486366;1.0448222820312736;1.0000399540371543;0.4359442588298191;1.0000167342226818
7.27122;1.0555276173994133;0.44327067145335897;0.42004613468525814;-0.020124661803904906;-0.01906745436866247;1.0553342008996676;9.999689774992623;0.4359204762056767;0.006769135894008383;1.0448232759932123;1.0000375221515903;0.43594434687773953;1.0000200063853744
7.28122;1.0555209107367172;0.44327230756547725;0.4200487985377933;-0.020141742443983274;-0.019083727757262338;1.0553252950112726;9.99968366223073;0.4359241331225098;0.006786130028170661;1.044824414938042;1.0000350174991677;0.4359435300185231;1.000023291633982
7.29122;1.0555130704450004;0.4432738049068784;0.4200517179553701;-0.020160494547016156;-0.019101602875549302;1.0553162820354842;9.999677565097935;0.4359288096047776;0.006803124959200772;1.0448256967951348;1.0000324412640629;0.4359438165249804;1.0000265852390946
7.30122;1.0555050864237274;0.44327512716178635;0.4200544586961897;-0.0201775019484779;-0.019117825096842834;1.0553071685109605;9.999671484666067;0.43593250082999707;0.00681912070783379;1.044827120241872;1.0000297938470646;0.43594319906322804;1.0000298858990206
7.31122;1.0554979497927848;0.44327691489731097;0.42005722901999165;-0.020194582082491398;-0.01913409840076731;1.0552989608595629;9.999665436443196;0.43593720043477463;0.0068361172990565496;1.0448286841849512;1.0000270739266772;0.43594371604224597;1.0000331949685397
7.32122;1.0554896768428874;0.4432785646166505;0.42006024503939776;-0.020213333596594052;-0.01915197342854408;1.0552896658009017;9.999659466434114;0.43594090160361076;0.006852114757296467;1.044830387357276;1.0000242784789333;0.43594334211465624;1.0000365147909422
7.33122;1.055482250756059;0.44328044970720326;0.4200630722012953;-0.020230413391639508;-0.019168246672043816;1.0552802910496062;9.999653651321974;0.43594459898201016;0.006869113099747556;1.0448322285462743;1.0000214034931953;0.43594311201158914;1.0000398478150032
7.34122;1.0554736882254774;0.4432821888900773;0.4200661418436707;-0.020249164511971895;-0.01918612163622412;1.0552708455223285;9.99964808054388;0.4359492893082577;0.006885112329057357;1.0448342064257843;1.0000184452584209;0.43594399552491037;1.000043196353374
7.35122;1.0554659729668106;0.44328415291838374;0.42006902017047787;-0.020266243965734197;-0.01920239481660485;1.0552613394918728;9.999642837097227;0.4359529702936366;0.0069011124363735216;1.0448363181629015;1.0000154020336482;0.43594400862031907;1.000046561713057
7.36122;1.0554571215993678;0.443285733224118;0.42007192523397824;-0.02028325025324064;-0.019218616847425315;1.05525178387053;9.999637992793755;0.43595763969715867;0.006918113411981994;1.044838558071586;1.0000122752616356;0.4359451660925668;1.0000499436107078
7.37122;1.0554491179814627;0.4432877525693181;0.42007485195055033;-0.020300329374998392;-0.019234889960513455;1.055242188715607;9.999633612597838;0.4359612955708179;0.0069341152547003565;1.0448409178550642;1.0000090693362689;0.4359454348178098;1.0000533408551318
7.38122;1.0554399804415822;0.44328937819432285;0.4200778041788465;-0.02031733529813394;-0.019251111920457344;1.055232562203043;9.999629758413013;0.43596493620469184;0.006950117976110505;1.0448433883310668;1.0000057903918784;0.4359458275646127;1.000056752172392
7.39122;1.055431696124738;0.44329143376178365;0.4200807760241923;-0.020334414089659962;-0.019267384963260137;1.0552239101868406;9.999626492241468;0.4359695593613951;0.006966121594031048;1.044845960950296;1.0000024452818383;0.4359473401887961;1.0000601760286432
7.40122;1.055422287461338;0.4432930846039396;0.4200837710825718;-0.020351419649737315;-0.01928360685149113;1.055214236779085;9.99962387791486;0.435973162302422;0.0069821261180259275;1.0448486284732046;0.9999990408338537;0.43594796871401764;1.0000636097367346
7.41122;1.0554137456773363;0.44329689582879805;0.4200884359631067;-0.02036827221997442;-0.019299665786027504;1.0552045461062547;9.999621976065077;0.43597774250913857;0.006998131540735611;1.0448513855979251;0.9999955831243686;0.43594970873379296;1.0000670488484555
7.42122;1.0554050876265837;0.4432987317315994;0.42009125030958755;-0.020383606140066724;-0.019314285860412415;1.0551958442491611;9.999620836203835;0.43598129771451394;0.007014137840483656;1.0448542285384126;0.9999920773223833;0.4359505559096248;1.0000704876951767
7.43122;1.0553953306097217;0.4433003693186475;0.42009429326597864;-0.020400611172791436;-0.01933050764631362;1.0551861404704965;9.999620498060517;0.43598482530789984;0.007029144992120404;1.0448571536941722;0.9999885283809035;0.43595148850722565;1.000073920795822
7.44122;1.0553864687042651;0.4433024078603216;0.420097340974599;-0.020417689154121392;-0.019346780523841534;1.0551764470020877;9.999620999043437;0.4359893220253912;0.007045152980508291;1.044860157623477;0.9999849419541688;0.43595353182021257;1.0000773437438484
7.45122;1.055377522476931;0.44330420534304693;0.42010017554648066;-0.020433022618396718;-0.01936140050758156;1.0551677778543957;9.999622371909386;0.43599278430664956;0.007061161806699713;1.044863237316372;0.9999813250832362;0.43595466161246066;1.0000807528310525
7.46122;1.0553685043172478;0.44330446689020375;0.4201015652745155;-0.020450326181927693;-0.019377887373765362;1.0551581477333567;9.999624633086116;0.43599620892349145;0.007076171481426343;1.0448663890964773;0.9999776859712849;0.43595585216891014;1.0000841442796746
7.47122;1.0553584343041382;0.44330603718848594;0.42010459753639345;-0.02046733050649168;-0.01939410904500574;1.0551495705535714;9.999627777239107;0.43600059327091256;0.007092182009620777;1.044869607427719;0.9999740324597809;0.4359581266123275;1.0000875147430102
7.48122;1.0553493076544296;0.4433077687104296;0.4201073950021563;-0.02048266351247278;-0.01940872895086636;1.0551400574624157;9.999631783219119;0.43600393546576;0.00710719337671636;1.0448728852157567;0.9999703710964125;0.43595944384050583;1.0000908625080243
7.49122;1.055340145393386;0.44330969344706356;0.42011038341975043;-0.02049974070036814;-0.019425001696668623;1.0551306156799631;9.999636623232368;0.436007234598035;0.00712220554540758;1.0448762154154965;0.9999667080513142;0.4359608108846772;1.0000941870881892
7.50122;1.0553309621531055;0.4433113553974907;0.4201131309157261;-0.020515073415861184;-0.01943962155331333;1.0551222485333454;9.999642269146372;0.4360104911077092;0.007138218461466053;1.0448795921103702;0.9999630496110484;0.4359622349246215;1.0000974875780024
7.51122;1.0553217742435965;0.4433132033820763;0.42011606251788824;-0.020532150298145865;-0.019455894250288142;1.055112957007025;9.99964869439076;0.43601470737094944;0.007153232063055274;1.0448830100174862;0.9999594010963722;0.43596467405871336;1.0001007612249477
7.52122;1.0553125977441176;0.4433147829991613;0.4201187468475594;-0.02054748272650977;-0.019470514059413947;1.0551047425755975;9.999655870654491;0.43601788806568764;0.007168246290270053;1.0448864636473292;0.9999557663742569;0.43596613588356137;1.0001040024065015
7.53122;1.0553024542483864;0.44331590370109125;0.420121395962549;-0.02056274173527691;-0.01948508271605724;1.0550966085232756;9.999663763615185;0.43602103973063233;0.007183261094023826;1.0448899474817879;0.9999521486069965;0.43596761150973135;1.0001072026821987
7.54122;1.0552933364719321;0.4433176176806556;0.4201242142488579;-0.02057981815364141;-0.01950135534414097;1.0550875583124255;9.999672335856484;0.43602417013635164;0.007198276440688704;1.0448934566337351;0.9999485506330434;0.4359690927823644;1.0001103521407553
7.55122;1.055284258604642;0.44331905676082806;0.4201267720522295;-0.020595150147260943;-0.019515975088327104;1.0550795934365;9.999681557098478;0.4360282876136772;0.007213292309939382;1.044896986918862;0.9999449746321734;0.43597157177019186;1.0001134409894437
7.56122;1.0552752241613312;0.4433204445373624;0.42012928173884134;-0.020610482005012958;-0.019530594815062287;1.0550717126403157;9.999691407129358;0.43603139964728316;0.007228308690024897;1.0449005342318303;0.9999414215219998;0.4359730409479012;1.0001164608073807
7.57122;1.055266234639111;0.4433217790968052;0.4201317440979761;-0.02062581372714201;-0.019545214526791817;1.055062911792774;9.99970186149907;0.4360345117087212;0.007243325573367733;1.0449040936370018;0.9999378901221885;0.4359744929918115;1.0001194051435967
7.58122;1.0552572902642199;0.44332305891966006;0.42013416149329647;-0.020641145313294904;-0.01955983422551154;1.055055184448106;9.999712878217673;0.43603762748833075;0.0072573429517264;1.0449076591044484;0.9999343770952346;0.43597590623883675;1.0001222689880436
7.59122;1.0552483913114128;0.4433242830153817;0.420136536276908;-0.020656476762543802;-0.019574453912840156;1.05504752380825;9.999724409433282;0.4360407496774898;0.007272360812851727;1.0449112243583905;0.999930878903147;0.43597731195277617;1.000125048051248
7.60122;1.0552395391932459;0.44332545074182833;0.4201388699370919;-0.020671808073526938;-0.019589073590342263;1.0550389242480445;9.999736426459945;0.43604488025488597;0.007287379139471246;1.0449147836567774;0.9999273948483592;0.43597969362410105;1.0001277390284367
7.61122;1.055231728187301;0.44332871960667314;0.42014281375834867;-0.020686986756310605;-0.019603530335702758;1.0550313808751879;9.999748926410165;0.43604802029830986;0.007301397911635698;1.044918331072308;0.9999239289214394;0.43598103597391974;1.000130340365786
7.62122;1.055222977232528;0.4433297718809377;0.42014506764660214;-0.020702317801064695;-0.019618149999093774;1.0550238889848433;9.999761919884792;0.436051169715949;0.007316417119144549;1.0449218591986429;0.999920489553907;0.4359823739668537;1.000132852656455
7.63122;1.0552142791734467;0.44333076575552477;0.42014728449277566;-0.020717648703333525;-0.019632769658937368;1.0550164442851142;9.99977541991362;0.43605432705104885;0.007330436777170321;1.0449253596746622;0.9999170884760634;0.4359836765834369;1.0001352781234703
7.64122;1.0552056339544553;0.4433317027082105;0.42014946946476006;-0.020732979462434728;-0.01964738931753546;1.0550090427024008;9.99978943638454;0.436057489568114;0.0073444569250996575;1.0449288249562456;0.999913739939285;0.43598496421569805;1.000137619297791
7.65122;1.0551970401179471;0.4433325859017921;0.420151629939283;-0.020748310077955214;-0.019662008977151015;1.0550006803899785;9.99980397474515;0.43606065403810584;0.007359477610049144;1.0449322487180455;0.9999104599275258;0.43598625815390013;1.0001398779606971
7.66122;1.0551884947227932;0.4433316747382594;0.420152121184866;-0.020763866441148443;-0.019676842704443424;1.0549933545831949;9.999819034811912;0.4360638175346129;0.0073734988740168424;1.0449356252881425;0.9999072648371928;0.4359875296645992;1.0001420550660078
7.67122;1.0551809863488357;0.4433326484333883;0.4201540406994462;-0.020777526086470387;-0.01968986064969182;1.054986064032896;9.999834606026969;0.4360669772871505;0.007387520753540357;1.0449389497348187;0.9999041701784858;0.4359888011024329;1.0001441511540052
7.68122;1.0551725296910497;0.4433333876620598;0.42015617724342363;-0.02079285629149809;-0.019704480323288982;1.0549788085647855;9.99985066681174;0.436071130294989;0.0074015432878177245;1.0449422174279464;0.9999011898558869;0.435991077914943;1.0001461664187077
7.69122;1.0551641164384375;0.44333408163553806;0.4201583237603299;-0.02080818635020087;-0.019719100002352417;1.0549715885268458;9.999867184503017;0.43607427313483527;0.007415566522985599;1.0449454227108161;0.9998983356788262;0.43599236597793645;1.000148100966752
7.70122;1.0551557482203318;0.44333450586942613;0.4201602754766545;-0.020821772111440963;-0.019732066825033652;1.0549644049006834;9.999884110686622;0.4360774016698845;0.00742959050337217;1.044948559290514;0.9998956168512031;0.4359936710594834;1.0001499560436715
7.71122;1.055148419189091;0.4433355287373397;0.4201624658203081;-0.020837175432740936;-0.019746737657571393;1.0549572600958583;9.999901380124337;0.4360805111918171;0.0074436152583441115;1.044951622500771;0.9998930402300943;0.43599499901886046;1.0001517348186508
7.72122;1.055140148124669;0.4433360997430434;0.42016469096835135;-0.020852505070826845;-0.019761357353585644;1.0549501581271092;9.999918909785478;0.436083596855663;0.00745764080047222;1.044954610269642;0.9998906112265975;0.43599635436681966;1.0001534416812567
7.73122;1.055131928356009;0.44333641178065697;0.420166738276174;-0.020866090435309126;-0.019774324193392746;1.054943103197476;9.99993659964285;0.43608665367338334;0.007470667133012168;1.0449575214198799;0.9998883344397906;0.43599772210343435;1.0001550810673192
7.74122;1.0551247527239587;0.443337109167954;0.42016882211643514;-0.020879749263517676;-0.01978734218325055;1.0549360979669766;9.9999543473877;0.4360896762704218;0.0074846942526054045;1.0449603534841312;0.999886213905286;0.43599913667847773;1.0001566563987077
7.75122;1.055116638448525;0.443337592110812;0.4201711628046178;-0.020895078499843258;-0.01980196189583749;1.0549301436343705;9.999972061521596;0.43609265880099746;0.007497722148372397;1.0449631026514072;0.9998842521704725;0.4360005635529117;1.0001581692973256
7.76122;1.055109569505259;0.44333823856663684;0.42017332783224276;-0.02090873711330368;-0.019814979897397115;1.0549232412270753;9.999989659647083;0.4360955952434485;0.0075117508035191455;1.0449657650560857;0.9998824484557467;0.4360020372255645;1.0001596192586106
7.77122;1.0551015636468353;0.44333867381112463;0.4201757507852456;-0.020924066095397077;-0.01982959961835407;1.0549163915128867;10.000007067204473;0.4360984799562368;0.007524780194404562;1.0449683378107582;0.9998807987352261;0.43600352347069826;1.00016100343305
7.78122;1.0550946063099906;0.4433392771066347;0.42017800026597046;-0.020937724500029405;-0.019842617627367207;1.0549095938553328;10.000024219913726;0.43610130796271745;0.007538810290007049;1.044970820114639;0.9998792982471331;0.4360050564824869;1.0001623166969318
7.79122;1.055086716476113;0.4433394489955094;0.42018029763414794;-0.020951309149008127;-0.019855584490549583;1.054902846779208;10.000041063933441;0.4361040750936032;0.007551841058907383;1.0449732137819825;0.999877943550303;0.4360066012698147;1.0001635526166819
7.80122;1.0550798800289152;0.44334001958014013;0.42018264133319194;-0.020964967352873946;-0.019868602501559883;1.0548961501902614;10.00005755659945;0.4361067783194429;0.007564872475243192;1.0449755228335549;0.9998767326332734;0.4360081746882513;1.0001647053437426
7.81122;1.0550721153309595;0.44334016041711166;0.4201850404269519;-0.020978551776311152;-0.019881569363857515;1.054890506740207;10.000073663486987;0.43610941565064804;0.007578904512721131;1.044977753378504;0.9998756641325717;0.43600979346735136;1.0001657716780272
7.82122;1.0550654063336184;0.44334092365248795;0.42018770882234535;-0.02099395384477515;-0.019896240235843115;1.0548839217470967;10.000089351570672;0.4361119854039681;0.0075919371321130896;1.0449799135312787;0.9998747369427454;0.43601142232270884;1.0001667520364932
7.83122;1.0550577694826482;0.44334276956252083;0.4201918802195077;-0.021007312150907474;-0.01990899301836411;1.0548774023964385;10.000104588123103;0.43611448568233196;0.007604970274091142;1.0449820121252862;0.9998739499400437;0.4360130787500396;1.0001676495478946
7.84122;1.0550511885727107;0.4433432590699689;0.42019446115526615;-0.02102096996723104;-0.019922011033442256;1.0548719562545212;10.000119341900872;0.4361169142316891;0.007618003859610347;1.0449840563289636;0.9998733016729862;0.4360147635695998;1.0001684680542964
7.85122;1.0550446730104284;0.44334371590554644;0.42019710854714953;-0.02103462770060331;-0.019935029052787535;1.0548655897064767;10.00013357936574;0.4361192687593481;0.00763103779662928;1.044986049899248;0.9998727912693148;0.43601647818321976;1.0001692106947524
7.86122;1.0550372327444402;0.4433437197643234;0.42019982506946574;-0.021048211595548184;-0.019947995924945786;1.0548593074644854;10.000147264272996;0.43612054799298966;0.007643071991093374;1.0449879941590117;0.999872419503181;0.43601720756901957;1.000169879234519
7.87122;1.0550308536215518;0.4433438676932406;0.4202023909620462;-0.021060125129451865;-0.019959361095149245;1.0548541131434346;10.000160367888014;0.4361227520292761;0.007656106353658788;1.0449898909582604;0.9998721880552687;0.43601898992955507;1.000170473873538
7.88122;1.055024547576806;0.4433441925350043;0.4202052351428663;-0.021073782612746776;-0.01997237913223359;1.0548480099765924;10.000172877669577;0.4361248811546105;0.007669140797558856;1.0449917440722643;0.9998720984737444;0.4360208121542694;1.000170994228163
7.89122;1.055017328022459;0.443342305824622;0.42020649009095273;-0.02108759211234384;-0.019985560107950464;1.0548430009024916;10.000184789651254;0.4361269350561441;0.007681175233397916;1.044993558187071;0.9998721522334222;0.43602266116885297;1.0001714408763216
7.90122;1.0550111851389488;0.44334252027132093;0.42020945186706654;-0.02110124942148078;-0.01999857815967367;1.0548370882146116;10.000196091390194;0.436128913172494;0.0076942095698408165;1.0449953377296117;0.9998723501797971;0.4360245769469547;1.0001718161380249
7.91122;1.0550051348489315;0.4433426751886058;0.4202124642212347;-0.021114906649432687;-0.020011596218586513;1.0548322742592997;10.000206754222809;0.4361308148357801;0.007707243722695457;1.0449970863798577;0.999872690601462;0.4360265465177308;1.000172123735017
7.92122;1.054999183579617;0.4433425431736674;0.4202153077558967;-0.021126819806378025;-0.02002296142529797;1.0548265636856902;10.000216739179303;0.4361326394248618;0.00771927762158717;1.0449988068942784;0.9998731684715534;0.4360285554592251;1.0001723677330971
7.93122;1.0549933348696579;0.44334257577283775;0.4202184067200205;-0.021140476873603233;-0.02003597949845995;1.054821964889576;10.000226009185914;0.4361343876266929;0.00773131120451518;1.0450005013346895;0.9998737772689951;0.4360306227484571;1.0001725516400406
7.94122;1.0549865974787167;0.44334213481889834;0.4202215464501301;-0.021154059994077823;-0.0200489464211605;1.054816488423343;10.000234540329076;0.4361350627284463;0.0077443444076389575;1.0450021716015263;0.9998745109611391;0.4360317666003783;1.0001726783528269
7.95122;1.0549809523518405;0.4433418272664123;0.42022450471821854;-0.02116597290643059;-0.02006031164771822;1.054812143699022;10.000242323921727;0.4361366701545064;0.007756377159643857;1.045003819670545;0.9998753641540467;0.43603395169563874;1.000172751335749
7.96122;1.0549754020891224;0.44334169731117634;0.4202277077363468;-0.021179629703337578;-0.020073329739691663;1.054807936933802;10.000249359889132;0.43613821599715796;0.0077684093825648795;1.0450054476283195;0.9998763313903414;0.43603619696989077;1.0001727761436654
7.97122;1.0549699385421532;0.4433412999985379;0.42023072153096086;-0.021191542457701874;-0.020084694979013926;1.0548028710974062;10.000255653004457;0.43613970646262507;0.007780440999073856;1.0450070582437279;0.9998774064693755;0.43603850398439203;1.0001727604059152
7.98122;1.0549645534193466;0.44334109302880476;0.42023396750401415;-0.021205199082407946;-0.02009771308332625;1.054798946906931;10.000261217729339;0.43614114793252157;0.007792471939665673;1.0450086552255395;0.9998785815249855;0.43604087441520417;1.0001727122549713
7.99122;1.0549592405564117;0.44334063025502024;0.42023701036025723;-0.021217111677064616;-0.020109078335252446;1.0547951639061208;10.000266082705757;0.4361415466202034;0.007804502140063821;1.0450102419968772;0.9998798468185088;0.43604230938565497;1.000172639180218
7.99816;1.054954988318692;0.4433401064871252;0.42023962680178245;-0.021225610258001494;-0.020117189037221813;1.0547925206389432;10.000270283600974;0.4361429080369071;0.007812531533787862;1.0450118202407612;0.9998811919386064;0.4360447362279052;1.0001725481519401
7.99816;1.0549537788379866;0.44333967981122285;0.4202411637526329;-0.02122561094494653;-0.020117188936515817;1.0547930139186832;10.00027385388513;0.4361422365082248;0.007812560055520263;1.04501338936555;0.9998826066051683;0.43604508105712475;1.0001724458070043
7.998161;1.0549526362724682;0.44333924476338427;0.4202426945820984;-0.021225611647934937;-0.020117188844879855;1.0547936386437877;10.000276828039574;0.4361415351515725;0.007812587654579543;1.0450149461512852;0.9998840802725478;0.43604548355629835;1.0001723382365473
7.998162;1.054951559516116;0.44333880853154445;0.4202442169060509;-0.021225612367513542;-0.020117188761683644;1.0547943887255964;10.000279241977651;0.43614080667575195;0.0078126143037497;1.0450164843240959;0.9998856021580532;0.4360459411409104;1.000172230813957
7.998164;1.0549505471058205;0.4433383781931459;0.42024573006507576;-0.021225613104534136;-0.020117188685848268;1.0547952577733721;10.00028111580548;0.4361400541843495;0.007812639997981189;1.0450179950255511;0.999887161972335;0.43604645275486303;1.0001721280277693
7.998168;1.0549495976552692;0.44333796094614847;0.42024723393501934;-0.021225613859821232;-0.02011718861592209;1.0547962389646408;10.000282438053466;0.4361392811452794;0.007812664748091835;1.0450194688080021;0.9998887503580047;0.43604701941205554;1.0001720335357653
7.998176;1.0549487105022457;0.4433375637381796;0.4202487283058523;-0.021225614634031685;-0.020117188550364862;1.0547973249857678;10.000283173906864;0.4361384908524551;0.007812688571753195;1.0450208979371136;0.999890359315706;0.4360476440117783;1.0001719501247268
7.998192;1.0549478869860398;0.4433371923125104;0.420250213136794;-0.02122561542766675;-0.020117188487956;1.0547985080521305;10.000283292380589;0.43613768594222563;0.00781271148298534;1.045022277060197;0.9998919828796221;0.43604833038829277;1.0001718795565713
7.998224;1.0549471317835613;0.4433368502760914;0.42025168860215806;-0.02122561624128388;-0.020117188427993926;1.0547997795198527;10.000282785644577;0.43613686819868486;0.00781273348797352;1.0450236020771009;0.9998936174622901;0.43604908204727755;1.0001718233677477
7.998288;1.054946452916274;0.44333653897812897;0.4202531541262655;-0.021225617075632565;-0.020117188370162443;1.0548011295758728;10.000281668182506;0.4361360390570383;0.007812754588492598;1.045024868939647;0.9998952613900818;0.43604990098872004;1.0001717842533733
7.998416;1.0549458597525072;0.4433362583554945;0.42025460731054326;-0.021225617931403973;-0.020117188314506113;1.0548025477907823;10.000279968792414;0.43613520040223025;0.007813774785473156;1.0450260738765647;0.9998969132252894;0.4360508051046393;1.000171766521636
7.998672;1.0549453611111983;0.443336233592163;0.4202562581830564;-0.02122736274380072;-0.020118841120144126;1.0548030241584638;10.00027771882043;0.43613435457264105;0.007813794078387011;1.0450272142526689;0.9998985697076883;0.4360517570702604;1.0001717750800752
7.999184;1.0549449654949392;0.44333601158914526;0.4202576739180145;-0.021227363642165636;-0.020118841071258234;1.054804549267849;10.000274935266736;0.43613350411916996;0.0078148124645589;1.045028288722807;0.9999002249465373;0.4360527907897401;1.0001718137684517
8.000208;1.0549436897380517;0.4433356280217818;0.4202592805327809;-0.02122903456159527;-0.020120442726089573;1.0548061134475724;10.000271615844747;0.43613265214315816;0.00781582994403875;1.0450292973187645;0.9999018709726267;0.4360538867011229;1.0001718841189722
8.002256;1.0549425332609594;0.443335269126261;0.42026085634828153;-0.021230705495069915;-0.020122044388357848;1.0548067058738322;10.000267754808016;0.4361318022048845;0.007817846524519698;1.0450302423454152;0.9999034986510157;0.436055061408276;1.0001719849943067
8.006352;1.0549415023470423;0.44333538565895375;0.42026282365915235;-0.021235864300735315;-0.020126951776283614;1.0548063140124269;10.000263360354467;0.43613195751429845;0.00782286222287897;1.045031128973909;0.9999050979944847;0.4360573494528921;1.0001721134247292
8.014544;1.0549386179217002;0.44333537547526086;0.420265395746133;-0.02124610699555211;-0.020136715426151492;1.0548049239753299;10.000258451143207;0.43613212030952236;0.007832877067572401;1.0450319642061356;0.9999066580487534;0.43605978590319755;1.0001722664050823
8.024544;1.0549348732333907;0.44333520134678756;0.4202681373248284;-0.0212580196019709;-0.020148080779877474;1.0548015223655218;10.000253036771623;0.43613329120317534;0.00784389109741852;1.0450327551915353;0.9999081670017334;0.4360632980911152;1.0001724421433063
8.034544;1.0549312589305242;0.4433352770027864;0.4202710426647071;-0.021271676039500885;-0.02016109899720677;1.0547990981701807;10.000247110660993;0.43613446890721685;0.007855904351232214;1.0450335084622984;0.9999096120869921;0.43606688566926555;1.0001726395802994
8.044544;1.0549277719151215;0.44333514993361234;0.4202736818713566;-0.02128358847800723;-0.020172464360415896;1.0547966432649623;10.000240665182606;0.43613565128147136;0.007867916856825485;1.0450342298668025;0.9999109795677006;0.43607053035389487;1.0001728570422996
8.054544;1.054924406573474;0.4433350458854217;0.42027626880136487;-0.02129550083606702;-0.02018382972617556;1.054794151946204;10.000233706082067;0.4361358363551012;0.007878928631482094;1.045034924309963;0.999912255423131;0.43607321384876446;1.000173091240567
8.064544;1.0549211547558726;0.4433349652704794;0.4202788041140036;-0.021307413114094786;-0.02019519509290536;1.0547916201246708;10.000226252060498;0.43613702227500145;0.007890939692257438;1.0450355956022732;0.9999134258781731;0.4360769712122433;1.0001733371623653
8.074544;1.0549180071363997;0.4433349087749144;0.4202812888796362;-0.021319325312284025;-0.020206560459286135;1.0547890448639157;10.00021833146273;0.43613820717543134;0.00790295006322846;1.045036246975083;0.9999144775156686;0.4360807835977739;1.0001735894233752
8.084544;1.054914954793568;0.4433366216385786;0.4202853774206807;-0.02133101153895768;-0.020217711722897762;1.0547854242281332;10.000209988039622;0.43613838939515154;0.007913959772268147;1.0450368814491149;0.9999153975561861;0.43608363210349793;1.000173844107707
8.094544;1.0549119899365436;0.4433368447997073;0.42028798024750375;-0.0213446674492455;-0.0202307299424165;1.0547827563412777;10.00020128746082;0.4361395675434724;0.007924968842575045;1.0450375015584439;0.9999161744522176;0.4360875345189701;1.0001740994966468
8.104544;1.0549091059429416;0.4433368756668426;0.4202903246407249;-0.021356579401768692;-0.020242095301415373;1.0547800377055117;10.00019230654116;0.43614074032843897;0.007936977287568616;1.0450381091604994;0.9999167990073762;0.4360915113133566;1.0001743556122709
8.114544;1.054907289232864;0.44333736299633225;0.4202926249077946;-0.021368565345110353;-0.020253511824092116;1.0547772619295765;10.000183113175234;0.436141906337628;0.007947985112844684;1.0450387053271424;0.9999172654000273;0.43609553035738496;1.0001746129929079
8.124544;1.0549045524113743;0.4433374899080638;0.4202948886437555;-0.021380477151173985;-0.020264877175729643;1.0547744201445814;10.000173758192279;0.4361420639358985;0.007958992319400457;1.0450392898399217;0.9999175707755095;0.4360986151455164;1.0001748710885698
8.134544;1.0549018842888258;0.44333745685523;0.4202969023380114;-0.021390645031988963;-0.02027458966515788;1.0547715028742934;10.000164279385194;0.43614321168881526;0.007970998899420849;1.0450398606777307;0.9999177140201336;0.4361027880680977;1.0001751271733623
8.144544;1.0548992831727952;0.4433359831208503;0.420297445377133;-0.021402782579636362;-0.020286169112661716;1.054768501119286;10.000154712869215;0.43614434932771173;0.007982004830843806;1.0450404138292588;0.9999176957833328;0.43610701506749455;1.0001753768817183
8.154544;1.054896748205082;0.4433363400026312;0.42029961484918116;-0.021414694157506693;-0.020297534450438023;1.0547654062959775;10.00014510313297;0.43614447861258354;0.007993010079954345;1.0450409434452845;0.9999175194905271;0.43611031462400385;1.0001756157671464
8.164544;1.0548952693524063;0.44333720520189845;0.4203017620788381;-0.02142667978310673;-0.02030895095465224;1.0547622108619223;10.000135498754224;0.4361456035455724;0.00800401460490211;1.0450414429584471;0.9999171912617005;0.4361146854298743;1.0001758399507432
8.174544;1.0548928597915725;0.44333775585790414;0.4203038985665882;-0.02143859121284181;-0.020320316287481086;1.0547589099414165;10.000125941062084;0.4361457298940584;0.008015018355914113;1.0450419072616206;0.9999167187732119;0.4361181265858139;1.0001760458559263
8.184544;1.0548905078275466;0.44333840973173494;0.4203060273190947;-0.02145050255895215;-0.020331681618674744;1.0547555028331363;10.000116463889904;0.43614686444042317;0.008026021283346459;1.0450423340931065;0.9999161103484256;0.4361226366953602;1.000176230095079
8.194544;1.054889203091098;0.44333958346130453;0.42030815071538996;-0.021462487979971117;-0.020343098119750325;1.054751993394799;10.000107103753109;0.43614801451072377;0.00803702335647763;1.0450427231918236;0.9999153740665906;0.43612721583434644;1.000176389552974
8.204544;1.0548869607644296;0.443340225322478;0.4203100643712983;-0.021472655357618005;-0.020352810592293366;1.0547483888324944;10.000097899784608;0.43614818772604325;0.008048024576165597;1.045043074840102;0.9999145161959969;0.4361308654166837;1.000176521402343
8.214544;1.0548846419685576;0.4433411298405792;0.4203121789855231;-0.02148498060184645;-0.020364570951946503;1.0547446977219144;10.000088873473038;0.4361493913577888;0.008059024966911974;1.0450433897798381;0.9999135395687027;0.4361355871481563;1.0001766226357842
8.224544;1.0548834909738456;0.4433426360401985;0.42031431941169967;-0.021496965794478885;-0.020375987454686433;1.0547419283222732;10.000080010295015;0.4361496315676909;0.00807002456018995;1.0450436698314332;0.9999124435960419;0.436139383529749;1.0001766893343307
8.234544;1.054881388321654;0.44334361657096;0.4203162604218314;-0.021507132919745174;-0.020385699927814607;1.054738087220858;10.000071267240486;0.4361509132350075;0.008080023391991065;1.0450439177296766;0.9999112263200488;0.4361442374631911;1.0001767169053044
8.244544;1.0548793154406284;0.44334493636185895;0.4203184308735719;-0.021519043736069794;-0.02039706525580111;1.0547341790744371;10.000062595465852;0.43615224006501957;0.008091021507110167;1.045044136093562;0.9999098868433655;0.4361491865584853;1.0001767013694303
8.254544;1.0548782522259488;0.44334678064510497;0.42032061652411007;-0.02153102867888309;-0.020408481756296754;1.0547302084505663;10.000053958370486;0.4361526144087746;0.008102018949978628;1.0450443266121345;0.9999084265546961;0.43615321046361166;1.0001766404071906
8.264544;1.0548762027260663;0.44334809010941323;0.4203226094160538;-0.021541195535041163;-0.020418194226112872;1.054726181731354;10.000045340158886;0.4361540368583634;0.008112015757042816;1.045044489912611;0.9999068488233914;0.4361582856878365;1.0001765335412631
8.274544;1.0548751381702766;0.44335013761195835;0.42032483307462964;-0.021553180309292527;-0.02042961072756166;1.0547221064234293;10.000036739400539;0.4361545060242547;0.008123011969783659;1.0450446256171109;0.9999051579480208;0.43616244347558986;1.0001763815915548
8.284544;1.0548730647579354;0.4433516343180551;0.42032686351745635;-0.021563346982753133;-0.02043932319997337;1.0547189896839089;10.000028153679901;0.4361560183437105;0.008133007652381471;1.0450447329133277;0.9999033577188701;0.43616763899146666;1.0001761855130626
8.294544;1.054870966545346;0.4433534364036814;0.42032912448584253;-0.021575257308246023;-0.02045068853062016;1.054714838773288;10.00001957483423;0.4361565679943335;0.008144002892682616;1.0450448116912343;0.9999014498186877;0.43617190207676004;1.000175945475579
8.304544;1.0548698303220814;0.4433554958788698;0.4203311826252931;-0.0215854980622699;-0.020460452184845945;1.0547106617776159;10.000010997011413;0.43615814816803705;0.008153997791510659;1.0450448628533742;0.9998994337779337;0.4361771873858839;1.0001756610765637
8.314544;1.0548676687006917;0.4433574261305619;0.4203334693161163;-0.021597408181698828;-0.020471817521515064;1.0547064668294035;10.000002424941464;0.43615975328426687;0.008164992455277518;1.0450448876158274;0.999897308399158;0.43618252507148586;1.0001753319462763
8.324544;1.0548664581071523;0.4433595943568944;0.42033555119491495;-0.021607648760335676;-0.020481581183413467;1.0547032614208125;9.9999938783486;0.4361603797277011;0.008174986988880395;1.0450448872577902;0.9998950723685016;0.4361868703874347;1.0001749581473534
8.334544;1.054864202857388;0.44336138910081446;0.42033764852941635;-0.021617814943813086;-0.020491293671133587;1.0546990527137534;9.999985392695574;0.4361620251894513;0.008185981486522336;1.0450448637158758;0.999892724322514;0.4361922518908105;1.0001745405916596
8.344544;1.0548628710287746;0.4433638557098662;0.4203399721838696;-0.021629799067968945;-0.020502710195264204;1.0546948476377018;9.99997700797426;0.4361626883538915;0.008195976029191001;1.0450448195688007;0.9998902637161677;0.43619662241427437;1.000174081067027
8.354544;1.0548604639036605;0.443365706442586;0.42034210084463425;-0.021639965049161398;-0.020512422686778498;1.0546906524537185;9.999968744033971;0.43616436884910753;0.008205970687667803;1.0450447567078738;0.9998876915134542;0.43620198980203934;1.0001735819136004
8.364544;1.0548589508985953;0.44336798968002006;0.4203442448589138;-0.021650205272728817;-0.020522186357592873;1.0546874725977637;9.999960582041517;0.43616506694403967;0.00821596552592052;1.0450446756725722;0.999885009673236;0.4362063450488516;1.0001730458793054
8.374544;1.0548573274998712;0.44337051289902074;0.4203466200135304;-0.021662189117465917;-0.02053360288275653;1.0546833127293347;9.999952471600334;0.43616678304520096;0.008225960601566688;1.0450445765552174;0.9998822202683212;0.436211679892873;1.000172475893589
8.384544;1.0548545903800068;0.44337240656408605;0.4203487974764933;-0.021672354805054944;-0.020543315370485628;1.0546791762342431;9.999944355003231;0.4361675171286954;0.008235955963436924;1.0450444594462716;0.9998793251250678;0.43621598717596743;1.0001718747701651
8.394544;1.0548527130205974;0.4433747208924825;0.42035098188093384;-0.021682594766748702;-0.020553079036414915;1.0546760644854887;9.999936180359128;0.43616926854354215;0.008246951650431197;1.0450443245176624;0.9998763260030032;0.4362212779183078;1.0001712450270746
8.404544;1.0548497042883012;0.44337662239328046;0.42035317311257553;-0.021692760258661993;-0.020562791518384048;1.0546719769451651;9.999927897444097;0.43617003615283906;0.008256947691587411;1.0450441733747704;0.9998732253798803;0.4362255070574636;1.0001705879340341
8.414544;1.0548475424120405;0.4433809020969814;0.42035722811667486;-0.02170451783363348;-0.020573993909947595;1.0546689123913926;9.999919459552167;0.43617181829732493;0.008266944108243897;1.0450440100247242;0.9998700274749146;0.4362306847714074;1.0001699019979098
8.424544;1.0548452327439786;0.44338145527835343;0.42035775851280704;-0.02171498341966924;-0.02058397169136429;1.0546648702302142;9.999910836991939;0.4361726128418479;0.008275940918597565;1.0450438398799142;0.9998667385074558;0.43623478333889354;1.0001691828097037
8.434544;1.0548417820321654;0.44338331800002145;0.42035993665679594;-0.021725148613434983;-0.020593684162688777;1.0546618501729916;9.999902023268923;0.4361744177972182;0.008285938139236471;1.0450436687130757;0.9998633660485686;0.436239831135792;1.000168424580477
8.444544;1.0548391727107507;0.44338557065484635;0.4203621028234645;-0.02173538813209158;-0.020603447813206246;1.0546578501875081;9.999893026313684;0.4361752317935812;0.008295935781345444;1.045043502994643;0.9998599182195144;0.4362438011687594;1.0001676219615427
8.454544;1.054836412492037;0.4433877971908841;0.42036425856266835;-0.021745627568229814;-0.020613211459779526;1.0546538650512773;9.999883852378764;0.4361760536740249;0.00830593384575924;1.0450433501927046;0.9998564032167391;0.4362476859387282;1.000166770979898
