time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.464544;1.0548325098907196;0.4433895829798593;0.4203664062992459;-0.02175579247452919;-0.020622923917062202;1.05465088687127;9.999874493340009;0.4361778821862337;0.008315932323497116;1.0450432182131226;0.9998528292455262;0.43625247874633005;1.0001658688528696
8.474544;1.0548294494322343;0.4433919823463876;0.42036875534869045;-0.021767775384988832;-0.020634340406770313;1.0546469059279284;9.99986492128249;0.43617871679615877;0.00832593120360754;1.045043115487861;0.9998492049269309;0.43625617444981096;1.0001649136045054
8.484544;1.0548262408234805;0.44339412925114763;0.4203708793502828;-0.02177801456311128;-0.020644104034927727;1.0546439106607093;9.99985508754936;0.4361805587754181;0.008334930479263977;1.0450430521328464;0.9998455397994462;0.43626074947047006;1.0001639043268118
8.494544;1.0548228851786756;0.44339624819827567;0.42037299027759045;-0.021788253660512378;-0.02065386765460153;1.054640888257122;9.999844928473065;0.4361814114031829;0.00834493014581778;1.0450430400378716;0.9998418441767908;0.4362642392763279;1.000162841648132
8.504544;1.054818391339354;0.44339792182622434;0.4203750869952113;-0.0217984181872134;-0.02066358007849368;1.054636826206026;9.999834374744118;0.436183279524754;0.00835393019713644;1.0450430904933898;0.9998381288348335;0.43626860307619336;1.0001617273032366
8.514544;1.0548147425955603;0.44339997422269734;0.42037715923522495;-0.021808657113374805;-0.020673343678875754;1.0546337132245902;9.999823353034612;0.4361841690446783;0.008363930626155895;1.0450432108805208;0.9998344051008834;0.43627187844521537;1.0001605625748646
8.524544;1.0548109459035475;0.44340198731401886;0.4203792025549149;-0.021818895959267278;-0.020683107270115932;1.0546295390731284;9.999811781212125;0.43618508666709865;0.008373931429406796;1.0450434033978948;0.9998306842217836;0.43627504584613624;1.0001593473457477
8.534544;1.0548069980103492;0.4434039575963066;0.4203812090210152;-0.021829134725317813;-0.020692870852794285;1.0546262942656666;9.999799565892177;0.4361870401810687;0.008382932609563592;1.0450436668300735;0.9998269760648983;0.4362790858585977;1.000158081172284
8.544544;1.0548019021528783;0.44340546750629495;0.4203831736934818;-0.021839298882194297;-0.020702583239043303;1.0546219709714073;9.999786606451998;0.4361880383928048;0.008391934171047099;1.045043998678162;0.9998232891455886;0.43628201780649556;1.000156764668413
8.554544;1.054797636313106;0.44340711635673163;0.42038487133358343;-0.021847793877411554;-0.020710693952063694;1.0546185644857329;9.999772806711864;0.43619008992481945;0.00840193611309768;1.0450443957225641;0.999819631684423;0.4362858603300228;1.0001553995882575
8.564544;1.0547932046013797;0.4434089389584928;0.42038672767282165;-0.021858032403606845;-0.020720457511686788;1.0546150736662945;9.999758087885075;0.4361912023298198;0.008410938425625266;1.0450448545912774;0.9998160112942851;0.4362885758555627;1.000153988552585
8.574544;1.0547886051792652;0.44341070661887255;0.4203885234855999;-0.021868270853662646;-0.02073022106473637;1.054610500501004;9.999742391328075;0.4361923822852027;0.00841994108976322;1.0450453727975673;0.9998124337274883;0.4362911852166302;1.0001525348406461
8.584544;1.0547838386227617;0.4434124169365847;0.4203902531589461;-0.021878509229273636;-0.02073998461131426;1.0546068489158211;9.999725671858581;0.43619463568216116;0.008429944082227494;1.0450459489505617;0.9998089026724889;0.43629471010240944;1.0001510421461042
8.594544;1.0547789066106399;0.44341384229926784;0.4203916968646248;-0.02188700394949071;-0.020748095297853618;1.0546031227060109;9.999707896493167;0.4361959674063056;0.008438947376196453;1.0450465822022956;0.999805419589814;0.4362971150799026;1.000149514595208
8.604544;1.054773810566225;0.4434154331052648;0.42039327755656714;-0.021897242188864303;-0.020757858830202473;1.0545983242567838;9.999689049091318;0.4361983814191654;0.008447950936050283;1.045047271453976;0.9998019826408384;0.4363004217675072;1.000147956371437
8.614544;1.054768551780917;0.44341696242546796;0.4203947759655221;-0.021907480361853148;-0.02076762235434302;1.054594455536549;9.999669130302303;0.43619988078805993;0.00845695471252145;1.045048014613322;0.9997985865820521;0.436302632414301;1.0001463711217813
8.624544;1.05476214046521;0.443417789816645;0.42039597587687866;-0.021915900297503236;-0.02077568182463637;1.0545905196700422;9.99964815706503;0.43620146732758375;0.008465958638227812;1.0450488088252796;0.9997952246995362;0.4363047474067698;1.000144762111516
8.634544;1.0547565629418438;0.4434191953389619;0.42039729747293886;-0.02192613833952083;-0.020785445329524307;1.0545865203721092;9.99962616377661;0.4362041411763914;0.008474962626492527;1.0450496519772179;0.999791891397966;0.4363077663713986;1.0001431326679764
8.644544;1.0547508315078584;0.4434203133191083;0.420398313707931;-0.021934632764600965;-0.020793555970116635;1.0545814602205985;9.999603197051348;0.43620590076164806;0.008483966587198606;1.045050543482175;0.9997885834801243;0.43630968986124036;1.000141486406531
8.654544;1.0547449513833937;0.4434215970179707;0.42039945306581034;-0.0219448706922391;-0.020803319450526526;1.0545773405458554;9.999579309583384;0.4362077434968818;0.008492970451718389;1.0450514828018151;0.9997852994068664;0.436311518986591;1.000139826865261
8.664544;1.0547389289956348;0.44342282395729693;0.42040050345702196;-0.021955108561259744;-0.020813082916953562;1.054573162811961;9.99955456244134;0.4362106666923126;0.0085019741819676;1.045052467696482;0.9997820374068777;0.43631425576053245;1.000138155986607
8.674544;1.0547327718903645;0.4434237725713555;0.42040125454178273;-0.021963602829960346;-0.020821193516804122;1.0545689294633067;9.999529027308583;0.4362126679465018;0.008510977759133323;1.0450534941937206;0.9997787945646162;0.436315902650782;1.0001364728782989
8.684544;1.0547264885518304;0.4434248983072119;0.4204021392414063;-0.021973840586455896;-0.020830956955887957;1.0545636437156318;9.999502784309648;0.4362147451187956;0.00851998116727111;1.0450545577325656;0.9997755682111419;0.43631746116280234;1.0001347748677274
8.694544;1.054720087744728;0.44342575197592293;0.42040273366840736;-0.02198233475212936;-0.02083906752999191;1.0545593089888832;9.999475925089024;0.4362178960578076;0.0085289843876146;1.04505565453758;0.9997723577190696;0.436319933303969;1.0001330600443394
8.704544;1.054713577690291;0.44342656118848134;0.42040325527965794;-0.02199082886812964;-0.020847178092468277;1.0545549278505786;9.999448557183298;0.43622011799764016;0.008537987403310344;1.0450567823463721;0.9997691646970395;0.43632132241117055;1.000131328682552
8.714544;1.0547069664908735;0.4434275526852411;0.4204039201731248;-0.02200106645530431;-0.020856941495943214;1.0545505011396064;9.999420797163257;0.43622240678162727;0.00854599020438344;1.045057940238333;0.9997659925554698;0.43632261159511465;1.0001295826926007
8.724544;1.0547002632997984;0.4434282749583415;0.4204043012870153;-0.022009560464174155;-0.020865052035846394;1.054546028722902;9.999392758077803;0.43622475640599156;0.008554992790400718;1.0450591282051134;0.9997628463988428;0.4363238422327285;1.0001278251150563
8.734544;1.0546934784799913;0.44342918014343013;0.42040482885761943;-0.022019797931453134;-0.020874815416806976;1.0545415109541676;9.999364541410136;0.43622815913481905;0.008563995171708147;1.0450603465401087;0.9997597325138531;0.4363259959921737;1.0001260604387365
8.744544;1.0546876147332558;0.4434302314561461;0.4204050757682111;-0.022028366541756373;-0.020882977132357327;1.054536949406705;9.999336235194118;0.4362306063854645;0.008571997370985423;1.045061595038749;0.99975665748655;0.4363270546093986;1.0001242936953167
8.754544;1.0546806994402167;0.4434290842408784;0.420403613522409;-0.022037086277850004;-0.0208913017869998;1.054532346839362;9.999307920435609;0.4362330902016314;0.0085809994249191;1.0450628722286606;0.9997536278790086;0.43632805865959856;1.000122528720666
8.764544;1.0546737339968322;0.44342986664506756;0.4204039650108337;-0.02204732356261235;-0.020901065140834122;1.0545267060697197;9.999279679942944;0.436236603920272;0.00859000138264446;1.045064174397631;0.9997506503957214;0.43632999083349555;1.0001207680972237
8.774544;1.0546667275061032;0.44343212716684344;0.42040570728911264;-0.022055591392795993;-0.020908961489427468;1.0545220285906685;9.999251601190908;0.4362391415541218;0.008598003301917938;1.0450654949730016;0.9997477319636784;0.4363308353588842;1.0001190141223066
8.784544;1.0546596907646095;0.4434326043188266;0.4204057536553347;-0.022064085050988225;-0.02091707197828496;1.0545173153495677;9.999223774751762;0.4362416972064872;0.008607005245057536;1.0450668254512234;0.9997448799007229;0.43633163572605244;1.0001172690575253
8.794544;1.054652637734898;0.4434330413653143;0.4204057615217057;-0.02207257864707408;-0.020925182463468514;1.0545125693934845;9.999196287206438;0.4362442652411591;0.008615007277398036;1.0450681572349183;0.9997421024719467;0.4363323561486728;1.000115535207179
8.804544;1.0546455846164065;0.4434334386976156;0.4204057349885867;-0.02208107218108968;-0.02093329294720047;1.0545077968912415;9.999169213231852;0.43624784073468587;0.008623009472515515;1.0450694831764573;0.9997394092959397;0.4363340175265722;1.000113815158066
8.814544;1.0546395395367998;0.44343443704387403;0.42040588848345767;-0.02209138390291244;-0.02094310748356268;1.054503005334846;9.999142619718356;0.43625041941482573;0.008632011918856564;1.0450707984180927;0.9997368106705885;0.4363346391858456;1.0001121115177485
8.824544;1.0546325351346684;0.4434347571623456;0.4204058000843118;-0.022099877315623725;-0.02095121797232092;1.0544982013566069;9.99911657627477;0.43625299671736856;0.008640014714442873;1.0450720993860552;0.9997343155626561;0.43633517962583485;1.000110425979506
8.834544;1.054625579751022;0.44343504056889155;0.42040568208186424;-0.022108370665679087;-0.020959328466918215;1.054493389967594;9.999091157703173;0.4362555670586937;0.008648017947203868;1.0450733817882456;0.9997319297398043;0.43633565716772355;1.0001087583158115
8.844544;1.054618690624559;0.44343528933157916;0.42040553607902303;-0.022116863952926488;-0.02096743896942;1.0544885751358752;9.99906643683555;0.4362581246181815;0.008656021678037574;1.045074640675266;0.9997296559196183;0.4363360710193907;1.0001071064150078
8.854544;1.0546118847901778;0.44343550531284487;0.4204053652795199;-0.022125357177091198;-0.020975549481621232;1.0544837606657838;9.999042474822108;0.43626166440350606;0.008665025941434005;1.0450758721916247;0.9997274955574837;0.4363374404290752;1.0001054670695495
8.864544;1.0546061707552001;0.4434361040839528;0.42040517160464635;-0.02213392515590798;-0.020983711207020115;1.054479950352258;9.999019319856036;0.4362641822726708;0.008673030755540356;1.0450770744281592;0.9997254505670456;0.43633772623810574;1.0001038365712416
8.874544;1.0545995820261742;0.44343625884607396;0.4204049651791402;-0.022142418259997108;-0.02099182174318913;1.054475147939959;9.998997011575687;0.4362666749115914;0.008681036130703304;1.0450782470653452;0.9997235236648785;0.43633794885985505;1.0001022114927145
8.884544;1.054593127402627;0.44343638556358617;0.4204047480548539;-0.022150911297854185;-0.020999932292719903;1.0544703571790253;9.998975574213539;0.4362691398220468;0.008689042077005877;1.0450793904126474;0.9997217172563416;0.43633810925819894;1.000100589406276
8.894544;1.0545868242959897;0.4434364859794028;0.42040452395439304;-0.022159404267748997;-0.021008042856287847;1.0544655810903802;9.998955006117521;0.43627157457476745;0.008697048608853628;1.0450805038912072;0.9997200326893111;0.43633820912989557;1.000098968645021
8.904544;1.054581682608668;0.44343697559385137;0.42040429366483933;-0.022167972019806356;-0.02101620463802832;1.0544608210073083;9.998935287204693;0.4362749761704125;0.008705055743955097;1.0450815848458919;0.9997184710005333;0.43633925153854825;1.0000973476767996
8.914544;1.0545757372665572;0.4434370275442152;0.4204040656264135;-0.022176464857875465;-0.021024315231743026;1.054456076629529;9.9989163960573;0.4362773410550087;0.008713063501711407;1.0450826293044266;0.9997170336900506;0.43633924071743724;1.0000957243824267
8.924544;1.054569996531778;0.4434370583650211;0.42040383988797475;-0.02218495762434001;-0.02103242584123959;1.0544513469618548;9.998898319001205;0.43627966529682;0.008721071901643477;1.0450836343058667;0.9997157222222784;0.4363391794474291;1.0000940945415964
8.934544;1.0545654661774004;0.44343748551375195;0.42040361505600987;-0.02219352519484928;-0.02104058767161809;1.0544466310814993;9.998881048559577;0.4362819453846845;0.008729080956441464;1.0450845992225997;0.9997145370097165;0.43633907016887097;1.000092451174072
8.944544;1.0545601754292226;0.4434374841469898;0.42040339622104905;-0.022202017823434953;-0.021048698313504633;1.0544429279988359;9.998864579966703;0.4362841798911179;0.008737090664049344;1.0450855248778719;0.9997134772042763;0.4363389160626017;1.0000907862037034
8.954544;1.0545551275851173;0.4434372458279326;0.42040296624638096;-0.022208766967860342;-0.021055156119649303;1.0544382367379306;9.998848917651106;0.4362873701870442;0.008744101006207;1.0450864120520205;0.9997125414899611;0.4363397010430148;1.0000890922656096
8.964544;1.054551323980742;0.44343763979130885;0.4204027504910013;-0.022217334352846854;-0.021063317995093443;1.0544335569834076;9.998834078793758;0.43628951977437586;0.008752111952645716;1.0450872613993099;0.9997117290931725;0.43633946977734583;1.0000873636458378
8.974544;1.0545467876039643;0.4434376151250639;0.42040253935822564;-0.022225826771299962;-0.021071428675520962;1.054428888453302;9.998820080735198;0.436291633686136;0.008760123466575702;1.0450880741497643;0.9997110405577256;0.4363392058582199;1.000085597243435
8.984544;1.0545435040271036;0.44343800337307265;0.42040232702525376;-0.022234394030860465;-0.02107959057105863;1.0544242297566904;9.99880693243075;0.43629371741879824;0.008768135508608952;1.045088851097068;0.9997104782771694;0.4363389130064792;1.0000837929884392
8.994544;1.0545394880421768;0.44343797978592225;0.4204021180735799;-0.02224288630565567;-0.021087701267238253;1.0544205790014756;9.998794642875586;0.4362957750374874;0.008775148038568466;1.045089590608431;0.9997100460906656;0.43633857479873533;1.0000819531222052
9.004544;1.0545357273553215;0.44343773691253896;0.42040169485565276;-0.02224963511458049;-0.021094159118896845;1.0544159353222433;9.998783233034144;0.4362978084230977;0.008783161013560156;1.0450902889258669;0.9997097480992477;0.4363382345615943;1.0000800807493406
9.014544;1.0545332086575803;0.4434381456245319;0.42040148145812933;-0.022258202178092972;-0.021102321033149816;1.0544112992142967;9.998772737528206;0.43629981860911404;0.008791174384800543;1.04509094244932;0.9997095885103715;0.4363378743934256;1.000078178634324
9.024544;1.0545299421631227;0.44343815663306146;0.4204012674250906;-0.0222666942302694;-0.021110431743614953;1.0544076717005122;9.998763193553135;0.4363018078722648;0.008798188094115417;1.0450915494744497;0.9997095722703923;0.4363374759808837;1.0000762494827233
9.034544;1.0545279030383732;0.44343837676679904;0.42040083370691184;-0.02227351778219587;-0.021116940815571045;1.0544030545015424;9.99875462276227;0.43630478070148415;0.008806202066296004;1.0450921104644668;0.9997097048496448;0.43633808187552375;1.0000742975447068
9.044544;1.054525098352797;0.44343843327014115;0.4204006163053893;-0.022282009686648938;-0.02112505153188552;1.0543984515333755;9.998747018737054;0.4363067429237238;0.008813216207478491;1.0450926271055083;0.9997099915468907;0.43633765575087613;1.0000723292543787
9.054544;1.0545235017495722;0.4434387052301083;0.42040018629414383;-0.02228883311298115;-0.02113156060937579;1.0543938688027905;9.99874034965017;0.4363087003352088;0.008820230419021087;1.0450931008405417;0.9997104368304491;0.4363372225873405;1.000070351668774
9.064544;1.0545211198517872;0.4434388173561699;0.42039998359180303;-0.022297324867293244;-0.021139671328948475;1.0543903121470966;9.998734569648995;0.4363106585662253;0.008828244615421166;1.0450935313425231;0.9997110431306662;0.4363368085179168;1.0000683711356357
9.074544;1.0545199259204727;0.4434393725930912;0.42039979737746863;-0.022305891526155776;-0.02114783325853125;1.0543857861298411;9.998729628189436;0.436312623509575;0.008835258732728248;1.0450939162477053;0.9997118098550734;0.4363363786654735;1.000066394142049
9.084544;1.0545179269096439;0.44343931687362276;0.420399428694693;-0.022312639770538704;-0.02115429112765702;1.0543822951976205;9.998725477165806;0.4363146006274514;0.008843272726359914;1.0450942529774245;0.9997127345355044;0.4363359779669563;1.000064428140254
9.094544;1.0545170973442313;0.44343992979673164;0.42039931138334397;-0.022321206297706467;-0.021162453054342893;1.0543778447945225;9.998722075089901;0.43631659377606524;0.00885028656396279;1.0450945405244045;0.9997138147661204;0.43633556910988597;1.0000624805593261
9.104544;1.0545154443231481;0.4434399303446528;0.42039903282086477;-0.022327954408977998;-0.021168910916536745;1.054373441449014;9.998719378131;0.43631860507710857;0.008857300218486179;1.0450947795934111;0.9997150475836155;0.4363351739421137;1.000060557406881
9.114544;1.054514939918844;0.44344059738132563;0.4203990263426609;-0.022336520815632133;-0.021177072833075832;1.0543700926244475;9.998717321408105;0.43632063548120725;0.008864313664625501;1.0450949716534708;0.999716427421907;0.4363347918407422;1.0000586624390426
9.124544;1.054514579186224;0.44344106326917393;0.42039887585148056;-0.02234334382854549;-0.021183581892317168;1.0543658058904906;9.99871581601113;0.436322685206633;0.008871326877537056;1.0450951181611519;0.9997179462730934;0.43633441979056864;1.0000567969789318
9.134544;1.05451335597095;0.4434393942929635;0.42039715356756663;-0.022350317656329246;-0.021190253895599035;1.054362587329411;9.998714765470844;0.4363247540151455;0.008879339830381252;1.0450952206476365;0.9997195956105284;0.4363340737429601;1.000054960463782
9.144544;1.0545132394109813;0.44344012931305143;0.4203973799086112;-0.022358883905181606;-0.02119841578423589;1.0543584412059228;9.998714071271502;0.43632684090962615;0.008886352492507276;1.0450952804496303;0.9997213674131178;0.4363337088514009;1.000053150806434
9.154544;1.054512233375675;0.4434402431648339;0.4203974819591639;-0.022365631730683205;-0.02120487359967122;1.0543543710470986;9.998713618381046;0.4363299433523895;0.008893364831952808;1.0450952979792802;0.999723254430809;0.43633434255788495;1.0000513644709537
9.164544;1.0545123098725844;0.4434410141897197;0.4203978847029395;-0.022374197874954205;-0.021213035464695943;1.054351379767274;9.998713265033077;0.43633205728147545;0.008900376822742112;1.045095273232034;0.9997252509143094;0.43633397510902866;1.0000495974737869
9.174544;1.0545124656793505;0.44344157480118807;0.4203981633631709;-0.022381020650654414;-0.02121954446826997;1.0543474687301564;9.998712848754561;0.43633417781752953;0.008907388451483351;1.0450952069338086;0.99972735316624;0.4363336087518443;1.0000478470164302
9.184544;1.0545116969278658;0.4434434783780177;0.4204001869593145;-0.022387542429668186;-0.021225788077866743;1.0543446373803804;9.998712200821473;0.43633629953690173;0.008914399713770223;1.045095100548779;0.9997295585755539;0.4363332467469074;1.0000461119543425
9.194544;1.054511974808268;0.44344428959540055;0.4204008566119352;-0.02239610843274833;-0.021233949904737974;1.0543408832253964;9.99871115864021;0.43633841662493367;0.00892141060339274;1.0450949546457542;0.9997318634824122;0.436332890911852;1.0000443915419126
9.204544;1.0545122960701967;0.4434448804555669;0.42040139629419837;-0.022402931085314996;-0.021240458870691408;1.0543382017688099;9.998709566641002;0.4363405234781035;0.008928421106855131;1.045094766902697;0.9997342625614862;0.4363325409443383;1.000042684038898
9.214544;1.054511658891958;0.44344505527826067;0.4204020188264913;-0.022409678615098284;-0.021246916610595294;1.0543345873272238;9.99870726800011;0.4363426154440891;0.008934431207951805;1.0450945316735627;0.9997367507787519;0.43633217451709927;1.0000409868369764
9.224544;1.0545120385744553;0.4434456345201823;0.42040271421600706;-0.022416501192139365;-0.02125342555422361;1.0543320346522969;9.998704105328436;0.4363446891594924;0.008941440899320259;1.0450942404250632;0.999739325063367;0.43633183000069126;1.0000392975219405
9.234544;1.054512436670565;0.44344619650789996;0.42040347979793496;-0.02242332373422392;-0.021259934487511175;1.0543295399853878;9.998699940245531;0.4363467425257937;0.008948450192501428;1.0450938824245866;0.9997419837302587;0.436331484228352;1.000037613549878
9.244544;1.0545118546413206;0.4434465459243589;0.4204045271133216;-0.02243181442373277;-0.021268045043606108;1.054326100904532;9.998694669977922;0.4363487750008312;0.008955459117741073;1.0450934463741663;0.9997447249119581;0.4363311348992056;1.0000359305743503
9.254544;1.054512268488507;0.44344705263313383;0.42040541759113526;-0.02243863688243669;-0.021274553956546954;1.0543237153786664;9.998688219120956;0.43635078800446514;0.008962467714741119;1.0450929212616016;0.9997475454352112;0.4363307810908642;1.0000342427414612
9.264544;1.054512678825167;0.44344752142795235;0.4204063631986384;-0.022445459301470683;-0.021281062859695356;1.0543203806588028;9.99868052441606;0.4363527842916712;0.008968476024385868;1.0450922959746751;0.9997504408435504;0.4363304025069558;1.0000325451089487
9.274544;1.0545130777882905;0.4434479450048531;0.42040735929124834;-0.02245228167830879;-0.02128757175286257;1.0543180929549236;9.998671529772015;0.4363547661182004;0.008975484084880619;1.0450915600923807;0.999753406913774;0.43633004001599784;1.000030834800612
9.284544;1.0545124661411653;0.44344790250676763;0.4204084033288252;-0.022459028873833643;-0.021294029418621914;1.0543158481790678;9.998661182147739;0.43635673396848845;0.008981491926187971;1.0450907056754006;0.999756441287194;0.4363296511204117;1.000029110777048
9.294544;1.0545128206876702;0.44344821659852685;0.4204094837901031;-0.022465851152791132;-0.021300538290588696;1.0543126427946545;9.998649429179345;0.43635868737853595;0.008988499566268562;1.0450897281301756;0.9997595433015604;0.4363292751382314;1.0000273737810057
9.304544;1.0545131438851116;0.44344846845856495;0.4204105956438541;-0.022472673384108053;-0.02130704715217517;1.0543104746095546;9.998636226707024;0.4363606264860528;0.008995507016015878;1.0450886257093939;0.9997627124041173;0.436328890075086;1.0000256257483011
9.314544;1.0545134310059068;0.4434486545863293;0.42041173044981567;-0.022479495567523038;-0.021313556003942167;1.054307343500523;9.998621545635872;0.43636255232967613;0.009001514283652923;1.0450873984315292;0.9997659465376026;0.43632847459870094;1.000023868269119
9.324544;1.0545136786391025;0.4434487729242774;0.4204128797355028;-0.022486317703356556;-0.021320064846558042;1.0543052511483861;9.99860537098625;0.43636446649736316;0.009008521375605169;1.0450860477799826;0.9997692413074115;0.4363280697787743;1.0000221012506867
9.334544;1.054512892151023;0.4434484083265683;0.42041403808497324;-0.022493064622191392;-0.021326522461641358;1.054303200394015;9.998587706925814;0.43636637138657364;0.0090145283045199;1.0450845770040251;0.9997725906714557;0.43632763478376196;1.0000203229056306
9.344544;1.0545130527785789;0.44344838812422843;0.4204151926621145;-0.02249988665795704;-0.021333031285703276;1.0543011957873327;9.998568584984467;0.4363682701651021;0.009020535100496458;1.0450829909635013;0.9997759887321387;0.43632719194044567;1.000018530946421
9.354544;1.0545131686386908;0.443448296082808;0.42041633887641633;-0.022506708648129533;-0.021339540099543506;1.05429824490444;9.998548055315103;0.43636916524088165;0.009027541812005891;1.0450812964240526;0.9997794307729533;0.43632576540105195;1.0000167236734625
9.364544;1.0545132408022564;0.4434481287126502;0.42041747030705345;-0.022513530594030117;-0.021346048902624176;1.0542963585164156;9.99852617132766;0.4363710566957711;0.009033548494121402;1.0450795028072526;0.9997829128685016;0.4363253174728591;1.0000149003318477
9.374544;1.0545132695950334;0.4434478819406008;0.42041858104333807;-0.022520352497194997;-0.021352557694729546;1.0542945487803796;9.9985029897908;0.43637294247587427;0.009039555194518356;1.0450776214924848;0.9997864314433362;0.4363248731287042;1.0000130614667584
9.384544;1.0545132540247308;0.44344755182938095;0.4204196650147762;-0.022527174358820443;-0.021359066475437276;1.054291827317185;9.998478576435158;0.43637481943584416;0.009046561949682685;1.045075664435194;0.9997899833990205;0.43632445730263;1.0000112097215241
9.394544;1.0545131921942437;0.44344713452865503;0.42042071610005327;-0.02253399617963961;-0.021365575243846167;1.0542902048515996;9.998453003801451;0.43637668383347333;0.009052568787110518;1.0450736436696106;0.9997935661396962;0.4363240332729242;1.0000093499702558
9.404544;1.0545120900554392;0.44344621195266043;0.42042173175055;-0.02254074274347264;-0.02137203277813691;1.054288691280464;9.998426348625546;0.4363785317867738;0.009058575721381884;1.0450715706223488;0.9997971773654944;0.4363236265903088;1.000007487606018
9.414544;1.054511928332907;0.44344538279398105;0.42042248898927065;-0.02254582124751497;-0.021376888671476663;1.0542872956805442;9.998398690306068;0.43638036019792076;0.009064582750599261;1.0450694549983577;0.9998008142863806;0.436323241757169;1.0000056266256387
9.424544;1.0545117114596496;0.4434446819293774;0.4204234162681213;-0.022552642945883793;-0.02138339739875962;1.0542860268612635;9.99837010812056;0.4363821671399664;0.00907058986055594;1.0450673047463885;0.9998044725168302;0.4363228828727688;1.0000037698330797
9.434544;1.0545114339185402;0.44344388218428343;0.4204242975489215;-0.022559464606151058;-0.02138990611225272;1.0542838936549144;9.998340680404654;0.4363839511788691;0.009077597027678571;1.045065127287153;0.9998081463944948;0.4363225741633085;1.0000019201307035
9.444544;1.0545110896690384;0.44344298328222503;0.4204251320749949;-0.022566286229146776;-0.02139641481191005;1.0542829044403002;9.998310483685499;0.4363857107587869;0.00908360422390049;1.0450629304630434;0.9998118301287758;0.4363222766066897;1.0000000811878853
9.454544;1.0545106734344671;0.44344175920781154;0.42042570653455397;-0.022571364599147565;-0.021401270650514753;1.0542820664231425;9.998279586233329;0.4363874447370543;0.009089611431078035;1.0450607222483381;0.9998155175965336;0.4363220127403843;0.9999982576949894
9.464544;1.0545101804980221;0.44344066179845704;0.4204264517070338;-0.022578186154145585;-0.02140777932395879;1.0542813846671981;9.998248036974175;0.4363891534043736;0.009095618647213958;1.0450585097626843;0.9998192015503979;0.43632178366174973;0.9999964555257848
9.474544;1.0545096063010564;0.44343946609843904;0.4204271569545353;-0.02258500767584462;-0.0214142879861109;1.0542808611846455;9.998215863336142;0.43638983860098285;0.009101625874054341;1.0450562980965803;0.9998228736365118;0.43632059016682884;0.9999946818676577
9.484544;1.0545089470950775;0.44343817413290204;0.4204278262707761;-0.022591829166145702;-0.02142079663871252;1.054280495382089;9.998183084106891;0.4363915029714559;0.00910763310396101;1.0450540894476743;0.9998265249819196;0.436320431676772;0.9999929452746874
9.494544;1.05450820025962;0.4434365628665215;0.420428249190901;-0.02259690742366499;-0.021425652436299947;1.0542792854728185;9.998149718637464;0.436393149558586;0.009112640314921924;1.045051883732117;0.9998301471625887;0.43632028664570904;0.9999912555369257
9.504544;1.0545073635631028;0.4434350874628334;0.4204288569425872;-0.0226037288604836;-0.02143216107512547;1.0542792292984169;9.998115782603355;0.4363947821700538;0.009118647467302727;1.0450496807735734;0.999833733077152;0.43632019601375255;0.9999896233368242
9.514544;1.0545064348261355;0.44343329975992674;0.42042922305339747;-0.022608807075711633;-0.0214370168622882;1.0542793252083078;9.998081289912415;0.43639640558903564;0.009124654502494594;1.0450474820653086;0.9998372772719175;0.4363201391642158;0.9999880590174345
9.524544;1.0545054125585234;0.44343165561907055;0.4204297772020657;-0.022615628468890106;-0.021443525494065516;1.054279573358071;9.99804627075585;0.4363980247239921;0.009130661346069175;1.0450452906755843;0.99984077602044;0.436320117540973;0.9999865705663267
9.534544;1.0545042966036637;0.44342993448952955;0.42043030631167344;-0.022622449843087443;-0.021450034125376344;1.0542799760673738;9.998010784797842;0.43639964355826727;0.009136667915007116;1.0450431103898332;0.9998442270261612;0.4363201328244469;0.9999851629426375
9.544544;1.054503088200617;0.4434279172416043;0.4204305973673831;-0.02262752801448281;-0.02145488991137533;1.0542805372784916;9.997974913962755;0.4364002653956436;0.009141674127865793;1.0450409450835192;0.9998476281754787;0.43631916486060707;0.9999838392357768
9.554544;1.0545017894375956;0.4434260631054967;0.42043108017114167;-0.0226343493622513;-0.02146139854836697;1.0542812615858104;9.997938747812704;0.4364018938082837;0.00914767991184766;1.0450387980424438;0.9998509760238984;0.43631925372348684;0.9999826012055644
9.564544;1.0545004022311841;0.44342392784309714;0.42043132788462917;-0.022639427518860663;-0.021466254344784174;1.0542821528210309;9.997902375371359;0.4364035331041309;0.009153685204182931;1.0450366716485333;0.9998542658953841;0.436319375411448;0.999981448581703
9.574544;1.0544999191352724;0.4434223848265505;0.4204317678844956;-0.02264632417021569;-0.02147281422272498;1.054283213223453;9.997865886370194;0.43640518841615766;0.009158689957117239;1.0450345673790282;0.9998574935940155;0.43631950453647583;0.999980378844695
9.584544;1.0544983565284587;0.44342016080806995;0.42043197897881296;-0.02265140232722604;-0.021477670039465383;1.0542844438976675;9.997829380354341;0.43640686536153445;0.009164694145952522;1.045032485012976;0.9998606566118832;0.4363196787263633;0.9999793879290837
9.594544;1.054496706072213;0.44341812691846055;0.42043238898518875;-0.022658223659095547;-0.021484178716020475;1.0542858455087465;9.997792969443525;0.43640856936591904;0.009170697766324171;1.045030421734726;0.9998637544399863;0.43631987369097164;0.9999784712542632
9.604544;1.0544949695146137;0.44341583447857097;0.4204325713975991;-0.022663301821575155;-0.02148903456049133;1.05428741791162;9.997756769686108;0.4364093053309726;0.009175700824344423;1.0450283726269594;0.9998667889510914;0.43631906660509173;0.9999776244870568
9.614544;1.0544931507768516;0.4434117679384844;0.4204310889595164;-0.02266860588182413;-0.021494104607411923;1.054289159225623;9.99772089480405;0.4364110776310161;0.009181703331122521;1.0450263324549596;0.9998697642540496;0.43631929823418425;0.999976843624612
9.624544;1.0544912546811014;0.4434096407172024;0.4204314620890881;-0.022675427223331854;-0.021500613333447823;1.054291066103119;9.997685453191483;0.43641288984298593;0.009186705295869653;1.0450242975865365;0.9998726853306426;0.43631952693430787;0.9999761252394048
9.634544;1.0544892859728952;0.44340725863378266;0.4204316087695637;-0.02268050541081686;-0.021505469232418993;1.054293135254014;9.997650536391575;0.43641474418911375;0.009192706718458473;1.0450222664378108;0.9998755563088357;0.4363197955886175;0.9999754671565673
9.644544;1.0544872495339597;0.44340507398548124;0.42043195521374166;-0.022687326765085794;-0.02151197799871339;1.05429536448554;9.997616201870498;0.4364166414753257;0.009197707592059009;1.0450202379600497;0.9998783794821252;0.43632006268173357;0.9999748684041823
9.654544;1.054486142052713;0.443403049986153;0.42043206779732445;-0.022692480338035764;-0.021516885167463442;1.0542977526051214;9.997582468687904;0.43641858187930693;0.009202707909175416;1.0450182097791483;0.9998811553647436;0.436320348508061;0.999974328690058
9.664544;1.054483984153432;0.4434005854201088;0.4204321637495043;-0.022697558562827153;-0.021521741130080423;1.0543002986724461;9.997549334935034;0.43641956560370204;0.009208707663943055;1.0450161773369107;0.9998838834102893;0.43631967178350106;0.9999738479841521
9.674544;1.0544817698706839;0.44339832136098867;0.4204324526658416;-0.022704379945674934;-0.021528249960051992;1.0543030011156005;9.997516801180605;0.43642159267620084;0.009213706855624424;1.0450141339153975;0.9998865627613528;0.43631998618990686;0.999973425792955
9.684544;1.0544795005037957;0.44339580672596507;0.4204325036268281;-0.022709458189221092;-0.021533105964160647;1.0543058573463036;9.997484878487708;0.436423662589119;0.009218705492234877;1.045012071332298;0.9998891922061234;0.4363203091504543;0.9999730607186347
9.694544;1.0544771777220063;0.4433932680457584;0.4204325273378221;-0.022714536442466886;-0.021537961988255697;1.0543088635568507;9.99745358237924;0.4364257739511209;0.009224703590032;1.045009981008168;0.9998917695818127;0.4363206580959712;0.9999727504787956
9.704544;1.054475796227956;0.44339286362590574;0.42043416981420983;-0.022719464205576897;-0.021542655071087657;1.054313014367998;9.997422929092618;0.43642692399593747;0.009229701168453095;1.045007854884774;0.9998942919982954;0.43631998796808363;0.999972491451196
9.714544;1.0544733775981647;0.44339028107145473;0.42043412606508723;-0.022724542478346477;-0.021547511131675506;1.0543163032477494;9.997392938299463;0.43642910868493445;0.009234698244108955;1.045005686255109;0.9998967563833704;0.4363203172821398;0.9999722783083616
9.724544;1.0544709211087784;0.443387907805274;0.42043425653393496;-0.022731363887428434;-0.021554020054574324;1.0543197233905823;9.997363637268462;0.43643132301368026;0.009239694830109148;1.0450034703306743;0.9998991592587237;0.4363206444404688;0.9999721045727733
9.734544;1.0544684365650951;0.44338529771228025;0.4204341306328383;-0.022736442164846132;-0.02155887614579841;1.0543232676520848;9.997335066406391;0.4364335605782956;0.009244690936783758;1.045001203988636;0.999901497044351;0.4363209678862773;0.9999719634300864
9.744544;1.054466925845107;0.4433830963376766;0.420433959588897;-0.022741595857539973;-0.021563783479950645;1.0543269280123748;9.997307280827233;0.4364358132246044;0.009250686568214041;1.0449988851110485;0.9999037670947887;0.4363213081315927;0.9999718485093474
9.754544;1.054464414128618;0.4433804805867903;0.4204337497739765;-0.02274667414216779;-0.021568639595103044;1.0543306956831386;9.99728033668328;0.43643707160759837;0.009255681721908196;1.0449965121706142;0.9999059675607711;0.43632062342187156;0.999971755046177
9.764544;1.0544619003123892;0.4433778700680687;0.4204335011611592;-0.022751752425467748;-0.021573495719456534;1.0543345613561845;9.997254278606617;0.43643932603966373;0.009260676397099415;1.0449940839406064;0.9999080961548188;0.43632093578542414;0.9999716808800929
9.774544;1.0544603832176005;0.4433756845783787;0.4204332146483011;-0.022756906134513963;-0.02157840308254986;1.0543395150650732;9.997229152328032;0.436441567118847;0.0092656706026186;1.0449915999203794;0.9999101493153729;0.4363212473674428;0.999971626039589
9.784544;1.0544578867370316;0.44337310164120897;0.42043289849922993;-0.022761984416672626;-0.021583259222107028;1.05434354642136;9.997205022233702;0.4364437861287799;0.009270664353111715;1.044989062120602;0.999912122009217;0.4363215599474233;0.99997159113806
9.794544;1.0544554097621495;0.4433707672525612;0.42043276599048357;-0.022768805806127026;-0.021589768214348156;1.0543476451165665;9.997181966319477;0.4364449751046309;0.009275657660846185;1.0449864768442412;0.9999140077660734;0.43632087481364373;0.9999715760781086
9.804544;1.0544539507932118;0.44336864926706304;0.42043238695698293;-0.022773959520213917;-0.021594675598866523;1.0543518004588446;9.997160054322256;0.4364471266390197;0.009280650538306566;1.0449838551329507;0.9999157990738826;0.4363211920313414;0.9999715797335315
9.814544;1.0544515321665038;0.44336614948497366;0.4204319817709652;-0.022779037787426033;-0.021599531757689486;1.054357000402525;9.99713932654725;0.4364492337476342;0.00928464300724698;1.0449812117574728;0.9999174885220057;0.43632149097887946;0.9999716007103215
9.824544;1.0544491501327233;0.4433636843936773;0.42043154949454936;-0.022784116045906595;-0.021604387920826296;1.0543612312279134;9.997119788825588;0.4364502902867367;0.009289635100608323;1.044978563252295;0.9999190701614055;0.4363208152301617;0.9999716390565255
9.834544;1.0544478007478915;0.4433616685940406;0.4204310899376224;-0.022789269753950517;-0.021609295319046363;1.0543654776743576;9.997101425544363;0.43645229163017585;0.009294626859101953;1.0449759260329041;0.9999205405976734;0.4363211444097722;0.9999716980182759
9.844544;1.0544455056944448;0.44335927312141016;0.42043061083801037;-0.022794347995208963;-0.021614151486315857;1.0543697234179925;9.997084213637784;0.4364542344023621;0.009299618333953933;1.0449733149433544;0.9999219003315493;0.43632148007126725;0.9999717846649088
9.854544;1.054443262006899;0.44335691137698147;0.42043011086432863;-0.022799426223370663;-0.021619007653286042;1.0543749521930736;9.997068120702865;0.43645611562467324;0.009304609595875382;1.044970742658189;0.9999231544115311;0.4363218229695566;0.9999719088809702
9.864544;1.0544420655601467;0.4433549970443194;0.42042958682150244;-0.022804579911696918;-0.021623915051656426;1.0543791490410608;9.997053092078914;0.436456932595164;0.009308600737463155;1.0449682201399033;0.9999243110650089;0.43632115220732054;0.999972081357625
9.874544;1.054439935298396;0.44335247517092874;0.42042882786180696;-0.02280791502291174;-0.02162711836853764;1.0543833011007422;9.997039051901094;0.436458683230714;0.009313591864459955;1.044965756556223;0.9999253791815883;0.4363215101060785;0.999972311759134
9.884544;1.0544388555812723;0.4433506246492587;0.420428254178668;-0.022813068691066217;-0.021632025759829053;1.0543883977120125;9.99702592571165;0.4364603664304085;0.009318583083172306;1.0449633583811975;0.9999263661224805;0.436321876525879;0.9999726080963027
9.894544;1.0544368437018141;0.4433483906674456;0.4204276529375485;-0.022818146858304973;-0.021636881912197165;1.0543924297102274;9.997013660932245;0.43646098242808773;0.00932257449116753;1.0449610293456735;0.9999272773101724;0.4363212329937118;0.999972977094914
9.904544;1.0544358848790445;0.44334660171253587;0.4204270154160341;-0.02282330049321444;-0.02164178929246525;1.0543963890665542;9.997002230395054;0.4364625325591003;0.00932756617642789;1.04495877107914;0.9999281181021082;0.43632162575289435;0.9999734240850775
9.914544;1.0544339983930722;0.44334442933678475;0.42042634579996324;-0.022828378611036964;-0.021646645432918533;1.0544012693571263;9.996991625914081;0.43646401854498434;0.00933255822393849;1.0449565837930557;0.9999288960599177;0.43632203746131815;0.999973951870897
9.924544;1.0544321781153039;0.44334228632645173;0.42042564221205236;-0.02283345669733555;-0.0216515015670401;1.0544050654414094;9.996981850967494;0.436464441746815;0.009336550720084196;1.0449544676586122;0.9999296217728563;0.4363214498067802;0.9999745599942044
9.934544;1.0544314167022362;0.4433405844532449;0.4204249029298151;-0.022838610258045157;-0.021656408929213663;1.0544087723554032;9.99697291748693;0.43646580257817247;0.009341543745762886;1.0449524241536634;0.999930308029632;0.436321907399193;0.9999752457682463
9.944544;1.0544297304183696;0.44333826704421775;0.4204239200764411;-0.022841945207629614;-0.02165961220516238;1.0544133849881843;9.996964842714508;0.4364671008881468;0.009345537363470355;1.0449504559156468;0.9999309676814045;0.43632236949332726;0.9999760058308421
9.954544;1.054429101380105;0.4433366122468201;0.4204231184439217;-0.022847098710731813;-0.02166451955540327;1.0544168985565154;9.996957641662624;0.43646733728885256;0.00935053161388955;1.044948565657942;0.9999316115065257;0.4363218806295088;0.9999768368597611
9.964544;1.0544275449108758;0.4433345639016285;0.4204222910359036;-0.022852176662323427;-0.02166937566574619;1.0544203086917148;9.99695132379727;0.43646851386342733;0.009354526524008968;1.044946756061036;0.9999322476121892;0.43632239913259574;0.999977736133947
9.974544;1.0544270440097105;0.44333294716193805;0.4204214348018807;-0.022857330099553066;-0.021674283007959722;1.0544246106497202;9.996945896732141;0.43646963364876445;0.009359522115972685;1.0449450311547643;0.9999328817993492;0.436322969262597;0.9999787009227992
9.984544;1.0544256154345995;0.44333070355835386;0.4204203442679253;-0.02286066491186197;-0.02167748626794043;1.0544277985125854;9.996941363087894;0.4364696995811908;0.009363518412913314;1.0449433969386452;0.9999335180978652;0.4363225483725109;0.9999797263492909
9.994544;1.0544252422641074;0.44332910907095463;0.4204194475004962;-0.022865818282701414;-0.021682393609108026;1.0544318653690337;9.996937713589242;0.43647071343483657;0.009367515440814609;1.0449418599755718;0.9999341595600529;0.4363231562258605;0.9999808054338954
10.004544;1.054423939411553;0.44332710623566063;0.4204185416428762;-0.02287089608288419;-0.02168724971665845;1.0544348045837924;9.996934937948117;0.4364716754635921;0.009372513225120558;1.0449404261231328;0.9999348088098701;0.4363238124362399;0.9999819316617513
10.014544;1.0544236877036148;0.443325294235052;0.42041741420127077;-0.02287430633385624;-0.021690504219133523;1.0544386115481448;9.996933049284548;0.4364715852756638;0.00937651178937441;1.0449391006356212;0.9999354682624453;0.4363234724937467;0.9999831000647701
10.024544;1.0544234928998557;0.44332370701024615;0.42041650398073044;-0.022879459614309115;-0.021695411571045993;1.0544412849021982;9.996932096302963;0.43647244321274714;0.009380511155844453;1.0449378883670244;0.9999361399808355;0.43632415691143184;0.9999843064148616
10.034544;1.0544223610978987;0.4433217011775077;0.42041560758165714;-0.022884537316785986;-0.021700267690517583;1.0544448263437114;9.996932154350056;0.43647325091044475;0.009385511336912115;1.0449367935187868;0.9999368253828265;0.4363248875226664;0.9999855462985078
10.044544;1.0544222734245008;0.44331987728486605;0.4204145141608426;-0.0228879474974738;-0.021703522205482165;1.0544472393266162;9.996933311082472;0.4364730106825441;0.009389512319023683;1.0449358197692222;0.9999375259140157;0.43632462085073126;0.9999868144875176
10.054544;1.0544212436287108;0.44331785839506305;0.42041366693406096;-0.022893025147693848;-0.021708378331472294;1.054450528147801;9.996935660029099;0.4364737246240663;0.00939351405289473;1.04493497083514;0.9999382440008994;0.43632537575434976;0.9999881053540339
10.064544;1.0544212511614162;0.443316020971364;0.4204126422162894;-0.022896435295631675;-0.021711632852842236;1.0544526972498767;9.996939296624003;0.4364733941162807;0.0093975164544996;1.04493424984281;0.9999389826048535;0.4363251493803015;0.9999894139306635
10.074544;1.0544203066187299;0.44331398842762665;0.4204118830121087;-0.02290151290642182;-0.02171648898496136;1.054455749364758;9.996944316426594;0.43647401979104306;0.009401519412699774;1.0449336573020473;0.9999397438966443;0.4363259372470781;0.9999907358285701
10.084544;1.0544203854448937;0.443312363592265;0.4204111775977467;-0.022906666073564074;-0.02172139635885212;1.0544576839580806;9.996950820182336;0.4364746019074638;0.009406522801187976;1.044933189939674;0.9999405283070877;0.43632675611794786;0.9999920664945271
10.094544;1.0544204874196206;0.4433105074159153;0.42041032057496214;-0.0229100761984404;-0.021724650893823062;1.0544604978624506;9.996958914976167;0.4364741408831181;0.009410526491135008;1.0449328413229697;0.999941333969682;0.43632655693888217;0.9999934014456305
10.104544;1.0544196131505799;0.4433084586778051;0.4204097477903456;-0.02291515377507926;-0.021729507042858007;1.0544621873924753;9.996968702442999;0.4364746376371387;0.009414530360277198;1.044932603411884;0.9999421567138046;0.4363273538535283;0.9999947366421825
10.114544;1.0544197396301829;0.4433065947517213;0.42040902951624026;-0.022918563896955707;-0.02173276159470146;1.0544647503866764;9.996980262737361;0.43647409350076605;0.009418534297725975;1.0449324683693233;0.999942991194014;0.43632714022566693;0.9999960674289703
10.124544;1.0544198699921332;0.4433049539120323;0.42040860078135234;-0.02292371705212444;-0.021737669002198496;1.0544661870871557;9.996993647681991;0.4364745096228973;0.009422538205770818;1.0449324297480997;0.9999438323485085;0.4363279091804113;0.9999973871339458
10.134544;1.0544190089452452;0.4433026716415726;0.4204080402100453;-0.02292705158496462;-0.021740872338930555;1.0544685001810317;9.99700888681374;0.4364748860177634;0.00942654200036414;1.044932482335573;0.9999446759909176;0.4363286562371627;0.9999986873809673
10.144544;1.0544191380658203;0.44330103060274834;0.420407775626511;-0.022932204739546862;-0.021745779772880697;1.0544696940109661;9.997026002444574;0.43647422107150363;0.009430545610833988;1.0449326215318984;0.9999455191766529;0.4363283793465353;0.9999999596193053
10.154544;1.0544192651184057;0.4432991675905867;0.42040738641333725;-0.02293561487288132;-0.021749034378229122;1.0544717725022683;9.9970450253978;0.4364745127144366;0.009434548978244216;1.044932843534183;0.9999463609642595;0.4363290783016044;1.0000011962382462
10.164544;1.0544183987202098;0.4432968965153594;0.42040709522261754;-0.02293894940517468;-0.021752237761974786;1.0544737375220934;9.997065999027832;0.436473760587426;0.00943755205089694;1.0449331460004392;0.9999472026092827;0.4363287336732013;1.000002391344768
10.174544;1.0544185229365315;0.443295273253712;0.4204071176714186;-0.02294410256545683;-0.021757145248801353;1.0544745891203255;9.997088969597478;0.4364739669048175;0.00944155478110029;1.0449335278643792;0.9999480469800408;0.4363293900998968;1.0000035413021489
10.184544;1.0544186463459075;0.4432934326307592;0.42040703542419033;-0.022947512713390343;-0.021760399912772385;1.054476326927869;9.997113978205874;0.4364741359026486;0.009445557129025098;1.0449339878270516;0.9999488980743956;0.43633002810812543;1.0000046442347486
10.194544;1.0544177767801344;0.4432911858659878;0.4204070722349285;-0.022950847252044382;-0.021763603360515565;1.0544769513591385;9.997141061645213;0.4364732734625318;0.009449559064789647;1.044934523143973;0.9999497605183807;0.4363296504855112;1.0000056988430148
10.204544;1.0544178962359538;0.4432895862304153;0.4204074419400957;-0.022956000427247884;-0.02176851091775789;1.0544784634718896;9.997170248825606;0.4364733869116507;0.009453560563121093;1.0449351301053995;0.9999506383237662;0.43633025996838964;1.0000067038864837
10.214544;1.054418010906583;0.4432877677872589;0.42040772117181774;-0.022959410598979345;-0.02177176565758152;1.0544798635551749;9.997201551675065;0.4364724844621848;0.009457561599558212;1.0449358047208495;0.9999515335185762;0.4363298598815314;1.0000076590401201
10.224544;1.054418119097268;0.4432859579463532;0.4204081242023327;-0.02296282077982721;-0.02177502042550548;1.054480150132106;9.997234969386044;0.4364725744869021;0.00946056215172565;1.0449365425702484;0.9999524456384734;0.43633042960056945;1.0000085656441329
10.234544;1.0544172279138913;0.44328397123698604;0.4204088661692627;-0.022967898340250904;-0.021779876826477924;1.0544813206552643;9.997270499008838;0.4364716649128066;0.00946456220478993;1.0449373391797867;0.9999533721362575;0.43633001331707366;1.0000094254675584
10.244544;1.0544173187252643;0.4432821876741271;0.4204095102452052;-0.022971308530605604;-0.021783131654468886;1.0544823728721038;9.997308123556449;0.43647176264977405;0.009468561754226067;1.0449381909278253;0.9999543096652639;0.4363305890097753;1.0000102393213688
10.254544;1.0544173966329589;0.4432804229263937;0.42041026896622974;-0.022974718726565813;-0.021786386513813687;1.0544823056384178;9.99734778651067;0.4364708727097573;0.009471560798930372;1.044939094726256;0.9999552551220159;0.43633013560463974;1.0000110080160476
10.264544;1.054417458645629;0.44327890708699424;0.42041135093166593;-0.022979871927698087;-0.021791294248122726;1.0544831192146291;9.997389387329013;0.4364709977709504;0.00947555933564806;1.0449400465305285;0.9999562055043177;0.43633069639163174;1.000011733864837
10.274544;1.0544165118610733;0.44327503523897965;0.42041067043845964;-0.022983432372375906;-0.021794712132901725;1.0544838148204336;9.997432800165999;0.4364711390510949;0.009479557363943675;1.0449410407378206;0.9999571577775185;0.4363312513681993;1.0000124201645038
