time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.284544;1.054416541323344;0.44327335049719735;0.42041173354605665;-0.022986842578980007;-0.02179796708086317;1.0544833937989044;9.997477895625343;0.4364702975782438;0.009482554891735192;1.044942071351402;0.9999581091435129;0.43633078251944524;1.0000130700416647
10.294544;1.054416559515321;0.44327169666558164;0.4204128806270879;-0.022990252790520565;-0.02180122205565245;1.054483857567404;9.997524551297891;0.4364704747783744;0.009486551931388433;1.0449431334404162;0.9999590570347802;0.4363313381584925;1.0000136866662361
10.304544;1.054416571903882;0.4432700729714102;0.42041410224329967;-0.02299366300647023;-0.021804477056011795;1.0544842082047128;9.99757264577715;0.4364696723375968;0.009489548490657291;1.0449442233825128;0.999959998937122;0.43633088127780234;1.0000142731756847
10.314544;1.0544165838709483;0.44326870453352435;0.4204156042667698;-0.02299881621633344;-0.021809384924642544;1.0544844486125056;9.997622047079235;0.43646989205979897;0.009493544565734036;1.0449453382187381;0.9999609322091983;0.4363314602875189;1.0000148312949613
10.324544;1.0544156080069778;0.44326672604006995;0.42041695393540923;-0.023002150769680228;-0.021812588730402833;1.0544835817378848;9.997672610004136;0.43646913631263456;0.009496540140895507;1.0449464755879478;0.9999618539856381;0.4363310363945937;1.0000153609011448
10.334544;1.054415630757603;0.4432651931724996;0.420418353537662;-0.023005560991286176;-0.021815843799534024;1.0544836090691632;9.997724186097816;0.4364694083823431;0.009500535193753776;1.0449476345830515;0.9999627613631282;0.4363316552310704;1.0000158611131935
10.344544;1.0544156626146712;0.44326369307569374;0.42041979902509424;-0.023008971216155312;-0.021819098888151627;1.0544835298683852;9.997776636801554;0.4364687120314351;0.009503529698579562;1.0449488159928841;0.9999636518718752;0.4363312744392277;1.0000163309917627
10.354544;1.0544157050261698;0.4432622269717256;0.4204212842864625;-0.02301238144420208;-0.02182235399420619;1.0544833425979234;9.997829832899955;0.43646905045607204;0.00950652363135326;1.044950021072733;0.9999645234068008;0.4363319141622388;1.0000167690303525
10.364544;1.0544157580084095;0.4432607966668222;0.4204228041333176;-0.023015791674987626;-0.021825609115966833;1.05448304752789;9.997883644329441;0.4364684253146014;0.009510516980810025;1.0449512502776055;0.9999653728735369;0.43633159445762065;1.0000171724989557
10.374544;1.0544158192111037;0.4432594044242;0.42042435329834704;-0.02301920190766054;-0.021828864252066732;1.054481648231115;9.99793793501198;0.4364688366510356;0.009513509750667764;1.044952503528463;0.9999661948823809;0.43633226899512584;1.0000175378755802
10.384544;1.054415883776779;0.4432580521555669;0.4204259256998859;-0.023022612141037183;-0.021832119401506547;1.054481150890924;9.99799255960522;0.43646828383619846;0.00951750194963689;1.0449537815491658;0.9999669822594022;0.4363319801117793;1.000017861879562
10.394544;1.054414953461294;0.44325632671622417;0.4204275176458803;-0.023025946682062336;-0.02183532332040591;1.0544805620570494;9.998047361620543;0.43646876686294234;0.009520493588824019;1.044955086857819;0.9999677279387201;0.43633268306947387;1.0000181415280942
10.404544;1.054415004210081;0.4432550567813084;0.42042911782625597;-0.023029356909142387;-0.021838578493993337;1.0544798868450131;9.99810218136861;0.4364682869219916;0.009523484690797467;1.0449564233716215;0.999968426177478;0.4363324005039151;1.0000183729906689
10.414544;1.0544150364751892;0.44325382880282194;0.4204307234257534;-0.023032767132138175;-0.021841833677759593;1.0544791291239004;9.998156867685031;0.4364688457262902;0.009526475295232066;1.0449577947777136;0.9999690718332546;0.4363331330035262;1.0000185508907389
10.424544;1.0544150428519348;0.44325264424555066;0.4204323298244295;-0.02303617734917531;-0.021845088869674918;1.0544772927534911;9.998211281120529;0.43646844459395007;0.009530465454881612;1.0449592043009817;0.9999696587463823;0.4363329049609773;1.0000186692252273
10.434544;1.0544150171402151;0.4432515051095075;0.42043393371995796;-0.023039587558573806;-0.021848344067436236;1.0544763817420908;9.998265293372297;0.4364690843572677;0.00953345522695556;1.0449606568867214;0.9999701790496954;0.43633367619821106;1.000018722808395
10.444544;1.0544149549713053;0.44325041282235905;0.4204355328435426;-0.0230429977590423;-0.021851599268551822;1.0544753993757934;9.998318792245229;0.43646876567354054;0.00953644466562373;1.0449621602547865;0.9999706241813143;0.43633347499222463;1.000018707893714
10.454544;1.0544148542743983;0.44324936779143037;0.42043712503605213;-0.02304640794976622;-0.021854854470299494;1.0544743481242935;9.998371688802973;0.43646948884520453;0.009539433817686512;1.04496372340787;0.9999709870790046;0.4363343078809001;1.0000186221114504
10.464544;1.0544147155543302;0.44324837020286584;0.42043870785164805;-0.023049818130484696;-0.021858109669587428;1.0544732304203472;9.998423918196904;0.43646925326002284;0.009542422723518155;1.044965355132835;0.9999712633141843;0.43633418230993787;1.000018464732177
10.474544;1.0544145419745157;0.443247420971702;0.42044027898856323;-0.023053228301391043;-0.021861364862947662;1.0544720492548;9.998475430834608;0.43646905728734414;0.009545411424776301;1.0449670634152408;0.9999714501009989;0.4363341043873543;1.0000182375663513
10.484544;1.0544143388578375;0.4432465215626633;0.42044183707756644;-0.023056638463006793;-0.021864620046761245;1.0544708086259935;9.9985261819202;0.43646989871867836;0.009548399969507116;1.044968855172867;0.999971545297044;0.4363350790083602;1.000017944752631
10.494544;1.0544141130752769;0.44324567270753973;0.4204433825046183;-0.02306004861627883;-0.021867875217554237;1.0544695141190508;9.99857612715874;0.4364697751622283;0.00955138840644176;1.0449707363047815;0.9999715470766787;0.43633511024925126;1.0000175904210415
10.504544;1.0544138729153194;0.44324661652665254;0.4204465700662587;-0.023063232872594167;-0.021870916160969516;1.0544671727097898;9.998625221067845;0.436470684362228;0.009554376776304914;1.0449727117811025;0.999971453772491;0.43633620028781345;1.0000171763974106
10.514544;1.0544136276170055;0.44324586526489246;0.4204480958890856;-0.023066643013663277;-0.021874171297253213;1.0544657913433155;9.998673416250668;0.43647062471502934;0.009557365109758392;1.0449747852664173;0.9999712648936558;0.43633635179436825;1.000016702218936
10.524544;1.0544133864773733;0.44324493461482295;0.42044939874610243;-0.02306831019974726;-0.02187577356991304;1.0544643759786463;9.99872066768731;0.4364715955149014;0.009560353433840815;1.044976958531335;0.9999709824463155;0.43633756484955916;1.0000161671248704
10.534544;1.0544131584311651;0.44324427679507755;0.4204509057501309;-0.023071720337826306;-0.021879028663456652;1.0544629318841343;9.998766940952645;0.43647159593805135;0.009563341783829633;1.0449792313505148;0.9999706106104855;0.4363378372341538;1.000015571691133
10.544544;1.0544129516609115;0.44324366802342297;0.4204524012713171;-0.023075130476629103;-0.02188228373200561;1.0544614642648584;9.998812218740786;0.4364726234643301;0.009566330211473609;1.0449816020425209;0.9999701545312547;0.43633916276873286;1.0000149172095127
10.554544;1.0544127725175534;0.44324311057353977;0.4204538848262184;-0.02307854061855024;-0.021885538773094647;1.0544599791045781;9.99885649951035;0.4364726737401248;0.009569318778799489;1.0449840682232843;0.9999696199156353;0.43633953490947847;1.0000142039617508
10.564544;1.0544126242888099;0.4432426059267369;0.4204553569015741;-0.02308195076618123;-0.02188879378469387;1.0544584837124438;9.99889978760483;0.4364727415390299;0.009572307538783617;1.0449866268615504;0.9999690130420503;0.43633994648296065;1.0000134308011577
10.574544;1.0544125066884427;0.4432419291193781;0.42045660399772034;-0.02308361797848323;-0.021890395921986647;1.0544569859473378;9.998942092929761;0.43647382127378725;0.009575296520300453;1.044989273255837;0.9999683398243623;0.4363413915070645;1.0000125960774637
10.584544;1.054412416557004;0.4432415323078089;0.4204580548471549;-0.023087028145502866;-0.021893650870090542;1.0544554928386167;9.998983448288913;0.4364739072176486;0.009578285730328593;1.0449920005717528;0.9999676044976012;0.4363418667902518;1.0000116987989236
10.594544;1.0544123493981314;0.44324118883175845;0.42045949520652304;-0.023090438323324226;-0.021896905784723333;1.0544540101929036;9.999023915255433;0.43647499369815035;0.009581275165258593;1.0449948015220616;0.9999668093014462;0.4363433703137682;1.0000107396417104
10.604544;1.0544123005492139;0.44324089690350604;0.4204609249317835;-0.02309384851245424;-0.021900160664890325;1.0544525428724933;9.99906356473219;0.4364750751451051;0.009583264817731975;1.0449976707481958;0.9999659547836619;0.4363438807929558;1.000009721084399
10.614544;1.054412265689497;0.443240428766208;0.4204621292016232;-0.023095515776384565;-0.021901762666308718;1.0544510944042251;9.99910245726417;0.4364751465946239;0.009586254679758346;1.0450006048968;0.99996503995755;0.4363444436989668;1.0000086464008142
10.624544;1.054412241128767;0.4432402350677659;0.4204635347137265;-0.02309892599037746;-0.021905017473851412;1.0544496669449501;9.999140637619782;0.4364762043921787;0.009589244744772164;1.0450036005537218;0.9999640628263969;0.43634603993003906;1.0000075189524784
10.634544;1.0544122235352922;0.44324008991600783;0.42046492393101403;-0.02310233621693982;-0.021908272242997434;1.0544482630454186;9.999178135507249;0.4364762461593634;0.009592235006114346;1.0450066535149207;0.9999630211438785;0.43634667287965834;1.0000063421174998
10.644544;1.054412209311903;0.4432397682407498;0.42046607793136287;-0.023104003525856395;-0.021909874129344514;1.054446887293379;9.99921496944527;0.43647727047638674;0.009594225457663573;1.0450097600244679;0.99996191207071;0.43634832143185215;1.00000511834241
10.654544;1.0544121944498006;0.44323972231890946;0.42046742014546;-0.02310741378365243;-0.021913128817624687;1.0544455454850956;9.999251154270228;0.43647727692633054;0.009597216096130968;1.0450129179668481;0.9999607310196882;0.4363490303031998;1.0000038480965927
10.664544;1.0544121746016082;0.4432397253128787;0.42046873190769973;-0.023110824057952128;-0.021916383463762807;1.054444242309445;9.999286705051661;0.43647726614574794;0.009600206914865975;1.0450161278745562;0.9999594715487821;0.4363497783077273;1.0000025306843383
10.674544;1.0544131370135164;0.44323996313114317;0.42046979264663165;-0.02311256719898542;-0.021918036471888874;1.0544429795665733;9.999321635371459;0.4364782395682221;0.009602197895851915;1.0450193931429363;0.9999581268481926;0.4363515460151448;1.0000011658794485
10.684544;1.0544130949581174;0.4432400567804098;0.42047103402278435;-0.023115977511557965;-0.021921291033639705;1.0544417552905578;9.999355954929008;0.43647819916006475;0.009605189012490585;1.0450227185402394;0.9999566916349926;0.4363523821203353;0.9999997547811168
10.694544;1.0544130394447724;0.4432401933327734;0.42047223951484164;-0.02311938784022983;-0.02192454555378832;1.0544405637199392;9.999389669599616;0.4364791475960232;0.009607180237557031;1.0450261088781434;0.9999551634557367;0.4363542468656407;0.999998300176823
10.704544;1.0544129722376896;0.4432401473433549;0.42047319733768046;-0.023121055260897503;-0.02192614718970806;1.0544393963145031;9.999422785743398;0.4364790886237475;0.009610171545071785;1.0450295690444837;0.9999535432031206;0.4363551892672907;0.9999968070555473
10.714544;1.0544128966221855;0.44324037216515944;0.4204743393309126;-0.0231244656207767;-0.021929401627187033;1.0544392434226846;9.99945531679385;0.436479026938691;0.009613162906214737;1.0450331042512426;0.999951834253672;0.4363561911270898;0.9999952831729546
10.724544;1.0544128168167632;0.44324041839938044;0.42047524081010124;-0.023126133073443526;-0.02193100318030777;1.0544380957205428;9.999487287726687;0.4364799675398443;0.009615154285288616;1.0450367197731993;0.9999500404593931;0.4363582336858739;0.9999937387857244
10.734544;1.0544127369061913;0.44324074077291004;0.42047633378994353;-0.02312954345898908;-0.02193425753468789;1.054436944453856;9.999518732396975;0.43647991488092086;0.009618145640874896;1.0450404204172388;0.9999481649460573;0.4363593644122307;0.9999921855412391
10.744544;1.0544136515268647;0.4432413046345994;0.42047718991448596;-0.02313128673290537;-0.02193591025295026;1.0544357804900804;9.999549682909985;0.4364808722225743;0.009620136934696346;1.0450442097624235;0.9999462101363343;0.4363615410740687;0.9999906355015946
10.754544;1.0544135790171696;0.44324173617802887;0.4204782449041326;-0.02313469714337137;-0.02193916452414054;1.054434594021924;9.999580160202656;0.43648084188176084;0.009622128143989243;1.0450480889348648;0.9999441775631261;0.43636278750539187;0.9999891001989414
10.764544;1.054413512000732;0.4432420003113651;0.4204790696849616;-0.02313636464968428;-0.02194076591026653;1.054433376022447;9.999610172866678;0.43648082615464007;0.009625119268269741;1.0450520555079965;0.9999420671831826;0.43636412576547;0.9999875895876286
10.774544;1.0544134510484835;0.44324255118226014;0.4204800950780211;-0.023139775085185426;-0.021944020096558547;1.0544321196572957;9.999639722548634;0.43648182794010976;0.009627110324988435;1.0450561031747774;0.9999398774066833;0.4363665115514251;0.9999861117826225
10.784544;1.0544133971336414;0.44324293913979895;0.42048089483165463;-0.023141442623518346;-0.021945621398023044;1.0544308201401853;9.999668808340923;0.43648185089015445;0.009630101339359324;1.0450602224330725;0.9999376061441141;0.43636798974144525;0.9999846734325476
10.794544;1.0544133524785901;0.4432436180316699;0.42048189949886083;-0.023144853091855298;-0.02194887550136138;1.054430474216408;9.999697424263342;0.4364818992175777;0.0096320923375044;1.0450644026007379;0.9999352516982821;0.4363695161770436;0.9999832792348428
10.804544;1.0544143132144495;0.4432445522755224;0.4204826804299118;-0.023146596480762376;-0.021950527971696648;1.0544290801685698;9.999725558674061;0.4364829769839837;0.009634083343318523;1.0450686335951966;0.999932813412815;0.43637211263213876;0.9999819305734515
10.814544;1.0544143026305683;0.44324536728471065;0.42048367344470594;-0.023150006993635997;-0.021953781998390466;1.054427637284962;9.999753202194814;0.4364830872585015;0.009637074373600492;1.0450729055062968;0.9999302919534957;0.43637380121560765;0.9999806253184123
10.824544;1.0544143196439848;0.44324602769096183;0.4204844482563663;-0.02315167462116588;-0.021955383147502193;1.0544261447289889;9.999780347614923;0.43648323187544547;0.009639065432966797;1.0450772076187278;0.9999276887284959;0.43637553589878403;0.9999793591967704
10.834544;1.0544143700400468;0.4432469881621555;0.42048543323491155;-0.023155085178149196;-0.021958637107709143;1.0544246014787217;9.999806972403803;0.43648441171108676;0.009641056514853323;1.0450815289086535;0.9999250059414722;0.4363783353565433;0.9999781270461672
10.844544;1.05441544941186;0.44324821399160935;0.42048619685356564;-0.02315682867234949;-0.02196028944701013;1.0544230075876464;9.999833029352535;0.4364846271297453;0.00964404760809942;1.0450858581830231;0.9999222470178712;0.43638021830136003;0.9999769233088236
10.854544;1.054415577029969;0.4432491053364133;0.4204869580325937;-0.023158496371453674;-0.02196189051297552;1.0544223647579654;9.999858465223705;0.43648487828153115;0.009646038704901315;1.045090182896897;0.9999194153921972;0.436382136228767;0.9999757418740105
10.864544;1.054415747410695;0.44325030466849996;0.4204879275646014;-0.02316190699474799;-0.021965144400555688;1.0544206752780523;9.99988325028206;0.4364861649075775;0.009648029806226286;1.045094489432411;0.9999165133802492;0.4363851062728939;0.9999745759028846
10.874544;1.0544159642478248;0.44325136227078243;0.42048867629848763;-0.023163574736239676;-0.021966745427014826;1.0544189414211176;9.999907395169272;0.43648648594526546;0.009650020924129298;1.045098764947845;0.9999135431958455;0.4363871235955165;0.9999734187190168
10.884544;1.054417223240758;0.4432529195467476;0.4204894145074212;-0.023165318326070383;-0.021968397686506002;1.0544171663978061;9.99993094562068;0.4364868391874837;0.009652012084280048;1.0451029977147308;0.9999105084545336;0.4363891825252719;0.9999722649429806
10.894544;1.0544175446357855;0.44325437519481636;0.42049035909140775;-0.02316872900556261;-0.02197165152328923;1.0544163545822955;9.999953960527321;0.43648822106180785;0.009654003323766064;1.0451071766356275;0.99990741452573;0.4363922774887181;0.999971110752549
10.904544;1.054417923327911;0.44325569278425736;0.4204910753183105;-0.02317039680084924;-0.021973252503175916;1.0544145103561136;9.99997649385018;0.4364886268517803;0.009656994675734363;1.0451112923254362;0.9999042681115524;0.4363944256337286;0.9999699538211407
10.914544;1.0544183616688092;0.4432570990063525;0.4204917745962077;-0.023172064609736163;-0.021974853469455366;1.0544126377208538;9.999998595000942;0.43648905135258725;0.009658986150345545;1.045115338578679;0.9999010768724571;0.43639657646101915;0.9999687929594161
10.924544;1.0544198523084;0.44325923350233754;0.42049266761313686;-0.023175551161652742;-0.021978158515057928;1.0544107410438024;10.000020318054766;0.4364904897785873;0.009660977734995267;1.0451193124098561;0.9998978496249623;0.4363997453288005;0.9999676271161827
10.934544;1.0544204111056876;0.4432608145000308;0.4204933322051511;-0.023177218990997218;-0.02197975945463621;1.054408825802897;10.00004172335753;0.4364909385025104;0.009662969416521916;1.0451232130791217;0.9998945970844849;0.4364019265347197;0.9999664546229373
10.944544;1.0544210271034689;0.44326248003279445;0.4204939817176833;-0.02317888682745641;-0.021981360380939695;1.0544078985880112;10.00006287414537;0.43649139468149933;0.009664961200592657;1.045127040772423;0.9998913319194198;0.4364041143467252;0.9999652734482026
10.954544;1.0544226868835707;0.44326464302832047;0.42049461513336545;-0.023180630512834966;-0.02198301254486665;1.054405965941522;10.00008383412908;0.4364918548472506;0.009666953112708609;1.0451307950898219;0.9998880673990869;0.436406303350811;0.9999640814335963
10.964544;1.0544233998365733;0.4432667010472113;0.42049545296900565;-0.023184041250645295;-0.021986266288132897;1.0544040332758555;10.000104662552179;0.4364933141369274;0.009668945190247313;1.045134474504508;0.9998848162490128;0.43640948778095795;0.9999628752744126
10.974544;1.054424150125674;0.44326861748078766;0.4204960642876795;-0.023185709098936913;-0.02198786717663797;1.0544031050518632;10.00012541017227;0.4364937671485804;0.009670937476757362;1.0451380771705883;0.9998815905865902;0.4364116631908223;0.9999616494900783
10.984544;1.054425922654704;0.44327103393746353;0.42049666034992716;-0.02318745279687735;-0.021989519303975445;1.0544011853298192;10.000146119518663;0.4364942094025277;0.009672930019588799;1.0451416013671306;0.9998784016583198;0.4364138248622326;0.9999603970537149
10.994544;1.0544267273684316;0.4432731234523319;0.4204972464521431;-0.02318912064322919;-0.02199112016929414;1.0543992777842617;10.000166829044723;0.43649563773873146;0.009674922871024233;1.0451450451925552;0.9998752588568144;0.4364169677338861;0.9999591107347754
11.004544;1.0544275482159227;0.44327530085946737;0.4204978202100665;-0.023190788483087907;-0.02199272102429588;1.054398384895417;10.00018758146083;0.43649604928500735;0.009676916093152257;1.0451484061965353;0.9998721690664939;0.43641908737816737;0.9999577837278446
11.014544;1.054429366927314;0.44327820612280117;0.42049859286683894;-0.02319427505285275;-0.02199602596312973;1.0543965067981569;10.000208424869182;0.43649644057723763;0.009678909756448867;1.0451516809166537;0.9998691371946521;0.43642117945845527;0.9999564099963998
11.024544;1.0544301879343836;0.4432805576768802;0.4204991397628071;-0.02319594286864454;-0.021997626799267048;1.0543946412602063;10.000229396426608;0.4364968078837799;0.00967990392677903;1.0451548653939648;0.9998661671518136;0.43642321881728885;0.9999549850243856
11.034544;1.0544309903429898;0.44328299200944743;0.420499670052979;-0.023197610666561695;-0.021999227625867212;1.0543927845794494;10.00025050440104;0.4364981476673172;0.009681898655765523;1.0451579566762426;0.9998632620784326;0.4364262472742383;0.9999535065278492
11.044544;1.0544327550689505;0.44328591786242305;0.4205001788329659;-0.02319935430446193;-0.02200087969418361;1.0543919317825867;10.0002717316558;0.436498456505055;0.009683893981617528;1.0451609527368497;0.9998604243055745;0.4364282410272367;0.999951974821412
11.054544;1.054433490453595;0.4432885005346446;0.42050067015868026;-0.023201022056821348;-0.022002480501521097;1.0543900765597998;10.00029305102628;0.4364987309861389;0.009685889934195101;1.0451638508496959;0.9998576558212074;0.43643019763784524;0.9999503928204676
11.064544;1.0544351725632732;0.4432915615665017;0.4205011384346996;-0.02320276564449894;-0.02200413255107919;1.0543892117775835;10.000314431411491;0.43649996804848074;0.009687886544252218;1.045166647153432;0.9998549581994561;0.43643311489871045;0.9999487651625361
11.074544;1.0544358098967825;0.44329426551798345;0.4205015893260438;-0.023204433334658693;-0.022005733340590097;1.0543873299319066;10.000335844398641;0.4365001655655881;0.009689883850936998;1.0451693379675169;0.9998523316813406;0.436434991873359;0.9999470970735467
11.084544;1.0544363860130412;0.4432970191006305;0.42050202048416596;-0.023206100986034598;-0.022007334122949352;1.0543854241004715;10.000357279745872;0.43650032211429407;0.009690881897929696;1.0451719215572735;0.9998497750231449;0.43643680441038385;0.9999453941936303
11.094544;1.0544378855465322;0.4433004548731788;0.42050264402929494;-0.02320958734106575;-0.02201063899436877;1.054384489379541;10.000378752996294;0.4365004359732432;0.009692880725302099;1.0451743989591755;0.999847286457658;0.43643859330640905;0.9999436630944657
11.104544;1.0544383184021149;0.4433032853286438;0.42050303815506024;-0.023211254902950312;-0.022012239769622643;1.0543825223736472;10.000400299041711;0.43650150510563407;0.009694880369828877;1.0451767733303496;0.9998448645880456;0.43644133018605463;0.9999419118288781
11.114544;1.0544396602920048;0.4433065576191035;0.42050341329960894;-0.023212998290733478;-0.02201389179739522;1.0543805192314024;10.00042196077959;0.4365015283413046;0.009695880869088683;1.0451790488767996;0.9998425088060328;0.4364429860872339;0.9999401495393712
11.124544;1.0544399190168738;0.44330943679230767;0.4205037757497525;-0.023214665754182823;-0.022015492576244706;1.0543794749303408;10.000443778485753;0.43650150624867917;0.00969788225882345;1.0451812298335021;0.9998402196231038;0.4364445976220778;0.9999383849113718
11.134544;1.054441069343551;0.443312744157679;0.420504120156402;-0.0232164090437323;-0.022017144612128923;1.0543773835363717;10.000465779613961;0.43650144095343135;0.009699884568507863;1.0451833196203184;0.9998379991516647;0.43644613500258633;0.9999366256278326
11.144544;1.0544411205375646;0.4433156438107826;0.4205044514037252;-0.023218076403725352;-0.022018745401913127;1.0543762386273978;10.000487974689833;0.43650233487657075;0.009700887820686708;1.0451853211898705;0.9998358511852243;0.4364485677636524;0.9999348792655511
11.154544;1.0544410591164899;0.44331854222640193;0.4205047658968105;-0.0232197437105071;-0.02202034619827616;1.054374033822733;10.000510367521983;0.4365021893624717;0.009702892031804373;1.045187237539984;0.9998337802884122;0.43644993208260136;0.9999331534640893
11.164544;1.0544418739210288;0.44332184623405674;0.4205050596414639;-0.0232214868472808;-0.022021998254356877;1.054371762992532;10.000532968115765;0.4365020045847004;0.009704897213525165;1.0451890709552871;0.9998317907653567;0.43645119661662524;0.9999314552868462
11.174544;1.0544415802253089;0.44332472026912606;0.420505336713956;-0.023223154049185554;-0.022023599066277443;1.0543704210905405;10.00055579121338;0.4365017798342964;0.009705903370720735;1.0451908222829496;0.9998298864836395;0.4364523314762203;0.9999297910358192
11.184544;1.0544421611332684;0.4433279846028882;0.42050559113820224;-0.023224897085099037;-0.022025251140032443;1.0543680056649922;10.000578838554064;0.4365025129515476;0.009707910496351198;1.0451924913581156;0.9998280710536797;0.4364543754254585;0.9999281659582618
11.194544;1.0544416335219386;0.443330801539443;0.4205058289288039;-0.023226564184403525;-0.022026851971932233;1.0543665169754801;10.000602082705035;0.4365022002536922;0.009708918571262388;1.04519407837511;0.9998263478201844;0.436455281269397;0.9999265835615796
11.204544;1.0544419803429306;0.4433339891887095;0.4205060465561417;-0.023228307123821117;-0.02202850406893827;1.0543639568683734;10.000625477396447;0.4365018377255564;0.009710927569540222;1.0451955853627362;0.9998247197938805;0.4364560916146408;0.9999250458895965
11.214544;1.0544412160718313;0.44333671015844495;0.420506251977405;-0.02322997412754766;-0.022030104927901775;1.0543623281313959;10.000648982421383;0.43650142182312524;0.00971193746176029;1.045197016091365;0.9998231890739031;0.4364567609706215;0.9999235546295643
11.224544;1.0544413213204067;0.44333956045422374;0.42050622846191016;-0.02322997411542329;-0.022030104214940484;1.0543596339990258;10.000672573637639;0.4365009491860655;0.009713948212444869;1.045198374504811;0.9998217561545146;0.43645733257132235;0.9999221116930098
11.234544;1.054440310987589;0.4433421597111672;0.4205064120544179;-0.023231641037644985;-0.02203170511102295;1.054357877141723;10.000696244025768;0.43650141640124435;0.009714959773713224;1.0451996635376248;0.9998204207345298;0.43645875998331857;0.999920719421321
11.244544;1.054440168215203;0.44334510793103743;0.4205065837561431;-0.02323338381791967;-0.022033357282332088;1.054355059182887;10.000720009889541;0.4365008204650611;0.009716972078917372;1.0452008845187006;0.9998191834223906;0.43645908617295004;0.9999193809709988
11.254544;1.05443890951386;0.4433475750644193;0.42050674800701804;-0.02323505067161112;-0.022034958224815535;1.0543531815091012;10.000743908295233;0.4365001591385748;0.009717985044890805;1.0452020372608344;0.9998180469237054;0.43645926399859425;0.9999181004661264
11.264544;1.054438518215667;0.44335038822252115;0.4205068981321936;-0.023236793393978383;-0.022036610445480286;1.054350246198859;10.000767973593028;0.4364994303863864;0.009719998585578938;1.0452031212350115;0.9998170161056479;0.4364593360776326;0.9999168822689745
11.274544;1.0544370116760755;0.44335271825929634;0.42050703857757565;-0.02323846019357527;-0.022038211438152915;1.0543482557601067;10.000792218195844;0.43649863194694244;0.009721012622015208;1.0452041361625273;0.9998160960279503;0.43645925764758203;0.9999157296251125
11.284544;1.0544363747679772;0.4433553920125029;0.4205071636713207;-0.023240202872124898;-0.022039863708712113;1.0543452120973589;10.00081664330923;0.43649876229788287;0.009722027080336737;1.0452050819207332;0.9998152899592045;0.43646005207939015;0.9999146440736364
11.294544;1.0544346255826718;0.44335757856898167;0.4205072801032086;-0.02324186963087596;-0.022041464750148367;1.0543431160786034;10.000841257887968;0.4364978217406693;0.009724041890982868;1.0452059589832838;0.9998146000060235;0.4364597443020993;0.9999136263405134
11.304544;1.054433748922244;0.4433598772497872;0.42050717187023323;-0.023241869418684318;-0.022041464226672688;1.0543399683018553;10.000866079034735;0.4364968116871595;0.009725056994157846;1.0452067684445274;0.9998140280209267;0.43645929215461426;0.9999126771678137
11.314544;1.0544327552169046;0.44336232289526056;0.42050727451488784;-0.023243612051722044;-0.022043116567717833;1.054337769867164;10.000891121444873;0.43649573305564393;0.009726072339715647;1.0452075117072746;0.9998135747717162;0.4364587205721287;0.9999117965458811
11.324544;1.054430656989834;0.44336427355371477;0.42050737973841734;-0.023245278765090107;-0.022044717676313268;1.0543345221816423;10.0009163898357;0.4364945861106425;0.009728087882238097;1.0452081905873551;0.9998132393017416;0.43645805387212;0.9999109824242713
11.334544;1.0544294435490595;0.4433665569703076;0.42050748369104607;-0.023247021370052825;-0.022046370057290265;1.0543322269859816;10.000941878834045;0.4364943715776098;0.009729103581851776;1.045208807025115;0.9998130190824989;0.43645824884893636;0.9999102303556895
11.344544;1.0544271372545724;0.4433683453859958;0.42050759191292925;-0.02324868805141025;-0.022047971201030678;1.054328887183536;10.000967578060836;0.4364930910985742;0.009730119404169728;1.0452093628718875;0.9998129100490428;0.43645733058726116;0.9999095340041999
11.354544;1.0544257267552386;0.4433702427886163;0.42050748430902235;-0.02324868777276597;-0.02204797077020196;1.0543265067539964;10.000993478528118;0.4364917465705636;0.009732135308666104;1.0452098605140476;0.99981290712618;0.4364563253024049;0.9999088860872634
11.364544;1.0544232340532191;0.44337187658236754;0.42050759438289836;-0.023250354424749896;-0.022049571938419037;1.0543230888732829;10.001019577827913;0.4364903393857929;0.009733151234303749;1.0452103032912454;0.9998130054670269;0.4364551952630691;0.9999082794262165
11.374544;1.054421648073344;0.44337385649422345;0.4205077025211328;-0.023252096974865237;-0.022051224369027664;1.05432063472223;10.001045880937095;0.4364888703453251;0.009734167097789452;1.0452106956725036;0.9998132013503707;0.43645397228969707;0.9999077073434162
11.384544;1.0544199821338853;0.44337577814320034;0.4205078114685963;-0.02325383951412193;-0.022052876806297108;1.054317144887935;10.001072398355012;0.4364883401561889;0.009735182801928813;1.0452110436520494;0.999813491941925;0.43645366680405134;0.999907162779553
11.394544;1.054417248867345;0.4433770117834566;0.4205077102293211;-0.023253763275446527;-0.022052825152892176;1.0543146208973155;10.001099142285247;0.4364867503018746;0.009736198243969214;1.0452113538840786;0.9998138742673768;0.43645228873954517;0.9999066375251325
11.404544;1.0544154360665743;0.44337884693132834;0.42050782343902693;-0.02325550579553585;-0.022054477599243387;1.0543120650714148;10.001126119434355;0.436485103984439;0.009738213328726798;1.0452116312815685;0.9998143445577636;0.4364508671200144;0.999906123148984
11.414544;1.0544125662105084;0.44338023736082743;0.42050794501861843;-0.023257172391452967;-0.02205607879539138;1.0543084805452498;10.00115332681511;0.4364834062512154;0.009739227985904658;1.045211877312606;0.9998148982414167;0.43644936284616215;0.9999056120790786
11.424544;1.0544106302139147;0.44338201752491946;0.4205080738315367;-0.023258914899953034;-0.022057731249426747;1.0543058718683826;10.001180751285073;0.43648166296061464;0.009740242172177008;1.0452120901795814;0.9998155300590501;0.4364478046769152;0.9999050971939576
11.434544;1.0544086438852216;0.4433835515067025;0.42050800405255384;-0.023258914555210935;-0.022057730865552117;1.0543022443505077;10.001208364466116;0.4364798795824792;0.009741255855774457;1.0452122664322094;0.9998162343545273;0.4364462013202558;0.9999045709340232
11.444544;1.0544056221347173;0.44338487935780957;0.42050817293686593;-0.0232605811357575;-0.02205933207311932;1.054299602375407;10.001236114521225;0.4364790608646523;0.009742269006183654;1.0452124022743514;0.9998170057957655;0.43644556198479795;0.999904024739393
11.454544;1.0544035544069061;0.4433866047090239;0.42050836612056275;-0.023262323633496913;-0.022060984538985178;1.05429694827019;10.001263923864819;0.436477210928088;0.009743281596912033;1.0452124926816821;0.999817840093704;0.4364438947020238;0.9999034490220615
11.464544;1.0544014547555476;0.44338808755381215;0.4205083759284362;-0.023262323280553988;-0.022060984167539835;1.054293281973324;10.001291697101935;0.4364753328994304;0.009744293609341289;1.045212530080392;0.9998187342834742;0.43644220408867573;0.9999028343627423
11.474544;1.0543983369030663;0.44338936488167163;0.42050863616217043;-0.023263989849052355;-0.022062585388203333;1.0542906015043818;10.00131933279126;0.4364734286824524;0.009745305033453056;1.045212505239247;0.9998196864184404;0.43644049398664087;0.9999021732163232
11.484544;1.0543961892504319;0.4433910392953194;0.42050892930848865;-0.023265732339296862;-0.022064237868506684;1.054286904621626;10.001346726257836;0.4364714996015266;0.009746315869844058;1.0452124093775372;0.9998206943895535;0.43643876887421307;0.9999014610655069
11.494544;1.0543940244075536;0.44339247267603166;0.4205090453649817;-0.023265731981426323;-0.022064237513428845;1.054284190691046;10.001373763344747;0.43646954696516094;0.009747326131122717;1.0452122354690043;0.9998217547802585;0.43643703401914974;0.9999006972947532
11.504544;1.054390853507313;0.4433937057116801;0.4205094154565067;-0.023267398540562534;-0.022065838752948427;1.054281460975783;10.001400319713705;0.43646757182729207;0.009748335837779988;1.0452119785553327;0.9998228628770172;0.43643529490193067;0.999899885095439
11.514544;1.0543886605985588;0.44339511805302884;0.42050960390561226;-0.023267398180272018;-0.02206583841312921;1.054277717566224;10.001426271887164;0.43646657503323727;0.009749345010798471;1.0452116357062062;0.9998240130802671;0.43643455673363796;0.9998990297545068
11.524544;1.0543864528231126;0.4433967500486345;0.4205100388914939;-0.023269140664121293;-0.022067490922512114;1.0542749628797703;10.001451508438533;0.4364645582562984;0.009750353666016339;1.0452112055845393;0.9998251991265665;0.43643282586692944;0.9998981367549935
11.534544;1.0543832365003711;0.44339796381642244;0.42051050503795895;-0.023270807215447;-0.022069092184473452;1.054272200275834;10.001475931058325;0.43646252481758724;0.009751361814731381;1.0452106876080833;0.9998264144193708;0.43643110884100744;0.99989721065032
11.544544;1.054380992582781;0.44339936294613036;0.4205107776551316;-0.023270806852280283;-0.02206909186689591;1.0542684345671958;10.001499450008605;0.4364604791675265;0.00975236946740504;1.0452100814479048;0.9998276524241465;0.4364294132772661;0.9998962546431679
11.554544;1.0543787262523785;0.4434009850137922;0.42051128140167054;-0.023272549331014313;-0.02207074439906099;1.054265671904113;10.00152197893049;0.43645842556498815;0.009753376628214641;1.0452093871736208;0.9998289074865072;0.43642774712376575;0.9998952708922403
11.564544;1.054375442496837;0.4434019632557104;0.42051158314154996;-0.023272473031943384;-0.02207069284326901;1.0542629194954196;10.001543431122515;0.4364563671543645;0.009754383286729087;1.0452086053074623;0.9998301760568329;0.4364261183938097;0.9998942613196429
11.574544;1.0543731225882067;0.44340380277782465;0.42051231320930743;-0.023275958349443487;-0.022073998233476427;1.0542591849817524;10.001563725050758;0.4364543058557803;0.009755389421528789;1.045207736204773;0.9998314567632398;0.4364245350817289;0.9998932286656049
11.584544;1.0543707749904954;0.44340518550937774;0.4205126121394425;-0.023275957985139952;-0.02207399794742521;1.0542564751871413;10.001582794301719;0.4364532428250046;0.009756395005827234;1.0452067797823983;0.9998327486315124;0.4364240046096002;0.9998921771384741
11.594544;1.0543674105937968;0.44340637538433036;0.420513121854007;-0.02327762452770387;-0.02207559925395227;1.0542537950745898;10.001600587880581;0.4364511793321161;0.009757400003432929;1.045205736475068;0.9998340489946901;0.4364225343465813;0.9998911122344597
11.604544;1.0543650171380676;0.4434077499767978;0.4205134059505469;-0.02327762417258276;-0.022075598978868887;1.054250147494642;10.001617060672405;0.43644911753700905;0.009757404362670773;1.045204607844805;0.9998353531002914;0.4364211074456371;0.9998900404733942
11.614544;1.0543626082371813;0.44340934792328573;0.420513892900655;-0.023279366665052176;-0.022077251549768116;1.0542475332399348;10.001632163178066;0.43644706057136634;0.009758408016790699;1.0452033958694371;0.9998366558954103;0.4364197731209548;0.9998889691926922
11.624544;1.0543601897129002;0.44341071765236867;0.4205141509072475;-0.023279366326844186;-0.02207725128318492;1.0542449511506797;10.001645844669461;0.4364450123126856;0.00975941089229635;1.0452021024875875;0.9998379536704124;0.43641851230824374;0.9998879059349836
11.634544;1.0543567757092038;0.44341189600494085;0.4205146066270732;-0.023281032898057847;-0.022078852607220163;1.0542423983371905;10.001658070831915;0.43644297738479054;0.009760412921247012;1.0452007298811747;0.9998392433691395;0.4364173270391771;0.9998868577673423
11.644544;1.0543543555930668;0.44341325807078114;0.4205148202933858;-0.023281032584141496;-0.02207885234895953;1.0542388703560335;10.001668832148644;0.4364409612460138;0.009761414047821179;1.0451992805007895;0.9998405213397011;0.4364162178002169;0.9998858308433444
11.654544;1.0543519443093228;0.4434148401739528;0.4205152162219977;-0.023282775124238597;-0.02208050493630274;1.054236361579857;10.001678135239672;0.4364389701214351;0.00976141422676115;1.045197756875605;0.9998417835001683;0.43641516095301364;0.9998848302279324
11.664544;1.0543495493427022;0.4434161902126929;0.4205153595883071;-0.02328277484417378;-0.022080504685601975;1.054233866111753;10.001685995048948;0.43643801081279254;0.009762413423556267;1.0451961611156542;0.9998430257397801;0.4364151982739185;0.999883859979472
11.674544;1.0543461866019206;0.4434173467157988;0.4205156762982004;-0.023284441477786064;-0.0220821060237061;1.0542313785325823;10.00169243108924;0.43643609063203437;0.009763411615525656;1.0451944937855218;0.9998442440624717;0.4364143047513174;0.9998829231238847
11.684544;1.0543438457533347;0.4434186881054622;0.4205157279470708;-0.023284441240103915;-0.022082105776532114;1.0542278935294906;10.001697459252702;0.43643421746667743;0.009763408784467582;1.0451927533069627;0.9998454351560052;0.4364134552720966;0.9998820212964483
11.694544;1.0543415395603262;0.4434202550421508;0.4205159412402547;-0.023286183862401565;-0.022083758370190994;1.054225404899347;10.001701083827637;0.43643239980431364;0.00976440491203879;1.0451909366640109;0.9998465967067842;0.436412693778166;0.9998811546802217
11.704544;1.054339271952339;0.44342159993800495;0.4205158833012193;-0.02328618367233529;-0.02208375811990205;1.0542229053195094;10.001703300783257;0.4364306468413706;0.009765399990039413;1.0451890409415385;0.999847727128067;0.4364119996982269;0.9998803225187105
11.714544;1.0543360550348055;0.4434225392954963;0.4205157668792478;-0.02328610756037313;-0.022083706610414963;1.054220387475122;10.001704109946251;0.43642896858727803;0.009765394030523629;1.0451870648855834;0.9998488248717923;0.4364113547492261;0.9998795231001686
11.724544;1.0543338753346316;0.4434241318311044;0.4205157975075335;-0.02328785025455572;-0.02208535919291992;1.0542168457461234;10.00170351779885;0.4364273756620819;0.009766387059670282;1.0451850089284929;0.9998498870230196;0.4364108086252702;0.9998787530205914
11.734544;1.0543317435537658;0.4434255153602487;0.4205155470615975;-0.02328785013765751;-0.02208535892840904;1.0542142772501346;10.001701529029324;0.4364258789837104;0.009767379103233569;1.0451828736913857;0.9998509087989714;0.43641034370077086;0.999878007083632
11.744544;1.0543296615849589;0.44342714446512155;0.4205154418511229;-0.02328959287957253;-0.02208701150001766;1.0542116816323748;10.001698145349124;0.43642448955711516;0.009767370180939976;1.0451806593953066;0.9998518855852511;0.43640994182229365;0.9998772792209589
11.754544;1.054327630687831;0.4434285686700431;0.42051505091318114;-0.023289592810719812;-0.022087011225877785;1.0542090597746934;10.001693377306415;0.436423217887077;0.009768360313160604;1.0451783667215488;0.9998528148895541;0.4364096514282776;0.9998765637211842
11.764544;1.0543246591613098;0.4434295983822689;0.42051458812538767;-0.023289516816574377;-0.02208695969412025;1.0542054129233913;10.001687257634229;0.4364220728838539;0.009769349529660657;1.0451759969922425;0.9998536957678563;0.4364094533828161;0.9998758565976477
11.774544;1.054322728382686;0.44343128344759963;0.42051425904786466;-0.02329125963063484;-0.02208861225998908;1.054202743421812;10.001679842524327;0.43642206135795947;0.00976933787205416;1.0451735511221991;0.9998545277958253;0.43641032777152466;0.999875156462328
11.784544;1.0543208424797057;0.44343275162127993;0.42051363529771;-0.023291259636168495;-0.02208861198761725;1.0542000554459456;10.001671199253684;0.4364211886195172;0.009770325388847676;1.0451710291473457;0.9998553114493035;0.4364103217320979;0.9998744636143466
11.794544;1.0543189957962171;0.4434342219133212;0.42051292969021764;-0.02329125966643917;-0.022088611720524714;1.0541973539390501;10.001661388608856;0.4364204590024217;0.009770312128828463;1.0451684311019391;0.9998560488551612;0.4364103909327588;0.9998737784895476
11.804544;1.05431718245644;0.4434359131406275;0.42051235546500104;-0.023293002554656383;-0.022090264301839375;1.0541946427662543;10.001650451457866;0.436419875603609;0.009771298135335898;1.0451657580554397;0.9998567436991052;0.4364105794709879;0.9998731013294008
11.814544;1.0543144059294636;0.44343695168721964;0.42051148547740397;-0.023292926680346673;-0.022090212794494617;1.0541909241884568;10.001638408916161;0.43641944001192373;0.009771283437530701;1.0451630122608147;0.9998574002108328;0.4364108410336996;0.9998724322834202
11.824544;1.054312646432407;0.4434383835587075;0.4205105272967194;-0.023292926782472457;-0.02209021255258667;1.0541882000526843;10.001625274467811;0.43641915270762466;0.009772268043923027;1.045160196583562;0.9998580219977231;0.4364112186920915;0.9998717711721744
11.834544;1.054310911118297;0.44344001263296823;0.4205096972250166;-0.023294669737736768;-0.022091865162548366;1.05418547331742;10.001611066128886;0.4364190138973535;0.00977225194488378;1.0451573141133328;0.9998586116750409;0.4364116656870924;0.9998711174015398
11.844544;1.0543092011045245;0.44344138031515684;0.42050856667890785;-0.02329466988069191;-0.02209186494143454;1.0541827487465092;10.001595812018644;0.4364190237071339;0.009773235118393328;1.0451543686191482;0.9998591714287707;0.43641222337874436;0.9998704701146774
11.854544;1.054307519286067;0.4434427069523263;0.4205073503720877;-0.023294670040692054;-0.02209186473004383;1.054180032744378;10.001579550900141;0.43641918117410156;0.0097732175353593;1.0451513649012238;0.9998597032942783;0.43641284198227465;0.9998698284759437
11.864544;1.0543058695939937;0.4434439880557791;0.4205060495774056;-0.02329467021567993;-0.022091864527399058;1.054177332996163;10.001562334038743;0.4364194833113571;0.009774199166057849;1.0451483074387227;0.9998602085804937;0.43641356056035335;0.9998691922303526
11.874544;1.0543032644456602;0.4434450315493281;0.42050488280008885;-0.023296337279146966;-0.02209346591842813;1.05417365824528;10.001544229495021;0.43641992531499674;0.009774179984305674;1.0451451986412763;0.9998606879746612;0.4364143282500399;0.9998685625632763
11.884544;1.0543016906595502;0.4434462108452297;0.42050341738425406;-0.023296337479991703;-0.022093465731633826;1.0541710176171895;10.001525322485342;0.4364205012486202;0.009774159968014355;1.0451420390864474;0.9998611427073265;0.43641516080215875;0.9998679423130528
11.894544;1.0543001586037068;0.4434473354981026;0.4205018704818527;-0.023296337692308253;-0.02209346555270739;1.0541684195295207;10.00150571244446;0.4364212045203962;0.009775139100285542;1.0451388286922927;0.9998615751615197;0.4364160733578512;0.9998673349127342
11.904544;1.0542986686569888;0.44344840372757566;0.42050024134084485;-0.023296337915399923;-0.02209346538183299;1.05416587167027;10.001485513028952;0.43642202830985494;0.009775117369709645;1.0451355673691483;0.9998619883682722;0.4364170130252126;0.9998667439591455
11.914544;1.0542972199974092;0.44344963911678337;0.42049874318860336;-0.02329808097885364;-0.02209511806061167;1.0541633826978496;10.001464854483025;0.43642396598866684;0.009776094766391196;1.0451322552948834;0.9998623851265109;0.4364190151986343;0.9998661740764029
11.924544;1.0542958123258046;0.4434505866411511;0.4204969474380427;-0.02329808122256487;-0.02209511790598438;1.054160963887201;10.001443882718187;0.43642501130334466;0.009776071283597126;1.0451288927098206;0.9998627676893881;0.4364200254858016;0.999865630933868
11.934544;1.0542944472666684;0.4434514680293895;0.42049506959867383;-0.023298081476549635;-0.022095117758378743;1.054158628848559;10.001422748753852;0.43642615846028565;0.009776046932014363;1.0451254800073417;0.9998631383123932;0.43642105511073287;0.9998651204698087
11.944544;1.0542931282261216;0.4434522782050014;0.4204931119585612;-0.023298081740691406;-0.022095117615964877;1.054156392101085;10.001401591314414;0.4364274019310624;0.009777021750013336;1.0451220180727243;0.9998635000387709;0.4364221152819196;0.9998646485120833
11.954544;1.0542908674591904;0.44345259736453696;0.4204910801279769;-0.023298006056635578;-0.022095066220559872;1.054153268011417;10.001380528592582;0.4364287354204597;0.009776995796920627;1.045118507940289;0.9998638575297084;0.4364231504359189;0.9998642200597907
11.964544;1.0542896510995596;0.44345173161175455;0.42048753387228827;-0.023299975059904533;-0.022096933149786186;1.0541512700811104;10.001359662694853;0.436430151106719;0.00977696914039306;1.0451149512423312;0.9998642174048678;0.43642417274604295;0.9998638379771485
11.974544;1.0542884877119925;0.44345229646126805;0.42048535771017814;-0.023299975356560677;-0.0220969330090193;1.054149410661632;10.001339082023938;0.436431640370512;0.009777941851001594;1.0451113517970996;0.9998645871543118;0.43642519443839917;0.9998635023888264
11.984544;1.054287376038975;0.4434527717700803;0.4204831179566441;-0.02329997566633549;-0.02209693286359044;1.0541477010204854;10.001318860140064;0.43643319461709223;0.009777914003567381;1.045107715981442;0.9998649741303365;0.4364261605687962;0.9998632117592602
11.994544;1.0542863156164852;0.44345315597964585;0.4204808195487655;-0.02329997599087907;-0.02209693271056865;1.054146150954644;10.00129906346903;0.4364348049694925;0.009777885680626354;1.0451040512040244;0.9998653861980148;0.4364270844382668;0.9998629649682597
12.004544;1.0542853083042427;0.44345345013593657;0.4204784674312277;-0.0232999763318754;-0.022096932547106277;1.054144768488219;10.001279762150979;0.4364364616457527;0.009777856977190537;1.0451003637911438;0.9998658321627438;0.4364279587395551;0.9998627627029358
12.014544;1.0542843581306431;0.44345365716676605;0.42047606639612445;-0.023299976690745988;-0.022096932370653806;1.0541435606220628;10.001261028524588;0.4364381538808495;0.00977882800487908;1.045096657973899;0.9998663206901948;0.43642880005333073;0.9998626072052462
12.024544;1.0542834698714862;0.4434540062435449;0.4204738351671252;-0.023301719896995227;-0.02209858502069086;1.0541425346277082;10.001242929056549;0.4364398704487479;0.009778798890729752;1.0450929366193231;0.9998668596583339;0.43642955854344057;0.9998625009555814
12.034544;1.0542826473755968;0.443454048897426;0.4204713501101281;-0.0233017202950596;-0.02209858481342835;1.054141698563271;10.001225519000373;0.436441600499485;0.00977876977204051;1.0450892024420801;0.9998674565077446;0.4364302514934271;0.9998624458666173
12.044544;1.054281892320659;0.44345401477253177;0.42046883124766177;-0.023301720714118332;-0.022098584590006794;1.0541410608117923;10.001208835101542;0.4364433345573097;0.00977874079277512;1.0450854584811802;0.9998681180217612;0.43643087346764653;0.9998624435311534
12.054544;1.0542812038402392;0.44345390864210005;0.42046628490184096;-0.023301721154353104;-0.02209858435035449;1.0541406297540663;10.001192891568682;0.4364450652226035;0.009778712098664346;1.045081707224206;0.9998688495688653;0.43643141949556674;0.9998624956820648
12.064544;1.0542805794447845;0.4434537369972072;0.42046371700638235;-0.023301721615230475;-0.022098584094369964;1.0541404134190682;10.001177685357346;0.4364467869721312;0.009779683828154933;1.0450779491655209;0.9998696547225125;0.43643190796151543;0.9998626042968719
12.074544;1.0542800160756107;0.44345350811844586;0.42046113244087907;-0.023301722095567422;-0.02209858382207753;1.054139418574896;10.00116320153203;0.4364484952194008;0.009779656108031477;1.0450741831161725;0.9998705356703697;0.4364322910036608;0.9998627713387286
12.084544;1.054279509842265;0.4434532317475045;0.4204585345619323;-0.02330172259343411;-0.022098583533835113;1.0541396506958254;10.001149418532963;0.43645018495956284;0.00977962905684606;1.045070407998904;0.9998714941078503;0.4364325895368192;0.9998629986403366
