time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.094544;1.0542780636227114;0.44345250437806455;0.4204559281146811;-0.02330164714463495;-0.022098531974297748;1.0541401152633445;10.001136315073898;0.4364518498456989;0.009779602784743768;1.0450666236815251;0.9998725314126403;0.4364328042422443;0.9998632882213173
12.104544;1.0542776538914607;0.44345216451470354;0.4204533090790895;-0.023301647669900616;-0.022098531655539093;1.0541408182767271;10.001123871067373;0.43645348297644143;0.009779577387363517;1.04506283027245;0.9998736480822674;0.43643293740412153;0.9998636424773442
12.114544;1.0542772810517724;0.4434518065573589;0.420450681038351;-0.023301648205355973;-0.022098531321632416;1.054141765337092;10.00111206347293;0.43645507843207626;0.009779552945070855;1.0450590274433997;0.9998748435815761;0.43643299191668417;0.9998640639688762
12.124544;1.0542769375884111;0.44345166308216927;0.4204482587909678;-0.023303391575945808;-0.022100183814009022;1.054142960852042;10.001100861136726;0.43645663149494707;0.00977952952950995;1.0450552149915477;0.9998761167130616;0.4364329711648307;0.999864554665465
12.134544;1.054276618453181;0.44345128746797585;0.4204456143298741;-0.02330339212702829;-0.022100183450432728;1.0541444073724442;10.001090223886019;0.4364581376725079;0.009779507207855264;1.045051393441445;0.9998774660779974;0.43643287962930005;0.9998651146368305
12.144544;1.0542763221197997;0.4434509092661752;0.42044296210443677;-0.023303392684252255;-0.022100183073057583;1.0541461045192666;10.001080110633874;0.4364595920368223;0.009779486040211876;1.0450475632432124;0.9998788905053834;0.4364327232328365;0.9998657414129701
12.154544;1.0542760490165908;0.4434505302713498;0.4204403018788637;-0.023303393246473042;-0.022100182682505763;1.0541480487883859;10.001070487225267;0.4364609896328566;0.00977946607779291;1.0450437234436176;0.9998803890348588;0.4364325091068017;0.9998664306676767
12.164544;1.0542757991426461;0.4434501507801102;0.420437632626403;-0.023303393812153017;-0.02210018227925483;1.0541502345335092;10.001061320451614;0.43646232603457563;0.009779447366286267;1.045039871372177;0.9998819603761878;0.43643224493599475;0.9998671770918679
12.174544;1.0542755716981307;0.443449770747999;0.4204349526230143;-0.023303394379841497;-0.022100181863792798;1.0541526545906421;10.001052562169642;0.4364635972689034;0.009780429947554325;1.0450360032384065;0.999883602239674;0.4364319606760864;0.999867975363773
12.184544;1.0542753661195183;0.4434493904022556;0.42043226056744876;-0.023303394948654268;-0.022100181436343267;1.05415530043305;10.001044145408555;0.43646479985869724;0.00978041385924271;1.0450321143116854;0.9998853110805801;0.43643161887209003;0.999868821748511
12.194544;1.0542751825874246;0.4434490103669151;0.42042955679492133;-0.023303395517984035;-0.02210018099659174;1.0541581629625525;10.001035997910817;0.4364659312531234;0.009780399135748342;1.0450281988619277;0.9998870829685108;0.43643124946842105;0.9998697150812123
12.204544;1.0542750220167154;0.4434486314445364;0.4204268433386696;-0.023303396087195054;-0.0221001805441022;1.0541612336533632;10.001028053601281;0.43646698989821775;0.00978038580719302;1.0450242511299213;0.9998889148029382;0.4364308604442217;0.9998706564372942
12.214544;1.0542748865500096;0.4434482538349976;0.4204241232710673;-0.023303396655868343;-0.022100180079019874;1.054164504482706;10.00102025107085;0.4364679746369762;0.009780373899361882;1.0450202665868722;0.9998908045891747;0.43643046020449855;0.9998716484731507
12.224544;1.0542747808824848;0.44344787654844914;0.42042140019099455;-0.02330339722381726;-0.022100179602275706;1.0541679665239312;10.001012524548514;0.43646888455561544;0.009779363437964267;1.045016242460043;0.9998927506627796;0.4364300349166138;0.9998726950114052
12.234544;1.0542747128559014;0.44344749748716966;0.42041867802512295;-0.023303397790607253;-0.02210017911524402;1.0541716094865665;10.001004797451719;0.43646972001109385;0.009779354447493283;1.0450121776993373;0.999894750345326;0.4364296377484794;0.9998738002350182
12.244544;1.0542746915172514;0.44344711424779215;0.42041596139330856;-0.023303398355257944;-0.022100178619358174;1.0541754230756133;10.000996985195595;0.4364704830127882;0.009779346941183365;1.045008071996365;0.9998967991691783;0.4364292538050065;0.9998749673021161
12.254544;1.054274723900578;0.4434467247349443;0.42041325607614005;-0.023303398916420182;-0.022100178116103663;1.0541793978202028;10.000989005070274;0.43647117595864665;0.009779340914027218;1.0450039246153988;0.9998988911564125;0.43642888873939134;0.999876197688619
12.264544;1.0542748134875735;0.44344632636729653;0.42041056863809995;-0.023303399472575752;-0.022100177607150565;1.054183524232619;10.00098078435473;0.4364718006239383;0.00977933634477391;1.04499973452432;0.9999010198281121;0.4364285455996119;0.9998774911123521
12.274544;1.0542749608626192;0.4434456892651858;0.42040769143400286;-0.023301657195056728;-0.022098524252799682;1.054187791789117;10.000972258041216;0.43647235868054923;0.009779333203897053;1.0449955008683924;0.9999031794405111;0.4364282248944167;0.9998788448421179
12.284544;1.0542751649052435;0.4434452602407538;0.42040505911473386;-0.0233016577343957;-0.02209852373725098;1.0541921885081331;10.000963360832603;0.43647285268572394;0.009779331463690153;1.044991223076749;0.9999053650491725;0.4364279255685226;0.9998802537094834
12.294544;1.054275423731679;0.4434448079935825;0.4204024628748499;-0.023301658260825288;-0.022098523220451555;1.0541967009999347;10.000954031054201;0.4364732861400219;0.009779331099040075;1.0449869015943223;0.9999075713764367;0.4364276463747108;0.999881711412585
12.304544;1.0542767271675286;0.44344474049734545;0.4203999042772781;-0.02330173473337626;-0.022098573959782243;1.0542013149156562;10.000944227652816;0.43647366316435426;0.009779332076546082;1.0449825386928173;0.9999097925304771;0.43642738669020326;0.999883211141944
12.314544;1.0542770907402996;0.44344422247403653;0.4203973919675896;-0.023301735226665843;-0.022098573445202573;1.0542060152235926;10.000933936606447;0.43647398873075477;0.009779334347425589;1.0449781384932584;0.9999120229499657;0.43642714661047444;0.999884745236403
12.324544;1.0542775068097276;0.44344366093012216;0.4203949260798147;-0.02330173570055536;-0.02209857293428062;1.0542117858318694;10.000923156387028;0.4364742683711167;0.00977933784843991;1.0449737068327558;0.9999142581667853;0.4364269264904028;0.9998863052192801
12.334544;1.0542779775645168;0.4434430489731426;0.4203925095355908;-0.023301736153263898;-0.022098572428173698;1.0542166092069676;10.000911880446402;0.4364745073876695;0.009778342502433408;1.044969251092395;0.9999164951000553;0.43642670364884406;0.9998878823245297
12.344544;1.0542785049316739;0.443442380121723;0.42039014541408176;-0.023301736582946223;-0.022098571927208426;1.0542214673307562;10.000900093133405;0.43647471155259593;0.009778348218054553;1.0449647798730362;0.9999187320201164;0.436426521897578;0.9998894677457811
12.354544;1.054279089385872;0.4434416487413082;0.420387836244789;-0.02330173698754137;-0.022098571430963006;1.0542263436253112;10.00088777832479;0.43647488840014864;0.009778354895419264;1.0449603027185086;0.9999209679265985;0.43642635807612334;0.9998910529474949
12.364544;1.0542797314737937;0.44344085022063967;0.4203855831558873;-0.02330173736472108;-0.02209857093871162;1.0542312240006688;10.000874931673156;0.4364750464691509;0.009778362437428807;1.044955829626091;0.999923201943431;0.43642621217930344;0.9998926305305801
12.374544;1.0542804342532062;0.44343975451167117;0.4203831717051947;-0.023299994883792655;-0.022096917608402145;1.0542360969752635;10.000861565148641;0.4364751933183155;0.00977837075640301;1.044951370646022;0.9999254333024313;0.4364260850079165;0.999894194228562
12.384544;1.0542812034302298;0.4434388091432734;0.4203810295877228;-0.023299995199390532;-0.022096917122194883;1.0542409537991477;10.000847696750206;0.4364753347539542;0.00977737977273541;1.0449469356297563;0.9999276614100527;0.4364259555579835;0.9998957378374705
12.394544;1.0542820460920097;0.4434377842019363;0.4203789416470679;-0.023299995481573833;-0.022096916637771028;1.0542457884702667;10.00083333241662;0.43647547508125495;0.009777389413328726;1.0449425334110092;0.9999298855567822;0.4364258697132805;0.999897255551134
12.404544;1.0542829700367704;0.4434366765882239;0.42037690669063854;-0.023299995729087503;-0.022096916154027445;1.0542505974254592;10.000818458395528;0.4364756169434593;0.009777399612834074;1.0449381713114745;0.9999321043920596;0.43642580510341616;0.9998987437037274
12.414544;1.0542839820464451;0.44343548394368676;0.42037492373792046;-0.02329999594117326;-0.022096915670044272;1.054255379100223;10.000803052614183;0.4364757611633346;0.009777410316607844;1.0449338561849988;0.9999343152846153;0.4364257609607952;0.9999002011611673
12.424544;1.0542850852271946;0.44343420387365834;0.4203729927977074;-0.023299996117659115;-0.02209691518521469;1.054260133698208;10.000787102308973;0.4364759075839391;0.009776421483509783;1.044929595461837;0.9999365138619061;0.4364257139044137;0.9999016276737591
12.434544;1.0542862785893654;0.4434345769247052;0.4203727677775985;-0.02329977036873364;-0.022096700472444445;1.0542648631212173;10.000770613421103;0.4364760561835013;0.009776433081417738;1.0449253960939588;0.9999386946181483;0.4364257078079796;0.9999030220313664
12.444544;1.0542885505481847;0.4434333041722752;0.4203707276575715;-0.02329810360465378;-0.022095098399409856;1.0542695706089404;10.000753611413696;0.43647620765234896;0.009776445074457307;1.0449212628070768;0.9999408525543747;0.4364257194173418;0.9999043817350338
12.454544;1.0542899138916721;0.4434317508328174;0.42036896040811683;-0.02329810367540081;-0.022095097910185733;1.0542752600873255;10.00073613694203;0.4364763635728546;0.009776457411489074;1.0449171981165828;0.9999429842920331;0.4364257474572799;0.9999057038786251
12.464544;1.0542913566946532;0.44343010404812944;0.42036724962503913;-0.0232981037104226;-0.022095097419084584;1.0542799353871222;10.00071823798662;0.43647652599068815;0.009775470021987217;1.0449132029814112;0.9999450879742415;0.43642576733065097;0.9999069854349645
12.474544;1.0542928753937892;0.4434283633932815;0.4203655957792226;-0.023298103708807638;-0.022095096925993072;1.0542845994207313;10.00069996484638;0.4364756966313843;0.009775482817092365;1.0449092769677122;0.9999471625688197;0.4364248210640562;0.999908222802319
12.484544;1.054294466363158;0.44342653010278393;0.4203639998762846;-0.023298103669618663;-0.022095096431207384;1.054289254087585;10.0006813730624;0.43647587687530426;0.009775495694122522;1.0449054192971452;0.9999492071012291;0.4364248823278801;0.9999094123433039
12.494544;1.0542961259691408;0.4434243808342476;0.42036224828132623;-0.023296360762088533;-0.022093443093897245;1.054293901368168;10.000662524423092;0.4364760681495971;0.009774508546819338;1.0449016300243983;0.999951219866292;0.4364249258546796;0.9999105518585346
12.504544;1.054297851033458;0.4434223699767661;0.4203607690933723;-0.023296360645856773;-0.022093442597571906;1.0542985446667938;10.000643479101134;0.43647627128037614;0.009774521279495355;1.0448979096959352;0.9999531978484231;0.43642499448166916;0.9999116416425904
12.514544;1.0542996391126014;0.4434202741041758;0.42035934773087363;-0.023296360491180695;-0.022093442101613726;1.0543031891710493;10.000624291898061;0.4364764853119556;0.009774533817963124;1.0448942589969965;0.9999551372567991;0.4364250650308742;0.999912685005783
12.524544;1.0543014880620651;0.44341809677263094;0.4203579843041556;-0.023296360298867322;-0.022093441607269122;1.0543078403193975;10.000605017254642;0.4364767076930982;0.009773546112129336;1.0448906794775235;0.9999570348318398;0.4364251150507166;0.999913688205595
12.534544;1.0543043876292322;0.4434162577454061;0.42035667587979814;-0.023296436026627735;-0.02209349237204456;1.0543135009604359;10.000585710578152;0.4364769358966746;0.009773558131891793;1.04488717387842;0.9999588881821817;0.4364251898799373;0.999914659383985
12.544544;1.05430635334862;0.44341371008697744;0.42035521222004013;-0.023294692930459472;-0.02209183904457203;1.0543181699495305;10.000566421839796;0.43647716849373697;0.009772569862101888;1.0448837455614832;0.9999606951313856;0.43642524597147736;0.9999156069418306
12.554544;1.0543083775820767;0.443411327197285;0.42035401668563804;-0.0232946926311549;-0.02209183856475277;1.0543228434273173;10.000547189456233;0.4364774046291942;0.00977258129877779;1.0448803978176773;0.9999624538068936;0.43642533030128455;0.9999165386646639
12.564544;1.0543104629358242;0.4434088897616445;0.42035287245262964;-0.023294692297409474;-0.022091838091484173;1.054327516489067;10.000528043528583;0.43647764305228254;0.009772592445808274;1.0448771333166633;0.9999641636901307;0.4364254237210661;0.9999174617920304
12.574544;1.0543126136547962;0.44340640361990286;0.4203517774179099;-0.02329469192910593;-0.022091837624466613;1.054332183270549;10.000509018217873;0.4364778816106349;0.009771603311914154;1.044873953865439;0.9999658255357935;0.43642550710717026;0.9999183825765429
12.584544;1.0543148345816054;0.4434036488094353;0.42035051596873774;-0.02329294869441488;-0.02209018432166827;1.0543368363376961;10.000490162163555;0.43647811668677167;0.009771613908056961;1.044870860447449;0.9999674397397982;0.43642562723846534;0.9999193056614404
12.594544;1.054317129377786;0.44340108367693437;0.4203495157157989;-0.023292948256880778;-0.02209018386554645;1.0543414670185614;10.000471543256236;0.43647834237028643;0.00977062424859713;1.0448678531166244;0.9999690056714037;0.436425740183281;0.9999202348494831
12.604544;1.05432049147645;0.44339890350881994;0.4203485593846733;-0.023293023738976938;-0.022090234670275762;1.0543470667773847;10.000453249389384;0.4364785501443725;0.009770634356097695;1.0448649307607887;0.9999705228136361;0.43642589143631105;0.9999211743657658
12.614544;1.0543229381492134;0.4433960610849158;0.42034743849752304;-0.023291280402397446;-0.022088581383426918;1.0543516281074363;10.000435374184168;0.43647872989498193;0.009769644259592737;1.044862091257378;0.9999719919147513;0.4364260372871692;0.9999221285755359
12.624544;1.0543254612709543;0.4433934291079681;0.4203465801225071;-0.023291279869640018;-0.022088580944259476;1.0543561441434504;10.000417988029012;0.43647887206684954;0.00976965398543758;1.044859332164557;0.9999734146437385;0.43642622359438393;0.9999231004464055
12.634544;1.0543280602806882;0.44339078790570624;0.4203457723734532;-0.023291279310028935;-0.022088580512004265;1.054360608154405;10.000401125866983;0.436478969382621;0.009768663555194469;1.044856651421697;0.9999747924842746;0.4364264066241356;0.9999240905092116
12.644544;1.0543307341949744;0.4433881424955984;0.4203450183059595;-0.02329127872595643;-0.02208858008726776;1.0543650139001355;10.00038480561657;0.43647801668912456;0.009768672991444925;1.04485404765329;0.9999761269787747;0.43642563248615696;0.999925096653977
12.654544;1.0543334819562777;0.44338527116547205;0.4203441071638176;-0.023289535286248435;-0.022086926828859137;1.0543703560913873;10.000369046010956;0.4364780100155006;0.0097676823157989;1.044851520393467;0.99997742060306;0.4364258573290071;0.9999261143149253
12.664544;1.0543372937512854;0.443383044474753;0.42034346864440586;-0.02328961060944944;-0.02208697767512007;1.0543746295470067;10.000353865553867;0.4364779466725762;0.009767691538335432;1.0448490708547458;0.9999786763958993;0.43642612820155635;0.9999271370986719
12.674544;1.0543401841126605;0.4433804139947786;0.4203428977165386;-0.023289609963765247;-0.022086977272790183;1.0543788279274064;10.000339277785963;0.4364778256149005;0.00976670065525104;1.044846702802763;0.9999798972794887;0.4364264030911344;0.9999281579103164
12.684544;1.0543431429829564;0.4433775737433194;0.420342180229415;-0.023287866465528703;-0.022085324034471124;1.0543829440351753;10.000325290014027;0.4364776468061219;0.009766709656361427;1.0448444220915982;0.9999810855135962;0.43642672985569736;0.9999291702846423
12.694544;1.0543461695884484;0.4433749791020147;0.42034174652978457;-0.0232878657857989;-0.022085323641386906;1.0543869707389788;10.000311901662004;0.4364774105827063;0.009765718528541661;1.044842235046948;0.9999822419173162;0.43642706720554014;0.9999301694406301
12.704544;1.0543492636719682;0.4433724049712663;0.4203413839116462;-0.023287865090224454;-0.02208532325030264;1.0543909011388772;10.000299102700527;0.43647711782605136;0.009765727254169508;1.044840147485215;0.9999833658434915;0.4364274635642111;0.9999311528114042
12.714544;1.0543524241759235;0.4433696248629856;0.420340878887277;-0.023286121544309066;-0.022083670018394824;1.054395728723547;10.000286875799885;0.43647676997100043;0.009764735813831598;1.0448381647549694;0.9999844557101485;0.4364278772129303;0.9999321199083138
12.724544;1.0543566401724636;0.44336750454286267;0.42034065669903975;-0.02328619676555618;-0.02208372088327097;1.0543994473209415;10.00027520162039;0.43647636837193643;0.009764744189625215;1.0448362917632643;0.9999855090490897;0.43642835396864277;0.9999330716842414
12.734544;1.054359924230449;0.44336499106992244;0.42034050724880184;-0.023286196027165428;-0.022083720492244607;1.054403049956876;10.000264061204835;0.43647591391030427;0.009763752357549652;1.0448345327774118;0.9999865226337313;0.4364288475911526;0.9999340101455563
12.744544;1.0543632628069368;0.4433622749652691;0.42034021252954734;-0.023284452441407585;-0.02208206725885267;1.0544065284152953;10.000253438856607;0.43647540750140185;0.009763760276663995;1.0448328915955747;0.9999874934692599;0.43642939998555197;0.9999349381525163
12.754544;1.0543666494411872;0.44335980986269674;0.4203402005902573;-0.023284451684193724;-0.02208206686610562;1.054409875097004;10.000243328865544;0.4364748509717131;0.009762767889742029;1.0448313719089077;0.9999884201432493;0.4364299642563973;0.9999358587527213
12.764544;1.0543700767737063;0.44335714443245056;0.4203400434772899;-0.023282708084453083;-0.022080413631179453;1.0544140849900367;10.000233734738604;0.43647324742294014;0.009761775130304972;1.0448299769988134;0.9999893036578966;0.4364295619495451;0.9999367747216424
12.774544;1.0543745287787567;0.44335514408435217;0.4203401680315571;-0.02328278326052604;-0.02208046449273992;1.0544171554962267;10.000224660991206;0.4364726009884843;0.009761781926791262;1.0448287088683808;0.9999901471281529;0.4364302143736145;0.9999376885206073
12.784544;1.0543780148539;0.44335275409873526;0.4203403661610003;-0.023282782490357673;-0.022080464099446213;1.054420084623094;10.000216111117865;0.4364719161166258;0.009760788205341127;1.044827568101214;0.9999909542871248;0.4364308770640897;0.9999386013518353
12.794544;1.0543815210228724;0.4433501625155483;0.4203404204888928;-0.02328103888019459;-0.02207881086619613;1.0544228692484552;10.000208091676559;0.4364711961433395;0.00975979389485279;1.044826554504811;0.9999917282541951;0.4364315734464447;0.999939511849038
12.804544;1.0543850429730874;0.44334782141593815;0.4203407572348071;-0.023281038108246742;-0.022078810477888053;1.0544265049559307;10.000200612652378;0.43647044170204746;0.00975979893204872;1.0448256675674712;0.9999924720510222;0.4364323278163967;0.9999404163198782
12.814544;1.0543885761687268;0.4433452797123803;0.4203409439876067;-0.023279294499762442;-0.022077157253555222;1.054428987339207;10.0001936802649;0.4364696507420399;0.009758803263164034;1.0448249068439952;0.9999931893601397;0.43643309736254726;0.9999413100357499
12.824544;1.0543931058104685;0.44334340335665734;0.42034140172720336;-0.02327936967324477;-0.022077208134005905;1.054431312754287;10.000187292405474;0.4364688204981853;0.00975880684557714;1.0448242719553167;0.999993883907643;0.43643392779325996;0.9999421879137788
12.834544;1.054396639650888;0.4433411369159622;0.4203419171657946;-0.023279368911578408;-0.022077207770561005;1.0544334778019786;10.000181448852823;0.43646794922003174;0.009757809652412235;1.0448237618166818;0.9999945594396802;0.4364347739683663;0.9999430448001063
12.844544;1.0544001594229258;0.44333866622145246;0.4203422695878679;-0.023277625315575375;-0.022075554579792142;1.054436479413794;10.000176164611457;0.43646703638296436;0.009756811674660677;1.0448233742827266;0.9999952211350337;0.4364356564886465;0.9999438760254036
12.854544;1.05440365564257;0.44333643920762383;0.4203428835495962;-0.02327762456629805;-0.02207555424767297;1.0544383163802398;10.000171466806513;0.4364660822858135;0.009756812914769118;1.0448231068255274;0.9999958761239194;0.4364365950818298;0.9999446779320511
12.864544;1.0544081114237462;0.44333441346615515;0.4203433236062018;-0.02327595692188167;-0.022073952348375597;1.0544399907570454;10.00016738401158;0.436464087862322;0.00975581338138525;1.0448229572834684;0.9999965325287282;0.43643654169336077;0.9999454481703652
12.874544;1.0544115344535796;0.4433322086348668;0.4203440197183303;-0.023275956190528812;-0.022073952057435217;1.0544415077049758;10.000163947362076;0.4364630547490107;0.00975481309497494;1.0448229236775572;0.9999971984231389;0.43643751316999824;0.9999461858819244
12.884544;1.054414905981125;0.4433300116362543;0.4203447520954126;-0.023275955470258763;-0.0220739517904925;1.0544438745092068;10.000161195828731;0.43646198530910285;0.00975381209371313;1.0448230033954482;0.9999978812441733;0.43643850364195824;0.9999468923073014
12.894544;1.054418214464826;0.4433275976565306;0.42034530426621086;-0.02327421192069451;-0.022072298708603586;1.0544451000010546;10.000159170560174;0.43646088220785956;0.009753810431064528;1.0448231929615412;0.9999985873586507;0.4364395290135543;0.9999475716587465
12.904544;1.0544224412387804;0.4433256089954251;0.4203458857894501;-0.023272544318395563;-0.02207069691115941;1.0544461938588514;10.000157906143063;0.43645974772819346;0.009752808168654863;1.0448234885834853;0.9999993216332114;0.4364405386181183;0.9999482309576283
12.914544;1.0544255955850392;0.44332321933542385;0.4203465004788129;-0.023270800797053293;-0.022069043891367685;1.0544471658706502;10.000157431204437;0.43645858365811135;0.009751805369115952;1.0448238864818662;1.000000086908385;0.4364415501582501;0.9999488790879593
12.924544;1.0544286649611492;0.4433210694995557;0.4203473590842129;-0.023270800137313433;-0.022069043747588144;1.054449025984033;10.000157773251209;0.43645739193430044;0.009751802092043958;1.0448243832642345;1.0000008835873957;0.4364425828504378;0.9999495259923381
12.934544;1.0544316474007764;0.4433187078449077;0.4203480334456362;-0.023269056654763785;-0.022067390797524344;1.054449784102905;10.000158955743721;0.43645617489079463;0.009750798394000226;1.0448249771799345;1.0000017103112024;0.4364435895383306;0.9999501817056751
12.944544;1.0544355343056722;0.44331700119586476;0.42034895060536476;-0.023269131968175875;-0.02206744197944115;1.0544504490826736;10.000160986122342;0.43645493438539573;0.009749794330432875;1.0448256689114597;1.0000025653986702;0.4364445900816209;0.9999508554029845
12.954544;1.054438343161276;0.44331467159650423;0.42034968919075744;-0.023267388531368664;-0.022065789100560153;1.0544510283822173;10.000163844819323;0.43645267078648825;0.009748789954319867;1.0448264609611095;1.0000034476729533;0.43644458210268233;0.9999515551849504
12.964544;1.0544410673543712;0.4433125876699987;0.42035067614191274;-0.023267387966610677;-0.022065789097660805;1.054452528722832;10.00016748534377;0.43645138289002394;0.009747785313104204;1.0448273567599442;1.0000043572529689;0.4364455623289652;0.9999522883134552
12.974544;1.054443708693945;0.4433102999395111;0.42035148278074774;-0.023265644585914104;-0.022064136285197097;1.054452956565587;10.000171846393176;0.4364500689561248;0.009747780449636553;1.0448283600253854;1.0000052966692647;0.4364465505852825;0.9999530608389477
12.984544;1.054447260295208;0.443308675661816;0.4203525328703848;-0.023265720007293152;-0.022064187598254844;1.0544533182655238;10.0001768671443;0.4364487282925561;0.009746775401638435;1.044829474005076;1.0000062705280084;0.43644749959429185;0.9999538767992519
12.994544;1.0544497398382378;0.4433064352446376;0.4203533999596867;-0.023263976686561036;-0.022062534842235845;1.054454620273492;10.000182498898697;0.4364473625164292;0.0097457701924168;1.0448307008364222;1.0000072837485514;0.4364484291588413;0.9999547388468526
13.004544;1.0544521405639387;0.4433044444933479;0.4203545059845189;-0.02326397624449981;-0.02206253495385042;1.054454868925011;10.000188711656028;0.43644597604350355;0.009744764818879184;1.044832041726466;1.0000083400941024;0.4364493362351317;0.9999556503463667
13.014544;1.0544544653029917;0.44330225084171;0.42035541928033116;-0.023262232988763006;-0.02206088224945087;1.0544550701060509;10.00019548607065;0.436444575074033;0.009744759248128678;1.0448334974619609;1.0000094410218747;0.43645023865520394;0.9999566160663498
13.024544;1.054457709294287;0.4433007194750193;0.4203565634442182;-0.02326230853685318;-0.022060933666457564;1.054455229423013;10.000202791787324;0.43644316510490644;0.00974375342531844;1.04483506839241;1.000010585214775;0.43645108600680876;0.9999576403852648
13.034544;1.054459891981469;0.4432985709105102;0.4203575137867458;-0.023260565347272867;-0.022059281012231494;1.0544563527549045;10.000210576145987;0.43644174922355733;0.009742747290200506;1.0448367538934364;1.0000117697523065;0.4364518948882395;0.9999587258704563
13.044544;1.0544620076315336;0.44329667298716974;0.4203586942909786;-0.023260565039506104;-0.02205928122399276;1.0544564464861423;10.000218767150029;0.4364393287648726;0.009741740797966084;1.0448385513796523;1.0000129913604319;0.43645166076834785;0.9999598743260845
13.054544;1.0544650523715482;0.44329498982467497;0.420359671738923;-0.023258897836123976;-0.022057679872086695;1.0544565166035955;10.000227277358965;0.43643790505953284;0.009740733933166941;1.0448404562916744;1.0000142462209545;0.43645237924337926;0.9999610881338528
13.064544;1.0544670505100255;0.4432931455279835;0.4203608777742679;-0.02325889759317435;-0.022057680131303423;1.0544575676882715;10.000236015359517;0.43643648034609883;0.009739726708167992;1.0448424639574785;1.0000155295034872;0.4364530473941258;0.9999623701707419
13.074544;1.0544690037892535;0.443291102248568;0.42036187954358584;-0.023257154532024513;-0.022056027572175643;1.0544576030500026;10.000244903508632;0.4364350575255037;0.009738719150394006;1.044844570840365;1.0000168357143164;0.43645366286132947;0.9999637240136099
13.084544;1.0544709218947503;0.44328931137926136;0.42036310502918667;-0.023257154352750282;-0.02205602787794205;1.054457625521082;10.000253881065357;0.4364336398455066;0.009738711291978149;1.0448467737905476;1.000018159341493;0.43645424590447013;0.9999651543247622
13.094544;1.0544738040360093;0.4432877351513779;0.42036412397546696;-0.023255487272297194;-0.022054426618794698;1.0544586379932266;10.000262894212518;0.43643223091683003;0.009737703167700758;1.0448490692751458;1.0000194952682562;0.4364547493884318;0.9999666657160321
13.104544;1.0544756726960371;0.44328599727487855;0.4203653719160347;-0.02325548715742281;-0.022054426969836085;1.0544586432314544;10.000271890527253;0.4364308342509902;0.009736694811530491;1.0448514535663667;1.0000208392119765;0.43645519267151556;0.9999682612359692
13.114544;1.0544775256029435;0.44328406061704767;0.42036641971111033;-0.023253744222688392;-0.022052774501169957;1.0544586436683892;10.00028081648535;0.43642845234893046;0.009735686251833131;1.0448539224757822;1.000022187825826;0.436454573479137;0.9999699422100632
13.124544;1.0544803613264455;0.4432827917344118;0.4203676947576291;-0.023253820085317144;-0.022052826149299827;1.0544596415797773;10.000289612357198;0.43642708626650073;0.009734677512904723;1.0448564704036873;1.000023538011614;0.43645489032330964;0.99997170932358
13.134544;1.0544822034356776;0.44328091147036697;0.420368775056423;-0.023252077208764498;-0.022051173721234423;1.0544596390643375;10.000298211689294;0.43642573599216555;0.009733668619277831;1.0448590900990105;1.000024886402328;0.4364551444567122;0.99997356342989
13.144544;1.0544840498263932;0.4432790614082631;0.4203698730421828;-0.02325033435999384;-0.0220495213106564;1.0544596376994564;10.000306545200527;0.4364244011556127;0.009732659602148554;1.044861772851626;1.0000262294577225;0.43645533799938574;0.9999755047619274
13.154544;1.0544868970369834;0.4432778835993759;0.42037120079714;-0.02325041030319353;-0.02204957301095588;1.0544606381501482;10.00031454692809;0.43642308157473564;0.009731650505346988;1.044864508694402;1.0000275638490943;0.4364554731325771;0.9999775318148549
13.164544;1.0544887646318786;0.443276100035199;0.42037233499341414;-0.023248667506414362;-0.022047920628796906;1.0544606402728198;10.000322172023111;0.43642177784678615;0.009730641380310297;1.0448672876537828;1.0000288871968361;0.4364555522197624;0.999979641716008
13.174544;1.0544906454269027;0.4432745790574547;0.42037370070351854;-0.023248667591658265;-0.022047921099302367;1.0544606434551858;10.000329415770967;0.4364204914475855;0.009729632274199259;1.0448701014198936;1.0000301983473308;0.4364555780450104;0.9999818313322052
13.184544;1.0544935308143202;0.4432732861526044;0.4203748659815816;-0.023247000758273562;-0.022046319989916553;1.0544616461945442;10.00033630575082;0.43641922343288336;0.009729623224661761;1.044872943804873;1.0000314965190564;0.43645557525426243;0.9999840978758031
13.194544;1.0544954352613554;0.4432718478547202;0.420376263045192;-0.023247000900963467;-0.022046320474127613;1.0544616453631435;10.000342868696247;0.43641697317875294;0.009728614260651263;1.0448758101316216;1.0000327803756954;0.43645450060918284;0.9999864393750338
13.204544;1.0544973454973148;0.4432702289234242;0.42037745788391667;-0.02324525821785708;-0.022044668118659787;1.054461636460206;10.000349102974257;0.43641573875372414;0.009727605404480042;1.0448786964486845;1.0000340481533525;0.4364543762470499;0.9999888549477928
13.214544;1.0545002457273394;0.44326907207457006;0.42037865865049806;-0.023243591472074762;-0.022043067015840245;1.0544626148478309;10.000354977712288;0.43641451811128257;0.009726596675056246;1.0448815990034055;1.000035298522598;0.43645420336212426;0.9999913442887881
13.224544;1.054502143760489;0.44326777887431873;0.4203800822029417;-0.023243591711473405;-0.022043067498465366;1.0544625765733855;10.000360449963832;0.436413310154094;0.00972558808822695;1.044884513934863;1.0000365308806103;0.43645398410754044;0.999993906771377
13.234544;1.0545040214210881;0.4432663166408209;0.42038129554295667;-0.023241849126861204;-0.02204141513529417;1.0544625185032526;10.000365478860681;0.4364121153272707;0.009724579654588351;1.0448874364304623;1.0000377448718227;0.43645372169392926;0.9999965406013357
13.244544;1.054505867711607;0.4432651422847433;0.42038272541371147;-0.023241849435539932;-0.02204141560996393;1.054463439219547;10.000370028762402;0.43641093512008916;0.009723571381026546;1.0448903595481005;1.0000389402340162;0.43645342072813226;0.9999992426209053
13.254544;1.0545086628871503;0.4432642232140848;0.42038393868255064;-0.0232401828230705;-0.022039814492183743;1.0544633401674914;10.000374060071413;0.4364087710169538;0.009722563274116679;1.0448932746759927;1.0000401168413187;0.43645208770188554;1.0000020093002095
13.264544;1.0545104121981224;0.44326296149670086;0.42038515312034513;-0.023238440342949016;-0.022038162117306966;1.0544632250755899;10.000377511480139;0.4364076241808632;0.009721555340838907;1.0448961735415896;1.0000412745078577;0.4364517288837283;1.0000048377220843
13.274544;1.0545130881657176;0.4432624138825407;0.42038657631001086;-0.023238516657981784;-0.02203821383405075;1.0544640981845252;10.00038029619797;0.4364064956673259;0.009720547590412262;1.044899049610203;1.0000424129601941;0.4364513506115857;1.0000077250225323
13.284544;1.0545146969723886;0.44326129983686086;0.420387783729747;-0.023236774245484176;-0.02203656145271341;1.0544639630302008;10.000382322460212;0.4364053866032784;0.00971954003845067;1.0449018984647334;1.0000435314842147;0.4364509584142908;1.0000106671822508
13.294544;1.0545162200314957;0.4432602562661539;0.4203889844946785;-0.023235031865754433;-0.022034909068904672;1.0544638219470082;10.000383516521255;0.4364042984794833;0.009718532706128465;1.0449047176527628;1.0000446284076172;0.4364505577792246;1.0000136585825627
13.304544;1.0545186384312688;0.4432599185939519;0.4203903873533032;-0.02323510827523108;-0.022034960777891598;1.0544646758492295;10.000383833318681;0.4364032334859762;0.009717525613205956;1.044907506378202;1.0000457017354432;0.436450154448921;1.0000166917480153
13.314544;1.0545199577328253;0.4432590017256636;0.42039156699270247;-0.023233365953268106;-0.022033308389769243;1.0544645246369846;10.0003832545335;0.4364021944879151;0.009716518772674593;1.0449102658893974;1.0000467503025707;0.43644975471371394;1.0000197574126646
13.324544;1.054521159412626;0.44325814080995296;0.42039273319106024;-0.023231623657437927;-0.022031655999439667;1.0544653681244733;10.000381774122896;0.43640018448052936;0.009715512190182985;1.0449130002602636;1.0000477736675426;0.4364483656636358;1.000022845683869
13.334544;1.0545232277351253;0.44325797084828567;0.420394096121449;-0.023231700141973618;-0.02203170770175656;1.0544652068875644;10.000379386836176;0.43639920618930617;0.0097145058614443;1.044915716077257;1.0000487708729469;0.4364479936681122;1.0000259470826849
13.344544;1.0545241747780472;0.4432572057217348;0.4203952319762739;-0.02322995788963139;-0.02203005530726997;1.054465043330385;10.00037609434529;0.43639826240997354;0.009713499764516648;1.0449184215154683;1.000049739700868;0.4364476449980875;1.000029052471214
13.354544;1.0545249886293917;0.44325670367863396;0.42039656621281674;-0.02322995852187926;-0.022030055753328837;1.0544658822335653;10.000371917639447;0.43639735639865285;0.009712493857849579;1.044921126300739;1.0000506769055575;0.4364473243844835;1.0000321527129443
13.364544;1.054526657247893;0.44325641809471816;0.4203976674905207;-0.023228292196980468;-0.02202845460946353;1.0544657291142794;10.000366900037818;0.43639649158488125;0.009710488090986315;1.0449238415440907;1.0000515785370199;0.436447013565387;1.0000352388608695
13.374544;1.0545271945309995;0.4432557374960974;0.42039875507998564;-0.02322654999619391;-0.022026802213222143;1.0544655872553947;10.000361099671467;0.4363956711465034;0.009709482417467405;1.044926578163416;1.0000524400984385;0.43644676094563106;1.0000383026197444
13.384544;1.0545275916048986;0.44325529382883744;0.42040003998076514;-0.023226550675154226;-0.02202680266086151;1.0544664558310517;10.000354579700382;0.4363938978154738;0.009708476799917357;1.0449293448513373;1.0000532568047789;0.43644554784612866;1.0000413364373404
13.394544;1.0545288418154648;0.4432550424325147;0.42040109020549105;-0.023224884383978035;-0.022025201522613988;1.0544663304424484;10.000347402854977;0.4363931734369216;0.009707471209602728;1.0449321469305497;1.0000540237188213;0.43644537517973125;1.0000443328343103
13.404544;1.0545289657118466;0.4432543750404425;0.4204021235807399;-0.02322314221111418;-0.022023549136546836;1.0544672056271243;10.000339627128945;0.43639249884127135;0.009706465626313466;1.044934986353892;1.0000547357924816;0.4364452422152289;1.0000472833357898
13.414544;1.0545289614288613;0.44325392734905433;0.420403348657447;-0.02322314291067185;-0.022023549597979503;1.0544670772732554;10.000331297961136;0.4363918745688702;0.009705460039254788;1.0449378622994245;1.0000553886636547;0.4364451466556105;1.000050178102173
13.424544;1.0545298299067152;0.4432536582835675;0.4204043308033187;-0.023221476627803564;-0.02202194847582602;1.054466943056712;10.00032243987558;0.4363913011531416;0.009704454447627645;1.0449407718422261;1.0000559798765671;0.43644508656065656;1.0000530066541933
13.434544;1.0545295996002182;0.44325296214980897;0.4204052861177527;-0.02321973446184475;-0.022020296108209308;1.0544678009440072;10.000313054852265;0.43639077858196124;0.009703448863561418;1.0449437103072319;1.0000565085523725;0.4364450613313664;1.0000557592786654
13.444544;1.0545302663430394;0.443252890276531;0.4204064200026217;-0.023219811049259315;-0.022020347843308866;1.0544676473728913;10.000303133325282;0.4363893062620859;0.009702443311965478;1.0449466710606965;1.0000569740285103;0.4364440715545163;1.000058428466063
13.454544;1.0545298571844735;0.44325216006788526;0.4204073059594759;-0.023218068885235157;-0.022018695493145026;1.0544684769749153;10.000292670969129;0.43638888363715816;0.009701437819578163;1.0449496458547316;1.00005737585603;0.4364441167966962;1.0000610094186624
13.464544;1.054529371410772;0.44325140869564317;0.420408151600096;-0.023216326723790696;-0.022017043151844645;1.0544682837658887;10.00028167604714;0.436388510512389;0.009700432404767438;1.0449526267864082;1.000057714176764;0.4364441964464807;1.0000634994916664
13.474544;1.0545298056340435;0.4432510472816865;0.4204089494606678;-0.023214660442886365;-0.02201544207036446;1.0544680621199827;10.000270169276549;0.43638818675352087;0.009698427076168078;1.0449556082863465;1.0000579889179628;0.43644428632017557;1.0000658968355367
13.484544;1.0545291798249299;0.4432504712086905;0.420409914095224;-0.023214661162888815;-0.022015442584750595;1.0544688077189395;10.00025818505165;0.43638791144647426;0.009697421832331443;1.0449585871443459;1.0000581990208244;0.4364444274612864;1.0000681986940587
13.494544;1.0545284895510023;0.4432496421890611;0.42041060967818483;-0.023212919018200762;-0.022013790260734686;1.0544685192785686;10.000245769348043;0.4363876819469924;0.00969641666339424;1.0449615613243552;1.0000583422771983;0.4364445934236135;1.0000704009447978
13.504544;1.0545287320013397;0.44324920159434533;0.4204112436299543;-0.02321125275853649;-0.022012189189671186;1.0544691996365083;10.000232970784069;0.43638649360364584;0.009695411556842688;1.0449645293796546;1.000058415679766;0.4364437808219968;1.0000724993376275
13.514544;1.0545279306106252;0.44324855037356303;0.42041203258544496;-0.02321125351327172;-0.02201218970685553;1.0544688548975552;10.00021982792603;0.43638634028938833;0.009694406497951965;1.0449674905629858;1.0000584163465556;0.43644398660088696;1.000074491019905
13.524544;1.054528075989319;0.44324806953641316;0.42041254165619024;-0.023209587280787022;-0.022010588629787217;1.0544684922513419;10.00020636161473;0.43638621521168414;0.009693401466462817;1.04497044474015;1.000058342326818;0.43644420882619667;1.000076375532489
13.534544;1.0545271914801697;0.4432471610476067;0.42041299120571246;-0.02320784519143664;-0.022008936295543784;1.0544691182922812;10.00019258239645;0.4363861113161301;0.009692396443847322;1.0449733916310942;1.000058193149216;0.43644444493864676;1.000078155139541
13.544544;1.0545262759631535;0.44324624290965325;0.4204133805144382;-0.023206103117719746;-0.022007283955199564;1.0544687388616374;10.0001785032703;0.43638602124418846;0.009690391426261448;1.0449763300144683;1.000057970034806;0.4364446694189035;1.0000798339412504
13.554544;1.0545263298055516;0.4432459589568906;0.4204139238176149;-0.023206179803323644;-0.022007335702005883;1.0544693591067282;10.000164143005955;0.43638593781486334;0.009689386425268861;1.044979258151026;1.0000576751476251;0.43644492255506895;1.000081415860354
13.564544;1.0545253787981053;0.4432450334091112;0.42041420162772497;-0.023204437755572564;-0.02200568334779148;1.054468982925084;10.000149526676326;0.43638485520680254;0.009688381460767123;1.0449821747786479;1.0000573101922685;0.4364441780760719;1.0000829032512728
13.574544;1.0545254148404333;0.4432445255384104;0.4204144273297372;-0.02320277158555319;-0.022004082238140373;1.054469612756244;10.000134689476779;0.4363847695189428;0.0096873765596527;1.0449850789870243;1.0000568760631208;0.43644443222014817;1.0000842970389288
13.584544;1.0545244621408223;0.44324383869985384;0.42041482530536695;-0.023202772440868425;-0.02200408271267024;1.0544692498855548;10.000119679823456;0.4363846779515937;0.009686371757963256;1.0449879692484285;1.0000563743612407;0.4364446841440678;1.000085597217505
13.594544;1.0545235188687088;0.44324294123030206;0.42041496908621795;-0.023201030426793886;-0.022002430339345624;1.054468895114027;10.000104566640546;0.43638457800499497;0.009684367099290431;1.0449908429097539;1.0000558088416096;0.4364449128186809;1.000086803179912
13.604544;1.0545235813202951;0.4432424790419456;0.42041507511162807;-0.02319936428280883;-0.022000829212521493;1.054469550467251;10.000089445500784;0.43638446796773517;0.009683362630280194;1.044993696401401;1.000055185211777;0.4364451649874628;1.000087914203048
13.614544;1.0545226690270124;0.4432416297841142;0.4204151540130205;-0.02319762228094107;-0.021999176829873505;1.0544692212117792;10.000074423191318;0.4363843475103221;0.009682358398008066;1.0449965256089133;1.0000545100364873;0.4364454211322889;1.0000889301595215
13.624544;1.0545227681324385;0.4432414536558403;0.42041541986770214;-0.023197699022805714;-0.021999228536862248;1.0544699161137843;10.000059591416342;0.4363832171215247;0.009681354446561643;1.0449993262078916;1.0000537897042798;0.4364446842870385;1.0000898523421546
13.634544;1.0545218986644336;0.4432406763632138;0.4204154541902063;-0.023195957020313178;-0.021997576146842338;1.0544696456512066;10.000045020903785;0.4363830771499006;0.009680350810414977;1.045002094108733;1.0000530299648343;0.43644495682949763;1.0000906834878769
13.644544;1.0545210562576477;0.4432399433629128;0.42041547185342587;-0.023194215014588068;-0.02199592375374965;1.054470419903302;10.000030775629595;0.4363829277242312;0.009678347511248459;1.0450048255226043;1.0000522360039166;0.43644521964413174;1.0000914271228605
13.654544;1.054521236603036;0.4432396734380462;0.42041547241065197;-0.023192548859504853;-0.02199432260880046;1.0544702474369834;10.000016923406141;0.4363827693360082;0.00967734456097497;1.0450075165849386;1.000051412669106;0.4364455196217256;1.000092087682904
13.664544;1.0545204600977103;0.4432392673792244;0.42041567761826193;-0.023192549728005343;-0.021994323051897847;1.0544701353360697;10.000003528925875;0.43638260304403503;0.009676341964131903;1.0450101635012412;1.0000505648321665;0.43644583696275197;1.0000926707080378
13.674544;1.0545207139964425;0.44323910364781305;0.4204156563391568;-0.02319088355986717;-0.021992721900646314;1.054471090008058;9.999990636332113;0.43638143035702953;0.009675339713302845;1.0450127630981723;1.0000496973784063;0.4364451745047159;1.0000931825829154
13.684544;1.0545200194557216;0.4432385815852755;0.42041563068256793;-0.02318914153143689;-0.0219910694956837;1.0544711178337283;9.999978261720708;0.43638125344937984;0.009673337784949393;1.045015313275174;1.000048814733466;0.43644551214609045;1.0000936312495152
13.694544;1.0545203656429099;0.4432385315778908;0.4204155963077788;-0.023187475347306023;-0.02198946833964339;1.0544722248463656;9.999966405555064;0.43638107556634165;0.009672336143823367;1.0450178134013077;1.0000479211370104;0.4364458963474854;1.000094026517079
13.704544;1.0545197756817337;0.443238126809679;0.4204155567881007;-0.023185733305661274;-0.021987815931748526;1.0544724158814476;9.999955069729609;0.43638090075163877;0.009671334749608355;1.0450202641956827;1.0000470215517603;0.4364463060285778;1.0000943779927938
13.714544;1.054519247466846;0.44323800670387054;0.4204157190544633;-0.02318573414719429;-0.021987816366360564;1.0544736941806854;9.999944259079136;0.43638073252375564;0.009670333564849429;1.0450226670833713;1.000046122004289;0.4364467416561462;1.000094693056542
13.724544;1.0545197772064554;0.4432381307561013;0.42041564644514234;-0.023184067943621975;-0.021986215210854358;1.0544740617893285;9.99993396888216;0.4363805725206769;0.009668332565829687;1.0450250233962348;1.0000452292050368;0.43644718150265954;1.0000949766239997
13.734544;1.0545193836422506;0.4432378931782897;0.42041555421822374;-0.023182325890630923;-0.02198456280746609;1.0544755200415274;9.999924173094787;0.43637942030798366;0.009667331746470895;1.0450273334392768;1.000044349769147;0.43644667128708253;1.0000952309364606
13.744544;1.0545200508680865;0.4432381201382993;0.4204154344575558;-0.023180659682337058;-0.021982961658427863;1.054476069547465;9.999914824130416;0.4363792744878825;0.009666331113330264;1.04502959635002;1.0000434895642631;0.43644719013069566;1.000095455650902
13.754544;1.0545197960453228;0.44323820867232605;0.42041550572005765;-0.023180660524517876;-0.02198296210563348;1.0544767102274586;9.999905868118171;0.4363791344090892;0.009665330679742153;1.0450318116489583;1.0000426537326654;0.4364477396028196;1.0000956493887359
13.764544;1.0545206036190349;0.4432385361013043;0.4204153349345254;-0.023178994323061426;-0.02198136096599917;1.0544784414866089;9.999897265167276;0.4363790010410146;0.009663330461918846;1.0450339803617137;1.0000418469161878;0.43644829805487895;1.0000958110380878
13.774544;1.054520492087463;0.44323850220378413;0.420415144053714;-0.02317725228687021;-0.0219797085817597;1.0544792616139849;9.999888995920621;0.4363788763378922;0.00966233047722614;1.0450361036335563;1.0000410733236638;0.4364489095020832;1.0000959401492235
13.784544;1.0545204561216586;0.4432385246735841;0.42041493337873975;-0.023175510260700225;-0.021978056204005444;1.05448116686872;9.999881052979006;0.4363777621332237;0.009661330745146359;1.045038181070139;1.000040337611951;0.4364485505722769;1.0000960373009395
13.794544;1.0545214899082858;0.44323902200728266;0.4204147025320909;-0.023173844081996645;-0.02197645508325644;1.0544821519188312;9.999873430355565;0.436377659270113;0.00966033128670008;1.0450402109501455;1.0000396461602374;0.43644921799769104;1.0000961038945753
13.804544;1.0545216095166314;0.4432393962255996;0.420414672131625;-0.023173844971287313;-0.02197645556109515;1.0544842114228508;9.99986612048466;0.4363775667857629;0.009658332116162845;1.045042191086779;1.0000390071514764;0.4364498862081015;1.000096141744794
13.814544;1.054522794400151;0.4432400278502191;0.4204144083829765;-0.023172178812390004;-0.02197485445241229;1.0544853413925612;9.999859120000231;0.43637748148088523;0.009657333231102513;1.0450441187705253;1.0000384299612008;0.4364505942823147;1.0000961535261799
13.824544;1.0545230559397112;0.4432403175575838;0.42041413031008623;-0.02317043682907679;-0.021973202098906824;1.054487539489318;9.999852435126055;0.4363773986110899;0.009656334613808144;1.0450459898921434;1.0000379245384403;0.43645131306480955;1.0000961430639101
13.834544;1.054524372558986;0.44324109606882917;0.42041383196824633;-0.023168770689830486;-0.02197160100065342;1.054488803836547;9.99984608269506;0.43637631350359746;0.00965433624350425;1.045047798591412;1.0000375005899624;0.4364510136370793;1.0000961150509788
13.844544;1.0545247546012342;0.44324153783522385;0.4204135183119181;-0.02316702872919926;-0.021969948657497705;1.0544911318365935;9.999840088760687;0.43637622286586103;0.009653338109733782;1.0450495381850318;1.0000371666060965;0.4364517345520958;1.000096075045257
13.854544;1.0545261760890245;0.4432427000258539;0.4204133974753354;-0.02316710550745174;-0.021970000411016034;1.0544925204143036;9.999834483645369;0.43637612519342156;0.009652340217423635;1.0450512026814822;1.000036928845932;0.4364524500053363;1.0000960289022216
13.864544;1.054526641771;0.44324330482723806;0.420413044502847;-0.02316536356353326;-0.021968348074785076;1.0544949662714462;9.999829298290992;0.4363760208256029;0.00965034257857935;1.0450527881816307;1.0000367913984378;0.43645313386048507;1.0000959815451684
13.874544;1.0545271311895836;0.4432439937973322;0.42041266784886855;-0.023163621623547494;-0.021966695738646236;1.054496465350379;9.999824559284276;0.43637591195141284;0.009649345198969294;1.0450542935858063;1.0000367571518956;0.43645382585697795;1.000095937221212
13.884544;1.0545286249557668;0.44324518183575873;0.42041226147765987;-0.023161955508180263;-0.0219650946487454;1.054499012668031;9.999820283259782;0.43637480207523044;0.009648348071616542;1.045055719722644;1.0000368273224565;0.4364534993340776;1.0000959009127406
13.894544;1.0545291302847541;0.44324603971210513;0.42041182801816523;-0.023160213561556307;-0.021963442301312818;1.0545006031356834;9.999816485438757;0.4363746947346793;0.009646351181448187;1.0450570677285544;1.000037000221304;0.43645412697599695;1.0000958786628402
