time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.904544;1.0545306235057363;0.44324739276728164;0.4204113602262897;-0.02315854742787658;-0.021961841190954092;1.0545032330201947;9.999813189183051;0.43637459262895845;0.00964535451440984;1.045058338674592;1.0000372722242588;0.4364547491297998;1.0000958772450805
13.914544;1.0545311167260945;0.4432486342621785;0.42041107650518295;-0.02315854836128548;-0.021961841656470863;1.054504900737036;9.999810414855588;0.43637449835883374;0.009644358057359661;1.045059534109579;1.0000376404616766;0.4364553403989593;1.0000959044171318
13.924544;1.0545325908626622;0.443250135575751;0.42041054271251943;-0.023156882194197273;-0.02196024050694674;1.054507606168208;9.999808164558821;0.4363744156972912;0.00964236179169826;1.0450606562517064;1.0000381040608624;0.43645587613466685;1.0000959689352018
13.934544;1.0545330607805647;0.4432512887922471;0.42040997935807395;-0.02315514018402328;-0.02195858808119636;1.0545093498065474;9.999806424355503;0.43637334955453555;0.009641365695771408;1.0450617080447253;1.000038662751624;0.4364553992706975;1.0000960797387761
13.944544;1.054534508310131;0.44325291690920027;0.4204093836213387;-0.02315347396495495;-0.021956986872911248;1.0545121330940768;9.999805179946133;0.4363733048145628;0.009640369752540293;1.0450626931152547;1.000039315035902;0.436455887071948;1.0000962453311644
13.954544;1.0545349481829547;0.44325418677064843;0.42040876454129616;-0.023151731898097043;-0.021955334378431467;1.0545139594190365;9.999804430204215;0.43637328526163893;0.009638373949896351;1.045063615452403;1.000040058016736;0.43645631831128295;1.0000964737756075
13.964544;1.0545363604394489;0.44325592220295684;0.4204081210961254;-0.02315006561160463;-0.021953733091309865;1.0545158341927199;9.999804188360946;0.4363732933088332;0.009637378276528287;1.0450644788355756;1.0000408881481813;0.4364567378563946;1.0000967729886046
13.974544;1.0545367561732086;0.4432575163203505;0.4204076778883142;-0.023150066382656726;-0.021953733351578394;1.0545187635158726;9.99980447606339;0.4363733305944375;0.009636382722829262;1.0450652858717344;1.0000418014753178;0.43645712454536395;1.0000971507557583
13.984544;1.0545371214408037;0.4432589264995943;0.4204070093395049;-0.02314832420786154;-0.02195208071916992;1.0545207522546614;9.99980531564648;0.43637239863471095;0.00963438728585377;1.0450660375295286;1.000042793401458;0.4364564579966937;1.0000976133328205
13.994544;1.0545384449297277;0.4432607874312716;0.42040633220717394;-0.02314665780496452;-0.021950479282088202;1.054523802519859;9.99980672161283;0.43637249892334995;0.009633391967102193;1.045066733825916;1.0000438588017864;0.43645678356736817;1.0000981634956558
14.004544;1.0545387433444977;0.4432622658179659;0.4204056561983394;-0.023144915552494417;-0.021948826539124524;1.0545259135074765;9.999808700728357;0.4363726330785207;0.009631396759872112;1.0450673749519885;1.0000449921437125;0.436457058680835;1.0000988003190507
14.014544;1.054540002092735;0.4432641854984428;0.4204049794043058;-0.02314324906962001;-0.02194722498554586;1.0545290822582045;9.999811257923511;0.4363728032758978;0.009630401638996507;1.0450679622098047;1.0000461866552384;0.43645732829064077;1.0000995203899914
14.024544;1.0545402405400532;0.4432657137253868;0.4204043098820428;-0.023141506742978307;-0.021945572121892895;1.0545313035504105;9.999814393919577;0.4363730123872729;0.00962940656281314;1.0450684981452005;1.0000474338302965;0.43645757122286793;1.0001003187001496
14.034544;1.0545414450691781;0.44326593099014816;0.4204019918492402;-0.02314006607667351;-0.02194418466093932;1.0545345690823686;9.99981809802332;0.43637226384222655;0.00962741148235824;1.0450689854561346;1.000048724885439;0.43645676686423585;1.0001011888117417
14.044544;1.054541634963189;0.4432677152204291;0.4204015531978699;-0.023140066598609448;-0.021944184514501686;1.0545368675997462;9.99982234953959;0.4363725612524725;0.009626416348430653;1.0450694254685902;1.0000500522320916;0.4364569599292448;1.0001021227470728
14.054544;1.0545427946753787;0.4432696944356867;0.42040091045868416;-0.023138399981528147;-0.02194258271045602;1.0545401861295278;9.999827130061513;0.43637290753072033;0.00962442111608856;1.0450698173260293;1.0000514087041237;0.43645710740274213;1.000103111075113
14.064544;1.0545429387413066;0.4432712616424047;0.42040028672910396;-0.023136657535751923;-0.02194092959556214;1.0545425112186497;9.99983243040903;0.4363733042208397;0.009623425746768076;1.0450701586075934;1.0000527864256274;0.43645725425691334;1.0001041434512847
14.074544;1.0545440464927727;0.4432732414690659;0.42039968006550954;-0.02313499086411571;-0.02193932766786578;1.0545458291287872;9.99983823966061;0.43637375211664486;0.009622430202845922;1.0450704474760821;1.0000541774503529;0.4364573792365422;1.0001052095564769
14.084544;1.0545441307857;0.4432748016679382;0.42039909873929726;-0.023133248368948322;-0.021937674432538818;1.0545481256624591;9.999844533232544;0.43637325260678;0.009620434438174525;1.0450706846670232;1.000055574759092;0.436456461138403;1.000106300331597
14.094544;1.0545451720672285;0.4432767663024851;0.42039854006431926;-0.023131581645727997;-0.021936072387170755;1.0545513868307401;9.99985127955612;0.4363738079309797;0.009619438393932034;1.045070873547323;1.0000569724347788;0.4364565443277963;1.0001074087084658
14.104544;1.0545451838687838;0.44327830366857635;0.420398011974586;-0.02312983910345605;-0.02193441903645693;1.054553599424295;9.999858458759029;0.4363744202324448;0.00961744200385402;1.045071019096287;1.0000583652797483;0.4364565860816866;1.000108528814732
14.114544;1.054546146378156;0.44328024026426777;0.4203975109413305;-0.02312817233171474;-0.021932816876901393;1.0545567510753413;9.999866072365483;0.4363750909500425;0.0096164452039897;1.0450711267835364;1.0000597481687536;0.4364566315687972;1.0001096542003427
14.124544;1.0545460732389762;0.44328197333590136;0.42039725657265364;-0.023128172667323796;-0.02193281625623645;1.0545598301846464;9.999874136462768;0.43637482062393096;0.009615447936064942;1.0450712014502044;1.0000611164892323;0.43645566003183667;1.000110776263358
14.134544;1.0545469459692665;0.4432838792489469;0.4203968131905364;-0.023126505855581587;-0.02193121398580756;1.0545618249684428;9.999882679194798;0.43637560832913547;0.009613450142995153;1.045071247122138;1.0000624676344936;0.436455650157925;1.0001118842180905
14.144544;1.054546781415482;0.44328535456265544;0.42039639738021506;-0.023124763236594154;-0.021929560414758343;1.0545647227579233;9.999891748993951;0.4363764513705258;0.00961245176803364;1.0450712670556095;1.0000638011386012;0.4364556473628298;1.0001129676301053
14.154544;1.0545475656066694;0.4432872258068104;0.4203960010224508;-0.02312309639016482;-0.021927958040647892;1.0545665111144464;9.999901406906941;0.43637734592035643;0.00961045276435772;1.0450712620691136;1.0000651172231718;0.43645560835697195;1.0001140190260516
14.164544;1.0545473195315092;0.4432886630465292;0.42039562771912947;-0.023121353742400742;-0.0219263043700264;1.054569178845265;9.999911704028;0.43637828802810485;0.0096094531040298;1.0450712283435064;1.0000664157786074;0.436455577507803;1.0001150339436828
14.174544;1.0545470412877553;0.44329007972397094;0.4203952741284579;-0.02311961108245415;-0.0219246506519242;1.0545707153013464;9.999922674007028;0.4363782743690367;0.009607452772999693;1.045071157695854;1.000067696019956;0.436454510633964;1.0001160100632622
14.184544;1.0545477318788254;0.4432918904710015;0.4203949374528504;-0.02311794419266025;-0.021923048134794426;1.0545731095292308;9.999934343341705;0.43637930245844236;0.009606451758457318;1.04507104069392;1.0000689558665086;0.43645445029599417;1.000116946939664
14.194544;1.0545474193069841;0.4432932683333968;0.42039462249374526;-0.023116201508343207;-0.021921394324547972;1.054574350559159;9.999946737525855;0.436380369955058;0.009605450044878392;1.0450708698876048;1.0000701914333705;0.43645437397637926;1.0001178455855957
14.204544;1.0545480972821606;0.4432950425992642;0.4203943221182049;-0.0231145345909629;-0.021919791717035574;1.054576428117268;9.999959871070638;0.4363814733304618;0.009603447620445496;1.045070640744694;1.0000713971595994;0.43645425987021025;1.0001187072468005
14.214544;1.0545477891209987;0.44329661003641563;0.42039425314849466;-0.023114534808587404;-0.02191979066200367;1.0545773330315749;9.999973739070859;0.43638260748173757;0.009602444478389314;1.0450703509030368;1.0000725665491166;0.43645415382947267;1.0001195317563845
14.224544;1.054548481692727;0.443298344689698;0.4203939793913137;-0.023112867864830744;-0.021918187969979158;1.0545790578666483;9.999988330214041;0.4363827668120505;0.009600440608806188;1.0450699995556447;1.000073693977132;0.43645301587609264;1.0001203171608535
14.234544;1.0545481930811273;0.4432996411897048;0.4203937193605574;-0.023111125132056234;-0.0219165339919975;1.0545795979324133;10.000003639744905;0.43638394601704245;0.0095994359942126;1.0450695872115323;1.0000747768544282;0.436452894226983;1.0001210612058211
14.244544;1.0545489073843246;0.4433013245911181;0.4203934683703757;-0.023109458162614987;-0.021914931225354352;1.0545809513684659;10.000019662311205;0.4363851399969018;0.009597430609934617;1.0450691154898093;1.000075816389511;0.43645274933207934;1.0001217627021481
14.254544;1.054548642117965;0.4433025630979677;0.4203932336710623;-0.023107715408979504;-0.02191327717921135;1.0545811181557452;10.000036385171335;0.4363863438217679;0.009596424420361628;1.045068587272566;1.0000768171839978;0.4364526277550665;1.0001224217823406
14.264544;1.05454938187263;0.4433041818770266;0.4203930121385131;-0.023106048417262128;-0.02191167435072573;1.0545820991301802;10.000053797292413;0.43638655248854374;0.009594417376730481;1.045068007020466;1.0000777868627506;0.43645148570872455;1.0001230398720382
14.274544;1.0545491436031544;0.4433053500565896;0.4203928109236954;-0.023104305646798343;-0.02191002024927257;1.0545818952285717;10.00007190194808;0.4363877608287181;0.009593409425751157;1.0450673800418209;1.0000787348875173;0.4364513637594808;1.0001236193760015
14.284544;1.0545499100099829;0.443306893394238;0.42039262599307264;-0.023102638636570118;-0.021908417371738466;1.054582507182014;10.00009071432875;0.4363889645347482;0.009591400524627511;1.0450667107380227;1.0000796697373702;0.43645121360439987;1.0001241629445516
14.294544;1.054549696959619;0.4433079806324104;0.4203924637277875;-0.023100895852243505;-0.0219067632278529;1.0545819359598783;10.000110244819139;0.43639016099058;0.009590390652422235;1.0450660013743236;1.000080596878486;0.43645107428296565;1.0001246731927291
14.304544;1.0545504880937733;0.4433094367904117;0.4203923197941523;-0.023099228826478142;-0.021905160314214623;1.054582183419204;10.000130486137587;0.4363913488136996;0.009588379810040836;1.045065251543877;1.000081519463018;0.4364508973130777;1.0001251527482269
14.314544;1.0545503016102893;0.4433104307373008;0.4203922009658007;-0.023097486032262915;-0.02190350614101687;1.0545812520429663;10.000151408422484;0.43639152725219355;0.00958736800944905;1.045064457713502;1.000082439457507;0.4364497230696872;1.0001256034299835
14.324544;1.0545511235926475;0.44331201511016255;0.42039231839830277;-0.0230975619327672;-0.021903556047976634;1.0545811438778925;10.000172955321721;0.43639269617523485;0.009585355263257106;1.0450636130477622;1.0000833571230694;0.4364495040264764;1.0001260252153181
14.334544;1.0545509725831586;0.44331290975228393;0.4203922516105749;-0.023095819134382543;-0.021901901859519932;1.0545808605991929;10.000195046916403;0.43639385613508763;0.00958434158095672;1.0450627081501345;1.0000842702456796;0.43644928168454417;1.00012641596156
14.344544;1.0545518318286218;0.4433141699484608;0.4203922112208535;-0.02309415209487445;-0.021900298914939574;1.0545794048970578;10.000217592284912;0.4363950076569927;0.009582326969655079;1.0450617332025134;1.0000851744418207;0.43644901005815095;1.0001267710416655
14.354544;1.0545517162239924;0.4433149694336031;0.4203922030076266;-0.023092409296775033;-0.021898644724923158;1.0545787812827365;10.000240498052777;0.43639514998507695;0.009581311439661493;1.0450606799363145;1.0000860642477272;0.4364477320072211;1.0001270835197587
14.364544;1.054552606716745;0.4433161390142981;0.42039222142474064;-0.02309074225571548;-0.021897041785374584;1.0545769959702749;10.000263669767048;0.4363962809107529;0.009579295012916544;1.0450595419265816;1.000086934464588;0.4364474028413429;1.0001273458716247
14.374544;1.0545525165901541;0.44331685261415193;0.42039227180209143;-0.023088999460201345;-0.021895387607398672;1.0545760564199698;10.000287021399878;0.43639739785054893;0.009578277725932682;1.0450583147033492;1.0000877807103994;0.4364470678243932;1.0001275512518817
14.384544;1.054553425224718;0.44331794008991426;0.4203923492665739;-0.02308733241807573;-0.021893784686722248;1.0545739703938408;10.000310486995234;0.43639849869969416;0.009576259624467847;1.04505699633682;1.0000885990110853;0.4364466850496009;1.000127693009065
14.394544;1.0545533450172673;0.4433185743053513;0.4203924596415557;-0.02308558962345641;-0.02189213053474058;1.0545727452064086;10.000334012786677;0.4363995821980546;0.009575240753731092;1.0450555869466351;1.000089386477927;0.43644629974468696;1.0001277638276422
14.404544;1.0545542557312992;0.4433195848669003;0.42039259769618365;-0.02308392257744961;-0.021890527646625014;1.054570388263971;10.000357541098213;0.4363996481518063;0.009573221150917806;1.04505408738819;1.0000901436124963;0.4364448683849933;1.0001277556092112
14.414544;1.054554171630413;0.4433201455804995;0.42039276877424736;-0.02308217978195894;-0.02188887353342747;1.0545689081463316;10.000381003491274;0.43640069704924406;0.009572200851068788;1.0450524990296777;1.0000908750834097;0.436444433646954;1.000127660365426
14.424544;1.0545550753924129;0.4433210876387374;0.42039296757365907;-0.023080512732906268;-0.02188727068919045;1.054566314958017;10.000404316383197;0.43640172940799843;0.009570179900291438;1.045050824616008;1.0000915873444025;0.43644395089241417;1.0001274717579476
14.434544;1.0545549838463841;0.44332158535853416;0.42039319869337566;-0.023078769939972876;-0.021885616624678125;1.0545646198895524;10.000427379290493;0.4364027458045069;0.009569158354186782;1.045049068461276;1.000092286233271;0.43644346285129404;1.0001271859936571
14.444544;1.054555881023738;0.4433224687985799;0.42039345449184007;-0.02307710289314948;-0.021884013833132366;1.0545618342830463;10.000450081005589;0.43640274740041485;0.009567136267489161;1.0450472357451386;1.0000929765797593;0.4364419244938951;1.0001268014169056
14.454544;1.0545567758675374;0.4433233254222948;0.4203937341047796;-0.023075435849174937;-0.021882411070178038;1.0545599683095614;10.000472308078896;0.43640373656518744;0.009566113695887694;1.0450453318105195;1.000093662208187;0.4364413775591724;1.0001263178664876
14.464544;1.0545566770832189;0.4433237426142918;0.42039403662525815;-0.023073693071334427;-0.02188075709132641;1.054558029914368;10.00049394893075;0.43640471683569465;0.00956409070096063;1.0450433611339098;1.0000943458634586;0.43644077727184677;1.0001257368065766
14.474544;1.0545575688592665;0.4433247750532429;0.42039456809815606;-0.023073768989456192;-0.02188080723114431;1.0545550254305367;10.00051489535224;0.43640569147382674;0.009563067345955474;1.0450413261836708;1.0000950296677635;0.43644016697864174;1.000125061983204
14.484544;1.05455746999701;0.4433251417992074;0.42039490314594236;-0.023072026229744042;-0.021879153312473924;1.0545529614483753;10.000535048956916;0.43640666201869;0.009561043693344751;1.0450392273925044;1.0000957154613441;0.43643950271038817;1.000124299765568
14.494544;1.054558367353312;0.44332589520329607;0.4203952486876045;-0.023070359216093267;-0.0218775506689193;1.0545498458051943;10.000554329235952;0.43640662828750343;0.009560019808863642;1.0450370639366127;1.0000964047074576;0.43643782848733037;1.0001234578910767
14.504544;1.0545582810940826;0.4433262043126268;0.42039560876683296;-0.023068616476676462;-0.021875896809859144;1.0545476875324031;10.000572672112737;0.4364075892794498;0.009557995758518635;1.0450348345120677;1.000097098261286;0.4364371001061719;1.0001225428644984
14.514544;1.054559198483625;0.4433268940325178;0.42039597718900856;-0.023066949479249827;-0.021874294225273656;1.0545444963072836;10.000590022213995;0.4364085440808413;0.009556971596361194;1.0450325382332053;1.0000977958414616;0.4364363620357831;1.0001215589228425
14.524544;1.0545591411811508;0.4433271325639674;0.42039635766948014;-0.0230652067579708;-0.02187264042464014;1.0545422813548149;10.000606333478038;0.43640949231415194;0.00955494736102284;1.0450301752144815;1.000098495730857;0.4364355716763436;1.0001205095170413
14.534544;1.0545600989074042;0.4433277456335267;0.4203967417998653;-0.02306353977320201;-0.021871037897560543;1.0545390510003878;10.000621576152017;0.43640943405032406;0.009553923086343476;1.04502774635641;1.000099195614215;0.43643377467087413;1.0001193985234116
14.544544;1.0545600950848437;0.44332790383303333;0.42039713073948715;-0.023061797064863606;-0.021869384154573422;1.0545368130661232;10.000635736039518;0.4364103696803183;0.009551898810092682;1.0450252529750577;1.0000998935663628;0.4364329279209388;1.0001182299383693
14.554544;1.0545611198265048;0.4433284352761537;0.42039751473153086;-0.023060130086026167;-0.02186778168650847;1.0545345743004066;10.0006488091658;0.4364113002338832;0.009550874572593956;1.0450226965119822;1.0001005877508733;0.43643207596017003;1.0001170075073904
14.564544;1.0545611964308064;0.4433285112660678;0.4203978953070198;-0.023058387383024754;-0.021866128005633274;1.0545313394021016;10.000660798299368;0.4364122274786534;0.009548850413207655;1.0450200781617933;1.0001012753042708;0.43643117496549705;1.0001157346783174
14.574544;1.054562315831338;0.4433289587735681;0.4203982645595079;-0.02305672040213524;-0.021864525603088308;1.0545291115763094;10.000671707994806;0.43641215296130886;0.00954782636905665;1.0450173991907399;1.0001019517202163;0.4364292681023431;1.000114414397054
14.584544;1.0545625027857397;0.4433289479319069;0.42039862670344424;-0.023054977696205334;-0.021862871991181008;1.0545258930788262;10.00068153937111;0.43641307742198054;0.009545802473578207;1.0450146623884131;1.0001026117297651;0.4364283100713658;1.00011304933838
14.594544;1.0545637484491641;0.44332930650507774;0.4203989762531994;-0.023053310704544364;-0.021861269660296827;1.0545236843783865;10.00069028801029;0.4364140014584266;0.009543778757930055;1.04501187287964;1.000103251184817;0.43642732293241926;1.0001116430923414
14.604544;1.0545640762749235;0.4433292070134302;0.42039931803915476;-0.023051567986078745;-0.021859616122972422;1.0545204837948263;10.000697947919381;0.43641492563282885;0.009542755255186417;1.04500903677405;1.0001038679465435;0.4364263294256718;1.000110200999443
14.614544;1.0545654758802512;0.4433294795981388;0.42039964521501544;-0.02304990097264342;-0.021858013869290552;1.0545182881055168;10.000704520853594;0.4364158498823901;0.009540731999531031;1.0450061599436173;1.0001044617511547;0.4364252862712699;1.0001087294809825
14.624544;1.0545659699413756;0.4433292987370707;0.42039996099542537;-0.02304815822923857;-0.021856360411482034;1.0545150931576166;10.000710021609104;0.4364157736938873;0.009539709022122332;1.0450032487991157;1.0001050341370952;0.4364232372623406;1.0001072354628102
14.634544;1.0545675486156376;0.4433294961718575;0.4204002576215954;-0.02304649118107245;-0.021854758238271165;1.0545128943414497;10.000714474999532;0.43641669675688954;0.009537686352139564;1.0450003110203911;1.0001055876360012;0.4364221381208539;1.0001057270849125
14.644544;1.0545682358890378;0.44332924732237877;0.4204005373627022;-0.02304474840048486;-0.02185310486148937;1.0545106868927252;10.00071790609055;0.43641761932578804;0.009536664017448153;1.0449973551548375;1.0001061243861589;0.43642103250410014;1.0001042138623015
14.654544;1.0545700217220724;0.4433293845345301;0.42040079098575295;-0.023043081306845584;-0.021851502769644864;1.0545074662557536;10.000720329409408;0.43641854254176626;0.009534642035858945;1.0449943897950489;1.000106645691054;0.4364198753386348;1.000102705281377
14.664544;1.0545709263994694;0.44332908420276795;0.42040101967417204;-0.023041338479611293;-0.0218498494753974;1.054505228415659;10.000721754990101;0.43641846875917584;0.009533620407753454;1.0449914223899757;1.0001071524244336;0.4364177081621828;1.0001012093110768
14.674544;1.0545729335581304;0.44332917988682496;0.4204012148461682;-0.023039671331780632;-0.021848247467607152;1.054501970133971;10.000722209322838;0.43641940137580004;0.009531599120411148;1.0449884582826372;1.0001076456117721;0.4364164847950951;1.0000997319806413
14.684544;1.0545750490235897;0.4433292628790367;0.42040137730669175;-0.023038004153647127;-0.021846645503745776;1.0544996898588002;10.000721742908816;0.43642034421395576;0.009529578157906459;1.0449855005407338;1.0001081270763947;0.4364152267811419;1.0000982778117644
14.694544;1.0545762765888322;0.4433289248676413;0.42040150918330027;-0.02303626124289133;-0.02184499234209772;1.0544963887182353;10.000720420571518;0.43642130072873464;0.009528557513031695;1.0449825504048087;1.0001085994661763;0.43641395651776027;1.0000968503392662
14.704544;1.0545785937978158;0.443329226752277;0.4204018200626278;-0.023036336974164087;-0.021845043315815497;1.0544940700729102;10.000718313559815;0.436421273336453;0.009526537196024495;1.0449796079941787;1.0001090652300098;0.4364116319197373;1.0000954522554235
14.714544;1.054580010775445;0.4433288951515952;0.42040188827957603;-0.02303459400534537;-0.021843390252981168;1.0544907378571458;10.00071549902603;0.4364222633637177;0.00952551722897814;1.0449766728131613;1.0001095252710994;0.43641029860024;1.0000940852604896
14.724544;1.0545825040169694;0.44332898925952957;0.4204019239445572;-0.023032926705799497;-0.021841788486751595;1.054488395257875;10.000712062403613;0.43642327146203136;0.009523497631335621;1.0449737443021339;1.000109977904468;0.4364089165758096;1.0000927496597734
14.734544;1.0545840832347018;0.44332868352368465;0.42040193307088686;-0.02303118367629762;-0.021840135532534437;1.0544860449390874;10.00070809644201;0.43642429760542323;0.009522478410263437;1.044970822383751;1.0001104189748704;0.4364075331197588;1.0000914438062078
14.744544;1.0545867262407957;0.44332880720523904;0.4204019110509994;-0.023029516310723336;-0.021838533879416144;1.0544826904645697;10.000703690294278;0.43642434037512634;0.00952045955749078;1.0449679075187375;1.000110843552828;0.4364051076599986;1.0000901642204258
14.754544;1.0545884457104322;0.44332853158260915;0.4204018645133953;-0.023027773216359813;-0.021836881043221346;1.054480337485152;10.000698915655317;0.43642539638586647;0.009518441051986678;1.0449650004683937;1.000111247046395;0.43640366330718855;1.0000889068424006
14.764544;1.0545912219061115;0.4433286835045151;0.4204017903109329;-0.023026105780633483;-0.021835279512672043;1.0544769932423423;10.000693827748853;0.4364264603540282;0.009517422869336658;1.0449621018061357;1.0001116244345327;0.4364022239663072;1.0000876683860287
14.774544;1.054593067753451;0.4433284333509138;0.4204016970915047;-0.023024362617753993;-0.021833626803349937;1.0544746644067187;10.000688486437445;0.436427525263857;0.009515404993351356;1.0449592113034982;1.0001119697487444;0.4364007496849984;1.0000864470432502
14.784544;1.0545959619091418;0.44332860951762826;0.4204015832249558;-0.023022695108855726;-0.02183202540333972;1.0544713560829;10.000682975681265;0.4364285821874033;0.00951438742161559;1.0449563275113014;1.0001122772913427;0.4363992898340868;1.0000852428784708
14.794544;1.0545979155634055;0.4433283855962127;0.42040145615291175;-0.023020951875471707;-0.021830372828758802;1.0544690727174715;10.000677395666768;0.4364286201343663;0.009512370160407098;1.0449534475775877;1.000112543661642;0.436396807861752;1.0000840580218282
14.804544;1.0546009069940494;0.4433285932716192;0.4204013105836982;-0.02301928429289503;-0.021828771567516933;1.054466818299312;10.00067184115437;0.4364296269045568;0.009511353217490066;1.0449505676211703;1.000112769263462;0.43639535442437405;1.000082896668196
14.814544;1.0546029485074067;0.44332840863059253;0.4204011515415509;-0.02301754098996378;-0.02182711913546812;1.0544635961649977;10.000666395215339;0.4364305909098124;0.009509336601030458;1.0449476838093203;1.000112958212448;0.43639389500190046;1.0000817647640554
14.824544;1.0546060199530154;0.44332866423795597;0.4204009747413225;-0.02301587333555395;-0.0218255180192502;1.054461409663798;10.000661132934024;0.436431502456173;0.009507320316846403;1.0449447937952814;1.0001131164910357;0.436392461585303;1.0000806692361328
14.834544;1.0546081337529891;0.44332853462964805;0.42040078790706475;-0.023014129965496396;-0.021823865734175434;1.054458262429636;10.00065611907691;0.4364313539387676;0.009506304357878814;1.04494189807662;1.0001132502911065;0.4363900870701924;1.0000796175453786
14.844544;1.0546112670485053;0.44332884933934874;0.4204005883668018;-0.023012462242778576;-0.021822264766136072;1.0544561576586569;10.00065140553146;0.43643213991966745;0.009504288696484214;1.0449390007189308;1.0001133658762673;0.43638873809528617;1.0000786172841059
14.854544;1.0546144199783796;0.44332919477809585;0.42040038048089934;-0.023010794487232467;-0.021820663872920636;1.054453097214214;10.000647036572653;0.4364328572846422;0.009503273289541612;1.0449361087244493;1.0001134691223863;0.4363874681727163;1.0000776748956524
14.864544;1.0546165923281527;0.44332915738133044;0.42040016756644183;-0.02300905102509488;-0.021819011812357115;1.0544510815974009;10.000643057734816;0.43643350496374306;0.00950125808991795;1.044933230042235;1.0001135637600649;0.4363862417456728;1.0000767951728586
14.874544;1.0546197602416028;0.44332956621359143;0.4203999444070646;-0.023007383208914354;-0.021817411068615268;1.0544491110266423;10.000639523484033;0.4364330836085199;0.009499243052777166;1.0449303714472196;1.0001136511128714;0.4363840865454995;1.0000759826013514
14.884544;1.0546219352541875;0.4433295939354175;0.4203997157705345;-0.023005639691043685;-0.021815759155500342;1.05444618660109;10.000636499335684;0.43643359554592764;0.009498228135703902;1.044927537270766;1.0001137323898235;0.43638302745725677;1.0000752422293002
14.894544;1.0546250975569718;0.4433300700248477;0.42039947502074027;-0.02300397181711998;-0.021814158554763395;1.0544443108312704;10.000634052289877;0.43643404454639223;0.00949621329703674;1.0449247297116329;1.0001138102552214;0.4363820233158373;1.0000745786332736
14.904544;1.054627261356114;0.44333016771114503;0.420399225406819;-0.02300222824623641;-0.021812506778805977;1.054441487883343;10.00063223411846;0.4364344351958014;0.009495198495630058;1.0449219507030127;1.0001138882932337;0.43638111893943693;1.0000739944094061
14.914544;1.0546304082479374;0.4433307167738069;0.4203989584648705;-0.023000560317835494;-0.02181090630822467;1.0544397237647571;10.00063106998761;0.43643377192105326;0.009493183697594814;1.0449192033750656;1.0001139702724342;0.4363792718507987;1.0000734893484469
14.924544;1.0546325536121977;0.44333088941298443;0.42039867565900313;-0.022998816698522016;-0.021809254655216402;1.0544370260385438;10.000630558853048;0.43643405814978137;0.009491168885372096;1.0449164921399132;1.000114059974127;0.43637850380952986;1.0000730605885195
14.934544;1.0546356800112997;0.4433315134668283;0.4203983685171023;-0.022997148721935944;-0.021807654299364636;1.0544354026839196;10.000630686384218;0.4364342963398014;0.009490154055220863;1.044913822402587;1.00011416080279;0.4363778372390555;1.0000727038013875
14.944544;1.0546378033788169;0.443331760149818;0.42039804057471397;-0.02299540506155744;-0.021806002752434956;1.054433860152737;10.000631446549747;0.43643448863097617;0.009488139210044962;1.0449112004216445;1.0001142749420442;0.43637722895709613;1.0000724143200652
14.954544;1.0546409069038412;0.4433324574720793;0.4203976854013305;-0.022993737043518845;-0.021804402493440657;1.0544314018717036;10.000632857910357;0.4364346373875294;0.009487124360602374;1.044908632795296;1.0001144029935294;0.43637672198299365;1.000072187524933
14.964544;1.0546439994643781;0.44333319060780907;0.4203973043208231;-0.02299206900490007;-0.02180280227612287;1.0544300291685782;10.000634958249487;0.43643374514377964;0.009485109523457016;1.044906125601728;1.0001145445587278;0.43637527185176833;1.0000720186496974
14.974544;1.0546460905878188;0.44333354347765463;0.4203968979827563;-0.02299032528900496;-0.02180115085466931;1.0544277437777465;10.000637784931202;0.4364338137253712;0.00948309470805251;1.0449036847626871;1.0001146990388132;0.43637489847950367;1.0000719022100333
14.984544;1.054649164868332;0.44333434059419546;0.4203964581471581;-0.02298865721068413;-0.021799550707738483;1.0544265487251043;10.00064136647361;0.4364338435683668;0.009482079908088732;1.044901317622492;1.0001148662483226;0.43637462168017804;1.0000718321432513
14.994544;1.0546512398411125;0.4433347483682664;0.42039598628103775;-0.02298691345824592;-0.02179789934810525;1.054424447655653;10.000645728250525;0.436433834471889;0.009480065108940046;1.0448990327756136;1.0001150467991264;0.43637439347724855;1.0000718027809148
15.004544;1.0546542998733566;0.4433355898218356;0.42039547284465795;-0.022985245340085128;-0.021796299253806377;1.0544234449265355;10.000650897048594;0.4364327867590843;0.009479050303370231;1.0448968374435788;1.0001152419044532;0.436373251021624;1.0000718095239702
15.014544;1.0546563620954603;0.4433360331585076;0.420394919673035;-0.022983501551033986;-0.021794647937069502;1.0544225459424357;10.000656898333448;0.43643270131856193;0.009477035497920616;1.0448947355492817;1.00011545251747;0.43637314439699054;1.0000718489168736
15.024544;1.0546594095030357;0.44333690527023567;0.4203943195474282;-0.02298183339215618;-0.021793047874535024;1.0544207562584251;10.000663747326424;0.4364325789801041;0.009475020710662042;1.0448927285038514;1.0001156786816285;0.43637309181965195;1.0000719182376754
15.034544;1.0546614574840771;0.44333912017691246;0.4203953301067888;-0.02297986367421282;-0.021791182371765264;1.05442008022293;10.000671440526446;0.43643241999447896;0.009474005973601984;1.044890817839412;1.0001159200098964;0.43637311319638195;1.0000720150152371
15.044544;1.0546644874275726;0.4433400186164129;0.4203946407375179;-0.02297819547111518;-0.021789582317265837;1.0544185205212422;10.00067995867138;0.4364312237412881;0.009471991333390729;1.0448890072774817;1.0001161761385757;0.4363721650558591;1.0000721368924685
15.054544;1.0546665125572494;0.443340512143375;0.4203939106082398;-0.022976451599795677;-0.02178793101672175;1.0544180781159351;10.00068928115955;0.4364309888999699;0.009470976843446296;1.044887302284302;1.0001164455487772;0.43637229133396405;1.0000722818527057
15.064544;1.0546695117148874;0.44334142446189545;0.42039313545665585;-0.022974783346741776;-0.02178633094735821;1.054417751599432;10.000699396413637;0.43643071423454605;0.009468962556039611;1.0448857085820475;1.0001167242771913;0.43637244954542964;1.0000724487059929
15.074544;1.054671496150679;0.44334192156948254;0.4203923210514225;-0.02297303942472641;-0.02178467962353042;1.0544165370126335;10.000710300059197;0.4364303996295773;0.00946694851624644;1.0448842318729816;1.0001170065075646;0.436372660043476;1.0000726375360212
15.084544;1.0546744434883433;0.4433428253176957;0.4203914624497465;-0.022971371113075432;-0.02178307952502025;1.054416429096346;10.00072198839739;0.4364290461428047;0.00946593475442862;1.0448828780577388;1.0001172855858569;0.43637194163028153;1.0000728498296039
15.094544;1.054677356307435;0.4433437151039152;0.4203905639641067;-0.022969702768115666;-0.021781479409594587;1.0544154228242586;10.000734454824638;0.43642865467456327;0.009463921278618549;1.0448816526819986;1.0001175539941036;0.43637224691950205;1.0000730879796509
15.104544;1.0546792376830825;0.44334417103697465;0.42038963191140893;-0.022967958753637573;-0.02177982803570804;1.0544155140683555;10.000747688660747;0.4364282248902651;0.009462908074135044;1.0448805594995778;1.0001178037962886;0.4363726166049294;1.0000733545776352
15.114544;1.0546820665262835;0.44334501641069307;0.4203886662803773;-0.022966290341134746;-0.021778227883830718;1.0544147000844382;10.000761670869696;0.43642775537642203;0.009460895118642561;1.0448795990431137;1.0001180282270736;0.436373005855164;1.0000736520659783
15.124544;1.054683855227052;0.44334541847764186;0.42038767837722557;-0.022964546263051958;-0.02177657647191822;1.0544149803886047;10.000776369149781;0.4364262443025453;0.00945888240124512;1.044878768469749;1.000118223055451;0.4363724369455712;1.0000739822136464
15.134544;1.0546865820194407;0.4433462012617725;0.420386668484568;-0.022962877785750305;-0.021774976280452232;1.0544153567623253;10.000791738220194;0.43642569008904925;0.009457869927732425;1.0448780625235468;1.000118386375852;0.43637293240319996;1.0000743459255994
15.144544;1.054688256792563;0.44334653139410474;0.42038564666623524;-0.022961133649016353;-0.021773324828117377;1.0544148321523976;10.000807726131793;0.4364250922146607;0.009455857717685437;1.04487747463465;1.0001185163362358;0.436373450004909;1.0000747440095328
15.154544;1.0546908555130188;0.4433472310803534;0.4203846122409807;-0.022959465112457497;-0.021771724595123578;1.0544154097245444;10.000824285917092;0.4364244517339597;0.009453845802622849;1.0448769976154029;1.000118609269344;0.4363740111661841;1.0000751772651688
15.164544;1.0546923872273937;0.4433474660496008;0.4203835760372872;-0.022957720922249125;-0.02177007310000886;1.0544150923249078;10.000841385156365;0.4364227707257052;0.009452834220090424;1.0448766240753498;1.000118660721307;0.4363736366450683;1.0000756454763418
15.174544;1.0546948284427498;0.4433480593653262;0.42038253942390247;-0.022956052331326245;-0.0217684728225301;1.0544158821554361;10.000859004993805;0.43642205123916983;0.009450823002306494;1.0448763469573663;1.0001186675339013;0.4363742812689446;1.0000761472161332
15.184544;1.0546961910502552;0.44334817788733083;0.4203815148655482;-0.022954308092855914;-0.021766821281879525;1.0544157806084824;10.000877131882444;0.43642129513077815;0.009449812167832854;1.0448761599767482;1.0001186283675587;0.4363749873680104;1.0000766806428332
15.194544;1.054698456793822;0.4433486460404948;0.4203805038158398;-0.022952639453646183;-0.02176522095761713;1.0544167879119823;10.000895749983298;0.43642050478322725;0.009447801722148229;1.0448760579632883;1.0001185429799069;0.43637571058776065;1.0000772438229864
15.204544;1.0547006343914656;0.4433490474886199;0.42037951459670925;-0.022950970792505215;-0.021763620608692934;1.0544179022709121;10.000914827673634;0.4364196834214914;0.009445791664580832;1.044876037497769;1.0001184117871882;0.43637647160213394;1.0000778346241217
15.214544;1.0547017334398245;0.44334896667911566;0.4203785540106;-0.022949226495310372;-0.0217619689944693;1.0544181187871602;10.000934296371291;0.4364178345764429;0.009444781995413399;1.0448760968978852;1.0001182359337615;0.4363762911321174;1.0000784509503953
15.224544;1.0547037392931506;0.44334923030376067;0.42037761953882685;-0.022947557800042855;-0.021760368594128165;1.0544194292228226;10.000954052532151;0.4364169614815005;0.00944277271726162;1.044876234630526;1.000118017210101;0.43637712341873697;1.0000790913164794
15.234544;1.054704671675055;0.44334900868265514;0.42037671860852177;-0.022945813478270984;-0.021758716928205923;1.0544198234088324;10.00097399337801;0.436416066686774;0.009441763832452557;1.0448764478056576;1.0001177574221543;0.43637800851741837;1.0000797555899625
15.244544;1.0547065185998348;0.44334912931969533;0.4203758479625558;-0.022944144761420225;-0.02175711647604826;1.0544212912033608;10.00099404518681;0.436415151734615;0.009439755345684692;1.0448767327826898;1.0001174580482293;0.4363788986999095;1.0000804456603214
15.254544;1.0547073018852269;0.44334876304391857;0.42037501509578623;-0.022942400426973035;-0.02175546475816287;1.054422823409393;10.001014156501006;0.4364132171905703;0.009437747270703477;1.0448770867255677;1.0001171210907254;0.43637881186061256;1.0000811652279502
15.264544;1.0547090092817184;0.4433487368680522;0.42037421714426965;-0.022940731698166166;-0.02175386425319315;1.054423412202065;10.0010342771969;0.43641226300721164;0.009436739628827991;1.0448775076407335;1.0001167494593959;0.43637976658775696;1.0000819180787097
15.274544;1.0547096597596397;0.44334822142103053;0.42037346207571674;-0.02293898735737809;-0.02175221248182239;1.0544250514293994;10.001054354632748;0.43641128880973207;0.009434732438876482;1.0448779935524015;1.0001163459638378;0.436380717849691;1.0000827059365498
15.284544;1.0547112370185021;0.4433480447208655;0.4203727474255321;-0.022937318619818764;-0.021750611922003997;1.0544257357905262;10.001074348344023;0.43641029398146897;0.0094327257088613;1.0448785427819975;1.0001159125280434;0.436381684681933;1.0000835277599636
15.294544;1.0547127478754004;0.4433477930701945;0.42037207882978617;-0.02293564987741922;-0.02174901133319563;1.0544274596730203;10.001094246529926;0.4364082780550438;0.009431719433956534;1.0448791545682694;1.000115449971234;0.4363816863141118;1.0000843804401838
15.304544;1.0547131980807598;0.4433470529997768;0.42037146210454973;-0.022933905529398304;-0.021747359475436823;1.0544282169003794;10.00111407100005;0.4364072414804107;0.009429713601681653;1.0448798286404686;1.0001149582217483;0.4363826776886493;1.0000852594985565
15.314544;1.0547145682858494;0.44334665303790494;0.4203708955213962;-0.022932236782480134;-0.021745758826442172;1.0544300006994265;10.001133860088519;0.4364061856628243;0.00942870820203807;1.044880564327575;1.000114437279478;0.436383702275513;1.0000861594657482
15.324544;1.0547148723496367;0.4433457646991864;0.4203703882351599;-0.02293049243741923;-0.021744106908039955;1.0544318035996754;10.001153641429001;0.4364051122777647;0.009426703231291434;1.044881360396687;1.0001138873896003;0.43638471728540335;1.0000870744242294
15.334544;1.0547160904000346;0.4433452164547565;0.4203699383731325;-0.022928823695446198;-0.021742506198290348;1.05443261801234;10.001173422006032;0.4364030230841036;0.00942469868224689;1.044882215882824;1.0001133078005848;0.4363847448503073;1.000087998554829
15.344544;1.054716234394751;0.4433441807916538;0.4203695536182923;-0.0229270793647125;-0.021740854219706392;1.0544344369694534;10.001193195391858;0.4364019201029905;0.009423694531120706;1.0448831309929696;1.0001126966734126;0.43638580695732926;1.000088925976923
15.354544;1.0547172823538442;0.44334348742522633;0.4203692299081621;-0.02292541064019351;-0.021739253449928324;1.0544352541313116;10.001212950349752;0.4364008055152413;0.009421690736070824;1.0448841071539121;1.0001120527787952;0.43638686300761936;1.000089849765232
15.364544;1.0547172468229342;0.4433423107151693;0.4203689731112689;-0.02292366633731396;-0.021737601411185574;1.054437063950039;10.00123268141265;0.4363996817021311;0.009419687246287735;1.0448851464273108;1.0001113761194877;0.43638793790195396;1.0000907613577157
15.374544;1.0547181098352438;0.4433414832874039;0.420368778479919;-0.022921997645593512;-0.02173600058022395;1.0544388628604162;10.001252398969177;0.43639755121279367;0.009418684007458315;1.0448862508999737;1.0001106665412773;0.43638805593146685;1.0000916514954385
15.384544;1.0547178888860538;0.4433401827391942;0.4203686522022771;-0.02292025338825651;-0.021734348479239204;1.054439649901055;10.001272126479252;0.43639641589717215;0.009416680963425565;1.044887422307231;1.0001099225498804;0.4363891740093908;1.0000925118373907
15.394544;1.054718569307958;0.443339244704433;0.4203685903969786;-0.02291858474808022;-0.021732747584584097;1.054441425169556;10.00129188954479;0.43639527631534886;0.009415678064859446;1.0448886617250326;1.0001091418695733;0.43639033421158685;1.0000933355740043
15.404544;1.0547191607776816;0.4433382634138771;0.42036859743294136;-0.02291691613873716;-0.02173114665711063;1.054442187868592;10.001311709250656;0.4363941322637812;0.0094136752793859;1.0448899691488502;1.0001083228547765;0.43639149064962685;1.000094117191232
15.414544;1.0547186719480754;0.443336833686265;0.42036867728339633;-0.022915171980091072;-0.02172949445833117;1.054443936324781;10.001331598594351;0.4363919832218673;0.009411672593288498;1.0448913435321048;1.0001074651205366;0.43639166171520344;1.0000948525599775
15.424544;1.0547190858830437;0.44333579308295235;0.42036882523114494;-0.022913503443562376;-0.021727893464902694;1.054444669265753;10.001351559728182;0.43639082854560346;0.009410670010604997;1.04489278325791;1.0001065691118562;0.4363928655985773;1.000095539172981
15.434544;1.0547184182340192;0.44333432241788295;0.42036904666726044;-0.022911759367243982;-0.021726241201155575;1.0544463861067723;10.001371585281476;0.4363896681991012;0.009408667554965833;1.0448942861096722;1.0001056354633189;0.4363940580601834;1.0000961758482116
15.444544;1.0547186514884668;0.4433332586223137;0.42036933640704643;-0.02291009091565947;-0.021724640143942466;1.0544480857734524;10.001391660162234;0.43638850350488784;0.00940666526794694;1.0448958492968923;1.0001046650133043;0.4363952608972783;1.000096761957049
15.454544;1.0547178017373307;0.4433317816305381;0.42036970026831255;-0.022908346932623155;-0.021722987817410583;1.054448765897589;10.001411758828796;0.4363863370430533;0.009405663201171446;1.044897470403191;1.00010365970587;0.43639549674191114;1.0000972965820065
15.464544;1.054717851565782;0.4433307278736141;0.4203701338310163;-0.022906678574412784;-0.02172138669664178;1.0544504231923648;10.001431844312709;0.4363851717729881;0.00940366140781425;1.0448991479902223;1.0001026231710268;0.436396722756345;1.0000977783566376
15.474544;1.0547168160797384;0.44332927727910054;0.42037064323160983;-0.022904934690037133;-0.021719734304331852;1.0544510536481795;10.00145187760467;0.4363840103013792;0.009402659934988344;1.0449008811980551;1.0001015598077236;0.43639798281974096;1.0000982058683192
15.484544;1.054716677477105;0.44332826633390604;0.4203712234509727;-0.022903266428086003;-0.021718133113949763;1.0544526522017006;10.001471827109896;0.436382855032737;0.009400658815878859;1.0449026697578834;1.0001004735016772;0.4363992339995879;1.0000985774719262
15.494544;1.0547154514792116;0.4433268745473242;0.42037187882890614;-0.02290152264327169;-0.021716480647455468;1.0544542128231502;10.001491661204573;0.4363807086628497;0.009398658068471039;1.0449045146022962;1.0000993673079497;0.43639949731218347;1.0000988909388813
15.504544;1.0547151200659026;0.4433259373510574;0.4203726017471898;-0.022899854476378646;-0.021714879377242067;1.0544547292077835;10.00151133569535;0.43637957426190693;0.009397657704062227;1.044906417674533;1.0000982434208345;0.43640079147469557;1.000099144101565
15.514544;1.0547146900152797;0.44332504675787165;0.42037339168000454;-0.022898186354536047;-0.021713278063008334;1.0544561954523068;10.001530796498756;0.43637845511106177;0.009395657734560093;1.0449083807154256;1.0000971029683103;0.4364020691541689;1.0000993360647645
15.524544;1.054713169566153;0.4433237939050065;0.42037424769360554;-0.022896442711592076;-0.021711625465482113;1.0544566058937659;10.00154999069386;0.436377354307376;0.009393658174172616;1.0449104043262307;1.0000959462247097;0.4364033453154373;1.0000994677119062
15.534544;1.0547125440282914;0.4433230120486447;0.4203751607601177;-0.02289477467838038;-0.0217100240583399;1.0544579538053955;10.001568872363341;0.43637627425715314;0.009392659042013854;1.0449124880013765;1.0000947731875927;0.43640463378962935;1.000099540664643
15.544544;1.054710833718119;0.4433218777500002;0.4203761324968574;-0.022893031126092835;-0.021708371366864765;1.0544582309126598;10.0015874026897;0.4363742166337017;0.009390660362814822;1.0449146304186638;1.000093583973582;0.4364048845986569;1.0000995560745938
15.554544;1.0547100278606665;0.44332122387551354;0.4203771542504588;-0.022891363179544228;-0.021706769865920995;1.0544594294412506;10.001605540672152;0.43637318205536124;0.009389662163002778;1.0449168298867026;1.000092378679024;0.4364061349599139;1.0000995151482812
15.564544;1.054708150719188;0.44332022609677824;0.42037822867637;-0.022889619717166926;-0.0217051170820616;1.0544605440899228;10.001623225766677;0.43637216910334603;0.009387664469794157;1.044919085276207;1.0000911566579997;0.4364073383716051;1.0000994199148416
15.574544;1.0547071943576984;0.4433197159532287;0.4203793484964793;-0.02288795185746923;-0.021703515490566372;1.054460571646583;10.001640368662269;0.4363711743756512;0.00938566731573427;1.0449213960473736;1.0000899160441212;0.43640851325336466;1.0000992725729079
15.584544;1.054705184565899;0.443318868247136;0.42038051681438354;-0.0228862084852534;-0.021701862618504597;1.054461509908176;10.001656852661243;0.43636919403819585;0.009384670740565731;1.0449237610953341;1.0000886542798626;0.4364086776391876;1.0000990746718381
15.594544;1.0547041141152798;0.44331851515783316;0.42038172537658536;-0.0228845407113998;-0.02170026094030071;1.0544613570378263;10.001672541360636;0.4363682250836598;0.009382674783807709;1.044926178759341;1.0000873688150493;0.43640978317404816;1.0000988274615363
15.604544;1.0547029995145287;0.4433182471023953;0.42038297279875114;-0.022882872977986503;-0.021698659219368723;1.0544621110114116;10.00168729238476;0.4363672651341546;0.009380679475975902;1.0449286482055482;1.0000860573434713;0.43641084598164676;1.0000985330621288
15.614544;1.0547008555755208;0.44331765419559394;0.42038425605264795;-0.022881129733455918;-0.021697006219775803;1.0544627690470045;10.001700963502293;0.4363663114996792;0.009379684840058349;1.0449311695755996;1.0000847179129506;0.43641188207555215;1.0000981949905863
15.624544;1.054699671902287;0.44331756804669703;0.42038556283222467;-0.022879462077657856;-0.02169540441551273;1.054462326663633;10.001713408827463;0.4363643604753579;0.009377690899529287;1.0449337420835203;1.0000833479937044;0.43641184438949027;1.0000978180439444
15.634544;1.0546974724184313;0.4433171628348321;0.4203868915781103;-0.022877718910177806;-0.02169375133364216;1.0544627769546429;10.001724483298753;0.4363634069574757;0.009376697682609262;1.044936362314954;1.0000819427735022;0.43641277326495276;1.0000974086226408
15.644544;1.054696248922528;0.4433172688247822;0.4203882312265081;-0.02287605132372135;-0.02169214944693529;1.0544621112691364;10.001734059706424;0.43636244420673415;0.009374705221098626;1.044939024483845;1.0000804958028178;0.43641362609560475;1.0000969741460324
15.654544;1.0546940265004145;0.4433170588126899;0.42038958190884385;-0.02287430822419597;-0.02169049628240806;1.0544623209542043;10.0017420426222;0.43636146378152024;0.009372713550613938;1.0449417215867622;1.0000790019822108;0.4364144261147695;1.0000965213572028
15.664544;1.0546927960981756;0.4433173603609339;0.42039093267612426;-0.022872640697402056;-0.021688894312824832;1.0544613987328735;10.00174836788513;0.43635945611913407;0.009371722710909561;1.0449444457436614;1.0000774588592616;0.43641419743046606;1.0000960559174321
15.674544;1.0546905791585939;0.44331734235354664;0.42039228162630227;-0.022870897655573798;-0.021687241065759866;1.054461338911596;10.001752994253934;0.43635841200122955;0.009369732735466407;1.0449471880451053;1.0000758653188055;0.4364148991710215;1.0000955827226432
15.684544;1.0546893600621772;0.4433178292527758;0.4203936149574884;-0.022869230177223126;-0.021685639013801383;1.0544611373244275;10.001755893946294;0.4363573240878718;0.009367743639105072;1.044949939342667;1.0000742204867699;0.4364155553743897;1.0000951055367269
15.694544;1.0546871531344806;0.443317989089855;0.42039492953664126;-0.02286748718062089;-0.021683985684902107;1.0544597919788865;10.001757044292143;0.4363561878623991;0.00936675542004019;1.0449526912316431;1.00007252391654;0.4364161892020769;1.000094627032834
15.704544;1.054685938163469;0.44331864690086425;0.42039621290081924;-0.022865819737396535;-0.021682383551198448;1.0544593032693474;10.001756425154404;0.4363540017643653;0.009364768067640496;1.0449554355176485;1.0000707759169762;0.4364157587796201;1.0000941498362694
