time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.714544;1.0546847204448975;0.4433193848609554;0.4203974621267491;-0.022864152305843426;-0.021680781376547307;1.0544576729197577;10.001754022290584;0.43635276615763413;0.00936378156282706;1.0449581630648939;1.0000689774961713;0.43641630650019636;1.0000936780659344
15.724544;1.0546825067624543;0.4433197836528874;0.4203986763027065;-0.02286240935090364;-0.02167912792531566;1.0544569033832258;10.001749838843892;0.43635148193098766;0.009361795874404267;1.0449608635593977;1.0000671299131376;0.4364167889167625;1.000093218234046
15.734544;1.0546812798696477;0.443320664662002;0.4203998491582378;-0.022860741934573083;-0.021677525669267228;1.0544559985967472;10.00174390624461;0.43635015015837353;0.00935981096018386;1.0449635263273773;1.000065234268979;0.43641722645004033;1.0000927779421853
15.744544;1.0546790564255994;0.4433211913752599;0.4204009878282035;-0.02285899899297863;-0.021675872137376432;1.054453964646851;10.001736273708987;0.4363477725852244;0.009358826773334664;1.0449661417710712;1.000063292317608;0.43641663990736773;1.0000923633558083
15.754544;1.0546778216931936;0.4433221831413774;0.4204020915974751;-0.02285733158297332;-0.021674269801509126;1.0544528095768049;10.001726984260555;0.43634635203646693;0.00935684326308625;1.044968702147007;1.0000613081248133;0.43641698554971187;1.0000919786315854
15.764544;1.054675595627316;0.4433228029594229;0.4204031723072852;-0.022855588648478472;-0.021672616191260374;1.0544505423779242;10.001716067533007;0.4363448925312038;0.009355860368044429;1.0449712013071029;1.0000592888009645;0.43641730660471006;1.0000916272473435
15.774544;1.0546743641641882;0.4433238719657602;0.4204042320963114;-0.022853921240260464;-0.02167101377839874;1.0544491713399962;10.001703555881601;0.43634339917017606;0.009353878016648172;1.0449736348598324;1.000057243696942;0.436417560343937;1.0000913123588813
15.784544;1.054672143611694;0.443324556921174;0.42040528391957704;-0.022852178308990813;-0.021669360093280708;1.054446702638136;10.00168950300815;0.43634087834664115;0.009351896138429704;1.0449760005807651;1.0000551827941735;0.43641676786443373;1.0000910358344968
15.794544;1.0546709140500659;0.4433256833667713;0.4204063303162285;-0.022850510898175053;-0.021667757608100618;1.054445140151716;10.001673986426393;0.43633933814228376;0.009350914670862295;1.0449782976442412;1.0000531157609571;0.4364169483915147;1.0000907972349249
15.804544;1.0546686863512664;0.4433264219788928;0.4204073841167098;-0.022848767963964397;-0.02166610385389108;1.0544434866688965;10.00165709397385;0.43633778764194553;0.00934893355554285;1.0449805253769129;1.000051052034262;0.4364170563228889;1.0000905931985369
15.814544;1.0546674373365086;0.44332760113656866;0.42040844670802785;-0.022847100542109432;-0.021664501302351112;1.0544407451407587;10.001638909733916;0.43633623541986405;0.009346952730930112;1.0449826829405977;1.0000490005288085;0.43641710874438777;1.0000904179932948
15.824544;1.0546661690465116;0.4433288075452588;0.4204095259636648;-0.022845433110113514;-0.021662898719352366;1.0544389188647587;10.001619509144858;0.43633468853464474;0.009345972124643697;1.0449847699274366;1.0000469691306593;0.4364171214804726;1.0000902653437806
15.834544;1.0546638834910553;0.443329628737483;0.42041062749030367;-0.02284369015249209;-0.02166124487102261;1.0544360116125189;10.001598963327337;0.4363321522721664;0.0093439916526203;1.0449867868391973;1.000044965016357;0.43641604571547815;1.0000901297568878
15.844544;1.054662557186153;0.44333089534308384;0.4204117464019377;-0.022842022695820863;-0.02165964222811155;1.0544340285002773;10.00157735341614;0.4363306304241711;0.009343011234757134;1.0449887341184803;1.0000429951699297;0.4364159175779816;1.0000900062534754
15.854544;1.054660199697709;0.44333178135771073;0.42041288667795124;-0.022840279713790074;-0.021657988321868996;1.0544319764156345;10.00155478361814;0.4363291254522923;0.009341030812620797;1.0449906099152662;1.0000410665354775;0.4364156886828863;1.0000898901615995
15.864544;1.054658788275241;0.44333137321158406;0.4204123880609869;-0.022838838117268345;-0.021656599819824963;1.0544288632478227;10.001531377856836;0.43632763802884716;0.009339050347475755;1.044992408971895;1.0000391854386976;0.4364153759831539;1.0000897778868139
15.874544;1.0546563344051738;0.44333232795465904;0.4204135585631307;-0.022837095107594862;-0.021654945860717978;1.0544266968053737;10.00150726461175;0.4363251671734538;0.009338069807068824;1.0449941239060085;1.0000373567264504;0.4364139987187013;1.0000896666045547
15.884544;1.0546548172482155;0.44333372801160104;0.4204147359479788;-0.022835427589678284;-0.021653343113386854;1.0544234845440574;10.001482562264819;0.4363237117737592;0.00933608916100205;1.0449957474018736;1.000035584368042;0.4364135128849054;1.0000895532131966
15.894544;1.0546522511702112;0.4433347408876696;0.4204159200330601;-0.022833684551775354;-0.021651689112836266;1.0544212344231074;10.00145737424167;0.4363222720600591;0.00933510838732514;1.0449972736766588;1.0000338726684388;0.4364129613964468;1.0000894350985365
15.904544;1.0546506207515678;0.44333618974979566;0.42041709885720213;-0.022832017002069636;-0.02165008633130149;1.0544179560827156;10.001431798123903;0.4363208501851418;0.009333127479643488;1.0449986989000217;1.000032226171719;0.4364123013140789;1.000089311177427
15.914544;1.0546479465768068;0.4433372408625158;0.4204182706294657;-0.022830273935204003;-0.021648432303607447;1.0544156612841953;10.001405933751741;0.436318450026588;0.009331146441723405;1.0450000210917558;1.0000306495451297;0.43641055359341924;1.0000891812532258
15.924544;1.0546462171798874;0.44333871770725763;0.420419423907996;-0.022828606352179245;-0.021646829500443714;1.0544133633505333;10.001379869731807;0.4363170757288318;0.009330165276599002;1.0450012400953403;1.0000291487300665;0.4364097378736572;1.0000890457634457
15.934544;1.0546444453203356;0.44334020266408286;0.42042055607140444;-0.02282693875043741;-0.021645226689466338;1.054410075906139;10.001353661198197;0.4363157300747966;0.009328183986042057;1.0450023572737819;1.0000277315741108;0.4364088102132412;1.000088906543965
15.944544;1.0546416428180636;0.44334127935977513;0.4204216640721443;-0.022825195634123545;-0.021643572638630076;1.0544078114877622;10.001327326317215;0.43631441429290835;0.009327202572016765;1.0450033740842222;1.0000264065713296;0.43640781267337236;1.0000887661735336
15.954544;1.0546397972889217;0.44334277432807406;0.4204227362264697;-0.022823527994423602;-0.021641969817778224;1.0544045802598974;10.001300854728477;0.43631212845664746;0.009325221027874189;1.0450042899860288;1.0000251812370886;0.43640570304773096;1.0000886260486177
15.964544;1.0546369311720893;0.44334385756181993;0.42042377133712516;-0.02282178484298457;-0.021640315761957924;1.054402389020136;10.001274210335872;0.4363108716949468;0.009323239327996936;1.0450051018552315;1.0000240615207276;0.4364045030811388;1.0000884859482477
15.974544;1.0546350345351;0.44334535601188924;0.42042475752324215;-0.022820117165051154;-0.021638712941284326;1.0543992416568237;10.001247335272934;0.43630964271621303;0.009322257430497454;1.0450058058550682;1.0000230516829154;0.4364032359056258;1.0000883458725895
15.984544;1.0546321307062858;0.4433464404304845;0.42042569360638143;-0.02281837397943537;-0.021637058891223842;1.0543971407964314;10.001220163561335;0.4363084403211256;0.009320275290824964;1.0450063994236298;1.0000221539817185;0.43640186239922035;1.0000882077795692
15.994544;1.0546302103297365;0.44334793764284236;0.4204265693241761;-0.022816706265339874;-0.021635456081547527;1.054395088250369;10.001192633496537;0.4363062632979485;0.009319292870942615;1.0450068815937767;1.0000213684462234;0.4363994316935561;1.0000880750617194
16.004544;1.0546272977920288;0.44334901628679935;0.42042738672446367;-0.022814963048992783;-0.02163380204807028;1.054392084542334;10.001164685581491;0.4363051104012491;0.009317310142009518;1.0450072527379515;1.0000206934582518;0.4363979077846726;1.000087951323686
16.014544;1.0546253843607216;0.4433505000538119;0.4204281381237315;-0.022813295303511408;-0.02163219926048083;1.05439012970204;10.001136253762967;0.43630398091787737;0.0093153270866984;1.0450075145743036;1.000020127172066;0.4363963179702743;1.0000878407189877
16.024544;1.054622493840844;0.443351555659033;0.420428826744893;-0.022811552062153632;-0.021630545255372325;1.0543872240703163;10.001107267243905;0.4363028748453518;0.009314343700122026;1.045007670015255;1.0000196682940339;0.43639468701279716;1.0000877487801647
16.034544;1.0546206149331714;0.44335300670818034;0.4204294458340532;-0.02280988429139743;-0.021628942503110798;1.0543853677997048;10.001077662381036;0.43630179241501227;0.009312359988887523;1.0450077223851957;1.000019315166329;0.43639297461111426;1.0000876819041176
16.044544;1.0546177668168089;0.4433540201930966;0.42043000013525617;-0.022808141030690083;-0.021627288541639464;1.0543825609594297;10.00104738778683;0.4362997340342168;0.009311375964014199;1.0450076746701384;1.0000190647247256;0.4363902264168726;1.00008764622242
16.054544;1.0546159338627197;0.44335541983843524;0.42043048541824696;-0.02280647323931253;-0.0216256858410661;1.054380804318908;10.001016396247492;0.4362987006064033;0.009309391629572455;1.0450075302296553;1.0000189133578807;0.4363884027066603;1.0000876474139424
16.064544;1.0546141249196483;0.44335678816588775;0.42043090735992056;-0.0228048054384996;-0.02162408317135707;1.054379099215265;10.000984640418572;0.43629769339243263;0.009307406978610747;1.0450072941851625;1.0000188588079515;0.43638652930401695;1.0000876908124376
16.074544;1.0546113485587332;0.44335770950235476;0.4204312734786871;-0.022803062156644672;-0.02162242930243238;1.0543764470345722;10.000952083663531;0.43629671365950284;0.009306421990374944;1.0450069739218761;1.0000189008183649;0.4363846332268263;1.0000877806433743
16.084544;1.0546095880109045;0.4433590118903959;0.4204315845950758;-0.022801394344207974;-0.0216208267026091;1.0543748491740401;10.000918709161699;0.43629476225969965;0.009304436624832477;1.0450065791021514;1.0000190406139842;0.4363816790495006;1.0000879192851588
16.094544;1.0546068589963589;0.443359867536137;0.4204318524428955;-0.022799651058481963;-0.021619172908959785;1.0543723078501162;10.00088451314353;0.4362938388718418;0.009303450829335423;1.0450061211580883;1.000019280785817;0.4363797161551786;1.000088107118637
16.104544;1.0546051427551184;0.44336110608755486;0.4204320779353256;-0.022797983243308576;-0.02161757038901456;1.054370827389448;10.000849495273588;0.4362929416707434;0.009301464556617116;1.0450056118789157;1.0000196250576987;0.43637770880400306;1.0000883422672875
16.114544;1.054602452111281;0.44336190176631474;0.42043227199464783;-0.022796239962204354;-0.021615916679214177;1.054368413984212;10.000813660860597;0.43629206787430036;0.009300477779053648;1.0450050620707358;1.0000200768264071;0.43637570599687153;1.0000886209819881
16.124544;1.0546007660962575;0.44336308663685065;0.42043243460979807;-0.02279457215165161;-0.021614314245715475;1.0543670736687125;10.000777030318934;0.4362902142275455;0.009298490490633644;1.0450044806391452;1.0000206382188161;0.43637267211472697;1.0000889390258214
16.134544;1.0545980975585438;0.44336383695416454;0.42043257639988163;-0.022792828881203115;-0.02161266062403569;1.0543658110025673;10.000739649029587;0.43628937735563533;0.009296502694394904;1.0450038737671938;1.0000213113076721;0.4363706355929589;1.0000892921746696
16.144544;1.0545964268712553;0.4433649855920389;0.42043269810766976;-0.022791161080312206;-0.021611058278725365;1.0543636291068872;10.000701594591048;0.43628855490052143;0.009295514390163922;1.0450032448024793;1.0000220989340716;0.4363686257256436;1.000089675549315
16.154544;1.0545937675400325;0.4433657083271653;0.4204328116416712;-0.0227894178251343;-0.021609404744714896;1.0543625295029462;10.000662971096707;0.43628774665519315;0.009293525579048736;1.0450025950338562;1.0000230026643504;0.43636660731488014;1.0000900834645186
16.164544;1.0545920998662242;0.44336683679133754;0.4204329184099;-0.022787750038652903;-0.02160780248599011;1.0543605115782941;10.000623889911283;0.4362859546292061;0.009292536270339205;1.04500192453313;1.0000240198613972;0.43636363061357303;1.0000905097936932
16.174544;1.0545894376365696;0.4433675452566262;0.4204330302521135;-0.02278600680418181;-0.021606149037595213;1.0543595725743409;10.000584453451712;0.43628518267471766;0.009290546474962762;1.045001232888308;1.0000251428689448;0.436361660497812;1.0000909477982853
16.184544;1.054587761834071;0.4433686639068021;0.4204331489483501;-0.022784339038644418;-0.021604546862770014;1.0543577082356137;10.00054475663441;0.43628443582226906;0.009288556199165444;1.0450005201459036;1.000026360570204;0.4363597265902924;1.0000913896680876
16.194544;1.0545850880549477;0.44336936570440405;0.4204332873572839;-0.0227825958321249;-0.021602893496436508;1.0543569137927327;10.000504902703083;0.43628371915187325;0.009287565449006035;1.0449997876199906;1.0000276601769156;0.436357857881908;1.0000918264083658
16.204544;1.0545834019175386;0.4433704795728539;0.42043344756121104;-0.02278092809429;-0.02160129140154929;1.0543561847021534;10.000465006591385;0.4362830370011832;0.009285574233343955;1.0449990377407148;1.0000290280422475;0.4363560191653339;1.0000922483808032
16.214544;1.0545817168294698;0.44337159132165854;0.42043363873166156;-0.022779260371250346;-0.021599689345725356;1.05435451660597;10.000425179125756;0.4362813927910581;0.00928458256068526;1.0449982731762737;1.0000304502958104;0.4363532602882718;1.0000926467844642
16.224544;1.0545790469737115;0.44337228620201524;0.42043386903109503;-0.022777517215654904;-0.02159803609761591;1.0543539045022794;10.000385523589548;0.43628078909955964;0.009282590442745426;1.0449974966459206;1.0000319135665592;0.4363515438284536;1.0000930151230978
16.234544;1.0545773814426234;0.44337339156775996;0.4204341374205767;-0.02277584952662602;-0.021596434120966707;1.0543523422197194;10.000346150115515;0.4362802276602409;0.009281597901882297;1.0449967114787102;1.0000334054769755;0.43634991501053544;1.0000933491484691
16.244544;1.0545747428083057;0.4433740777517899;0.4204344521088122;-0.02277410640993744;-0.021594780952647656;1.0543518230831799;10.000307174042662;0.4362797091213764;0.009279604967788459;1.0449959216900235;1.0000349147390772;0.4363483306649242;1.000093645763183
16.254544;1.0545731207237834;0.44337517123560927;0.4204348097323805;-0.022772438758279168;-0.021593179055364006;1.0543503405511885;10.000268690470923;0.43627823322785697;0.00927761166910629;1.0449951311486438;1.0000364307175054;0.4363458103720214;1.0000939023004654
16.264544;1.054570536976226;0.4433758423379565;0.420435216100644;-0.02277069568438241;-0.021591525965916177;1.0543498883473583;10.000230759873261;0.4362777996387153;0.009276618028990123;1.0449943424441395;1.000037942909707;0.4363443730848524;1.0000941163149533
16.274544;1.0545689781504282;0.4433771454483593;0.42043587900874707;-0.022770771185572487;-0.021591576992756108;1.0543494611176938;10.000193420070682;0.43627740826311173;0.00927462406476127;1.0449935567015443;1.000039440938746;0.4363429745462082;1.0000942855500656
16.284544;1.0545664627352922;0.44337780243297725;0.42043637310124965;-0.022769028157216268;-0.02158992398174915;1.0543480553107327;10.00015670078665;0.436277059132967;0.009273629793691835;1.0449927745566894;1.0000409149763971;0.4363416546338225;1.0000944077469707
16.294544;1.0545649764563036;0.443378870110884;0.4204369046261637;-0.022767360591368704;-0.021588322241493388;1.054347669185657;10.000120633017568;0.4362757525401692;0.009271635238667418;1.0449919966198216;1.000042356256506;0.43633936791697253;1.0000944800184237
16.304544;1.0545625396524851;0.4433795220941983;0.42043747540890786;-0.022765617609791313;-0.021586669309849992;1.0543463019862753;10.000085262601669;0.43627548872406596;0.00927064042511492;1.0449912229599712;1.0000437573078436;0.4363381530465255;1.000094498419041
16.314544;1.0545611406167914;0.4433805873372427;0.42043807565994734;-0.02276395008685681;-0.021585067648711657;1.0543459533116175;10.00005065175691;0.4362752671984322;0.009268645374979366;1.0449904533068983;1.0000451112640303;0.43633696393361804;1.0000944581943463
16.324544;1.054558800322875;0.44338123757457243;0.42043870562151586;-0.02276220714970354;-0.021583414795206365;1.054344622810428;10.000016858700763;0.4362750867359946;0.009267650109731978;1.044989687815796;1.0000464110936484;0.43633583865549425;1.0000943547299639
16.334544;1.0545575050153748;0.44338230121454436;0.4204393554672793;-0.022760539665115778;-0.021581813209990662;1.0543443099536782;9.999983925449017;0.43627394559301935;0.009265654660173308;1.0449889268051187;1.000047650565219;0.4363337305989787;1.000094185421953
16.344544;1.054555272976886;0.44338295014249013;0.4204400267664343;-0.022758796766182542;-0.021580160429655135;1.0543430140258938;9.999951889349045;0.4362738415006022;0.00926365906887383;1.04498817016126;1.0000488257495452;0.43633265687602746;1.0000939513430662
16.354544;1.054554088570892;0.4433840126404289;0.42044071157957663;-0.02275712931265972;-0.02157855891368765;1.0543427338894789;9.999920794600028;0.4362737715591759;0.009262663385609143;1.0449874173711373;1.0000499345352827;0.4363316358131995;1.0000936570525252
16.364544;1.0545519681605653;0.4433846602821713;0.4204414138187976;-0.022755386444898607;-0.021576906198558118;1.0543424677432738;9.999890689813258;0.43627373223978644;0.009260667666805606;1.0449866674754895;1.0000509750535185;0.4363306223038836;1.0000933090572308
16.374544;1.0545508931038878;0.4433857209026531;0.420442128026656;-0.02275371901717935;-0.021575304743940135;1.054341213806063;9.999861619967252;0.43627371975947404;0.009259671976118928;1.044985918482978;1.000051944892381;0.43632965681533525;1.000092914077632
16.384544;1.0545498674995455;0.4433867785233664;0.42044285674514814;-0.022752051600560888;-0.02157370331800072;1.0543409718964045;9.999833620652073;0.4362727301242856;0.00925767637671387;1.0449851668527692;1.0000528407283784;0.4363276956998744;1.000092477958833
16.394544;1.0545478942438171;0.4433874148328812;0.42044360158479105;-0.022750308772626966;-0.021572050689447547;1.0543397445510327;9.999806718906408;0.43627275851526276;0.009256680920628743;1.044984407764304;1.0000536583723512;0.4363267797896529;1.0000920061122127
16.404544;1.0545469521020958;0.4433884518564289;0.4204443543816483;-0.022748641377556188;-0.021570449317950095;1.0543395360561736;9.999780938225621;0.43627279937027247;0.009254685648266928;1.044983635892824;1.0000543941916316;0.4363258657843791;1.0000915042830996
16.414544;1.0545450548920319;0.44338905428916087;0.4204451152108897;-0.022746898572963675;-0.021568796741870032;1.0543383499468226;9.999756299876106;0.43627284764199553;0.00925369059694728;1.044982846129709;1.0000550472088692;0.43632499478369646;1.0000909782405083
16.424544;1.054544184998567;0.4433900438602954;0.4204458728614352;-0.022745231196710354;-0.02156719542074563;1.0543381872176767;9.999732821012998;0.43627190001363547;0.009251695809038823;1.0449820344916148;1.000055619541564;0.43632312337311907;1.0000904334377767
16.434544;1.0545423598018349;0.44339058648182084;0.42044662763118873;-0.02274348841336357;-0.021565542893246505;1.0543370465798074;9.999710513887148;0.4362719550013896;0.00924970133318365;1.0449811988678555;1.0000561151421037;0.4363222722526851;1.000089875422109
16.444544;1.0545415657656751;0.44339150554625106;0.4204473700004019;-0.022741821053743446;-0.021563941618103235;1.0543369262863094;9.999689384737776;0.43627201196453136;0.009248707214831377;1.0449803384780998;1.0000565396581693;0.4363214649236016;1.0000893104761008
16.454544;1.0545398242405266;0.4433919688073507;0.4204481006633243;-0.02274007828823884;-0.021562289133222206;1.0543368250451803;9.99966943128853;0.43627207012965946;0.009246713485329214;1.0449794525926572;1.00005690085302;0.4363206630336995;1.0000887453838887
16.464544;1.0545391237724315;0.4433928015715937;0.42044880947352486;-0.022738410940625328;-0.02156068789559808;1.0543357412600871;9.999650644438411;0.4362711284835035;0.009245720165059961;1.0449785402093241;1.0000572071151173;0.4363189139811615;1.0000881853912604
16.474544;1.0545374853251883;0.44339317360706143;0.42044949677604876;-0.02273666818841258;-0.0215590354423271;1.0543356733312803;9.999633019377171;0.4362711861858273;0.009243727278207462;1.0449776007782794;1.0000574656318124;0.4363181797232454;1.0000876321937984
16.484544;1.0545368956497296;0.4433939124570407;0.42045015241971617;-0.022735000849532935;-0.02155743422985436;1.0543346210792506;9.999616567547298;0.43627124300066633;0.009242734863435024;1.0449766349280918;1.0000576818508216;0.43631750799090996;1.000087084216743
16.494544;1.0545353736114433;0.4433941905253279;0.42045077671204223;-0.022733258108938777;-0.02155578179589119;1.0543345857611794;9.999601318831592;0.4362712997833055;0.009240742971158391;1.044975644988846;1.0000578595556293;0.4363168624433744;1.0000865375812793
16.504544;1.0545349031860556;0.4433948385108893;0.42045135983232285;-0.022731590778644208;-0.021554180597304004;1.0543335693062716;9.999587315094907;0.4362713590082849;0.009239751648519624;1.044974635593124;1.0000580011864044;0.43631629188787135;1.0000859859890858
16.514544;1.0545334992762472;0.4433952577160372;0.4204521179711135;-0.02273159118285392;-0.02155418101929554;1.0543335741283766;9.99957459637228;0.4362704247503338;0.00923776092297463;1.0449736138685322;1.0000581077591832;0.4363147600110188;1.0000854211340613
16.524544;1.05453314215067;0.4433958286963159;0.4204526160757235;-0.022729923866126555;-0.021552579826930842;1.0543326029514453;9.99956318249961;0.4362705014258851;0.009236770799764293;1.0449725886699426;1.0000581786181346;0.43631431325695796;1.0000848346982079
16.534544;1.0545318453434218;0.4433959527033796;0.42045307415792876;-0.022728181156159124;-0.021550927405979827;1.0543326586709623;9.999553059218327;0.43627059203155527;0.00923478127370592;1.0449715694557735;1.000058212561023;0.4363139127401287;1.000084219994999
16.544544;1.05453159058137;0.4433964612712394;0.4204534896980801;-0.022726513855038353;-0.02154932621385648;1.0543327441764287;9.99954417501465;0.43627069825087456;0.009233792339540008;1.044970565438253;1.0000582098962814;0.43631360252248547;1.0000835718699588
16.554544;1.0545303950707317;0.443396528877834;0.4204538721505936;-0.022724771164185788;-0.02154767379106931;1.0543318616464215;9.999536451972395;0.4362698227947793;0.00923180399306065;1.044969584461379;1.0000581737054992;0.4363123409705295;1.0000828860119468
16.564544;1.054530245956105;0.44339698573198877;0.42045422074985045;-0.022723103877852716;-0.02154607259566047;1.0543320127436016;9.999529803897381;0.4362699707828769;0.009230816230738629;1.0449686314777937;1.000058109362308;0.4363121700113025;1.0000821582119228
16.574544;1.054529166192937;0.44339700450224306;0.4204545455912545;-0.02272136120357883;-0.02154442016944881;1.0543312005377428;9.999524144524223;0.43627014830630795;0.009228829054889455;1.044967707975789;1.0000580226990523;0.43631204739308865;1.0000813830176534
16.584544;1.054529146785611;0.44339741381493813;0.42045484766919566;-0.02271969392942256;-0.021542818970710604;1.0543314306366705;9.999519385011967;0.43627036025201144;0.009226842479320171;1.0449668133686485;1.000057919154347;0.4363119930890377;1.0000805530682553
16.594544;1.054528212832286;0.443397385182258;0.420455140394831;-0.02271795127084578;-0.021541166541418764;1.0543307096226937;9.999515433766819;0.43627060968222287;0.009225856525297333;1.044965947280792;1.0000578044370052;0.43631202535053076;1.000079660590963
16.604544;1.0545283575433415;0.4433977457804575;0.4204554282327335;-0.022716284010568268;-0.0215395653392246;1.0543310424788501;9.999512197600415;0.43626989858069937;0.009223871208597063;1.0449651114559795;1.0000576844460822;0.43631109695638576;1.0000786996023932
16.614544;1.0545276083417905;0.44339766448505546;0.42045572669189746;-0.022714541371539842;-0.021537912906440294;1.0543304313311512;9.999509576873512;0.4362702287020771;0.009222886531217512;1.0449643112355576;1.0000575643975376;0.4363112425847534;1.0000776663728348
16.624544;1.0545279603849544;0.443397965034974;0.42045603996343034;-0.022712874129806767;-0.021536311700680565;1.0543308759500685;9.999507463483626;0.436270601811071;0.009220902484672607;1.044963555604439;1.000057448569831;0.4363114125653571;1.0000765584314268
16.634544;1.0545274428451272;0.44339781421308294;0.42045638078181946;-0.022711131514170726;-0.021534659264511688;1.0543303746955845;9.999505754093423;0.4362710191960062;0.009219919056843957;1.0449628552530974;1.000057340016126;0.43631164187822263;1.0000753734918182
16.644544;1.0545280523805833;0.44339803642045167;0.4204567489578462;-0.022709464292791793;-0.021533058055022272;1.0543309243878516;9.999504367322666;0.43627048107755184;0.00921793623525045;1.0449622203048157;1.0000572400302745;0.43631088102632476;1.0000741079362707
16.654544;1.0545278190450582;0.44339780083861413;0.42045715260230826;-0.022707721699991964;-0.02153140561508661;1.0543315198422265;9.999503245994289;0.4362709867952202;0.009216954004248495;1.0449616584598724;1.0000571486687324;0.43631116397985337;1.000072755887155
16.664544;1.0545287378242396;0.44339793454442167;0.42045758770013447;-0.022706054496511426;-0.021529804401710727;1.0543311544411635;9.999502348516275;0.4362715353638405;0.009214972336645234;1.0449611737586402;1.0000570657931416;0.4363114413794976;1.0000713106032808
16.674544;1.0545298234356317;0.4433980234690116;0.420458056932332;-0.022704387299893287;-0.021528203186569325;1.054331820660419;9.99950164558729;0.43627212541216853;0.009213991187596417;1.044960767041473;1.0000569916334965;0.4363117494640136;1.0000697660024882
16.684544;1.0545300844413108;0.443397880838842;0.4204587762665357;-0.02270438788136248;-0.021528203588155683;1.0543315096073125;9.999501123385421;0.4362717547561191;0.0092120104942255;1.044960437467164;1.000056927236597;0.4363110418627234;1.0000681167026648
16.694544;1.054531500546255;0.4433978861443917;0.42045931036712403;-0.022702720700530362;-0.021526602370345364;1.0543322107016646;9.99950078025519;0.4362724201939654;0.009211030176529043;1.044960183490115;1.0000568741718467;0.4363113580439089;1.0000663580412148
16.704544;1.0545320836163712;0.4433974408912744;0.4204598759053742;-0.022700978151666388;-0.021524949923679745;1.054331912179358;9.999500614825317;0.4362731177389137;0.009209050142185619;1.0449600033473954;1.0000568332479376;0.4363116564145764;1.0000644857420238
16.714544;1.0545338132074646;0.44339737705466103;0.420460463800734;-0.02269931098208501;-0.02152334870525352;1.0543326018434698;9.999500617729346;0.4362738433118779;0.009208070300066647;1.0449598955328805;1.0000568038636457;0.43631198227900514;1.0000624950464128
16.724544;1.0545347037019859;0.44339686902227365;0.4204610746570459;-0.022697568445791187;-0.021521696260659747;1.0543322677387263;9.99950077549726;0.4362745932333945;0.009206090573173937;1.0449598594648584;1.0000567842317882;0.4363122981848359;1.0000603811284672
16.734544;1.0545367383588582;0.4433967469212475;0.420461698117459;-0.022695901283643;-0.02152009504761509;1.0543328987827987;9.999501085305461;0.4362743643811676;0.009205110900004906;1.0449598962844822;1.0000567714218243;0.4363116515846698;1.0000581409258216
16.744544;1.0545379359227254;0.4433961837502226;0.42046233419133927;-0.022694158756753513;-0.02151844261219115;1.0543324850217919;9.999501568394043;0.43627515413257417;0.009203131229971604;1.0449600086664017;1.0000567617329923;0.4363120045899759;1.0000557747099281
16.754544;1.0545402839034272;0.44339600859264516;0.4204629727145184;-0.02269249159981377;-0.02151684141151062;1.054333017947943;9.99950227144311;0.4362759597785342;0.009202151519593279;1.0449601993604696;1.0000567517565544;0.43631240407872407;1.000053285803072
16.764544;1.0545418032619287;0.4433953938130023;0.4204636147526932;-0.022690749080718574;-0.021515188991449115;1.0543324914267622;9.999503253271415;0.4362767783646138;0.009200171726941134;1.0449604700676618;1.0000567392213524;0.4363128121297536;1.000050678883914
16.774544;1.0545444804310657;0.443395169094499;0.420464251910115;-0.022689081926586717;-0.02151358780796209;1.0543329017295158;9.999504559630855;0.4362766074049151;0.009199191808319072;1.0449608216655701;1.0000567232493665;0.43631227507538417;1.000047959047948
16.784544;1.0545463334293372;0.44339450848130685;0.42046488752009836;-0.022687339410036988;-0.021511935406042775;1.0543332461130883;9.999506212580107;0.43627744525850254;0.00919721172074842;1.0449612551646212;1.0000567038745722;0.43631275343060844;1.0000451312100473
16.794544;1.054549345649055;0.4433942430008346;0.42046551547617245;-0.022685672249456376;-0.021510334240224423;1.0543325222255457;9.99950822971524;0.43627829122966194;0.009196231425176749;1.0449617721644935;1.000056681232917;0.4363132913862779;1.0000421986040893
16.804544;1.054551531999369;0.4433935470609194;0.42046614009153055;-0.022683929723015202;-0.021508681854818735;1.0543327287609217;9.999510637777842;0.4362791458709032;0.009194250891131022;1.0449623743586889;1.0000566556287518;0.4363138475175106;1.0000391623003955
16.814544;1.0545548729618215;0.4433934777464036;0.4204669680394023;-0.0226840057006922;-0.021508733549798993;1.0543318652582014;9.999513462519648;0.4362800106188617;0.009193270100393197;1.04496306303531;1.0000566282061327;0.43631446401526147;1.0000360228668845
16.824544;1.0545573813136522;0.4433927586851497;0.42046757240905924;-0.02268226315080875;-0.021507081176160604;1.0543319313328006;9.999516720820571;0.43627988674136137;0.009192289042788286;1.0449638389470381;1.0000566008211171;0.4363141194232632;1.0000327825457223
16.834544;1.0545610357012103;0.4433924487896438;0.42046815769706736;-0.02268059593832009;-0.02150548003343991;1.0543309269680234;9.999520423632942;0.43628077441884605;0.009190307708544803;1.0449647020811625;1.0000565752335517;0.43631479072905377;1.0000294464393005
16.844544;1.05456384770046;0.4433917251429831;0.42046872498480814;-0.022678853351669734;-0.021503827665865786;1.0543308529079085;9.99952457773698;0.43628167208796775;0.009189326079908484;1.0449656519834665;1.000056552618695;0.4363155179507203;1.0000260220300181
16.854544;1.0545677964082445;0.44339142168485196;0.4204692659779679;-0.02267718609282648;-0.02150222652638079;1.0543297102169877;9.999529181974763;0.43628257603734905;0.009187344125152399;1.0449666890305982;1.0000565333038434;0.43631625608197816;1.0000225179162667
16.864544;1.0545708941009813;0.44339071556480486;0.42046978445280514;-0.02267544345727319;-0.021500574160834642;1.0543295000167456;9.999534224281954;0.43628348054283905;0.009186361806179995;1.0449678155225628;1.0000565165629187;0.43631704386110565;1.0000189436146156
16.874544;1.0545751186060772;0.44339043971497105;0.4204702748392715;-0.02267377614084517;-0.02149897302377054;1.0543282241145975;9.999539686471039;0.4362833787562604;0.009184379092327865;1.0449690353535912;1.0000565011248523;0.43631683566420515;1.0000153103023222
16.884544;1.0545784797576332;0.44338976955949355;0.4204707420042898;-0.022672033446494044;-0.021497320662435725;1.0543278865404313;9.999545548887758;0.43628426360549444;0.009183395959689502;1.0449703525197978;1.0000564858998215;0.4363176688406609;1.0000116309208698
16.894544;1.0545829538253113;0.44338953693895927;0.420471179517113;-0.022670366064268286;-0.021495719530749784;1.0543264944096782;9.999551785718484;0.43628512810292636;0.009181412377798064;1.0449717703740382;1.0000564694911425;0.4363184965578748;1.000007919314173
16.904544;1.0545865490117827;0.4433889175317096;0.4204715906680592;-0.022668623304755078;-0.02149406717519866;1.054326056297698;9.999558356276125;0.43628596580770296;0.009180428300083589;1.0449732924883497;1.0000564495860678;0.4363193560499655;1.0000041893362284
16.914544;1.0545912372764565;0.4433887437125294;0.4204719680094549;-0.02266695585241682;-0.02149246604861268;1.0543245803358263;9.999565202100777;0.43628577171965416;0.009178443662554903;1.0449749236482346;1.0000564241801704;0.4363192018497334;1.000000454372902
16.924544;1.0545950198765932;0.44338841675008406;0.4204725291023548;-0.022666956191813477;-0.021492466544272313;1.0543240745580922;9.999572252872177;0.4362865428444842;0.009177458388728537;1.0449766692809859;1.000056393239693;0.43632007362931846;0.9999967263754919
16.934544;1.0545998614273575;0.44338831637038506;0.4204728395290924;-0.022665288668713174;-0.021490865421629427;1.0543225474955642;9.999579436971148;0.4362872782261088;0.009175472397019815;1.0449785337587958;1.0000563586916371;0.4363209288502983;0.9999930142898926
16.944544;1.0546037579862582;0.44338958610796464;0.42047477237578373;-0.0226633198799226;-0.02148899888921871;1.0543220073555566;9.999586689125291;0.4362879790917086;0.009174485605094844;1.044980519577656;1.0000563236145;0.43632180938502974;0.9999893238594099
16.954544;1.0546086733720872;0.44338957046824573;0.42047501909075724;-0.02266165227850525;-0.021487397771412745;1.0543214614819902;9.999593949754049;0.4362886489170762;0.009172497934624668;1.0449826280289316;1.0000562921090077;0.4363226732133151;0.9999856592408081
16.964544;1.0546126068558226;0.44338918690006285;0.42047524140295445;-0.022659909300918893;-0.021485745429714823;1.0543199164022439;9.999601162888151;0.4362882924571313;0.009171509316661133;1.0449848604821061;1.0000562688127959;0.436322562941317;0.9999820244231191
16.974544;1.0546165349744987;0.4433888516553997;0.4204754414340341;-0.022658166282558435;-0.021484093090117878;1.0543193771231771;9.999608279482743;0.4362889143949511;0.00917051968856019;1.0449872188548344;1.000056257095174;0.43632345797433614;0.9999784238272947
16.984544;1.0546214364069673;0.4433889797313045;0.4204756217968083;-0.02265649855299263;-0.021482491977918586;1.0543178466769545;9.999615256363494;0.4362895188239195;0.009168528987568828;1.0449897047180847;1.000056257711193;0.4363243391674529;0.9999748628222308
16.994544;1.0546253172655335;0.44338874257099087;0.4204757926308139;-0.0226547554508334;-0.021480839639286795;1.0543173267598638;9.999622043995636;0.43629010920722855;0.009167537152645571;1.0449923189571555;1.0000562690409798;0.4363252510284056;0.9999713475806362
17.004544;1.0546301527723774;0.44338896769731007;0.42047595261828496;-0.022653087635207566;-0.021479238525386534;1.054315818146351;9.99962857630625;0.43628968860602096;0.00916554412871022;1.0449950621839617;1.000056288051275;0.43632515482735335;0.9999678840392923
17.014544;1.0546339520854893;0.443388825537762;0.4204761094820777;-0.022651344452310374;-0.02147758618305232;1.054315320623605;9.999634774138036;0.4362902604666265;0.00916454986700685;1.0449979336819677;1.0000563117756247;0.43632609612654183;0.9999644777304822
17.024544;1.0546386909886072;0.4433893681462661;0.4204764738644801;-0.022651419730282375;-0.02147763791100993;1.054313833074981;9.999640555285307;0.4362908290340257;0.009162554326894522;1.0450009301267744;1.0000563387969108;0.43632703894144526;0.999961134825288
17.034544;1.0546423791708284;0.44338931225209904;0.4204766250141671;-0.022649676472397594;-0.021475985563619637;1.054313353788458;9.999645842801595;0.4362913989129257;0.009161557478050603;1.0450040464748092;1.0000563691327478;0.43632803242719914;0.9999578623294632
17.044544;1.0546469945715171;0.4433897079881726;0.4204767756060222;-0.022648008501943005;-0.021474384439112336;1.0543118809121672;9.999650571144862;0.4362919750072014;0.009160559296864828;1.0450072775305916;1.0000564027673051;0.43632906251709025;0.9999546670846606
17.054544;1.0546505482439537;0.4433897225418519;0.4204769353295634;-0.02264626517540341;-0.021472732084724108;1.054311412848458;9.999654689143018;0.4362915629630944;0.009158559762811063;1.0450106180533956;1.000056438594858;0.43632911376227224;0.9999515554812641
17.064544;1.0546550161565533;0.4433901795344275;0.42047710340094047;-0.022644597135743967;-0.02147113095084934;1.054309948584348;9.999658161266867;0.4362921687014231;0.009157558861642101;1.0450140616596826;1.000056474311667;0.43633023040659535;0.9999485338297502
17.074544;1.05465840536334;0.4433902459184665;0.4204772892618714;-0.022642853745915188;-0.021469478585059484;1.0543094881530946;9.999660968659652;0.436292797220394;0.009155556588252591;1.045017599581425;1.0000565070153777;0.43633137026027186;0.9999456076709923
17.084544;1.0546626890300435;0.44339074528110395;0.42047749159925574;-0.022641185642328525;-0.021467877437952875;1.0543080332253336;9.99966310263978;0.4362934521634138;0.009154552944775065;1.0450212206102412;1.0000565341548204;0.43633257188472024;0.9999427807891343
17.094544;1.0546658740319428;0.4433908448555919;0.42047771915390353;-0.022639442194680053;-0.021466225057819546;1.0543075870878795;9.999664555030432;0.43629413627470864;0.00915254793691985;1.0450249129412879;1.0000565540625324;0.43633378780997406;0.9999400554975063
17.104544;1.0546699346532862;0.44339159479993595;0.42047818383822033;-0.022639517213963734;-0.021466276742029132;1.0543061536867306;9.9996653214073;0.43629385169770796;0.009151541570774739;1.0450286659607497;1.0000565656399392;0.4363340538515995;0.9999374336252573
17.114544;1.054672878527439;0.4433917115599955;0.4204784650664977;-0.022637773712515952;-0.021464624345497056;1.0543057369828652;9.99966541043797;0.43629459970949547;0.00915053385427737;1.0450324703881135;1.0000565677852498;0.4363353425084824;0.9999349173413823
17.124544;1.054676680687037;0.44339224627917745;0.4204787743806244;-0.022636105496162445;-0.02146302316583913;1.0543043409307207;9.9996648438062;0.4362953805786895;0.00914852480143433;1.0450363181864597;1.0000565593906288;0.4363366275856822;0.9999325093053401
17.134544;1.0546793506262269;0.4433923675281524;0.4204791195360824;-0.022634361944555308;-0.021461370752482303;1.0543039690782652;9.999663650811918;0.4362961940080453;0.009147514433278497;1.0450402025584402;1.0000565394532421;0.4363379463280367;0.9999302122226673
17.144544;1.0546828657067477;0.4433929002933349;0.4204794970843723;-0.022632693677813703;-0.021459769555621566;1.0543026241848774;9.99966186557002;0.436296039846243;0.00914550277690789;1.0450441167693483;1.0000565068608733;0.4363382534866265;0.9999280291681483
17.154544;1.0546852363971133;0.44339301307093615;0.4204799132924124;-0.02263095008299182;-0.02145811712453997;1.0543023090332255;9.999659526921738;0.4362969183495348;0.009144489868027184;1.0450480528344253;1.0000564604417124;0.4363395884919839;0.9999259644378187
17.164544;1.0546884394336713;0.4433935307003051;0.4204803640403295;-0.022629281773730102;-0.02145651590901008;1.054301027927052;9.999656678744628;0.4362978290873495;0.009142475756210848;1.0450520016757996;1.0000563988094389;0.4363409088543379;0.9999240234139678
17.174544;1.0546904846416183;0.4433936204850689;0.42048085630083065;-0.022627538143350848;-0.021454863458606612;1.0543007874630694;9.999653367675863;0.43629876926055966;0.009141460503272764;1.0450559542649671;1.0000563195741812;0.43634225576406044;0.9999222114978853
17.184544;1.0546933498261513;0.4433943316222098;0.42048160148604946;-0.02262761298649545;-0.021454915069659557;1.0542995962967352;9.999649639571002;0.43629973338711275;0.009140444174944808;1.0450599028435605;1.0000562188866924;0.43634360688173657;0.9999205325342655
17.194544;1.0546950487199962;0.44339437980361207;0.4204821797506881;-0.022625869325721738;-0.02145326259760442;1.054299464332901;9.999645535163234;0.43629971429303427;0.009138426835866499;1.0450638416144638;1.000056091291018;0.4363439399245779;0.9999189877835126
17.204544;1.0546975653767687;0.4433948165459026;0.4204828036909831;-0.022624200949887336;-0.021451661337901638;1.0542984014112267;9.99964108249971;0.43630070453848113;0.009137408551128184;1.0450677665376917;1.0000559291558742;0.43634529509741715;0.9999175766004679
17.214544;1.0546989194336636;0.44339481183051144;0.4204834805800803;-0.022622457261025727;-0.021450008839432787;1.0542984156797606;9.99963629635989;0.43630169816727277;0.009135389392804644;1.0450716748915292;1.0000557222972941;0.43634662986919087;0.9999162972601138
17.224544;1.0547010980322886;0.4433951922435789;0.420484203668083;-0.0226207888543907;-0.02144840754942226;1.0542975131225114;9.999631189847136;0.4363026915798158;0.00913436944239556;1.0450755652271475;1.0000554586599428;0.43634798583100887;0.9999151464817435
17.234544;1.054702120994858;0.44339512749749993;0.42048497321065326;-0.022619045138261778;-0.021446755016455123;1.05429769886844;9.999625783375315;0.43630368246007456;0.009133348784156788;1.045079437405925;1.0000551252625478;0.436349342709312;0.9999141191043813
17.244544;1.0547029821257645;0.4433950295671579;0.4204857799968658;-0.02261730140862563;-0.02144510246289759;1.0542969780267775;9.999620102643322;0.43630366799013665;0.009131327501228347;1.0450832919274404;1.0000547086451843;0.4363496816837823;0.9999132094432341
17.254544;1.0547046746981736;0.44339530981433417;0.4204866149066545;-0.022615632953990578;-0.021443501111011717;1.054297354850206;9.99961416978469;0.43630464408560055;0.009130305679729242;1.0450871284346184;1.0000541958088665;0.4363510468455355;0.9999124131687883
17.264544;1.054705218088933;0.4433953618927319;0.42048769204137415;-0.022615632383928115;-0.021443501357252717;1.0542968319617327;9.99960799444277;0.43630560583089434;0.009128283410979505;1.0450909449464503;1.0000535755513806;0.43635239885671845;0.9999117275299249
17.274544;1.0547065998557799;0.44339555800809866;0.4204885741247792;-0.022613963889639887;-0.02144189995473903;1.054297410671387;9.999601570412832;0.4363065482543167;0.00912726078577702;1.045094738850017;1.0000528389751302;0.43635378108379086;0.9999111503585004
17.284544;1.0547068403016;0.4433952925372042;0.420489477709821;-0.022612220084457124;-0.02144024730116849;1.0542970915089624;9.999594876705764;0.43630746735098486;0.009126237886610855;1.04509850830506;1.00005197905043;0.43635517449319283;0.9999106789837813
17.294544;1.054707925473681;0.44339539204585177;0.4204903941116809;-0.02261055154218637;-0.021438645844220977;1.0542978738460311;9.999587882137675;0.43630736120010966;0.009124214786755137;1.0451022523387896;1.0000509893198632;0.43635556167437733;0.9999103089399507
17.304544;1.0547078745826475;0.4433950273725407;0.4204913237166985;-0.022608807690325472;-0.02143699313482396;1.054297755250107;9.999580555799232;0.4363082299848245;0.009123191552728394;1.045105969770039;1.0000498627173515;0.43635698809564294;0.9999100337176121
17.314544;1.0547086749798127;0.44339502587704205;0.42049225559041037;-0.022607139097047254;-0.02143539162032822;1.0542987325957083;9.99957287601624;0.436309075416203;0.009122168241969125;1.0451096582493018;1.0000485918752;0.4363584366105525;0.9999098461331921
17.324544;1.0547083496518337;0.4433945572558515;0.4204931895688218;-0.02260539519814931;-0.02143373885212054;1.0542988038243204;9.99956483180093;0.43630990088976107;0.009120144900015654;1.0451133139314746;1.000047170061876;0.4363598884578218;0.9999097393386158
17.334544;1.0547088910865978;0.4433946726105471;0.420494330062174;-0.022605469756793128;-0.021433790124581378;1.0542999673293219;9.99955642548604;0.4363107118840008;0.009119121562543393;1.0451169318689952;1.0000455915165394;0.43636138530281915;0.9999097070851206
17.344544;1.0547083255050538;0.44339408864685964;0.42049524945028155;-0.02260372581639038;-0.021432137294697125;1.054300220437346;9.999547678069899;0.4363105157390661;0.00911709825816337;1.045120507192583;1.0000438517864911;0.43636188233074497;0.9999097443184393
17.354544;1.0547086437896256;0.4433938570860286;0.42049615092675247;-0.022602057135335262;-0.02143053565629732;1.054301560088799;9.999538629614065;0.43631132053001837;0.009116075012134156;1.045124036499845;1.0000419483122038;0.4363634149960436;0.9999098472822925
17.364544;1.054707867163597;0.4433931485370767;0.42049703216811396;-0.02260031316021206;-0.021428882761576937;1.054301984186315;9.999529336822944;0.4363121338361344;0.00911505185563468;1.0451275184117246;1.0000398804743729;0.4363649557167009;0.999910013007345
17.374544;1.05470699013891;0.4433923778380603;0.42049788217115225;-0.022598569170706257;-0.021427229834750247;1.0543034912530627;9.999519869297751;0.43631296241745393;0.009113028834012729;1.0451309528237829;1.0000376498768624;0.4363664770591874;0.9999102397699742
17.384544;1.0547070061250228;0.4433919609435593;0.42049869044201205;-0.022596900439654035;-0.021425628100352843;1.0543040795715333;9.999510299282722;0.4363138121473506;0.009112006008152079;1.0451343400420872;1.000035261401512;0.43636801508727574;0.9999105279802154
17.394544;1.0547059324272043;0.4433912970272516;0.42049966977774944;-0.022596899626488285;-0.021425627959803614;1.0543057470078976;9.999500690369954;0.43631368792903785;0.009110983453597813;1.0451376807116748;1.0000327228649493;0.4363685441920634;0.9999108795130074
17.404544;1.0547057521438903;0.4433907635834419;0.4205003812295976;-0.0225952308689541;-0.021424026166953467;1.0543064906451403;9.999491096602881;0.4363145941078784;0.00910896125707469;1.0451409756886414;1.0000300430085332;0.4363700382783497;0.9999112954669956
17.414544;1.0547044805269492;0.4433897592708281;0.42050103958251517;-0.02259348682987083;-0.02142237312384868;1.0543083056616087;9.999481566382899;0.43631553438273374;0.009107939510959248;1.0451442253850065;1.0000272305392583;0.4363715338943837;0.999911774583701
17.424544;1.0547040991762577;0.44338911445688517;0.4205016352375189;-0.022591818048746125;-0.021420771278562567;1.054309185017379;9.999472139127414;0.436316510888028;0.009106918313024135;1.0451474289191733;1.0000242946102975;0.43637300383450595;0.999912313536116
17.434544;1.0547026230293;0.443388004398944;0.4205021689998204;-0.022590073991620788;-0.02141911818568435;1.0543111214464511;9.999462842255396;0.4363175240236406;0.009104897769490755;1.0451505835630106;1.0000212452163586;0.4363744201487284;0.9999129075337261
17.444544;1.0547020341163775;0.44338726216144764;0.42050263133961185;-0.022588405191023193;-0.02141751629299406;1.0543121100193926;9.999453696047006;0.43631757306241215;0.009103877993149333;1.0451536851282452;1.0000180929869051;0.43637481713429804;0.9999135506063918
17.454544;1.054700348125837;0.4433862906161963;0.4205032376519024;-0.02258840432751698;-0.02141751600361597;1.0543141487852223;9.999444715500209;0.4363186561760757;0.009102859094423847;1.0451567288913866;1.000014848440344;0.43637616588835365;0.9999142366622479
17.464544;1.0546995483367907;0.4433854713957182;0.4205035506651176;-0.022586735511310928;-0.02141591407135047;1.0543152376436498;9.999435910752409;0.4363197698975418;0.009100841171753664;1.04515971032719;1.0000115216822336;0.43637743936319;0.9999149607402263
17.474544;1.0546976507634007;0.44338420637359754;0.42050378659045035;-0.02258499142580891;-0.021414260900204984;1.0543173770033094;9.99942729930105;0.4363209088464922;0.009099824309535605;1.0451626254384188;1.0000081231049938;0.43637867467312813;0.9999157191119682
17.484544;1.054696636245427;0.4433833270376101;0.4205039375594711;-0.022583322592891197;-0.02141265893885285;1.0543185669667312;9.999418917742503;0.4363220659502212;0.009097808576785668;1.04516546997604;1.0000046628522676;0.43637982674018894;0.9999165082563458
17.494544;1.0546945167156632;0.4433820074853813;0.4205040062055897;-0.022581578494746717;-0.02141100574443253;1.0543208066140142;9.999410814614626;0.43632223308677315;0.009096794017562491;1.0451682382302818;1.0000011481406528;0.4363799343359275;0.999917323601955
17.504544;1.0546922775256604;0.44338066415389615;0.4205039872977048;-0.02257983439216646;-0.02140935254252438;1.054322093399085;9.999403032577394;0.4363234021427434;0.009095780643607504;1.0451709229818889;0.999997581970012;0.43638097294697553;0.9999181592578663
17.514544;1.054690902035599;0.44337994013162635;0.42050409004150713;-0.02257990875264225;-0.021409403405896744;1.0543244232357347;9.999395600518007;0.4363245661481131;0.009093768438232813;1.0451735159640791;0.9999939652431638;0.43638191896972733;0.9999190086044067
17.524544;1.0546883970891174;0.44337855986219454;0.42050388858042076;-0.022578164641827374;-0.021407750197027457;1.0543257912471296;9.999388543387697;0.4363257198834264;0.009092757369603036;1.0451760082822263;0.9999902995676024;0.4363828115940764;0.999919864204902
