time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.534544;1.0546867373802327;0.4433775836546982;0.4205035880484867;-0.022576495780182136;-0.0214061482109602;1.0543281932078314;9.999381893014991;0.4363268595996557;0.009091747408941227;1.045178391498849;0.9999865882834983;0.4363836280536672;0.9999207173804668
17.544544;1.054683933891491;0.4433761901122947;0.42050318970071676;-0.022574751663082804;-0.021404495004223364;1.0543296270709344;9.999375686289738;0.4363269824358314;0.009089738538291954;1.0451806585093897;0.9999828361323089;0.43638334652095256;0.9999215590530058
17.554544;1.054681967459208;0.4433752136010341;0.4205026860580061;-0.022573082792587774;-0.02140289302273299;1.0543310931492338;9.99936995826713;0.4363280865741876;0.00908873074080386;1.0451828034528696;0.9999790483266047;0.43638400808381855;0.9999223814203947
17.564544;1.0546788539736573;0.44337382936023717;0.42050208214336315;-0.02257133867074817;-0.02140123982268653;1.0543335931929227;9.99936473614819;0.436329171852447;0.009087723993480368;1.045184822095701;0.9999752297538688;0.43638459352045905;0.999923179005502
17.574544;1.0546765778398477;0.44337309201202246;0.4205015877596419;-0.02257141301143042;-0.02140129069778346;1.0543351295470151;9.999360035029964;0.4363302398421202;0.009086718273329054;1.0451867129840284;0.9999713855833837;0.43638510562604815;0.9999239486112842
17.584544;1.0546731589944156;0.44337171999584696;0.4205007808889098;-0.022569668887607208;-0.02139963751043302;1.054337704467496;9.999355855420268;0.4363312931419048;0.009084713561666197;1.0451884775561566;0.9999675224712449;0.4363855269945677;0.9999246886529953
17.594544;1.0546695946050724;0.4433703514798115;0.42049987485246154;-0.022567924766712797;-0.02139798433230063;1.0543393194228918;9.999352180531623;0.43633133423272;0.009083709838260706;1.0451901188859103;0.9999636481635567;0.43638490285995213;0.9999253985047442
17.604544;1.054666882270259;0.4433693985527923;0.4204988699686936;-0.02256625589367082;-0.021396382387109582;1.0543419747846334;9.99934897197214;0.4363323645375195;0.009082707075064148;1.0451916407246378;0.9999597703940417;0.4363852150065216;0.999926077570193
17.614544;1.0546630439931348;0.4433680306419658;0.42049777521054443;-0.022564511787192387;-0.021394729232006054;1.0543436702229703;9.999346165341674;0.43633338401367666;0.009080705236549158;1.04519304759211;0.999955897265696;0.4363854453773435;0.9999267240980217
17.624544;1.054660068441365;0.4433673002681543;0.4204968032663124;-0.0225645861541759;-0.021394780159754462;1.054346405037056;9.999343670906677;0.43633439117659634;0.009079704285068692;1.0451943450811068;0.9999520379367567;0.43638563750837744;0.9999273348966271
17.634544;1.0546559771224764;0.4433659263560013;0.4204955341394193;-0.02256284207538425;-0.02139312703249703;1.0543481778368222;9.999341381832027;0.436335383410498;0.009078704186561322;1.045195539593978;0.9999482019957199;0.4363857717157025;0.9999279057799572
17.644544;1.0546527578274687;0.4433649616203681;0.42049417928936106;-0.02256117325011382;-0.021391525142977517;1.05435098646241;9.999339189967047;0.43633535765219783;0.009076704911986507;1.0451966378907105;0.9999443985848223;0.4363848277117742;0.9999284318456291
17.654544;1.0546484313843774;0.44336357590174286;0.42049274639303913;-0.022559429203651;-0.0213898720492233;1.0543528285022838;9.999337004507217;0.43633631157010083;0.009075706438458364;1.0451976473033717;0.999940635721879;0.43638484676107664;0.999928907919677
17.664544;1.054644985474315;0.4433625971692862;0.4204912336241315;-0.022557760408106756;-0.021388270196733224;1.0543557016875431;9.999334761202656;0.43633724447087585;0.009074708754795723;1.0451985765066485;0.999936919559501;0.43638480938704427;0.999929329600789
17.674544;1.0546404408887213;0.4433614253318015;0.4204898644008227;-0.022557759620735016;-0.021388269991799172;1.054357604088723;9.99933242025462;0.43633815722158587;0.009072711863951456;1.045199435526327;0.9999332545745795;0.43638469801625823;0.9999296945282901
17.684544;1.0546357942579236;0.44336002716663525;0.42048821088029903;-0.02255601562686004;-0.021386616962453087;1.0543605345009741;9.999329963576269;0.4363390516495649;0.009071715775814337;1.0452002340282402;0.9999296445217893;0.43638456014690846;0.9999300029756687
17.694544;1.0546320439981736;0.4433590483244091;0.42048648592604976;-0.022554346881516203;-0.02138501517860182;1.054362492653249;9.999327395654849;0.43633892992697204;0.009070720494157296;1.0452009794104364;0.9999260929230438;0.43638338356154976;0.9999302573548737
17.704544;1.0546272153972034;0.4433576666501044;0.4204846946301462;-0.022552602923018476;-0.02138336219751625;1.0543654788836583;9.999324742188607;0.4363397941131251;0.009069726006133491;1.0452016769055446;0.9999226030786988;0.4363831773416348;0.9999304611842342
17.714544;1.0546233022817189;0.44335671643203217;0.4204828313091536;-0.022550934209653362;-0.021381760462782312;1.0543674939564212;9.999322036974794;0.43634064638190867;0.009067732280838837;1.0452023309436478;0.9999191774464506;0.4363829301618839;0.9999306182668759
17.724544;1.0546183330432402;0.4433556004356904;0.42048111568760305;-0.022550933514580557;-0.021381760380550965;1.0543695395385675;9.999319303622585;0.4363414896959229;0.009066739275346526;1.0452029456874545;0.9999158163028262;0.43638269208962854;0.9999307322718834
17.734544;1.0546143034586763;0.4433546995046574;0.42047911617801076;-0.02254926483418674;-0.02138015869936983;1.0543726187031361;9.999316550348453;0.4363423272660675;0.0090657469446037;1.0452035247829623;0.9999125174471392;0.4363824500342425;0.9999308063534589
17.744544;1.0546092414627375;0.4433534153590562;0.42047705600648005;-0.022547520944760136;-0.02137850582472621;1.0543747359339386;9.999313775986833;0.43634216077091575;0.009063755252908295;1.0452040709074726;0.9999092777830164;0.43638119001728415;0.9999308429937659
17.754544;1.0546041480572197;0.4433521663954198;0.4204749378778191;-0.022545777072282645;-0.02137685297689683;1.0543778966218942;9.999310983612899;0.436342989209222;0.009062764178076535;1.0452045850807774;0.9999060948031508;0.4363809587555705;0.9999308446053313
17.764544;1.05460002266613;0.4433513711212366;0.42047276493382096;-0.02254410843553962;-0.021375251374960203;1.0543801057184128;9.999308199443194;0.43634380891102975;0.00906177370103657;1.0452050669447819;0.9999029668829023;0.4363807405628187;0.9999308140853583
17.774544;1.0545948892701822;0.44335043171855254;0.4204707613665082;-0.022544107822826304;-0.021375251422102292;1.0543833663152795;9.999305473052075;0.4363446145694835;0.00906078379362494;1.0452055159761848;0.9998998934017961;0.43638053902586493;0.9999307548281245
17.784544;1.0545907394679035;0.44334972873775136;0.42046849694670635;-0.02254243920872748;-0.0213736498624218;1.0543856800937559;9.999302862118165;0.4363454006303028;0.00905879441991297;1.0452059315603488;0.9998968746412636;0.4363803353980107;0.9999306712576658
17.794544;1.054585599180515;0.4433486620429395;0.4204661938012317;-0.02254069538406595;-0.021371997098973052;1.0543890491953;9.999300430073122;0.4363461614875678;0.009057805541966103;1.045206312177697;0.9998939110690744;0.4363801725250368;0.9999305696451066
17.804544;1.0545814614726863;0.44334806067887905;0.42046384983149615;-0.022539026780873776;-0.021370395570652262;1.0543914766983467;9.999298248420997;0.43634589103196975;0.009056817120418142;1.045206655147842;0.9998910034499358;0.43637903123793564;0.9999304577096325
17.814544;1.0545763522686193;0.44334709656041094;0.420461473710525;-0.022537282964289758;-0.02136874283292496;1.0543949651312945;9.99929639110267;0.4363465829772402;0.009055829113507259;1.0452069563768416;0.9998881543850149;0.4363789122661812;0.9999303430862324
17.824544;1.0545712737737607;0.4433464096096358;0.4204592805957938;-0.022537282383036726;-0.021368742951305766;1.0543975152120613;9.99929493005787;0.43634723163118866;0.00905384147318581;1.0452072100070817;0.9998853693961822;0.436378795712684;0.999930232596867
17.834544;1.05456723114351;0.44334596115956537;0.4204568438383791;-0.022535613776524136;-0.021367141447519195;1.0544001261461178;9.999293931017553;0.43634783238560887;0.009052854138493216;1.0452074093000419;0.9998826564611766;0.436378723847588;0.9999301331269231
17.844544;1.0545622566706692;0.4433451465069914;0.4204543886645152;-0.022533869953204114;-0.021365488724619273;1.0544037970217401;9.999293444788838;0.43634838209291965;0.009051867033449151;1.0452075484317123;0.9998800253785199;0.4363786778572374;0.999930052448906
17.854544;1.0545583496457975;0.443344791203226;0.4204519165177158;-0.022532201333771748;-0.021363887220798808;1.054406528026841;9.999293500929598;0.436347879769317;0.00905088007435104;1.0452076232583178;0.9998774874306625;0.43637766100777714;0.999929999039677
17.864544;1.054553541522675;0.4433442909934104;0.42044965237263926;-0.022532200738008608;-0.021363887340347144;1.0544103204993713;9.999294107790146;0.43634832679055024;0.009048893182203735;1.0452076305196327;0.9998750544588151;0.43637765525665945;0.9999299818389213
17.874544;1.0545498289398658;0.44334402167554526;0.4204471661960833;-0.022530532106648498;-0.021362285826358508;1.0544131760927042;9.999295252321016;0.43634872591395685;0.009047906287739944;1.0452075668123428;0.9998727379253339;0.436377704793726;0.9999300100832931
17.884544;1.054545239544834;0.44334338045410626;0.42044467899399346;-0.022528788264670856;-0.02136063308387127;1.0544170964470165;9.999296900732032;0.4363490802001908;0.009046919328668308;1.0452074279995107;0.9998705485216521;0.4363777904886322;0.9999300920714528
17.894544;1.0545407747600606;0.44334103807956204;0.42044053531928893;-0.0225272703128645;-0.0213591945083388;1.054420083887083;9.999299006650372;0.43634939248359705;0.009045932252611218;1.0452072090285427;0.9998684961342599;0.43637791281303084;0.9999302333092843
17.904544;1.054537436061826;0.44334112141772297;0.42043825087474207;-0.022527344917540153;-0.021359245812182483;1.0544241414646178;9.999301521499348;0.43634866515846504;0.009043945023095827;1.0452069047083854;0.9998665901284108;0.4363770508746373;0.9999304361622326
17.914544;1.0545332495949264;0.44334060748216153;0.4204357471963991;-0.02252560108329578;-0.02135759303562937;1.0544272715484022;9.99930440114457;0.4363489003282977;0.009042957618395377;1.0452065101266987;0.9998648388987228;0.4363772455224719;0.999930701537677
17.924544;1.054530206473956;0.44334055008660156;0.42043323148246353;-0.02252393245765421;-0.021355991466290292;1.0544304743556574;9.999307610186875;0.43634910021130496;0.00904197003038131;1.0452060193179074;0.9998632485424352;0.436377477112101;0.9999310305512992
17.934544;1.0545263284360713;0.443340119739642;0.42043070880375866;-0.02252218864109142;-0.021354338664647005;1.0544347473251714;9.999311123155977;0.4363492673580335;0.009040982265897267;1.0452054250338148;0.999861822729158;0.43637774729357365;0.9999314248965585
17.944544;1.0545226102533474;0.4433397284285888;0.4204281775141107;-0.02252044483707573;-0.021352685851232216;1.0544380856384723;9.999314917693157;0.4363494045203615;0.009038994341718681;1.0452047212652427;0.9998605643732449;0.4363780372504827;0.9999318871197526
17.954544;1.0545200445096223;0.44334001308271975;0.42042585027033497;-0.022520519487123986;-0.02135273709484067;1.054442483828264;9.999318961813652;0.43634951455718135;0.009038006273559378;1.0452039054818318;0.9998594768617461;0.4363783905386428;0.9999324207449996
17.964544;1.0545166460008448;0.44333969054420275;0.4204233047314643;-0.02251877571091033;-0.021351084261769248;1.0544459373660513;9.999323207006915;0.43634860036148126;0.009037018064526862;1.0452029789238204;0.9998585631570077;0.43637778885671896;0.9999330291240525
17.974544;1.0545143939540895;0.4433398127729166;0.4204207506939806;-0.022517107144503164;-0.02134948264083928;1.0544504431019528;9.999327596341095;0.43634866403647043;0.009036029700296534;1.0452019457637702;0.9998578243251913;0.4363782339083423;0.9999337145522663
17.984544;1.0545112994487549;0.4433395496741643;0.42041819478169407;-0.022515363400171524;-0.021347829794132706;1.054453998622443;9.999332080502462;0.43634870580970425;0.00903504115684075;1.0452008117104603;0.9998572598092862;0.436378728078946;0.9999344790020009
17.994544;1.0545093408413149;0.44333995361132517;0.42041584821441924;-0.022515438111275606;-0.02134788100981036;1.0544586016262671;9.999336621995491;0.43634872423708354;0.009033052413547814;1.0451995827424556;0.9998568690622004;0.43637925275294087;0.9999353251726342
18.004544;1.0545065315765156;0.443339742992722;0.42041329063571703;-0.022513694399020946;-0.021346228154258046;1.0544622498659664;9.999341189888542;0.43634871743810666;0.009032063461421004;1.0451982646571254;0.9998566526772448;0.43637985149237124;0.9999362569942766
18.014544;1.0545038617412767;0.44333955721077656;0.42041073640129084;-0.022511950702967957;-0.021344575296336894;1.0544659414030957;9.999345762852938;0.4363476837831296;0.009031074301196235;1.045196863731453;0.9998566118459573;0.43637950630918304;0.9999372798690765
18.024544;1.0545023211546816;0.4433398111305506;0.4204081851772891;-0.022510282209924713;-0.021342973656883694;1.0544706747240806;9.999350331445942;0.43634762175468533;0.009030084934064427;1.0451953878906906;0.9998567467168857;0.4363802191546553;0.9999384004870772
18.034544;1.0544999230477203;0.44333990430094733;0.4204058582943456;-0.022510281795588213;-0.02134297364683987;1.0544744483543558;9.999354886688732;0.4363475299114838;0.009028095360029766;1.045193847191401;0.9998570557735024;0.436380971391567;0.9999396259971562
18.044544;1.0544986455461862;0.44334021532784573;0.42040332447375905;-0.022508613334152827;-0.02134137200979643;1.0544792607333024;9.999359407875719;0.4363474071849067;0.009027105586566593;1.045192253684299;0.999857536742314;0.4363818058555829;0.9999409630241796
18.054544;1.0544964975294442;0.4433401429451658;0.4204008061528319;-0.022506869704723636;-0.021339719155888833;1.0544831108447206;9.999363862293931;0.4363472529642909;0.009026115628838175;1.0451906212392328;0.9998581879020203;0.4363827029666819;0.999942416838608
18.064544;1.054494460901315;0.4433401014754836;0.42039830526738864;-0.022505126094600453;-0.02133806630447111;1.0544879983779039;9.999368202986371;0.436347066799953;0.009025125500201814;1.0451889650968502;0.9998590093580842;0.43638366307231585;0.9999439903282521
18.074544;1.0544935169698066;0.4433407309802038;0.42039603957672766;-0.02250520093769995;-0.021338117522815437;1.054491923013911;9.999372353932586;0.43634584816107513;0.009024135208768755;1.0451873008300063;0.9998600038516124;0.43638368558846563;0.9999456835363482
18.084544;1.0544916723405877;0.4433407519759675;0.42039359211147037;-0.022503457366356245;-0.021336464676884777;1.0544958842554717;9.999376208493114;0.43634559676712426;0.00902214475734744;1.0451856424182053;0.9998611767730318;0.4363847476684074;0.9999474947114563
18.094544;1.0544909010073233;0.4433412197627359;0.42039117595934605;-0.02250178899485781;-0.02133486305227996;1.0545008820279715;9.999379654175394;0.43634531296267615;0.009021154138344653;1.0451840002737065;0.9998625352941837;0.43638588877627327;0.9999494215394736
18.104544;1.0544892117299836;0.44334153278219457;0.42038901206624496;-0.022501788721361025;-0.021334863058846264;1.0545049168480842;9.999382599593181;0.4363449974072573;0.009020163328818153;1.0451823810177576;0.9998640863801957;0.4363870865015065;0.9999514612839139
18.114544;1.054487591366696;0.4433416534179713;0.4203866692590348;-0.022500045217923318;-0.021333210219223363;1.0545099898813934;9.999384985029057;0.43634465084778107;0.009019172290439895;1.0451807884873676;0.9998658347050879;0.4363883399399059;0.9999536106203086
18.124544;1.0544870295119824;0.44334222132098006;0.4203843582970679;-0.022498376916951265;-0.021331608600593882;1.054514103541838;9.99938677216785;0.4363432744832215;0.009018180974487505;1.0451792248288116;0.9998677824914087;0.436388648331903;0.9999558661919915
18.134544;1.0544855422815658;0.4433424080455024;0.4203820844192883;-0.022496633469132832;-0.02132995576597062;1.0545192613275123;9.999387925448529;0.43634287018299595;0.009017189329883579;1.0451776922826348;0.9998699310316693;0.4363900084091363;0.9999582253311591
18.144544;1.0544851134285347;0.4433432677671373;0.4203800582370981;-0.02249670848311419;-0.0213300070012232;1.054523466168439;9.999388404602863;0.4363424401117918;0.009015197307318064;1.0451761949612395;0.9998722812426691;0.43639139468685767;0.9999606857249744
18.154544;1.0544837598581123;0.44334352001465205;0.42037785946481754;-0.02249496509891618;-0.021328354173331565;1.054527719227466;9.999388167976988;0.4363419860740043;0.009014204855289426;1.0451747387780868;0.9998748329352343;0.43639284280722834;0.9999632446384051
18.164544;1.0544824728277864;0.4433438034456727;0.4203757031514623;-0.022493221749651432;-0.02132670134938198;1.054533020668065;9.999387181632029;0.43634150950777034;0.009013211916189671;1.0451733297896533;0.9998775845486317;0.4363943268643467;0.9999658987796627
18.174544;1.0544822424296563;0.4433445294952581;0.4203735902632783;-0.02249155360463813;-0.021325099747970925;1.054537370569799;9.999385429751385;0.43634101230987843;0.00901221843361111;1.045171972668841;0.9998805332831892;0.43639584171289525;0.9999686443782705
18.184544;1.0544810825107511;0.4433450923457216;0.42037174343426725;-0.022491553586100145;-0.02132509978033926;1.0545427684874846;9.999382917450424;0.4363394972013314;0.009011224365087583;1.045170670201019;0.9998836749412735;0.43639638224428;0.9999714769574601
18.194544;1.054480973136694;0.44334586562408906;0.42036973251847315;-0.022489885511240783;-0.021323498186890943;1.0545472129664042;9.999379665583785;0.43633896729457594;0.009009229687665146;1.045169423616751;0.9998870036487956;0.43639792238693903;0.9999743910466087
18.204544;1.05447992758021;0.4433462449259495;0.4203677816311211;-0.022488142305990198;-0.021321845379869614;1.0545527014593221;9.99937569976195;0.4363384258937176;0.009008234399282083;1.0451682332721925;0.9998905121384495;0.4363994994522719;0.9999773805442063
18.214544;1.0544789344238772;0.44334686818529556;0.42036610834485977;-0.022488142401621215;-0.02132184542745543;1.0545572302969348;9.999371042061068;0.4363378764386177;0.009007238520348166;1.0451670992382687;0.9998941930648655;0.4364010892299872;0.9999804395883836
18.224544;1.0544789825006988;0.44334769448723826;0.4203642867495385;-0.022486474439362098;-0.02132024385362062;1.0545617950643411;9.999365712790544;0.4363373221582284;0.009006242088901086;1.0451660216894165;0.999898040392154;0.43640268840099217;0.9999835632701891
18.234544;1.0544780860646112;0.4433481172089836;0.4203625383467771;-0.02248473135370977;-0.021318591072474833;1.0545673908604773;9.999359730958986;0.43633676613690253;0.009005245150199357;1.0451650009965539;0.9999020496918835;0.43640429385403684;0.9999867486854803
18.244544;1.0544782263114427;0.4433489605201446;0.42036085759960423;-0.02248306347098212;-0.021316989522314003;1.05457201238224;9.999353109114775;0.43633521180713636;0.009004247751350676;1.0451640371969395;0.9999062178602407;0.43640490308307184;0.999989996342655
18.254544;1.0544774172365827;0.4433496185303523;0.4203594631160598;-0.02248306373599727;-0.02131698961769734;1.0545776544024266;9.999345847332046;0.4363346630551323;0.00900324994354884;1.0451631297822837;0.9999105431539514;0.43640651326631796;0.9999933108199257
18.264544;1.0544766484780064;0.4433500508441727;0.42035792439141983;-0.022481320782036462;-0.021315336883167425;1.0545823118068698;9.999337926857258;0.4363341237907988;0.009001251785903495;1.0451622787714334;0.9999150254029727;0.4364081015027732;0.9999966999457096
18.274544;1.0544769113143215;0.44335089538857997;0.42035645479856804;-0.02247965303253438;-0.02131373538837186;1.0545869791408424;9.999329315711508;0.4363335974470078;0.009000253343220238;1.0451614851728253;0.9999196663677272;0.4364097065339503;1.000000172329825
18.284544;1.0544762232786542;0.44335154817729233;0.420355276174481;-0.022479653441119542;-0.021313735549544775;1.0545926508285501;9.999319985804549;0.43633308669238974;0.008999254675610377;1.0451607495535646;0.9999244700250942;0.43641130607911266;1.0000037345402923
18.294544;1.0544765695465812;0.4433523850958196;0.4203539573127654;-0.022477985789917915;-0.02131213410926797;1.054597321555865;9.999309920733085;0.43633259322484386;0.00899825583193271;1.0451600706209534;0.9999294415955196;0.43641290029471735;1.0000073903928794
18.304544;1.0544759697885906;0.44335280463685167;0.4203527185662237;-0.02247624303602535;-0.021310481483373656;1.0546029865592772;9.999299119008588;0.4363311176943622;0.008997256855855194;1.0451594447973473;0.9999345855323504;0.43641349153741466;1.0000111422608693
18.314544;1.0544754196071888;0.4433532230685372;0.4203515556419234;-0.0224745003380695;-0.021308828892028873;1.05460764198919;9.999287599271891;0.4363306600376259;0.008996257792271395;1.0451588663433804;0.999939904686878;0.43641508212928615;1.0000149922224766
18.324544;1.0544759130762678;0.4433542829696201;0.42035067520851294;-0.02247457611790164;-0.021308880402935545;1.0546132838198579;9.999275390014636;0.4363302205760762;0.00899525868259989;1.0451583283287371;0.9999454014778612;0.43641667318137084;1.0000189428360022
18.334544;1.0544754668697154;0.4433547065060412;0.42034964667417707;-0.022472833535577427;-0.021307227885606267;1.054617906211136;9.999262512246009;0.4363298014824885;0.008993259558363978;1.0451578236797439;0.9999510788602844;0.4364182419478294;1.0000229977420327
18.344544;1.0544750718375098;0.44335513513822644;0.42034867331903275;-0.02247109101436382;-0.021305575406722874;1.0546225023006475;9.999248978919622;0.4363294072498331;0.00899226044543278;1.0451573450542373;0.999956939413607;0.43641982555099035;1.000027161334396
18.354544;1.0544757187451297;0.44335620955010696;0.42034795916521145;-0.022471166974013246;-0.0213056270324232;1.054628066296652;9.999234799359133;0.4363290438495513;0.008991261371401818;1.045156884577286;0.9999629842839699;0.4364213990338854;1.000031438176179
18.364544;1.0544754229384758;0.44335664985343337;0.4203470750512055;-0.0224694245771648;-0.02130397463122797;1.0546325937767909;9.99921997128662;0.4363277175467059;0.00899026236311426;1.0451564349102973;0.9999692137105852;0.4364219587162552;1.000035833047418
18.374544;1.054476165767787;0.44335750998739665;0.42034622542485994;-0.02246775738905674;-0.021302373486030573;1.0546380808531468;9.99920447395336;0.4363274339977599;0.008989263437808159;1.0451559908255303;0.9999756280136392;0.4364235005517119;1.0000403511303821
18.384544;1.0544759607664116;0.44335818678680855;0.4203456257094856;-0.022467758390844608;-0.021302374010534187;1.0546425241422765;9.999188274765174;0.4363271978066808;0.008988264600359243;1.0451555492871438;0.9999822276272643;0.43642502131783817;1.0000449979162374
18.394544;1.0544757961924498;0.44335864156086074;0.4203448412877627;-0.022466016181610295;-0.02130072172555529;1.0546469210042055;9.999171339358819;0.4363270126664796;0.008987265854920053;1.045155107841754;0.9999890128822321;0.4364265182265598;1.0000497786849134
18.404544;1.0544766608036398;0.44335951342372143;0.42034408149308305;-0.02246434917547803;-0.02129912069724032;1.054652269465149;9.999153633799416;0.4363268819511268;0.008986267221543122;1.045154663034002;0.9999959846056611;0.4364279897667505;1.0000546972227184
18.414544;1.0544765691639755;0.44335997322918047;0.4203433517873533;-0.022462607086915266;-0.021297468492230208;1.05465656836105;9.999135117999181;0.43632680929754897;0.008984268740261519;1.0451542097978135;1.0000031444934876;0.4364294152159413;1.000059754514634
18.424544;1.0544765119965536;0.443360659284202;0.4203428661446466;-0.02246260833415909;-0.02129746917704911;1.0546618179357723;9.999115743265117;0.43632579874692556;0.008983270464999698;1.0451537417605297;1.0000104945221064;0.43642983651277095;1.0000649486845636
18.434544;1.0544774812849897;0.44336153115706123;0.42034219675368134;-0.022460941505781654;-0.02129586827263321;1.0546660206017817;9.999095464648988;0.43632585442200533;0.008982272458308384;1.0451532522840472;1.0000180370560798;0.43643123292028446;1.000070275651844
18.444544;1.0544774949516325;0.44336198411742944;0.4203415655151605;-0.02245919959878058;-0.021294216194111475;1.0546701808734842;9.99907425132462;0.4363259799222312;0.008981274791090312;1.0451527351263081;1.0000257757295514;0.4364326042039426;1.0000757294153362
18.454544;1.0544785381188553;0.44336307147000553;0.4203411829781573;-0.022459276166789038;-0.021294268224885768;1.0546753039342804;9.999052080082116;0.4363261773509193;0.008980277545209706;1.0451521843365352;1.0000337151430543;0.43643394904436633;1.0000813021962094
18.464544;1.0544786292160726;0.4433635132027226;0.42034062663472455;-0.022457534381975064;-0.021292616235793194;1.0546793943490764;9.999028929240271;0.43632644620806116;0.008979280807140291;1.0451515950695445;1.0000418596405987;0.43643526507820846;1.0000869851380159
18.474544;1.0544787628212904;0.44336395033891784;0.4203401070329222;-0.022455792660259537;-0.021290964293529956;1.0546844563331739;9.999004788283894;0.436326782898219;0.0089782846549027;1.0451509656595308;1.0000502126483457;0.43643654945873545;1.000092769704011
18.484544;1.0544799355941168;0.4433650252509275;0.4203398320021698;-0.022455869414501683;-0.02129101646454144;1.0546884948234705;9.99897967165306;0.43632618098864256;0.008977289158018967;1.0451502984710126;1.000058776551785;0.4364368002413018;1.0000986486423613
18.494544;1.0544801707762574;0.4433654610622466;0.42033937224488027;-0.02245412782092238;-0.0212893646199456;1.054692516169974;9.998953619447038;0.4363266320050351;0.008976294385491317;1.0451495981300372;1.0000675523154343;0.43643801579131064;1.000104615583741
18.504544;1.0544804669060677;0.44336590120886915;0.4203389323089424;-0.022452386293955913;-0.021287712826738588;1.0546975276820847;9.998926683946417;0.43632712659706185;0.008975300404209895;1.045148869035762;1.0000765385776944;0.4364391955062268;1.0001106645043274
18.514544;1.0544818217622733;0.44336698963899335;0.4203387167820218;-0.02245246324439028;-0.021287765152001408;1.0547015362833265;9.99889891965675;0.4363276553830496;0.008973307273367225;1.0451481138083039;1.000085731392585;0.4364403183020067;1.0001167901015842
18.524544;1.0544822574157333;0.4433674512642403;0.420338295547681;-0.022450721850834833;-0.021286113467864468;1.0547065482389046;9.998870382822465;0.43632820945048;0.008972315043115431;1.0451473327646232;1.0000951259202926;0.4364414251430097;1.0001229881921365
18.534544;1.0544837624112529;0.44336834625858185;0.42033787046001414;-0.02244905565144006;-0.021284513058369;1.0547105706303885;9.998841124713485;0.43632878138769526;0.008971323754617646;1.0451465244677542;1.0001047187479255;0.4364424952853734;1.0001292558308064
18.544544;1.0544843576098788;0.4433690789362045;0.4203376534682036;-0.022449057674226714;-0.02128451434189558;1.0547146121137454;9.998811181381361;0.4363283664518433;0.008970333439374341;1.0451456869572524;1.0001145085948442;0.43644252843744863;1.0001355912095584
18.554544;1.0544850376402852;0.44336961911241424;0.42033720640363165;-0.022447316480715445;-0.021282862840007546;1.054719681288393;9.998780574589357;0.43632896247113473;0.008969344118080504;1.04514481930434;1.0001244953108175;0.43644352396751585;1.0001419922989798
18.564544;1.0544867963714566;0.4433706147824739;0.42033673461811044;-0.02244565047768191;-0.021281262618712125;1.0547237845827109;9.998749320070557;0.4363295684921307;0.008968355800461817;1.0451439227443005;1.0001346784665006;0.43644448338610176;1.000148455163009
18.574544;1.0544876528461944;0.443371471540028;0.4203364523529505;-0.022445652701994164;-0.021281264094559715;1.0547279257555304;9.998717435177483;0.43633018379755817;0.008967368487758209;1.045143000857791;1.0001450566927859;0.43644540958260647;1.0001549743320797
18.584544;1.0544886014479622;0.44337215953365755;0.4203359239242576;-0.022443911708629704;-0.021279612787185882;1.0547331069475596;9.998684941856489;0.4363308082511205;0.008966382178354253;1.0451420599883054;1.0001556278612422;0.4364463058530724;1.0001615446076426
18.594544;1.0544906362203943;0.4433733259827045;0.4203353557229827;-0.02244224590222567;-0.02127801276178726;1.054737330038587;9.998651862777653;0.4363314429071884;0.008965396876451471;1.045141109720491;1.00016638949934;0.4364471749575808;1.000168162501644
18.604544;1.054491775889472;0.44337437477842023;0.4203349612644048;-0.022442248327124305;-0.021278014435133115;1.054742597172558;9.998618218642324;0.4363310898776863;0.008964412599909018;1.0451401620348315;1.0001773392056597;0.436447019065903;1.0001748273041506
18.614544;1.0544930142543467;0.44337527411943467;0.4203343032239231;-0.0224405075305914;-0.021276363326515918;1.0547469108284169;9.998584034010952;0.4363317520699328;0.008963429378041761;1.0451392299520124;1.0001884749594434;0.4364478390364253;1.0001815411684754
18.624544;1.0544953452503685;0.4433766695706732;0.4203335858282282;-0.022438841914340663;-0.02127476350085375;1.054751274271856;9.998549340581423;0.4363324331368646;0.00896244723764494;1.0451383266577798;1.000199795300577;0.436448635957246;1.000188307559541
18.634544;1.0544967884065046;0.44337796317640715;0.42033301962450115;-0.022438844529708867;-0.021274765375445634;1.0547566921493265;9.998514168800972;0.4363331369865853;0.008961466188227999;1.0451374647857017;1.0002112994694854;0.4364494104870521;1.000195129966015
18.644544;1.0544983387929265;0.4433791201584644;0.4203321638173557;-0.0224371039164645;-0.0212731144700931;1.0547611705989668;9.998478545262708;0.4363338668977451;0.008960486217511858;1.0451366555699924;1.0002229875071542;0.43645016312073476;1.000202011954747
18.654544;1.0545009906830767;0.4433807827546235;0.4203312201180688;-0.022435438474904965;-0.021271514850700345;1.0547657165222464;9.998442501001632;0.43633462521893046;0.008958507299520482;1.0451359079972609;1.0002348600770927;0.43645087361843654;1.000208957396052
18.664544;1.0545027615782623;0.4433823519400493;0.4203303989564119;-0.022435441265909198;-0.021271516936200763;1.0547713366870681;9.998406066165488;0.4363354140418574;0.008957529407304992;1.045135229195378;1.0002469176697661;0.4364515830643978;1.0002159705469884
18.674544;1.0545056336104273;0.44338420973709125;0.4203292592659388;-0.022433775935520123;-0.0212699174632316;1.0547760380046518;9.998369252588622;0.4363352360031379;0.008956552520527966;1.0451346261862755;1.0002591604544993;0.43645127094220626;1.0002230563846997
18.684544;1.0545076195272904;0.4433857606762604;0.42032801389888413;-0.022432035547825652;-0.02126826685170319;1.0547818283658694;9.998332048358252;0.4363360941110498;0.008955576624653886;1.0451341062432284;1.0002715902773744;0.4364519367837939;1.0002302211599952
18.694544;1.0545097050544103;0.443387651772167;0.420326868051616;-0.022432038506637508;-0.021268269168797947;1.0547867162476356;9.998294421732094;0.43633699080421434;0.008954601702272413;1.0451336753644667;1.0002842128546092;0.436452581641173;1.0002374725269787
18.704544;1.0545128742938443;0.4433898514518677;0.4203253839482505;-0.022430373335840283;-0.021266669935305734;1.0547917097018278;9.998256325624556;0.43633792747771044;0.008953627724527062;1.0451333377010972;1.0002970379128646;0.4364532078197886;1.0002448185135404
18.714544;1.0545151347491495;0.44339198786713924;0.42032398788439057;-0.022430376401369568;-0.021266672419822254;1.054797816059271;9.998217706316426;0.4363389048642413;0.008952654654368872;1.0451330963401892;1.0003100779271201;0.4364538187693136;1.0002522658088868
18.724544;1.054517468274862;0.44339402588818844;0.4203222413146085;-0.022428636226344962;-0.021265022143030193;1.0548030422476098;9.998178507126665;0.4363399241166358;0.00895168245494844;1.045132953993372;1.0003233465445074;0.4364544181257867;1.000259818797803
18.734544;1.0545208573994993;0.44339660496574196;0.42032034770465965;-0.02242697120928564;-0.02126342317162336;1.0548083958453556;9.998138662610797;0.43633998861658946;0.008950711088043363;1.0451329132564504;1.0003368577090623;0.43645400946515556;1.0002674804794018
18.744544;1.0545233114975228;0.4433991190997607;0.42031851834846773;-0.022426974433893927;-0.021263425925935435;1.0548148863429494;9.998098102519139;0.4363411049677897;0.008949740510691492;1.0451329760831936;1.0003506259785373;0.43645459570509765;1.0002752542339026
18.754544;1.0545258176157772;0.44340152533378363;0.42031631537423303;-0.022425234417564784;-0.0212617759260415;1.0548205252448766;9.9980567691501;0.4363422815222703;0.008948770681453083;1.0451331432249187;1.0003646670626667;0.4364551804941745;1.0002831443280598
18.764544;1.0545293651259544;0.4434044579000519;0.4203139452520556;-0.02242356955838398;-0.021260177237721955;1.0548273251186093;9.998014626222036;0.4363435265469356;0.00894780156363709;1.0451334155680558;1.0003789977076887;0.4364557673860734;1.0002911555267227
18.774544;1.054531970034666;0.4434073086000535;0.4203116243744238;-0.022423572949768107;-0.0212601802809312;1.0548332988562457;9.997971651451905;0.4363448481545102;0.008946833121295067;1.045133796450519;1.000393634730497;0.43645636064300375;1.0002992933105739
18.784544;1.0545346244486835;0.4434100347745985;0.42030892090560834;-0.02242183310321066;-0.021258530575314998;1.0548394602292792;9.99792782329094;0.43634625444381137;0.008945865321573841;1.0451342922524445;1.0004085937084555;0.4364569659701212;1.0003075644647565
18.794544;1.05453832014288;0.44341327353949694;0.4203060468453182;-0.022420168414983472;-0.02125693218696276;1.0548468246623122;9.997883108594946;0.43634775275177284;0.008944898138025667;1.0451349113663717;1.0004238883824776;0.4364575904443306;1.0003159772380457
18.804544;1.0545410724125583;0.44341642231581824;0.42030322241329793;-0.022420171986380612;-0.021256935537203286;1.0548534081484713;9.997837456361957;0.43634834899735164;0.008943931546866969;1.0451356629928896;1.0004395308367886;0.4364572421154868;1.0003245410488892
18.814544;1.0545438707259074;0.4434194456516626;0.42030001722467425;-0.02241843232216218;-0.021255286146700986;1.0548602255359611;9.997790799055458;0.43635004840199826;0.00894296552858304;1.0451365561939765;1.000455531883966;0.43645792887871226;1.0003332655962907
18.824544;1.0545477051213217;0.44342321315601435;0.42029685680859513;-0.02241851111744676;-0.02125534093080461;1.0548682901229252;9.99774305692772;0.43635185731442544;0.008942000076407242;1.045137599660881;1.000471901840818;0.4364586598061301;1.0003421595833613
18.834544;1.0545505924398773;0.443426449344277;0.4202933169756214;-0.022416771583063617;-0.021253691764431527;1.0548756139780036;9.997694143835645;0.43635378379971645;0.008941035196663545;1.0451388017937135;1.0004886514410167;0.43645944402445697;1.0003512302839044
18.844544;1.054553526761892;0.4434297998465857;0.4202896069619799;-0.022415032119129187;-0.021252042713798824;1.0548832082461435;9.99764397117856;0.4363558363819038;0.008940070896519837;1.0451401701844334;1.0005057920159424;0.43646029052429924;1.0003604845148233
18.854544;1.0545575032677557;0.4434339111300553;0.4202859340505015;-0.02241511112330307;-0.021252097845491064;1.0548920833166657;9.997592448714464;0.4363580229428319;0.008939107173200667;1.0451417112230124;1.000523334988213;0.43646120835232743;1.000369930021067
18.864544;1.0545605418169466;0.4434375094635899;0.42028186885145286;-0.0224133718122132;-0.0212504490356376;1.0549002490919077;9.9975394854866;0.43635935062179676;0.008938144019596922;1.0451434304772176;1.0005412913981384;0.4364612067701744;1.00037957613156
18.874544;1.054563637111232;0.4434412405079441;0.42027761479032616;-0.022411632586351347;-0.02124880035121802;1.0549097153949845;9.997484989025804;0.43636182604939966;0.008937181439351594;1.0451453333027774;1.000559672472834;0.43646229364622335;1.0003894339906843
18.884544;1.0545677850600474;0.44344574909163775;0.4202733735615264;-0.022411711843247285;-0.021248855858831576;1.0549184921219237;9.997428864532047;0.4363644558980633;0.008936219453280443;1.0451474255071198;1.000578491012009;0.43646347622881937;1.0003995167635586
18.894544;1.0545710084627324;0.4434497591304153;0.4202687115335486;-0.02240997280369848;-0.021247207434682957;1.0549275892628318;9.997371016836489;0.43636724768177726;0.008935258095975068;1.0451497134945587;1.0005977615704231;0.4364647605130086;1.0004098394231633
18.904544;1.0545743060179937;0.4434541404745228;0.4202640446076295;-0.02240997716965717;-0.021247211994620752;1.0549380169128264;9.997311350676826;0.4363702097362116;0.008934297413186534;1.0451522030654774;1.0006174996264792;0.4364661520542876;1.0004204183047125
18.914544;1.0545786760679607;0.4434588602680115;0.420258933327967;-0.022408313425785333;-0.021245615058944543;1.0549477855941702;9.997249772073642;0.4363733500560654;0.008933337460301406;1.045154898023771;1.0006377217447182;0.43646765655694214;1.0004312701802578
18.924544;1.0545821419834407;0.4434633214247957;0.4202535903058135;-0.02240657470464778;-0.021243967050718935;1.0549579072342874;9.997186190961873;0.43637667516554884;0.008932378297556633;1.0451578000571173;1.000658446285779;0.4364692800542728;1.0004424108391454
18.934544;1.0545857025129832;0.4434681688863821;0.4202482216641769;-0.02240657940367413;-0.02124397203674462;1.0549693961403088;9.997120512266829;0.4363791899694648;0.008931419985899343;1.0451609095866787;1.0006796934903055;0.43647002892136244;1.0004538548918298
18.944544;1.05459035446413;0.44347336914742574;0.4202423905920706;-0.02240491600026005;-0.021242375537237047;1.0549802692581558;9.997052625427287;0.436382898265877;0.00893046258791284;1.045164226360216;1.0007014852558924;0.4364719085260831;1.0004656172478095
18.954544;1.0545941148124134;0.44347854909483736;0.4202365234411446;-0.022404920941556074;-0.02124238082466598;1.0549915454696215;9.996982412076875;0.4363868033126384;0.008929506173269541;1.0451677489391908;1.0007238447166522;0.43647392397054835;1.000477714418772
18.964544;1.0545979702068176;0.443483673989138;0.42023018215466434;-0.022403182702595455;-0.02124073341871232;1.055004244303939;9.996909757741424;0.4363909082903468;0.00892855082227621;1.0451714741753007;1.0007467954888716;0.43647607953371403;1.00049016452194
18.974544;1.054602903387867;0.44348938656807646;0.42022357291801793;-0.022401519673099834;-0.02123913738509081;1.055016385183431;9.99683454634947;0.43639521663282493;0.008927596619250647;1.0451753978916494;1.0007703611768477;0.4364783797207725;1.0005029867957091
18.984544;1.054606920613414;0.44349508661291626;0.42021691147278056;-0.02240152500285544;-0.02123914314643778;1.0550289876503178;9.996756646718504;0.4363997321932232;0.008926643643211142;1.0451795160357606;1.0007945651610282;0.436480829760948;1.0005162016892948
18.994544;1.0546110038928362;0.44350073763493386;0.4202097638959068;-0.022399787160102363;-0.02123749622114832;1.0550430719259571;9.996675913923045;0.4364044590861261;0.008925691970397696;1.0451838257948718;1.0008194306611427;0.43648343560957403;1.0005298315882158
19.004544;1.0546161361149724;0.44350720647902714;0.4202025524162915;-0.022399867842840808;-0.021237553523293016;1.0550566590615755;9.99659220353855;0.43640840128584163;0.008924741681062697;1.04518832617684;1.0008449819045517;0.4364852033411476;1.0005439015557136
19.014544;1.0546203254459294;0.44351321553851775;0.42019484914406097;-0.022398130278592526;-0.02123590692957754;1.055070770495546;9.996505378569024;0.4364135627064483;0.008923792855271858;1.045193016933264;1.0008712451252473;0.43648813692394;1.000558438759111
19.024544;1.054624555749331;0.44351940980284554;0.42018685933867567;-0.02239639285770006;-0.021234260506950868;1.0550864279384233;9.996415302040726;0.43641894802035325;0.008922845566292035;1.0451978964129083;1.0008982479404025;0.43649123888937835;1.000573469969692
19.034544;1.0546298113024661;0.4435264362295778;0.4201787866358075;-0.022396473966679056;-0.021234318323461444;1.0551016538455877;9.99632182616915;0.43642456326550166;0.008921899883396197;1.0452029598597667;1.0009260184549802;0.4364945101416214;1.0005890196316325
19.044544;1.0546341011106442;0.4435330227995579;0.42017019889781587;-0.022394736835171767;-0.02123267225961854;1.0551184710152721;9.996224786957265;0.436430415308554;0.008920955874803316;1.0452081989319573;1.000954584765912;0.4364979512573756;1.0006051106762939
19.054544;1.054638409374291;0.4435400445641333;0.4201615127860912;-0.022394743163072186;-0.02123267923450243;1.0551349011127857;9.996123993886657;0.4364365107224288;0.00892101360315226;1.0452136032209491;1.0009839746034908;0.436501583577078;1.0006217660527303
19.064544;1.054643721120741;0.4435474739899419;0.42015228839524543;-0.022393081400723467;-0.021231084771144243;1.0551519632149642;9.996019225755296;0.43644285542326966;0.00892007311892891;1.0452191630557468;1.001014215262425;0.4365053673732055;1.0006390089534298
19.074544;1.05464804807797;0.44355471875219205;0.4201427351982639;-0.022391344717315593;-0.021229439297468063;1.05517067353543;9.995910262849995;0.43644845496277174;0.00891913445699888;1.0452248710440888;1.001045333518204;0.4365083243977098;1.0006568627662056
19.084544;1.0546523795117186;0.4435624283469299;0.42013305248049404;-0.022391351502817975;-0.02122944688257109;1.0551890473602041;9.995796924845155;0.43645531434398244;0.00891819763700681;1.0452307218941592;1.001077355399941;0.4365124557701216;1.0006753516176412
19.094544;1.054657706473588;0.4435705747916868;0.42012279383181816;-0.022389690203163257;-0.021227853048432492;1.0552081017273391;9.995679062897471;0.43646243764470705;0.008917262665739853;1.0452367119927843;1.0011103060493907;0.436516764968217;1.0006945006100858
19.104544;1.054662045417246;0.4435787920184921;0.4201123750960579;-0.02238969731329355;-0.021227861072104618;1.0552288564764818;9.995556528476268;0.4364698283480864;0.008916329539083594;1.045242838988331;1.0011442103752979;0.4365212574032242;1.0007143353069348
19.114544;1.0546663871867665;0.4435870527636408;0.42010134758667955;-0.022387961278280778;-0.02122621647551361;1.0552493336101318;9.995429164697883;0.4364774900427092;0.008915398244597791;1.045249101114625;1.001179094700153;0.43652593967130976;1.000734881403914
19.124544;1.0546717212509276;0.44359623230028117;0.4200901204863275;-0.02238804379974653;-0.021226276176391088;1.0552705560461029;9.995296813379916;0.43648542695708237;0.00891446877113622;1.0452554965065275;1.0012149878450007;0.43653081892934603;1.0007561644231209
19.134544;1.0546760609247334;0.443605059158059;0.42007825571950586;-0.022386308117614287;-0.021224632055655977;1.055293546686485;9.995159316255425;0.43649364414470304;0.00891354112493381;1.0452620233036163;1.001251920929834;0.43653590283193866;1.0007782090050166
19.144544;1.0546803940169989;0.44361418224126375;0.42006595201793767;-0.0223845726201467;-0.02122298818204848;1.0553163280390658;9.995016515001172;0.4365011474254708;0.008912615337418592;1.045268681460883;1.0012899263265815;0.43654019890821544;1.0008010391205389
19.154544;1.054685707670607;0.443624251694912;0.42005340992485146;-0.022384655692349417;-0.021223048624307992;1.0553399219863646;9.994868257478792;0.4365099435032025;0.008911691456817512;1.0452754749336077;1.0013290359049545;0.4365457126445988;1.0008246788596153
19.164544;1.0546900136229729;0.44363399931085995;0.4200401959467765;-0.022382920578051267;-0.021221405263826567;1.055365349503238;9.994714404043131;0.4365190396996951;0.008910769534361686;1.0452824118055077;1.0013692800104732;0.4365514489630068;1.0008491521273037
19.174544;1.0546942992031076;0.4436443044494975;0.42002672527215495;-0.0223829289837318;-0.02122141501804229;1.0553906302261846;9.994554824663782;0.43652844293329784;0.008909849619604674;1.0452895027638514;1.0014106878740938;0.43655741267938825;1.000874481812408
19.184544;1.0546985604532728;0.4436547297024775;0.4200125587972758;-0.022381194280160097;-0.02121977219399551;1.0554167822011802;9.99438938654993;0.43653815904355747;0.008908931768321079;1.0452967600125513;1.0014532878868032;0.43656360966163793;1.0009006893639005
19.194544;1.054703785278225;0.44366615569461276;0.41999811191811076;-0.022381278171818703;-0.02121983370791871;1.0554448221351955;9.994217942543695;0.4365481927264969;0.00890801605300038;1.045304197165903;1.001497107367094;0.43657004676093464;1.0009277946582111
19.204544;1.0547079870459282;0.4436773166428232;0.41998295188817303;-0.022379543908003813;-0.021218191440026516;1.0554727657964382;9.994040329272487;0.4365585477879196;0.00890810256568018;1.0453118292102535;1.0015421724787783;0.4365767515315076;1.0009558161870762
19.214544;1.0547121550710525;0.44368886553715275;0.41996728169203046;-0.02237780987598183;-0.02121654945748359;1.0555016286141172;9.993856375872717;0.43656922823068683;0.008907191412449028;1.045319672140499;1.0015885085356218;0.43658369011565007;1.0009847715168994
19.224544;1.0547172791455137;0.44370145355888235;0.41995130566468225;-0.022377894459268577;-0.02121661182711161;1.0555324259804828;9.993665917618339;0.43657923960594863;0.008906282704223147;1.045327742412788;1.0016361413164125;0.4365898897836804;1.0010146774636266
19.234544;1.0547213743902089;0.443713810233384;0.4199345948509432;-0.022376160909004413;-0.021214970429292077;1.0555631724874037;9.99346880386178;0.43659058940551415;0.00890537655326646;1.0453360558815288;1.0016850987209986;0.436597356252221;1.0010455496877868
19.244544;1.0547254317336388;0.443726809835979;0.41991757065389546;-0.022376170930318826;-0.021214982180866218;1.0555948814104446;9.993264892140543;0.4366022866915239;0.008904473079030462;1.045344626692473;1.0017354107123402;0.4366050951499652;1.0010774022452986
19.254544;1.0547304426573743;0.4437404218235267;0.4198997995630557;-0.022374512937342095;-0.02121339260300846;1.05562856528932;9.993054035654437;0.436614341756801;0.008903572411293179;1.0453534671401528;1.0017871084968362;0.43661311149994203;1.0011102476632718
19.264544;1.0547344238799148;0.44375427547509444;0.4198817141556183;-0.022374523470102988;-0.02121340497571268;1.0556622360925956;9.992836079594923;0.43662676586089333;0.00890267467964173;1.0453625881638202;1.001840225084668;0.43662141041485747;1.0011440978429351
19.274544;1.0547383669437762;0.4437683379579658;0.4198628834455673;-0.022372790939929273;-0.021211764822313937;1.0556969045296505;9.992610867916587;0.4366395707360156;0.00890177999462191;1.0453720001063398;1.0018947956154713;0.4366299973163086;1.0011789655793273
19.284544;1.054742269465595;0.4437830657770098;0.41984373607272735;-0.022372801996683657;-0.02121177785065254;1.0557325805387439;9.992378250184643;0.4366527679357416;0.008900888437215076;1.0453817138178105;1.0019508564038666;0.4366388777839178;1.0012148652484885
19.294544;1.0547471170396217;0.44379842664942054;0.41982384184849136;-0.022371145047410338;-0.021210189585499487;1.0557702753541214;9.992138080654765;0.43666536839075676;0.008900000063683048;1.0453917413223734;1.0020084444630861;0.43664705717651187;1.0012518120263267
19.304544;1.0547509170743434;0.4438138235265091;0.4198034212413467;-0.022369413317894108;-0.021208550461196844;1.0558080025601926;9.991890212746396;0.43667938268477513;0.008900114914869469;1.0454020956199572;1.0020675973350686;0.4366565597946042;1.0012898209398318
19.314544;1.0547546509658743;0.44382990073368855;0.4197826871519643;-0.0223694251892747;-0.021208564550754927;1.0558467770397943;9.991634494107359;0.4366938216878958;0.008899233019575093;1.0454127899538785;1.0021283525912466;0.43666634897916734;1.0013289063738096
19.324544;1.0547593004770228;0.44384662366027083;0.41976121005563916;-0.022367769063112167;-0.021206977379526617;1.0558876132271282;9.991370759086445;0.43670869654150163;0.008898354394608178;1.045423836665379;1.0021907480527914;0.43667644916154824;1.0013690817797718
19.334544;1.0547628732756285;0.4438636179252658;0.419739425387432;-0.022367781501253948;-0.021206992231698377;1.0559285238218865;9.991098822358573;0.4367240186393606;0.008897479047379555;1.0454352463098262;1.002254822145738;0.4366868647482515;1.0014103599301982
19.344544;1.0547663530542661;0.4438808477422076;0.4197169053628382;-0.022366050904164218;-0.02120535463265942;1.0559705194152427;9.9908184787762;0.43673980020549763;0.008896606978449895;1.045447027970585;1.002320613407262;0.43669760031921;1.0014527538958697
