time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.354544;1.054770723721148;0.44389918155801267;0.4196940801940461;-0.022366138976368286;-0.021205421504402865;1.0560146094632488;9.990529508865912;0.43675605420072283;0.00889573818012117;1.0454591902115073;1.0023881604551135;0.436708659733173;1.001496277854661
19.364544;1.0547739939195422;0.4439173427932543;0.41967053219601536;-0.022364408980010037;-0.02120378473435209;1.056058804456873;9.99023169304572;0.4367727936126761;0.00889487263357062;1.045471741253289;1.0024575027700497;0.43672004536218123;1.0015409464410756
19.374544;1.05477714771072;0.44393620132860523;0.41964669271506644;-0.022364422624468333;-0.02120380124430173;1.056104117804618;9.989924823297477;0.43678903153523996;0.00889401030782026;1.045484688569196;1.0025286812070933;0.43673075876134737;1.0015867730069041
19.384544;1.0547801782128494;0.4439553096655922;0.4196221378495599;-0.022362693260998174;-0.021202165346353573;1.056151565637525;9.989608698474864;0.4368067814284093;0.008894151159901482;1.0454980387787924;1.0026017384143946;0.43674282108533563;1.0016337684893621
19.394544;1.054784070958428;0.44397553864470873;0.4195972956612989;-0.02236278259602147;-0.02120223396140129;1.0561991646182212;9.989283113501626;0.43682505624792123;0.008893295136095858;1.0455117975414723;1.0026767189100128;0.43675519315388406;1.0016819418153722
19.404544;1.0547868366717852;0.4439956143233214;0.4195717422687782;-0.02236105389603459;-0.0212005989755277;1.056247930133305;9.98894785215475;0.43684386756389115;0.008892442177760255;1.0455259698071777;1.0027536676233404;0.4367678968760751;1.0017313014233475
19.414544;1.0547894604047179;0.4440164108409322;0.41954589894885835;-0.022361068870675717;-0.0212006173082462;1.056298876219606;9.988602678813988;0.4368632264304316;0.008891592228652828;1.0455405612792759;1.0028326274049313;0.43678093362359927;1.0017818562520147
19.424544;1.054792924633793;0.44403790091833656;0.4195193268977435;-0.022359415905837263;-0.021199034481404387;1.056350015762408;9.988247326614015;0.436883145077296;0.008890745236364024;1.0455555800167788;1.0029136373319794;0.436794303848806;1.0018336154901744
19.434544;1.0547952336010145;0.44405949388986315;0.41949223546457004;-0.022357688260250183;-0.021197400928063773;1.0564023601355184;9.987881489800165;0.4369036376516671;0.008889901152023025;1.0455710366991477;1.002996732517402;0.4368080070108001;1.0018865881392525
19.444544;1.0547973647712987;0.4440818423053089;0.4194648255266879;-0.022357704312206475;-0.021197420718828557;1.0564559195727379;9.987504828669719;0.4369247200902648;0.008889059936110971;1.0455869439586938;1.0030819448376769;0.43682204198665076;1.0019407831967508
19.454544;1.0547993035441579;0.44410450707659244;0.4194366579813675;-0.022355977404793587;-0.021195788164930344;1.0565117048622465;9.987116983727084;0.43694540991366293;0.008889221563526537;1.0456033159975262;1.0031693039369816;0.43683542739880366;1.0019962102733055
19.464544;1.0548020274330818;0.4441283668917694;0.41940814796415804;-0.022356069242676038;-0.021195860186811192;1.0565677289427524;9.986717593994419;0.43696772615474666;0.008888386017362481;1.0456201682497495;1.0032588376869216;0.4368501192241124;1.0020528799453081
19.474544;1.0548035381886571;0.44415215518513274;0.4193788622521716;-0.022354343096829245;-0.021194228670721803;1.0566250072037557;9.986306312713076;0.436990688991865;0.008887553277644598;1.045637516419178;1.003350571810639;0.4368651349834209;1.0021108032417108
19.484544;1.0548048096901483;0.44417675226594444;0.4193492177504915;-0.022354360674121592;-0.02119425053543105;1.056684557212292;9.985882805636646;0.43701431935369495;0.008886723319573178;1.045655376468229;1.0034445299964567;0.4368804722505806;1.002169990013356
19.494544;1.0548068113893443;0.44420213524381713;0.4193187766745532;-0.022352710343595164;-0.021192671301472715;1.0567443987313299;9.985446733350068;0.43703863946352967;0.008885896122563484;1.0456737660830027;1.003540734949936;0.43689612929497545;1.0022304476025008
19.504544;1.0548075339835539;0.4442279424453367;0.419287968057924;-0.022352728711477275;-0.021192694250192698;1.0568055535114818;9.984997741852371;0.43706367342306;0.0088850716768356;1.0456927052006435;1.0036392088489619;0.4369121046808109;1.0022921817741717
19.514544;1.0548079417173228;0.44425415094295767;0.4192563588950388;-0.022351004143310975;-0.02119106490123104;1.056869044156621;9.984535472297878;0.43708944653008114;0.008885249980318895;1.0457122152456462;1.003739972950662;0.4369284171217304;1.0023551985491383
19.524544;1.0548080069246613;0.4442812267821355;0.4192243777357979;-0.022351023310784857;-0.02119108895943934;1.0569328927904778;9.984059571149276;0.4371159845461312;0.008884431034709716;1.0457323182455545;1.0038430473284061;0.4369450244936198;1.0024195048087694
19.534544;1.0548086934857857;0.44430914606932714;0.4191915956407876;-0.02234937457321411;-0.02118951194356431;1.0569981205769436;9.983569685850531;0.4371423140881541;0.008883614849105685;1.0457530354515623;1.0039484504197238;0.43696094734412116;1.0024851080567223
19.544544;1.0548079897523195;0.44433754575610274;0.41915844806897;-0.022349394544179585;-0.021189537133714565;1.0570647476443293;9.983065462269739;0.4371704631786618;0.00888280144641386;1.045774386003484;1.0040561979309688;0.43697818692389384;1.002552015751826
19.554544;1.0548068595214595;0.44436814513293205;0.41912615747466014;-0.02234744569004327;-0.02118769588211009;1.0571337926663242;9.982546562980597;0.4371994611242749;0.008881990863381622;1.0457963868038334;1.004166301708312;0.43699574535468827;1.0026202342232995
19.564544;1.0548062681087083;0.4443983369089357;0.4190918435274132;-0.022347541490381675;-0.02118777343382355;1.057203272251003;9.982012692003554;0.43722933814227655;0.008881183141968218;1.0458190526705535;1.0042787696455866;0.4370136231740266;1.0026897674705528
19.574544;1.0548042073533768;0.44442859675990587;0.4190567361295846;-0.022345819326799514;-0.02118614750512881;1.0572742006387368;9.981463597520737;0.4372601252243875;0.008881378320709659;1.0458423960636327;1.0043936068039048;0.43703183940100465;1.0027606163098213
19.584544;1.054801644639342;0.44445980131199925;0.41902126252933203;-0.022345840902947944;-0.021186175010901594;1.0573475899017042;9.980899047404582;0.43729185391939995;0.00888057643492705;1.0458664273807585;1.0045108164035397;0.43705035116783186;1.0028327785144933
19.594544;1.054798554999841;0.4444915078553501;0.41898499708440196;-0.02234411954235678;-0.021184550256607385;1.0574214502797092;9.980318798276503;0.4373245558327161;0.008879777519932765;1.0458911553268566;1.0046304001106248;0.4370691767625838;1.0029062491470675
19.604544;1.0547959049245845;0.4445245906681445;0.4189483695709289;-0.022344216944464115;-0.021184630156910193;1.057496790122074;9.979722580973094;0.43735826243207954;0.008878981611507547;1.0459165866024693;1.0047523578255757;0.43708831372629686;1.0029810199867366
19.614544;1.0547916861383861;0.4445577779898193;0.41891096263055444;-0.022342496382518184;-0.02118300659375709;1.0575746152891978;9.979110106263473;0.43739200496428615;0.008878188747455126;1.045942726456935;1.0048766867430106;0.4371067582975491;1.0030570792000297
19.624544;1.0547868649319794;0.444591943800043;0.41887320960560925;-0.0223425195570223;-0.021183036481937992;1.057652928991722;9.978481077820527;0.43742781434463823;0.008878398965862502;1.0459695806119877;1.005003380689494;0.4371265245230927;1.0031344118669387
19.634544;1.0547824052840946;0.4446270583150961;0.4188346882983957;-0.022340874804669973;-0.021181465338548557;1.0577327331119135;9.97783519711334;0.4374647218143832;0.008877612295408682;1.0459971563647341;1.0051324307253877;0.4371465639373633;1.003212999679236
19.644544;1.054776293503685;0.44466275364860625;0.4187958413082867;-0.022340898761812677;-0.02118149644380024;1.0578140294508673;9.97717215453736;0.43750275965900365;0.008876828749665824;1.0460254614062157;1.0052638257691204;0.43716688695873723;1.0032928197292288
19.654544;1.054769490168342;0.44469900235249443;0.41875624713871834;-0.022339179762082752;-0.02117987531483322;1.0578978190068704;9.976491618813819;0.43754196090122105;0.008876048332606582;1.0460545023515178;1.005397552314454;0.43718748293128007;1.0033738442173956
19.664544;1.054761964474225;0.4447362679730844;0.41871634425530874;-0.022339204482464875;-0.021179907654569355;1.0579821005646968;9.975793242667468;0.4375823586511042;0.008875271041440182;1.0460842850493868;1.0055335938280665;0.4372083412338182;1.0034560409004454
19.674544;1.0547546775515562;0.44477452558803315;0.41867571262788844;-0.022337561248386095;-0.021178338979190126;1.0580678698445696;9.97507668220153;0.43762398600580765;0.008875496857217712;1.0461148155923625;1.0056719300632992;0.43722947142487806;1.0035393728889475
19.684544;1.0547456159245339;0.4448134113403886;0.4186347967295435;-0.022337586700774372;-0.02117837256829509;1.058156119119162;9.974341608341376;0.43766687650432834;0.008874725735258285;1.0461461009831232;1.0058125363761767;0.4372508214419095;1.0036237984514889
19.694544;1.0547357423669819;0.4448528999444143;0.4185931763074011;-0.02233586916126071;-0.021176753937953284;1.0582448381673164;9.973587702770917;0.4377100649109568;0.008873957606049811;1.046178149428772;1.0059553831896308;0.4372713994115336;1.0037092718205707
19.704544;1.0547250286515573;0.4448934552023765;0.4185512901205807;-0.0223358953054442;-0.021176788790513993;1.0583350160350098;9.97281465271639;0.43775558804253883;0.00887319238161383;1.0462109699946809;1.0061004354777277;0.437293191540589;1.0037957442571641
19.714544;1.0547144376952162;0.4449350504676705;0.4185087177614046;-0.022334253447712307;-0.021175222641239822;1.0584266412083865;9.972022155039282;0.43780248491627877;0.008872429961453224;1.046244571597533;1.00624765291952;0.4373151837436758;1.0038831643683561
19.724544;1.0547019552385701;0.4449773188516497;0.41846590389639227;-0.022334280234393728;-0.02117525876886358;1.0585206999609098;9.971209928425177;0.43785079614719397;0.008872670233738536;1.0462789607813232;1.0063969908122827;0.4373373812229951;1.0039714771597588
19.734544;1.0546885386893938;0.4450202317111995;0.4184224301890906;-0.022332563975302696;-0.02117364268737718;1.0586151752977446;9.970377722803251;0.4379005634072157;0.008871913065541975;1.0463141386284665;1.0065483998329385;0.4373597274390514;1.0040606230031226
19.744544;1.0546741490852536;0.4450642496998108;0.4183787391894483;-0.022332591343511177;-0.02117368009645979;1.058711047432084;9.969525308214301;0.4379518295933713;0.008871158282404574;1.0463500993136015;1.0067018245823325;0.4373822257907872;1.0041505375413238
19.754544;1.0546597341979678;0.44510934337258745;0.4183344159414769;-0.022330950639934604;-0.021172116507448744;1.0588092935044187;9.96865245021135;0.43800463953556673;0.008870405651031843;1.046386831374036;1.006857202971839;0.4374048580745485;1.0042411505824305
19.764544;1.0546432625839646;0.44515514245540333;0.4182899119003901;-0.022330978513116825;-0.021172155194541884;1.0589078855161824;9.96775889758251;0.4380590399120517;0.008869654883425235;1.0464243203627852;1.0070144657688476;0.4374276046881642;1.0043323845900463
19.774544;1.054625674563343;0.44520161343439607;0.418244816349451;-0.02232926325767276;-0.02117054166547922;1.0590077881926132;9.966844383496474;0.438115077883679;0.008869905659420753;1.0464625510694452;1.0071735358113414;0.4374504656124292;1.0044241556583287
19.784544;1.0546079069455543;0.4452496252753086;0.41819957743282044;-0.022329366549253837;-0.021170632824211017;1.0591089580225288;9.965908630452697;0.43817179973028814;0.008869157644198827;1.0465015082613192;1.007334328534054;0.43747238009365835;1.0045163749150365
19.794544;1.0545879178299715;0.4452979002368161;0.4181537966930444;-0.022327651647677155;-0.021169020541760415;1.0592123442447234;9.964951354380961;0.43823125051430517;0.008868410486968015;1.0465411768091375;1.0074967527868601;0.43749534695551445;1.0046089476668405
19.804544;1.0545666371541043;0.4453473054348504;0.4181079277484121;-0.022327680226971514;-0.02116906171806955;1.0593158913991858;9.963972261113609;0.4382924745877321;0.008867663811187407;1.0465815416632305;1.0076607105955073;0.43751834346926965;1.0047017715301176
19.814544;1.0545440001255009;0.4453973890002409;0.4180615746070144;-0.022325965557152334;-0.021167450641324224;1.0594205409179676;9.962971043353173;0.4383555164282964;0.008867917211110389;1.0466225864389833;1.007826096975427;0.43754136478655165;1.0047947349293327
19.824544;1.0545209310229098;0.44544901546475363;0.4180152005347218;-0.022326069304114154;-0.021167544206125103;1.0595262310010851;9.961947391827502;0.4384204216272174;0.008867170252983161;1.0466642912284572;1.0079927997775575;0.4375643432372732;1.004887716127781
19.834544;1.0544953768545593;0.44550112764915145;0.41796863917622856;-0.022326098071027818;-0.021167587123524744;1.0596338960233918;9.960901012758676;0.4384872376724768;0.008866422475543624;1.0467066323343321;1.0081606982385547;0.43758727043399126;1.0049805819851836
19.844544;1.0544682575733195;0.4455539095338826;0.41792172086433427;-0.022324383471237667;-0.021165977735251962;1.0597414652046822;9.959831635032801;0.438556014398603;0.008865673389231653;1.046749584031892;1.0083296606554863;0.43761011638577063;1.005073186047238
19.854544;1.054439499069936;0.4456078079429955;0.4178749245463393;-0.0223244121594787;-0.021166021719417373;1.0598498602820736;9.958739003794369;0.4386268043330753;0.008865922475266344;1.0467931192984925;1.0084995427376264;0.4376328696571483;1.0051653676931902
19.864544;1.054410016877838;0.44566277894086126;0.41782787414304745;-0.022322772388301576;-0.021164464564661516;1.0599599933764619;9.957622870021401;0.43869966243798764;0.00886516918869929;1.0468372085494235;1.0086701865074612;0.43765545513049625;1.0052569534391216
19.874544;1.05437774885956;0.4457184363255528;0.41778106389711805;-0.02232280080137678;-0.021164509523266678;1.0600697661662462;9.95648298992269;0.438773645048552;0.008864412961118614;1.0468818186826434;1.0088414186890577;0.4376768553282858;1.0053477584786703
19.884544;1.0543436046455699;0.4457747281203304;0.4177341295711922;-0.02232108564185111;-0.02116290207843273;1.0601800700652944;9.955319134228445;0.43885080889677264;0.008863653193305237;1.0469269139557165;1.0090130490114173;0.4376990288502658;1.0054375859493652
19.894544;1.0543074994160102;0.44583208819775766;0.4176875704566519;-0.02232111355218757;-0.021162947898091325;1.060290786065686;9.954131095960014;0.4389302107348402;0.008863889244237148;1.0469724578586501;1.0091848697463102;0.4377209523711451;1.0055262245043004
19.904544;1.054270337639772;0.44589045969163194;0.4176410304045947;-0.02231947276222082;-0.021161392458969006;1.0604027841264667;9.952918700673653;0.43901190744593527;0.008863120429907381;1.0470184136883869;1.0093566564959546;0.4377425383237274;1.0056134469169835
19.914544;1.0542300443944392;0.4459494463996353;0.41759502226701145;-0.022319499908945852;-0.021161439000398807;1.060513922959143;9.951681815708854;0.43909595654966965;0.008862346029184353;1.0470647430612523;1.0095281684349924;0.43776375643678217;1.0056990101089118
19.924544;1.0541875140104924;0.446008989914019;0.4175492001817955;-0.02231778321125522;-0.021159832990170505;1.0606250500225645;9.950420342354857;0.43918241699893035;0.008861565284537824;1.04711140471695;1.0096991469076524;0.43778455231241675;1.005782654689693
19.934544;1.0541426438338315;0.4460695191409944;0.4175040845369484;-0.02231780929645348;-0.02115988007904944;1.0607360006461395;9.949134207484196;0.43927135014197954;0.0088617773969937;1.0471583548300296;1.0098693131546;0.437804887788085;1.0058641035924356
19.944544;1.054096319201609;0.44613097026162174;0.4174593443579827;-0.02231616636860998;-0.02115832572478122;1.0608475962593344;9.947823373528495;0.4393628204885843;0.008860981524924785;1.047205547057659;1.0100383661066916;0.43782465982164454;1.0059430607182778
19.954544;1.0540464469374218;0.4461929359749636;0.4174155207141352;-0.022316191054885012;-0.021158373147449148;1.0609576431433478;9.946487850946884;0.4394568956830928;0.008860176786006625;1.047252931451323;1.010205981307973;0.43784382134669225;1.0060192096674136
19.964544;1.053993904059729;0.44625556848051;0.41737251216488297;-0.022316214901588183;-0.021158420644432737;1.0610669316984505;9.945127696846589;0.4395526457943605;0.008859362253608947;1.0473004535797712;1.0103718109020194;0.4378612992425694;1.0060922123914373
19.974544;1.053938569585857;0.44631860049870575;0.417330228185886;-0.022314494452313257;-0.02115681529782855;1.0611752355604018;9.943743000648977;0.43965214315233353;0.008859536946273075;1.0473480545791776;1.010535482528577;0.4378790337679783;1.0061617078082556
19.984544;1.053881308307871;0.4463828518158578;0.41728922668609875;-0.022314591303100376;-0.021156913944119532;1.0612833114979083;9.942333872379995;0.4397544631397345;0.008858699812821776;1.047395671528931;1.010696596754878;0.43789589930253664;1.0062273106792823
19.994544;1.0538200047578246;0.44644699232902435;0.4172492249473493;-0.022312868642355613;-0.021155308384824243;1.0613888999006311;9.940900450453668;0.43985968450493457;0.008857849721023603;1.0474432378645289;1.0108547250629931;0.43791182580539817;1.0062886109992457
19.999996;1.0537555134221852;0.4465118341158687;0.4172107977187489;-0.022312888056842384;-0.021155355444733754;1.061492724500473;9.939442920448299;0.4399678884428776;0.008857985462402278;1.0474906830802855;1.011009408752798;0.437926738408306;1.0063451729341661
19.999996;1.0536876908012636;0.4465770924001001;0.41717388939569183;-0.022312906062393455;-0.021155402182971128;1.0615944912311002;9.937961529377981;0.4400791574781937;0.008858105766060644;1.047537931562692;1.011160157629786;0.4379405163268604;1.0063965335170029
19.999997;1.0536163861301837;0.44664270219177693;0.41713866913769343;-0.02231292252325371;-0.02115544850211929;1.061693886745146;9.93645659824517;0.4401935754880978;0.00885820929607137;1.0475849024459052;1.0113064489475825;0.4379530525026038;1.0064422024512147
19.999998;1.0535414421817286;0.4467085925303768;0.4171053171749214;-0.022312937294985024;-0.021155494298332446;1.0617905769259994;9.934928534675214;0.44031122875910456;0.008858294630147074;1.0476315097728979;1.0114477266691737;0.43796423198690265;1.0064816613675913
20.0;1.0534626968790493;0.4467746863038743;0.41707402488604445;-0.02231295022393493;-0.021155539460878264;1.061884205383648;9.933377840117387;0.4404322062858333;0.00885836024238964;1.04767766053443;1.011583398974181;0.4379739314206149;1.006514361112493
20.000004;1.0533799839299458;0.4468409032914949;0.4170450059085058;-0.02231296114869907;-0.021155583871471206;1.0619744043359085;9.931805249784233;0.4405565831859241;0.008858404698263695;1.0477232388738145;1.0117128489862413;0.43798201269501336;1.0065396976209193
20.000012;1.0532931199918008;0.44690717971476357;0.4170185395963944;-0.022312969904707942;-0.021155627409361694;1.0620608685908097;9.93021187327559;0.4406843782040505;0.008858427225886305;1.0477680952654254;1.0118354530439926;0.4379883123288338;1.0065569911078305
20.000028;1.0532018846956532;0.44697346152921086;0.4169950001530773;-0.022312976321272545;-0.021155669985571196;1.0621434766447444;9.928598761875955;0.44081552638118615;0.008858428153534274;1.0478120942485067;1.0119505736456125;0.4379926840443901;1.0065655632302417
20.00006;1.053106030761048;0.4470395948590711;0.41697478122977616;-0.02231298021873015;-0.021155711609272206;1.062222289263846;9.926966457522457;0.440949867218238;0.008858408888364743;1.0478551570378982;1.0120576061605597;0.4379951093778752;1.0065648319582767
20.000124;1.053005301903934;0.44710522798072994;0.4169581989897697;-0.02231298144980569;-0.021155752412080845;1.0622974302285781;9.925315506075478;0.4410871046811795;0.008858371794098334;1.0478972339121921;1.0121561453240269;0.4379957265272186;1.0065542961909888
20.000252;1.0528994347768565;0.44716991367572134;0.4169455250134422;-0.02231297995865091;-0.021155792584548475;1.062369109907663;9.923647153526002;0.44122679861099046;0.008858319982723158;1.0479383214124818;1.0122461143560726;0.43799470918157624;1.0065335465947773
20.000508;1.05278819565992;0.4472333210076004;0.4169370553491578;-0.022312975760139166;-0.021155832308106005;1.0624377319500513;9.921963437300004;0.4413684389722268;0.008858256962808378;1.0479785515215412;1.012327690945114;0.4379921757465417;1.0065023344613178
20.00102;1.052671468590122;0.4472953303189726;0.41693307859834905;-0.022312968863293023;-0.02115587173479157;1.0625037691776043;9.920266807268025;0.4415115379377758;0.008858186181831647;1.04801821076326;1.0124010922211897;0.43798822317254266;1.0064605567259295
20.002044;1.052549335804136;0.447355971013357;0.41693384489345653;-0.02231295925352158;-0.021155910984160697;1.0625675095919556;9.91855920564604;0.44165667641493966;0.008858110564135836;1.0480576426439152;1.0124664467072484;0.4379839852105087;1.0064082399269028
20.004092;1.0524222943521062;0.4474209569147647;0.4169448498433017;-0.0223131843223836;-0.02115617005553117;1.0626289707000087;9.916841519003471;0.44180546599254356;0.008858032504822703;1.0480971493081812;1.0125238696872603;0.43798167305984415;1.0063455892057844
20.00614;1.0522895797197853;0.4474915721878496;0.4169679105090788;-0.022311599849979026;-0.021154730754115888;1.0626879612395208;9.915114452306572;0.4419624280592698;0.00885795412188803;1.0481369782721086;1.0125736148235032;0.43798657009620207;1.0062729666618628
20.010236;1.0521501488682694;0.44761347458442213;0.41704698722583433;-0.022312224047572205;-0.021155426202576603;1.0627411174349723;9.91337968248357;0.4421709231497695;0.00885687726059596;1.0481773416691424;1.0126161511758545;0.4380428979291858;1.0061907984481786
20.014332;1.052002704299135;0.44780382229056015;0.41719911614304367;-0.022310983474044678;-0.02115442374949875;1.0627888620477202;9.911640189228693;0.44244224692583206;0.00885680339774324;1.0482184593467858;1.0126521189674624;0.43816280550822084;1.0060995316394903
20.022524;1.0518355586039045;0.4483778401447576;0.41772815809338354;-0.022310542118689738;-0.02115449058269721;1.0628164032449277;9.90990032597306;0.44308277844136934;0.008850733196927738;1.0482606536689323;1.0126821705671214;0.4386530783438423;1.005999663509208
20.030716;1.0516507642207045;0.44930461277390216;0.4186045173168443;-0.02230565584501802;-0.021150624570251724;1.0628258439336564;9.908165276320533;0.44406305405038765;0.008836665429258048;1.048304351184154;1.0127068171843006;0.43948462234334384;1.0058918279444917
20.038908;1.0514506428431383;0.4505977506446884;0.41984098161117356;-0.02229781130241477;-0.021144202535064962;1.062815283016564;9.906439487050614;0.4453907759139252;0.008809596547111909;1.0483499225756099;1.012726439531487;0.44066524686205333;1.0057768483659353
20.0471;1.0512348242850063;0.45223758582400436;0.42142016122152554;-0.022279191365016274;-0.02112783623195952;1.0627868880156088;9.90472547857228;0.4470527411779573;0.008767522061635965;1.048397611679909;1.0127414257672598;0.44218179705790206;1.0056556355768786
20.0571;1.0509911977752282;0.45467117192655854;0.42377216725520106;-0.022244297438607143;-0.021096570620873098;1.0627240157465507;9.903023355435677;0.4494767451848487;0.008693438572251347;1.0484477114096484;1.0127522763341048;0.44446171335162843;1.0055290799885095
20.0671;1.0507323692740567;0.4575528966365133;0.42656549453028136;-0.02219485355083494;-0.02105180191215065;1.0626393013175528;9.901330889310438;0.4523295701328826;0.008594344652221317;1.0485007622413935;1.0127595596112122;0.4471720547729094;1.005398055677508
20.0771;1.0504606006584785;0.46083720384751975;0.4297571760121679;-0.022130529068188846;-0.020993183487992065;1.062533664764654;9.899645099208787;0.4555700652715905;0.008472240202483241;1.0485574810173817;1.0127637575196486;0.45027175592808266;1.0052633441841696
20.0871;1.0501786250286942;0.46448094882891483;0.4333062995503838;-0.022052997227959534;-0.020922260970693118;1.0624083420359551;9.89796409329794;0.45915526562391196;0.008330125246881101;1.0486184805837169;1.0127651570158502;0.4537178815086929;1.0051254924856798
20.0971;1.049888194056038;0.4684423328408755;0.43717351873391924;-0.021964144129999155;-0.020840804803757267;1.0622649349412108;9.896287185300338;0.4630484460479931;0.008167999271436218;1.0486840972400324;1.0127637994057022;0.4574735855148002;1.004984811834223
20.1071;1.049591480326122;0.4726849770636755;0.4413241581566667;-0.021862272484693482;-0.02074717823912462;1.0621053445560054;9.894614078477229;0.4672160292774371;0.007988861222069979;1.0487543684009901;1.012759448652062;0.46150516030068234;1.0048415149346057
20.1171;1.0492903555096071;0.47717703449404386;0.44572759629607844;-0.021752786758214473;-0.020646486343129062;1.0619306009678429;9.892944715416162;0.4716274237176552;0.00779470980574195;1.048829049215101;1.0127516469871674;0.46578184158397135;1.0046959317631146
20.1271;1.0489857484431209;0.48188734977785197;0.45035389418309507;-0.02163314614109337;-0.02053631023466868;1.0617437166255344;9.891279670388013;0.4762549279359772;0.007585544169080938;1.0489077507405524;1.0127398645252639;0.4702757559069343;1.0045486760202877
20.1371;1.0486796657628108;0.486793303307158;0.45518036632956443;-0.02150446129720948;-0.020417671663601315;1.0615446364745684;9.889620349237214;0.4810727512273323;0.007362364891599573;1.0489901412846672;1.0127236502923336;0.474961040133535;1.0044005491047194
20.1471;1.0483724946446813;0.49186139982371874;0.460174372871146;-0.021370801509518197;-0.020294430343092074;1.0613362872754337;9.887968761998307;0.4860540922669633;0.007128174369365366;1.0490760526075111;1.0127027053839903;0.4798109022189064;1.0042523491714388
20.1571;1.048065884644229;0.49707424151933577;0.4653177622344101;-0.021229086670006593;-0.02016362974290785;1.0611206096252712;9.886326905688161;0.4911791758466432;0.006881976178413161;1.049165560166766;1.0126768719586983;0.48480548859933587;1.004104917871992
20.1671;1.0477610498733707;0.5024097285015662;0.47058793015018996;-0.021081132322083567;-0.020026965123880254;1.0608974869872045;9.884696393134016;0.49642523317371684;0.00662577452837096;1.0492590522800118;1.0126460835341744;0.4899219430279449;1.0039592194809601
20.1771;1.047457150650222;0.5078449735866862;0.4759624155847436;-0.020928367498158244;-0.01988580155255569;1.0606687036222318;9.883078523649962;0.5017734926190295;0.0063595744773187945;1.0493571816545095;1.012610334998962;0.49514134213813;1.0038161658964713
20.1871;1.047155983786312;0.5133630907364722;0.48142333118858166;-0.02076896875106059;-0.019738361704077476;1.0604359979359734;9.88147445153151;0.5072051631882377;0.006086382028051277;1.0494606835193332;1.012569692980655;0.5004447484912489;1.0036764499154778
20.1971;1.0468556559012707;0.5189462896450601;0.48695365710760363;-0.02060477340320916;-0.019586413271938503;1.0602000566278216;9.879885469954736;0.5127033812610531;0.005805203117600775;1.049570105170225;1.0125242689047844;0.5058150354450127;1.0035406322514482
20.2071;1.0465577222945024;0.5245814876569815;0.4925393439237783;-0.020437370159864816;-0.01943142378751563;1.059962443625064;9.878313027593748;0.518252186084016;0.005517042162941013;1.0496856089368531;1.012474078112732;0.5112359364847211;1.003409298073601
20.2171;1.0462613960385416;0.530249109926374;0.49816140635313033;-0.02026715756180759;-0.019273775448036268;1.0597235590179004;9.8767580447893;0.5238375246717535;0.005222901737148668;1.0498069897141749;1.0124188975602273;0.5166931081642215;1.00328306038201
20.2271;1.0459677125993767;0.5359365898417436;0.5038068254100644;-0.020090871277677568;-0.01911033414201133;1.059485567885637;9.875219648477517;0.5294442442376605;0.004923783108858459;1.0499337916277607;1.0123583425498819;0.5221712115106097;1.0031624197321094
20.2371;1.0456763140895575;0.5416335625715982;0.5094654612594484;-0.01991471982277635;-0.018946998856517554;1.0592463857622194;9.873694360687828;0.5350610894210003;0.004620686520484143;1.0500653787003154;1.0122921062098564;0.5276588745039265;1.0030476109117135
20.2471;1.0453862274301096;0.5473210416317138;0.5151194737303247;-0.019735947019608697;-0.018781154086080172;1.0590078135062433;9.872176759704098;0.5406747090222549;0.004313611740964377;1.0502009556492018;1.0122200705789028;0.5331426294275095;1.0029385294034867
20.2571;1.0450986059801461;0.5529939179005672;0.520763425545136;-0.019554912372989498;-0.018613109415976943;1.0587696406595208;9.87066064428408;0.5462736898405964;0.004003559205531988;1.0503396200386004;1.0121422477025281;0.5386109469212454;1.002834800121442
20.2671;1.0448130826972517;0.5586388995789028;0.526384915539398;-0.019372916008644603;-0.018444097197069586;1.0585326727855777;9.869139723094712;0.5518486556864755;0.0036915302102484243;1.0504805426841173;1.0120587107015817;0.5440542726437546;1.0027359202633463
20.2771;1.0445294360802473;0.5642430288104956;0.5319716507992167;-0.019192138054811056;-0.01827618372876515;1.058296783251178;9.867608311523723;0.5573893681328677;0.003377525871835798;1.050623182405246;1.011969589860586;0.5494620943132656;1.0026412946993293
20.2871;1.044246816577159;0.5698008716131078;0.5375186307813414;-0.019006602304098848;-0.018103678786973183;1.0580619567161902;9.866061914391372;0.5628867053123345;0.0030625467788796016;1.0507673503647195;1.0118750825770808;0.5548249932675473;1.0025502253729952
20.2971;1.0439643415171047;0.5753014323548881;0.5430155313812494;-0.01882345928781018;-0.01793339073706339;1.0578282363474627;9.864497018715687;0.5683345242977936;0.0027475934868507594;1.050913083472872;1.0117753418940025;0.5601365585496528;1.0024620236712447
20.299502;1.0438640390762592;0.5766124358211778;0.5444306933069484;-0.018779433008680513;-0.017892468685735456;1.0577726106362009;9.862909777160398;0.5697005291501228;0.002671666177824433;1.0510603652922945;1.0116703296943652;0.5613654220007267;1.0023761360321348
20.299502;1.0438199272495783;0.576608509541389;0.5445660867860076;-0.018779416365928232;-0.017892500513648397;1.0577740044157118;9.861294449092087;0.5697842539229022;0.002671763837629091;1.0512088762600174;1.0115598473316143;0.5613100758498236;1.0022921234218576
20.299503;1.0437746072307548;0.576600840614621;0.5447003423893911;-0.01877910985211396;-0.01789225334605718;1.0577773681860656;9.859643651684156;0.5698641818751619;0.002671884446444378;1.0513579448846004;1.0114436410747019;0.5612484854012757;1.0022095803563613
20.299504;1.0437273413534682;0.576585712043913;0.544830009554045;-0.018778561897224016;-0.017891770241258136;1.0577827226274732;9.857950055333658;0.5699408652523231;0.0026720254299250693;1.0515065953194827;1.011321469478847;0.5611808990147514;1.002128125851388
20.299506;1.0436767833439229;0.5765643300129992;0.5449564571959564;-0.01877854897050573;-0.017891796394457038;1.0577901143611108;9.856207638811037;0.5700129143462767;0.002672183247514748;1.0516535815615458;1.0111932294904278;0.5611055124162904;1.002047440790448
20.29951;1.043621227873879;0.5765395849019793;0.5450827599905613;-0.01877731260902919;-0.017890667782028292;1.0577995059644278;9.854412628583514;0.570080914857632;0.002672353225233516;1.0517974461926067;1.0110590721573371;0.561022507695565;1.0019672575732044
20.299518;1.0435614083571525;0.5765090961508867;0.5452056530349192;-0.018777910713763796;-0.017891266537632646;1.0578107123403047;9.852564081722294;0.5701453666601998;0.002672530103027268;1.0519367186481068;1.0109193399944691;0.560932071407532;1.0018872769628795
20.299534;1.0434945660489352;0.5764770511109625;0.5453298587523793;-0.018778185377987058;-0.017891564999397282;1.0578224260281057;9.85066367386709;0.5702086613762071;0.0026717084745052563;1.0520702259339063;1.0107743785891228;0.5608364123330234;1.0018070985458893
20.299566;1.043420545817894;0.5764473052659527;0.5454583951277263;-0.018777662330366308;-0.017891094571633154;1.057836238969714;9.848714851397627;0.5702731438190094;0.002670883371700755;1.0521971798683458;1.0106243760240456;0.5607377775190261;1.0017262108708203
20.29963;1.0433359775760827;0.5764260753520886;0.5455982193473239;-0.018776166373319685;-0.01788972732450326;1.0578487131905192;9.846721122983707;0.570347268145575;0.0026690509234783047;1.0523169747440926;1.0104692842740526;0.560644431063141;1.0016439796786298
20.299758;1.0432406369424276;0.5764357160242181;0.5457700143882834;-0.018774966074764338;-0.01788866015040333;1.057860574976586;9.84468472948964;0.570447730646001;0.0026652081404763554;1.052429024345431;1.010308886658967;0.5605726947528278;1.0015596564731413
20.300014;1.043132824680272;0.5765065459147415;0.5460027834439815;-0.018769804787811383;-0.0178838571505483;1.05786988634154;9.842607421719151;0.5706084885294955;0.0026573519417751835;1.0525327200701189;1.010142995329795;0.5605559782277816;1.0014724587682555
20.300526;1.0430082436835506;0.5767118878233741;0.54636790422317;-0.01875970962573663;-0.017874460308966816;1.0578739809029458;9.840492143684166;0.5708976760490287;0.0026424783972675767;1.0526273918603173;1.0099715237435616;0.5606618262882018;1.001381634753959
20.30155;1.0428597150022958;0.5771861507881094;0.5469965547834346;-0.018746388364999395;-0.017862217228300694;1.057866209428561;9.838343524935285;0.5714514950024701;0.0026135827059495685;1.0527122969560263;1.0097943768014257;0.5610259444318494;1.0012864297240944
20.303598;1.0426748505917278;0.5782099035170035;0.5481619459422966;-0.018721426948281016;-0.017839321601882924;1.0578337956061425;9.836167025195314;0.57253919800457;0.0025606593951103384;1.0527867412535241;1.009611421683848;0.5619171660085904;1.0011860456122517
20.307694;1.0424208813104376;0.5803288878007117;0.550400780792555;-0.018688196506620878;-0.017809537933455598;1.0577448571962405;9.833967932248173;0.574699122711643;0.0024727023103629474;1.0528503201666237;1.0094226023307016;0.5638734016466211;1.0010797081723484
20.31179;1.042151318497436;0.5824272025022881;0.5526218333060855;-0.01867390157007515;-0.01779787690164702;1.0576524139523595;9.831751059034051;0.5768426645156804;0.0024007047612563063;1.052903018970609;1.0092280574862507;0.5658058825192048;1.0009667607776944
20.315886;1.0418674484060033;0.5845096353767576;0.5548286535019168;-0.01866864428144949;-0.01779489229803317;1.057557369806958;9.829520739726725;0.5789712809132206;0.002338659987732661;1.0529449936285609;1.0090281939037677;0.5677155149043408;1.000846683024986
20.319982;1.041572445074999;0.5865728315533093;0.557016073876375;-0.01867195690333006;-0.017800091319553048;1.057461548753065;9.827281590420103;0.5810835455706208;0.002283561926653465;1.052976272631926;1.0088236856342487;0.56960009053321;1.000719096203418
20.324078;1.041266794344327;0.5886234027886363;0.5591899242344265;-0.018676980124635544;-0.01780693580587488;1.0573647914799083;9.825040743597624;0.5831810818632457;0.0022324058628768106;1.0529966620726197;1.0086153847654755;0.5714603397248628;1.0005837983784631
20.33227;1.0408291520633146;0.5927927258656347;0.563447015329449;-0.018692075159446084;-0.017825466675217252;1.0571480125022752;9.822809280791848;0.5873654195886948;0.002132188577040621;1.0530058068943797;1.008404229807422;0.5753969054799705;1.0004407643579296
20.340462;1.040382920908293;0.5969093790347989;0.5676527686444608;-0.0187093193488718;-0.01784605221405277;1.0569321455080518;9.820601260307532;0.5914999606158111;0.002034908503963466;1.0530032333717696;1.0081912508282567;0.5792730772813904;1.0002901142004046
20.348654;1.039929664761359;0.6009719448591322;0.5718051982849418;-0.018726072413752754;-0.017866159922184138;1.056718072456867;9.818431801435542;0.5955830360246591;0.00193656598825366;1.052988371712213;1.0079776443076913;0.5830870868017498;1.0001321553405769
20.356846;1.0394707796083167;0.6049753858766275;0.5758990732786582;-0.01874088477207327;-0.017884393908440856;1.0565066483698808;9.81631520084376;0.5996109401990279;0.0018371633507420595;1.0529606603124053;1.007764760004589;0.5868353124446944;0.9999674816982306
20.366846;1.0389552925598466;0.6098110005333636;0.5808135969873219;-0.01875775759436206;-0.01790545229413724;1.0562457610307647;9.814263802627474;0.6044589229317431;0.0017157051912242186;1.0529196880847371;1.007553933201226;0.5913931760185842;0.9997969816119259
20.376846;1.038435156717934;0.6145499744196052;0.585635074178568;-0.018773876252146698;-0.01792577384383653;1.0559873063517673;9.812288136696942;0.6092191868956726;0.0015951988817031132;1.0528652714695188;1.0073463049344704;0.5958533268718067;0.9996217353582881
20.386846;1.0379132927804153;0.6191950765115475;0.590364982230236;-0.018788400365109287;-0.017944516123903576;1.0557321176350871;9.810396904737196;0.6138859130279436;0.001474654289838547;1.052797402806644;1.00714275859521;0.6002103932822135;0.9994429159576736
20.396846;1.0373903951795356;0.6237419165242436;0.5949991492894554;-0.01880484348716286;-0.01796503591338667;1.055480935915088;9.808596831561836;0.6184572736858442;0.0013560824309526303;1.0527160442636974;1.006943915595736;0.604463092420403;0.9992617601944854
20.406846;1.0368672782995407;0.6281862612294035;0.599533438366065;-0.018817832941491936;-0.017982203586318912;1.0552334252426105;9.806894241529802;0.6229304237043921;0.0012384940017059962;1.0526209450502322;1.0067501324244414;0.6086092939462286;0.9990795863248854
20.416846;1.036344342232321;0.6325288833298975;0.6039686490162858;-0.018832831441466965;-0.01800124536104542;1.054988196512604;9.805297249804324;0.6273045163091311;0.0011218989320701909;1.0525116732753064;1.006561540925155;0.6126490712523647;0.9988978285356451
20.426846;1.0358241252648812;0.6367682669514092;0.6083020355821049;-0.018844427621840337;-0.018016958203042367;1.0547468127757662;9.803815832811834;0.631576725958832;0.001007306981623868;1.0523877655495895;1.00637812601433;0.6165806162459893;0.9987180702261715
20.436846;1.0353071340473792;0.6409023578717774;0.6125313003803929;-0.018858679241307488;-0.018035130493854825;1.0545068216424476;9.802459714184904;0.6357462456815907;0.0008947283136011501;1.052248847360243;1.006199793399714;0.6204041069596319;0.998541956696856
20.446846;1.0347921850751252;0.6449330586631038;0.6166587391828151;-0.018871703404798948;-0.018052075834706385;1.0542708717205442;9.801236510543232;0.6398132809146938;0.000784173014674385;1.0520947280980537;1.0060264121477114;0.624120626927125;0.998370989629982
20.456846;1.0342814091691983;0.6488602058349237;0.6206826536028072;-0.018884931744494238;-0.018069130947313813;1.054036853464049;9.800151545825214;0.643776026804189;0.0006756498107419502;1.0519254642289086;1.0058578388775687;0.6277291290696879;0.9982064449764138
20.466846;1.0337751684029484;0.6526805638925453;0.6245993687319936;-0.018897536792890333;-0.01808550274307781;1.0538059174968406;9.799207965581166;0.6476356178060285;0.0005691655352792254;1.0517413303517513;1.0056939383177634;0.6312314329397943;0.9980494095567913
20.476846;1.0332725893015666;0.6563976418167791;0.6284122255584682;-0.01891123277763019;-0.018102850146447323;1.0535783314758402;9.798406431334579;0.6513900830331728;0.0004647258614792332;1.0515427612146637;1.0055346027174972;0.6346262327214695;0.9979006912644086
20.486846;1.032775452367803;0.6600098598128366;0.6321178179996803;-0.01892118447805895;-0.018116516021273028;1.053354341657469;9.797745147560311;0.6550403224410066;0.00036233621695487626;1.0513304172333489;1.0053797419800607;0.6379151026473282;0.9977606478540983
20.496846;1.0322827186015098;0.6635201210456244;0.6357184627920006;-0.018934527759214077;-0.018133349415234954;1.0531342137371413;9.79722035102992;0.6585861116550983;0.0002630021375432695;1.051105328882443;1.0052292582759372;0.6410985224924521;0.9976292168450269
20.506846;1.0317946686757857;0.6669269084287449;0.6392113831402996;-0.01894768740230583;-0.01814992335582618;1.0529193591670711;9.796827299901032;0.6620271705093814;0.00016672902462046838;1.0508688814005924;1.0050831078626574;0.6441769032166925;0.9975061959061935
20.516846;1.0313116852467836;0.6702356217862872;0.6426004184940637;-0.018958333152987623;-0.018163996822878607;1.0527092683859232;9.796561622684056;0.6653652735725879;7.15219340709697e-05;1.0506226034501172;1.0049414068842613;0.6471525627712446;0.9973914803413054
20.526846;1.0308339054923543;0.6734443977941269;0.6458826838689975;-0.018970007950114883;-0.018178957788275357;1.0525042325367058;9.796420403215885;0.6685992915644968;-1.9614166997324212e-05;1.0503680219312124;1.0048043671608295;0.6500247221636222;0.997285040738447
20.536846;1.0303610026733696;0.6765553454497029;0.649059470706758;-0.018983667709704534;-0.018195727909184296;1.0523051475208913;9.796401938820244;0.6717311366431091;-0.00010867450929141415;1.0501066879123784;1.0046721161934429;0.6527956408388035;0.9971868166924113
20.546846;1.0298923672618132;0.6795713238197182;0.6521330574099145;-0.018994451856348998;-0.018209660861810827;1.0521115326441126;9.796503769514993;0.6747616952288457;-0.00019565547094443775;1.0498401731451619;1.0045446999440997;0.655466822791835;0.9970967479875924
20.556846;1.0294284713328739;0.6824950691604381;0.6551050007606367;-0.019005744114454923;-0.018223990278132984;1.0519205984603393;9.796721035206726;0.6776908049472418;-0.00027955565455445037;1.049569927098639;1.0044222510490912;0.65803911404161;0.9970148767802
20.566846;1.0289706187835048;0.6853228014438048;0.6579700969187833;-0.019017423418637783;-0.018238574017330166;1.0517343080727788;9.797047180840476;0.6805202733165895;-0.0003603763217737614;1.049297132342292;1.0043050455698708;0.660515619719308;0.9969413949073005
20.576846;1.0285163649517133;0.688063899962914;0.6607381098548016;-0.01903000641036295;-0.018253946589428686;1.051549566260854;9.797475947950826;0.683250886856408;-0.0004381209847630973;1.0490227259738487;1.0041934521504314;0.6628984747167287;0.9968766159309922
20.586846;1.0280667462080635;0.6907118915467434;0.6634014249771596;-0.019041532047175496;-0.018268207596075215;1.05136547824459;9.798002138601042;0.6858853816234532;-0.0005137946553535583;1.0487475751694293;1.0040879040397734;0.6651916090736795;0.9968208736493406
20.596846;1.0276217700178343;0.6932758113955548;0.6659679939777625;-0.019052464694235802;-0.018281802877068827;1.0511824432388774;9.798621199564042;0.6884224014393261;-0.0005864033080602832;1.0484726098137953;1.0039888327183233;0.6673946665501134;0.9967743850548271
20.606846;1.0271817706027309;0.6957544860503798;0.6684359686215627;-0.019064697181475524;-0.018296545705465194;1.0509990211406557;9.79932977884384;0.6908644810009922;-0.0006569536475557842;1.0481987731183875;1.0038965912154767;0.6695111269889739;0.9967371560853482
20.616846;1.0267459699952821;0.6981502110042703;0.6708078485421306;-0.019076130207951406;-0.018310439668569333;1.0508157547280599;9.800126485131479;0.6932131134112378;-0.0007244531290493928;1.047926898283981;1.0038114522217594;0.6715434835350528;0.9967089982546264
20.626846;1.0263157295026537;0.7004639871079794;0.6730837451801959;-0.019088406076002967;-0.0183250405974426;1.050631147571049;9.801010933109419;0.6954688964844437;-0.0007889102199443294;1.0476576928438572;1.0037335737345439;0.6734933034178364;0.996689661057876
20.636846;1.0258912362051074;0.7026956054386682;0.6752635507191409;-0.019101944450460543;-0.01834075228769618;1.050444777137338;9.801982505368402;0.6976336394537422;-0.0008503342467475879;1.0473918268613644;1.003662944749535;0.6753631638818755;0.9966789609815534
20.646846;1.025471278393609;0.7048501753572259;0.6773535414103752;-0.019112385785392143;-0.018353417020749715;1.0502563722507905;9.803040501526391;0.699709351750801;-0.0009097340910175176;1.0471300134266042;1.003599465765656;0.6771556053690633;0.9966768290391658
20.656846;1.0250581040078386;0.7069294728575577;0.6793550280603162;-0.01912616018091741;-0.01836917844350821;1.0500668100948285;9.804184953793776;0.7016971552945566;-0.0009671168273044444;1.0468730643281128;1.0035430586782064;0.6788721399345118;0.9966833379535653
20.666846;1.0246516425373984;0.7089298786133892;0.6812659367798904;-0.019137407435660853;-0.018382419931565402;1.0498751136405444;9.805416427847575;0.7036002102856136;-0.0010204874792614177;1.046621904623652;1.0034936443377074;0.6805162938545777;0.9966987064354278
20.676846;1.0242520044077974;0.710858603191222;0.6830944921173594;-0.019150767506677865;-0.01839760201918921;1.0496804475703798;9.806734031909878;0.7054196708300039;-0.0010728491750994914;1.0463775056659834;1.0034510424401404;0.682089683695624;0.9967232528594763
20.686846;1.0238597688385247;0.7127129810427585;0.6848390708675172;-0.01916219001482163;-0.018410827521623978;1.049485073265607;9.808133626000853;0.7071576409412741;-0.0011212033776034087;1.0461408314728589;1.0034148677730785;0.6835950201670064;0.9967573812935224
20.696846;1.023474115726628;0.7144956946117549;0.6865042201833372;-0.01917447057875463;-0.018424799920580954;1.04928729044483;9.809608750536409;0.7088161707688924;-0.00116855048005446;1.045912818228948;1.0033844873490825;0.6850350596478775;0.9968016329500722
20.706846;1.023095449191988;0.7162075793230699;0.6880920948138364;-0.01918684721210111;-0.018438784320720592;1.0490883995376377;9.811153419233797;0.7103982838190145;-0.0012118900455360157;1.0456942536606455;1.0033590720302503;0.68641348453644;0.996856709014512
20.716846;1.0227249592137937;0.7178518762911709;0.6896067720644766;-0.0192007002240589;-0.018454090779273607;1.048888693169329;9.812763736117882;0.7119039601001754;-0.0012542207548680428;1.045485632747104;1.0033376656810638;0.6877308578569816;0.9969234165055229
20.726846;1.0223610189627812;0.7194252852318695;0.6910480656109655;-0.019212550142120453;-0.01846741088951605;1.0486874576014715;9.814436818953247;0.713337137731346;-0.001293540948862736;1.0452871761547509;1.003319236629063;0.6889916182334385;0.997002628016543
20.736846;1.0220067464867113;0.7209312435509168;0.6924192123133085;-0.019225650786714288;-0.018481826983259755;1.0484859770181763;9.816169044518109;0.7146977855618093;-0.0013308490808271753;1.045098933545291;1.003302719519372;0.6901961616239034;0.9970952883950958
20.746846;1.021659473356575;0.7223697398192963;0.6937238742814575;-0.019240321771232208;-0.01849770737690802;1.0482835534149473;9.817956301370812;0.7159889579115879;-0.0013651433154547377;1.0449208106196637;1.0032870551346034;0.6913479006840261;0.9972023376264428
20.756846;1.0213223703772658;0.723741237748824;0.694962147713164;-0.01925404195456803;-0.018512587319273823;1.0480805213926014;9.819795256045163;0.7172128335155967;-0.0013984210675691022;1.044752576144651;1.0032712504175745;0.6924493302709389;0.9973245405259121
20.766846;1.020996498922979;0.725049036537307;0.6961382591495479;-0.019267270526782836;-0.018526905361849918;1.0478772234358953;9.821683876619513;0.7183717437734092;-0.0014286792148169403;1.0445939365481103;1.0032544183868939;0.693503051297314;0.9974623806249829
20.776846;1.0206805187130432;0.7262931675155171;0.6972549964620205;-0.0192818384984434;-0.018542461930931838;1.0476749697583083;9.823621700424756;0.7194670994317737;-0.0014569142719530464;1.0444446023252674;1.003235780075718;0.6945107498099965;0.997616056769479
20.786846;1.0203756052570507;0.7274748392530251;0.6983145693523095;-0.019294478719087522;-0.01855610877595812;1.0474720738491161;9.825610076656119;0.7205012878739406;-0.0014831216603948796;1.0443042822308046;1.003214676613974;0.6954750936690725;0.997785528012905
20.796846;1.020084322429199;0.7285975931590354;0.6993201839139245;-0.01930868062741212;-0.018571167906315803;1.047269957474908;9.827651646414807;0.7214776869155077;-0.0015072952023444644;1.044172661619643;1.0031905671854082;0.6963997121524528;0.9979705864646911
20.806846;1.0198041830044637;0.7296607571152769;0.7002739254146361;-0.019322007470834013;-0.0185853490630391;1.0470681717406003;9.829748914858978;0.7223977395210166;-0.0015294281173171868;1.0440494199296357;1.0031629423014203;0.6972862183257926;0.998170899349372
20.816846;1.0195379419054722;0.7306669841204211;0.7011772013420905;-0.019336938590630213;-0.01860099541696884;1.046868304666418;9.831903256393625;0.7232629518206004;-0.00155051440467396;1.0439342348515617;1.0031312071557466;0.6981361039123322;0.9983859769255741
