time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.826846;1.019283798268751;0.7316183448136612;0.7020337012654075;-0.01935318399787446;-0.018617867806655215;1.0466708980315618;9.834115071079577;0.7240768471548423;-0.0015685494006110233;1.0438267116401563;1.0030946460207013;0.6989525786581734;0.9986151786494611
20.836846;1.0190431992156028;0.7325189043295667;0.7028465388619916;-0.019367894912633004;-0.018633204916511503;1.0464754089531743;9.836383997911529;0.72484200020118;-0.0015855299876252386;1.0437263146674194;1.0030524481119758;0.6997376221463159;0.9988578500565917
20.846846;1.0188156732599027;0.733367254512399;0.7036145343499346;-0.019381691029347902;-0.018647613025790436;1.0462821986775894;9.838709117365902;0.7255591055543182;-0.0016004547348656838;1.0436323863489205;1.003003739474625;0.7004911585585005;0.9991134601799184
20.856846;1.0186017751531442;0.7341698682596975;0.7043432694862871;-0.01939845853371778;-0.018664822165585928;1.046091540467137;9.841089790265793;0.7262319385675389;-0.0016133237422633862;1.0435442036496267;1.0029476382970512;0.7012161731746603;0.9993816051841806
20.866846;1.0184000577064618;0.7349231564655718;0.7050301143834473;-0.019411865173248315;-0.01867876704336856;1.0459036181834713;9.84352642275742;0.7268632437005453;-0.0016251388573832698;1.0434610142818257;1.0028833556124188;0.7019146432741421;0.9996618983822121
20.876846;1.0182128271685162;0.7356319545729698;0.7056781397211132;-0.01942802836336299;-0.018695295666229985;1.0457195213602792;9.846020324402405;0.727453690836586;-0.0016349042583295482;1.043382082790337;1.0028102756275608;0.7025864305688008;0.999953837502863
20.886846;1.0180370510540901;0.7362970592457003;0.70629015479293;-0.019444745746750595;-0.018712345773760023;1.0455362452877672;9.848573104195115;0.728006872253314;-0.0016426259623478776;1.0433067449922586;1.0027279265646412;0.7032343049796942;1.0002568401499492
20.896846;1.0178752005090432;0.7369198720351074;0.7068657300722201;-0.01945935418528843;-0.018727311571088884;1.0453566615981817;9.851186385840368;0.7285252374520869;-0.0016493105950226633;1.0432344285787751;1.0026359109696652;0.7038600176156432;1.0005705107798588
20.906846;1.0177272494701899;0.737504504012998;0.7074087646989398;-0.0194752268166006;-0.01874344346419425;1.0451784549423737;9.853861397815017;0.7290080234118221;-0.0016549646750910198;1.0431646444430478;1.002533903247308;0.7044623104217987;1.0008947877503929
20.916846;1.017591861665329;0.7380499951581813;0.707919259727925;-0.0194913805044682;-0.018759826600432912;1.0450020957924955;9.85659839968441;0.7294592819531901;-0.0016585938828474437;1.0430969132162933;1.002421691229796;0.7050448921369564;1.001229739865773
20.926846;1.017470812611567;0.7385579638257864;0.7083976479133319;-0.019509033209492963;-0.018777611769495193;1.0448259074694384;9.859397126036232;0.7298789764909931;-0.001661202476500832;1.0430306884856129;1.002299197645879;0.7056074321039842;1.0015753461320902
20.936846;1.017364719699181;0.7390332333285415;0.7088482683582432;-0.019523716942802492;-0.018792497775885222;1.0446502139134424;9.862257615209051;0.7302700251295833;-0.0016627938334303827;1.042965449051295;1.0021664582135932;0.7061525338355303;1.001931496513202
20.946846;1.017273060169362;0.7394729972194214;0.7092688185734893;-0.01953942858666896;-0.018808349435743082;1.0444725032752944;9.865180152229408;0.7306312550026676;-0.001662371249759671;1.0429007816955922;1.0020235772691388;0.7066787078849825;1.0022980046353733
20.956846;1.0171962544279156;0.7398853466893206;0.7096667326174391;-0.019557383538426232;-0.018826332792511353;1.0442944851802018;9.86816495943206;0.7309654098381323;-0.001661937976723951;1.0428362226701782;1.001870676819919;0.7071883859595233;1.0026745204409089
20.966846;1.0171344994129292;0.7402648801560653;0.7100365677894812;-0.019574670796989817;-0.018843641236604324;1.0441150121238023;9.871211887959888;0.7312732352722974;-0.001659497211558674;1.042771131335164;1.0017078509821833;0.7076819446728684;1.0030604723743552
20.976846;1.017088069948238;0.7406167420875431;0.7103828790814068;-0.019590054325378893;-0.018859074527727174;1.0439340235625725;9.874319884355204;0.7315555282227066;-0.001656052724560133;1.0427048025322152;1.0015351393241345;0.7081597858680146;1.0034551072616666
20.986846;1.0170551510831183;0.7409416140190386;0.7107072010291507;-0.019607893718404594;-0.018876853363950927;1.0437515833224675;9.87748695425214;0.7318131725777501;-0.0016516094399142542;1.0426365993657705;1.00135252478685;0.7086223874045898;1.0038575750610539
20.996846;1.017034887160603;0.7412423269241335;0.7110124801313296;-0.019626456887858756;-0.01889531397913245;1.0435669055153984;9.88071089682562;0.7320481567907651;-0.0016461733143238173;1.0425659877935676;1.0011599954998769;0.7090712989947698;1.004267017790774
21.006846;1.0170278759365414;0.7415173118066779;0.711296558276392;-0.01964224414335905;-0.018911064639986513;1.0433813392653477;9.883990177774365;0.732260536484243;-0.0016397507614217808;1.042492597017184;1.0009576426531535;0.7095060881322302;1.0046826594123826
21.016846;1.017032689653915;0.7417687880005334;0.7115623760518076;-0.019659788411125444;-0.01892848745868287;1.0431953260129947;9.887323913156923;0.73245342864244;-0.00163234813376691;1.0424163473764971;1.0007457226143746;0.7099293093592802;1.0051038051907295
21.026846;1.0170500138133596;0.7419973222828874;0.7118097554767044;-0.01967759112160483;-0.018946121497622207;1.0430082492421484;9.8907105470722;0.7326260375282048;-0.00162397152443365;1.0423375267652322;1.0005247171107992;0.7103395089652453;1.0055296678090964
21.036846;1.0170776396896652;0.7422056778239156;0.7120424990766978;-0.01969624977288689;-0.018964577577385275;1.0428212375576449;9.894146626940854;0.7327806414366441;-0.0016156265961295203;1.0422567504226221;1.000295375052319;0.7107382447939005;1.0059591810382098
21.046846;1.017116586930795;0.7423949000048092;0.7122605072569597;-0.01971287482753488;-0.018981047193383328;1.0426340957367044;9.897627363361828;0.7329175728931929;-0.0016053182081425172;1.0421748837735898;1.0000586388588713;0.7111250995957943;1.006391008155837
21.056846;1.0171660777499567;0.7425674867371993;0.7124664866477353;-0.019731170024841562;-0.018999100757439547;1.0424443705260995;9.901148507964662;0.7330402067425508;-0.0015950501300166485;1.0420929820538323;0.999815492198526;0.7115027415967248;1.006823697697228
21.066846;1.0172244892737587;0.742719081765375;0.7126573446115909;-0.01975003887437794;-0.019017700049288176;1.042253503141229;9.904707266759189;0.7331479081588002;-0.0015838250357757136;1.042012203540403;0.9995668691793128;0.7118699677760357;1.0072558422629794
21.076846;1.017292332882113;0.7428574011018532;0.7128401983630311;-0.019767456139830795;-0.01903487259922389;1.0420599968491986;9.9083012581697;0.7332429396401025;-0.001571644863805783;1.0419337374172937;0.9993136319705659;0.7122287455222435;1.0076861941460022
21.086846;1.0173679002538825;0.7429789308685394;0.7130127141054922;-0.019785700284560677;-0.01905283031391158;1.0418645287113397;9.911927428384997;0.733326391989465;-0.0015595115974478642;1.0418587959895733;0.9990565051484062;0.7125801818249622;1.0081137365113608
21.096846;1.0174503359738447;0.7430877272438671;0.7131788313989575;-0.019805708638156075;-0.01907247572838161;1.0416650204006044;9.915582370778395;0.7333981976792995;-0.0015464279235695385;1.0417885773063718;0.998796059254655;0.7129244383922891;1.0085377065023768
21.106846;1.0175388360171402;0.7431836657605244;0.7133378285681966;-0.019823414958737455;-0.01908988836992886;1.04146262334929;9.919262780632984;0.7334591838760467;-0.0015333969180022034;1.0417241683785123;0.9985328657768792;0.7132626934145158;1.0089575539517683
21.116846;1.0176333239056223;0.7432670997206418;0.7134885704138193;-0.019842756222778618;-0.01910884173419433;1.0412586307491825;9.9229655345115;0.7335101154129336;-0.0015184211234830092;1.0416664703910565;0.9982676278456024;0.7135961592629921;1.009372873898445
21.126846;1.0177307991477125;0.7433417274760095;0.7136352400535424;-0.01986125490220826;-0.019126989334247006;1.041051455510389;9.926688410641892;0.7335517447580141;-0.0015045023725519034;1.0416162184579916;0.9980011505290611;0.7139261565186011;1.0097833890222372
21.136846;1.0178321420262204;0.7434077242780516;0.7137762085432456;-0.019879767592021032;-0.019145129856998212;1.0408436850721685;9.93043017640092;0.7335838437541944;-0.0014886423006314317;1.041574101689092;0.9977342694667093;0.7142530620673136;1.0101889056215525
21.146846;1.017936941404463;0.743465367076599;0.7139109899594416;-0.019898297698147667;-0.019163266249987824;1.0406340967673617;9.934188905255178;0.7336072018426931;-0.0014738424652548747;1.0415408595793696;0.9974678076957071;0.7145781860081596;1.0105891615971354
21.156846;1.0180433605671049;0.7435137929309137;0.7140390362026596;-0.019918063756118383;-0.019182598006997398;1.0404246101829846;9.937961139898807;0.7336236637556743;-0.0014581041372356504;1.0415172405168511;0.9972025971436596;0.7149036643401964;1.0109837086417561
21.166846;1.0181517148625476;0.7435574464332266;0.7141634963047504;-0.019937910722275264;-0.019202000258326954;1.0402152580049593;9.941742969244618;0.7336312437193614;-0.0014414280676587293;1.041503912906584;0.9969395399834415;0.7152275921462216;1.011371932029141
21.176846;1.018263583250956;0.7435972786064712;0.7142834407071933;-0.01995720037929251;-0.019220825993618254;1.0400081863808464;9.945530887682555;0.7336332001870991;-0.001424813925406409;1.0415014872107105;0.9966795431485834;0.7155531274631263;1.011753110395376
21.186846;1.018375983955201;0.7436294884801651;0.7143967007011921;-0.01997578593519069;-0.019238987785151217;1.0398046149753821;9.949322002548888;0.7336289749764991;-0.0014072598388291128;1.0415106033428598;0.9964233564458183;0.7158793988588605;1.0121264491407282
21.196846;1.018490688317829;0.7436593714041605;0.7145066596005712;-0.019996638581108502;-0.019259311294709147;1.0396057907766174;9.95311465944577;0.7336200887139317;-0.0013897627238705023;1.0415319288950708;0.9961715370740614;0.7162074296291098;1.0124911378075991
21.206846;1.0186055075031113;0.7436824632832413;0.714610006020988;-0.020014026449284534;-0.019276307468040522;1.0394120389689434;9.95690891120675;0.7336090699131368;-0.001372318912412793;1.0415660326375973;0.9959245844517096;0.7165391933878165;1.0128464406477884
21.216846;1.0187214850288564;0.7436989122649059;0.7147056456449906;-0.020034443319611028;-0.01929619929307035;1.0392257906356297;9.960705101822175;0.7335943785538901;-0.0013549245424308133;1.041613245111106;0.9956830724034926;0.7168726575948671;1.0131917188588275
21.226846;1.018837095744893;0.7437140306304967;0.7147993399722405;-0.02005381107023564;-0.019315072760198507;1.0390474009788608;9.964501548083575;0.7335783442721123;-0.0013365760223641525;1.0416736584275494;0.9954476339305935;0.7172096925416798;1.0135263496497138
21.236846;1.0189516330650472;0.7437242153785818;0.7148878664181841;-0.02007457775082553;-0.019335286152244426;1.038878931295757;9.968293737880625;0.7335612046222485;-0.0013182705300210428;1.0417472394748202;0.9952188609794409;0.7175500104778119;1.013849658862974
21.246846;1.0190646019758043;0.7437283247270561;0.714970461499382;-0.0200950558695941;-0.019355214112128403;1.0387201426384878;9.972074812058061;0.733544211395824;-0.0012990060165794484;1.0418339007128723;0.9949972264920849;0.7178942627078021;1.0141609444707598
21.256846;1.0191750069634966;0.7437266023221774;0.7150483011782512;-0.02011399352811059;-0.01937366485716079;1.038571601416145;9.975836727594892;0.7335276873840759;-0.0012797807543326303;1.0419334901407191;0.9947830985226912;0.7182421563963479;1.0144595619240093
21.266846;1.0192842250207435;0.7437194328553525;0.7151212725120306;-0.020134824296843355;-0.019393917590223648;1.0384347282493385;9.979571917047021;0.7335130041842571;-0.0012605928255984872;1.0420457475028626;0.9945768540323088;0.7185943628053197;1.0147449968570905
21.276846;1.019390750477248;0.7437048728032745;0.7151891590280335;-0.020155106869368528;-0.01941364455717551;1.0383098114533225;9.983274443657436;0.7334995172863981;-0.0012414395568794289;1.0421702817012268;0.994378917321708;0.7189494135069633;1.01501687199838
21.286846;1.0194935385662283;0.7436809957130396;0.7152514409135613;-0.02017524192028358;-0.019433243732099082;1.0381950107580877;9.986940377615637;0.7334894902049842;-0.001222317210303714;1.0423066144876194;0.994189640553477;0.7193087576331294;1.0152749188250356
21.296846;1.0195946003453649;0.7436509505957074;0.7153102064936308;-0.020194802283623203;-0.019452254349196722;1.0380923581864792;9.990567575081139;0.7334820403129287;-0.001202221476738861;1.0424542427789307;0.9940091922115076;0.7196708556884512;1.0155189384624086
21.306846;1.0196907636404293;0.7436123349570775;0.7153655954644136;-0.02021482732378457;-0.01947172191747486;1.038000778707842;9.994155567165595;0.7334781416120472;-0.0011821481491043262;1.042612644805837;0.9938375746659597;0.7200361650019854;1.0157487692426572
21.316846;1.019781380365626;0.7435651826489964;0.715418241142815;-0.02023630871433569;-0.019492597253928018;1.0379210702281558;9.997705868827811;0.7334787032664356;-0.0011620931228780457;1.0427812405514838;0.9936747239468233;0.7204050285541238;1.0159643128516342
21.326846;1.0198665583527466;0.7435073731610055;0.7154660942799489;-0.020256426718959337;-0.019512145446725228;1.0378508785867038;10.001221339510023;0.7334826587326749;-0.0011420520890625633;1.042959379849523;0.9935205861441817;0.7207756391711994;1.0161655917203118
21.336846;1.0199444614169064;0.7434417706941023;0.7155131945339931;-0.020275932991447664;-0.01953110871697415;1.0377917803569714;10.00470453634241;0.7334899649128265;-0.0011220205109336047;1.0431463891353534;0.9933750741442765;0.7211471221808554;1.0163527509405674
21.346846;1.0200151815541263;0.7433676978519448;0.7155588431911132;-0.020297071426631265;-0.019551630231979415;1.0377423842507525;10.008156204326097;0.7335025611909426;-0.0011009935622886958;1.0433416177834145;0.9932379430289529;0.7215206204315204;1.016526009986841
21.356846;1.0200770838048627;0.7432859737844627;0.7156049592038786;-0.020316901246922953;-0.019570891210764732;1.0377023292982341;10.011574322967675;0.733519391216632;-0.0010799657563461366;1.0435444320824514;0.9931087949661269;0.7218943020174668;1.0166856454453892
21.366846;1.0201289280541348;0.7431950173942297;0.7156507845364334;-0.020338881843885884;-0.01959223252402173;1.0376722455273997;10.014954468927183;0.7335414596485809;-0.001059930752240359;1.0437541620139243;0.992987236426352;0.7222683420481386;1.0168320094214853
21.376846;1.0201714041087542;0.7430989031581213;0.7156995947381832;-0.020359349947020842;-0.019612098532325383;1.0376498049917187;10.018291675601498;0.7335688725100142;-0.0010388815555431596;1.0439700505838008;0.9928729178144663;0.7226419686658992;1.0169655359894856
21.386846;1.0202028725435532;0.7429934701748799;0.715748364763413;-0.020378887839976854;-0.019631068654732235;1.0376368222804737;10.0215822672596;0.7336018285518409;-0.0010178109228607178;1.0441912074949793;0.9927653673762892;0.7230145246631594;1.017086786522503
21.396846;1.020222584557637;0.7428804160432132;0.715799236835188;-0.02039949937053118;-0.019651077620599283;1.0376322317597977;10.024824439180549;0.7336405738023514;-0.0009967119845814103;1.044416537117456;0.9926638526744779;0.7233854584360699;1.0171965684960178
21.406846;1.0202311851709984;0.7427622589968401;0.7158543617377068;-0.020422669075617572;-0.019673537280918238;1.037635997309486;10.028018332861349;0.7336854076270173;-0.0009755788571136534;1.0446447366294376;0.9925674488338752;0.7237543000499258;1.0172959651778415
21.416846;1.020226814928806;0.742634763980115;0.7159112403971525;-0.020442663265310183;-0.01969295690159171;1.037648101093672;10.031166389245584;0.7337377073122184;-0.0009534064243195541;1.0448744237053373;0.9924752104218045;0.7241216080091434;1.0173861899799683
21.426846;1.0202114760518377;0.742500086176746;0.7159708417985158;-0.020463210909117242;-0.019712891841251943;1.0376685099228822;10.034273197990023;0.7337978412613542;-0.0009321896189881569;1.0451042682082254;0.9923862218186931;0.7244869093473618;1.017468485883834
21.436846;1.020184186577289;0.7423576041921071;0.7160334196152932;-0.020484831017535277;-0.019733864760251185;1.0376970961168326;10.037344579615095;0.7338660272709876;-0.0009109237534391173;1.0453330565756542;0.9922995488704298;0.7248496602889959;1.0175441574199262
21.446846;1.020145573090206;0.7422092181781872;0.716100563416929;-0.020504760046557415;-0.0197532091884247;1.0377336284764336;10.040386719867533;0.73394232288791;-0.0008886053633382247;1.0455597851291738;0.9922142951911076;0.7252092437453019;1.0176145220149033
21.456846;1.0200962197236596;0.7420561671680589;0.7161734287441622;-0.02052637364844807;-0.019774177226195754;1.0377777664471748;10.043405736151575;0.7340267520056573;-0.0008672317611295255;1.0457837556669312;0.9921297244117298;0.7255649911577883;1.0176807588082513
21.466846;1.0200367574357538;0.7418964904635961;0.7162502018426459;-0.020546675543873193;-0.019793882384317847;1.0378290153985117;10.046407252706306;0.7341193890856512;-0.0008447998952429684;1.0460045195399166;0.9920452812337153;0.7259162501926846;1.0177438354991946
21.476846;1.0199685013917656;0.7417332390906944;0.7163334442374527;-0.02056784655150227;-0.01981441126328195;1.037887758238457;10.049395734647772;0.7342213331480988;-0.0008223062635049931;1.0462217072696105;0.991960511732983;0.7262634667523681;1.017804538264537
21.486846;1.01989016388902;0.7415643313204755;0.7164224968349782;-0.020590904738168856;-0.019836777764828048;1.037951361453884;10.052374396057557;0.7343326854302907;-0.0008007477641754232;1.046434894974459;0.9918749665981148;0.7266062097614;1.017863553693461
21.496846;1.0198032695465424;0.7413936784477428;0.7165204490250379;-0.020611196543899424;-0.019856475841564657;1.0380202239663319;10.055345855161866;0.7344535672164243;-0.0007781225721605719;1.0466435658206532;0.9917881434884971;0.7269441839963873;1.01792158024914
21.506846;1.0197086531359807;0.741219039441799;0.7166249643174671;-0.020632737014632505;-0.019877363147099255;1.0380937180694123;10.058312350820925;0.7345831032666578;-0.000755430959355908;1.0468471200890297;0.9916994699497238;0.7272761713017996;1.017979358231784
21.516846;1.0196050128251295;0.7410429978143532;0.7167399899025129;-0.02065371823360431;-0.01989773085501091;1.038172082517608;10.061275183849746;0.7347224215109205;-0.0007336757611969918;1.047044923234419;0.9916082610410275;0.7276028922953165;1.0180375800947374
21.526846;1.0194939727183132;0.7408633037020068;0.7168629601082112;-0.020675076022023703;-0.01991846162226338;1.0382523707191467;10.064234263891057;0.7348717053872001;-0.0007108620375989319;1.047236468999103;0.9915136326043396;0.7279239707522163;1.018096824438401
21.536846;1.0193775447552733;0.7406846573694944;0.7169977080958279;-0.020695533057737366;-0.019938301706436904;1.0383345182534716;10.067188247901896;0.7350311969326371;-0.0006879961650150933;1.04742155398215;0.9914144668717494;0.7282390354739305;1.018157565624185
21.546846;1.0192543007960233;0.7405024496343053;0.7171412722012772;-0.02071688589968931;-0.01995902770097718;1.0384174359911063;10.070134886823915;0.7352021670440647;-0.0006650851353447277;1.0476002707503678;0.9913094768384982;0.7285487842665083;1.0182201905641222
21.556846;1.0191265908642733;0.7403214572361648;0.7172969975836807;-0.02073785722504527;-0.019979385979851216;1.0385010111840678;10.073071563250274;0.7353839048593633;-0.0006421367665960502;1.0477729233044233;0.9911973125417447;0.7288519221047333;1.0182849818279684
21.566846;1.0189959746169264;0.7401406124343018;0.7174631607358087;-0.02075813120278254;-0.019999067870131334;1.0385821050988575;10.075996019116477;0.7355766660646014;-0.0006191600821918021;1.0479399883650362;0.9910767073706302;0.7291480513606163;1.0183520511851374
21.576846;1.0188634753441095;0.739960263763133;0.717639752164902;-0.020780786800137747;-0.020021047954406672;1.0386606264583285;10.078906464619672;0.7357806024092967;-0.0005971646110153872;1.0481020417743574;0.9909466558565146;0.7294366638682861;1.0184212938850576
21.586846;1.0187310285487594;0.7397806507489912;0.717825821775426;-0.020802745543585754;-0.02004235162803843;1.0387356138310906;10.081801755231533;0.7359967111833307;-0.0005741592501421981;1.0482596890687195;0.9908065184508695;0.7297182586988635;1.0184924548157885
21.596846;1.0185998078571177;0.73960190201933;0.7180204620642157;-0.020824703026192635;-0.020063653010734074;1.0388063176242675;10.084682832120492;0.7362237876863411;-0.0005511518591337682;1.048413571507473;0.9906560031582538;0.7299915257710363;1.0185652005869674
21.606846;1.018471042210645;0.7394256869465787;0.7182239236421432;-0.02084459231534044;-0.020082960502972477;1.0388722219593267;10.087553730010193;0.7364614234633599;-0.0005281492994844885;1.048564327591312;0.9904950673702259;0.730256422419999;1.0186391028682307
21.616846;1.0183458735317779;0.739251369597401;0.7184343207095554;-0.020866168406933085;-0.02010389168064832;1.0389329006225807;10.090420362899355;0.7367110351717304;-0.0005051576052234256;1.0487124541699546;0.9903238094889608;0.7305150474479176;1.0187136647397024
21.626846;1.0182254014554022;0.7390786742818107;0.7186503659682858;-0.020887743532137043;-0.020124820394133686;1.0389878514272388;10.093288029496017;0.736968899970397;-0.0004821824392926581;1.0488582114782796;0.9901424200796329;0.7307644747085561;1.0187883953066657
21.636846;1.0181106828487279;0.7389092164261639;0.7188728565465606;-0.020908938611017495;-0.020145381330668153;1.0390364851700027;10.096159182102948;0.7372372410863967;-0.0004602290273318813;1.0490016125827102;0.9899512032193271;0.7310077360389391;1.0188628351027638
21.646846;1.0180019580450705;0.7387410086077076;0.7190998253149957;-0.020930948841310755;-0.02016674056722938;1.0390781821293986;10.099032757580597;0.7375132891463181;-0.00043730145183623734;1.0491424040016724;0.9897505648619674;0.7312428416660527;1.018936618797146
21.656846;1.0179017728458244;0.7385747091015092;0.7193302359526773;-0.02095313553725317;-0.020188248890429014;1.0391113527358355;10.101905618805722;0.737796255378555;-0.00041440278253706756;1.0492801194032944;0.9895408870896285;0.7314697610507568;1.0190095954217648
21.666846;1.0178086781671953;0.7384105130652707;0.7195651906264844;-0.02097476618238631;-0.020209238149353454;1.039137549982484;10.104773967505688;0.7380862906821453;-0.00039153589980021495;1.0494142745436343;0.9893224492778492;0.7316894061855975;1.0190819026612004
21.676846;1.017723888356847;0.7382474830777143;0.719802662165043;-0.020996397134564106;-0.020230225007262848;1.039155596558898;10.107632791084319;0.7383824574418908;-0.00036870400690330684;1.049544503647421;0.9890955579786601;0.7319016389791572;1.019153915238289
21.686846;1.0176477639955046;0.738087672281889;0.7200439719963595;-0.02101695465689615;-0.020250170221438865;1.0391646444713465;10.110475191089604;0.7386836945502024;-0.0003459107429999032;1.0496705242872322;0.988860705210049;0.7321063031870481;1.0192260684608254
21.696846;1.0175800066166756;0.7379292860891924;0.7202870587336982;-0.021038208434316807;-0.020270786965915537;1.0391670935835202;10.113293587131169;0.7389878139421895;-0.000324159363671728;1.0497921081739807;0.98861855106389;0.7323022651607549;1.0192987030178207
21.706846;1.017521154549863;0.7377733571598751;0.7205317506958716;-0.021060456607191875;-0.020292353562854006;1.0391614681175205;10.116081591359976;0.739294590283981;-0.00030145168819205374;1.0499091650196848;0.9883698286137843;0.7324904325795862;1.0193719759847824
21.716846;1.0174709794659818;0.7376196883019761;0.7207769438750585;-0.021082706810262745;-0.020313917779909423;1.0391504237135287;10.118834622240348;0.7396029185129374;-0.00027878849336581833;1.050021789606334;0.988115258143371;0.7326708018560955;1.0194457909354289
21.726846;1.0174293788643367;0.7374720003012283;0.7210250833551816;-0.021104201282876614;-0.0203347491242228;1.0391328104080222;10.121549059704884;0.7399119138460936;-0.00025617089507525866;1.050130145790164;0.9878554495720732;0.7328435067706651;1.019519845921462
21.736846;1.0173955089713953;0.7373249346800157;0.7212704043848276;-0.02112520561205209;-0.020355117970169825;1.0391106375056391;10.124220924892127;0.7402198942960013;-0.00023460092493113695;1.050234295181377;0.9875908851986783;0.7330077622790451;1.0195938173365338
21.746846;1.0173711599332338;0.737181436815033;0.721513518200049;-0.021146389752614195;-0.020375635593443818;1.0390858757005332;10.126845260694772;0.7405272891769036;-0.00021208085233314099;1.050334146581655;0.9873219700961348;0.7331646898613631;1.019667522055814
21.756846;1.0173546543090324;0.7370420847403497;0.7217554365756338;-0.021168708821606624;-0.02039726035197846;1.039057194379385;10.129416679087472;0.7408335373526684;-0.0001896125985549646;1.0504295268230082;0.9870490474200342;0.7333142238062917;1.0197409631281515
21.766846;1.0173483905200096;0.7369077342108373;0.7219948044212744;-0.021190829161513654;-0.020418668781171313;1.0390259007422722;10.131930339466859;0.7411370553104123;-0.00016819775226858974;1.0505202719134727;0.9867724472252296;0.7334551845996877;1.0198142680024904
21.776846;1.0173509514983694;0.7367752147669624;0.7222290311250091;-0.021212776071698042;-0.02043992353442003;1.0389921061647058;10.13438299548011;0.7414392595178908;-0.0001458371842999631;1.0506062850996396;0.9864925589781867;0.7335893653554285;1.019887553854558
21.786846;1.0173641355083896;0.7366471761554019;0.7224588393253882;-0.02123365291594503;-0.020460137132944308;1.038955863860955;10.136773588037652;0.7417375524831313;-0.00012353039820502227;1.050687534250814;0.9862098129902462;0.7337145369555892;1.0199607797252666
21.796846;1.0173883667339798;0.7365223816648961;0.7226821004559276;-0.021256221366747485;-0.020481974835007473;1.0389171780728288;10.13910209405394;0.7420313021732293;-0.00010227587097893136;1.0507640182691549;0.9859246096307394;0.7338304503679328;1.02003369389603
21.806846;1.0174241956166787;0.7364002922766033;0.7228973409592836;-0.021277106024076734;-0.020502184432454516;1.0388759702967785;10.141367771992472;0.742321859793906;-8.007228847042074e-05;1.0508357744802128;0.985637284641787;0.7339388791291507;1.0201059006289566
21.816846;1.0174710218851215;0.736282732289096;0.7231063706491913;-0.02129912637611642;-0.020523502084112324;1.0388320991998117;10.14356909242367;0.7426066081770577;-5.891952332930782e-05;1.050902902607483;0.9853481499642165;0.7340376654536739;1.0201769059940444
21.826846;1.0175313084287623;0.7361692012057411;0.7233068861018868;-0.021320632886540198;-0.02054429573338117;1.0387844661931827;10.145704581408596;0.7428860226715305;-3.6819021886494015e-05;1.0509655328120784;0.9850575771475101;0.7341277508170223;1.02024610227336
21.836846;1.017602953935457;0.7360579953852561;0.7234986816715226;-0.021342660855578722;-0.02056561044276435;1.0387351306958874;10.147772852519031;0.7431586459828772;-1.5773089664059414e-05;1.0510238157849516;0.9847660161021103;0.7342082030225822;1.0203128117667237
21.846846;1.0176885384403207;0.7359526765666613;0.7236832336688853;-0.021363795971097676;-0.020586036304000903;1.038683354152824;10.149772332489174;0.7434259750545844;6.217145392874679e-06;1.0510779747998924;0.9844739559156928;0.7342812254210979;1.020376396535526
21.856846;1.0177858564892697;0.7358506427625859;0.7238590058151458;-0.02138644534046782;-0.02060793586403277;1.0386285084111808;10.151701064130908;0.7436854077812614;2.7152825163349433e-05;1.0511282634802497;0.9841818696250004;0.7343451221973483;1.0204363232329872
21.866846;1.0178958068641897;0.7357545414842356;0.7240269593160075;-0.02140802470901911;-0.02062879545230802;1.0385728685068003;10.153556359874083;0.7439362829872483;4.903603969599277e-05;1.0511748657651754;0.9838901360149056;0.7344002579307481;1.0204921307203518
21.876846;1.018018335441495;0.7356636407193725;0.72418511209185;-0.021430479258966094;-0.020650478793446322;1.0385154703546222;10.15533542720704;0.7441789425688287;6.986821727623623e-05;1.0512179004282804;0.9835990568297548;0.7344480811885654;1.0205433399936594
21.886846;1.0181509592664313;0.7355775758642845;0.7243332425345048;-0.0214520654648866;-0.020671336104296216;1.0384551383630114;10.157036586515124;0.7444127895399373;9.165016404136223e-05;1.0512574616595372;0.9833089878488568;0.7344891131193265;1.0205894161479419
21.896846;1.018293111124158;0.7354992117510365;0.7244727386415476;-0.021473276078927878;-0.020691827251149708;1.0383936358546848;10.1586593722784;0.7446373214426777;0.00011238283699995902;1.0512936143670855;0.9830204222734129;0.7345238757099961;1.0206298436891965
21.906846;1.018442382606644;0.7354267511716204;0.7246017759697406;-0.021494312690304912;-0.020712166022182434;1.0383288245904023;10.160204201010282;0.7448511224881034;0.00013406785642296692;1.0513263910605803;0.9827339817638319;0.7345518518962825;1.020664240226056
21.916846;1.0185995050864363;0.7353624388640444;0.7247204722169696;-0.021517217055599017;-0.020734280966544512;1.0382617085104524;10.16167238965663;0.7450548811355585;0.00015470806756966464;1.0513558368846894;0.9824503289433577;0.7345744351249344;1.020692394285955
21.926846;1.0187626473357876;0.7353072749851345;0.7248298065596867;-0.021539745412735803;-0.020756029506434345;1.0381933734487179;10.1630655887168;0.7452474319794072;0.00017530777495692492;1.051382098000905;0.9821699957735008;0.7345908580607727;1.0207141601221852
21.936846;1.018931472686868;0.7352600739582961;0.7249278919051179;-0.021561581876288316;-0.020777102899457188;1.0381219269372621;10.16438511889528;0.7454297017419101;0.0001968724096065856;1.0514054704951696;0.9818932257183047;0.7346022036831203;1.0207292747155332
21.946846;1.0191044028757519;0.7352202746181146;0.7250144900342204;-0.021583243551247983;-0.02079802339077903;1.0380484940339199;10.165632766074804;0.7456016137825677;0.00021740826090097546;1.0514263689868344;0.9816199709377622;0.734608476629491;1.0207372636228995
21.956846;1.019283136649325;0.735189608632951;0.7250894103439174;-0.021605084576556615;-0.020819093186318343;1.0379732294922956;10.166811599867053;0.745762093745509;0.0002379220844252725;1.0514452810501285;0.9813500311030459;0.7346087007037939;1.0207374744937743
21.966846;1.0194656077328197;0.7351691116068637;0.725154517115412;-0.021628059018866434;-0.02084127087804731;1.0378962706335424;10.167924668250803;0.7459111189403033;0.00025942062022689936;1.0514626782383332;0.981083205681514;0.734603050485572;1.0207291734495219
21.976846;1.019652747331059;0.7351573425477929;0.7252073739433552;-0.021649347406530028;-0.020861820174570042;1.0378176896703397;10.168973202038636;0.7460496958154602;0.0002799106673612939;1.0514788525580117;0.9808193782262372;0.7345928901880293;1.020711685691006
21.986846;1.0198447114593037;0.735157145035729;0.7252502885877706;-0.02167125133282539;-0.02088295477405558;1.037737540613717;10.169956309522966;0.7461777456103862;0.00030039900543747796;1.0514938246442407;0.9805585112937822;0.7345786750598644;1.02068448368635
21.996846;1.0200419858810403;0.7351648872806363;0.7252791434551888;-0.02169271919904589;-0.020903650673754857;1.0376569345102693;10.17087155798055;0.746293999860189;0.00032089173513508173;1.0515073955604157;0.9803006123165748;0.7345598682927966;1.0206471224483424
22.006846;1.0202431041793405;0.7351855131132862;0.7252995325786843;-0.02171424608045693;-0.020924415559326833;1.0375730373929044;10.171715537175073;0.7463990795714786;0.0003423940045370964;1.0515192387684025;0.9800457656948541;0.7345379178566998;1.0205991511888453
22.016846;1.020448943198341;0.7352142217781273;0.7253062110830127;-0.02173615231303476;-0.020945543035259143;1.037488985847989;10.172484367523012;0.7464916691406589;0.00036290992538997663;1.0515289300363666;0.9797941998886777;0.7345122382265588;1.020540153358493
22.026846;1.0206595691299805;0.7352527257186613;0.7253009326489657;-0.021758058936132238;-0.020966668106470205;1.0374037806459329;10.17317454313113;0.7465715089607015;0.0003834421480797295;1.0515359583765473;0.9795462319435807;0.7344832307561204;1.0204698606219698
22.036846;1.0208739304673051;0.7353020218394422;0.7252855639037927;-0.021779409629187355;-0.020987274640481828;1.0373172463994174;10.173783523491505;0.7466392649025358;0.0004039917486531001;1.0515397867983385;0.979302105044494;0.734452309646072;1.0203882422671544
22.046846;1.021093802673468;0.7353622946961297;0.7252591616797069;-0.02180262519393024;-0.021009656324744993;1.0372290815444314;10.17430880033094;0.7466944954871236;0.0004245584444334921;1.0515398420113762;0.9790619664495948;0.7344199016132449;1.0202955675989065
22.056846;1.021318249817647;0.7354341290372544;0.7252230166195006;-0.021823079900764812;-0.021029371053114056;1.0371388750857609;10.174746081233287;0.7467357106871968;0.00044514054902944334;1.0515353946150223;0.9788260014407579;0.7343854517325922;1.020192408857465
22.066846;1.0215466151188486;0.7355142881036931;0.7251745456636598;-0.02184460733010278;-0.02105012241731018;1.037046062793441;10.175088544729917;0.7467624392196918;0.0004667349616341122;1.0515255055390247;0.9785945158763144;0.7343494255692015;1.02007953078321
22.076846;1.0217779534801192;0.7356062081706523;0.7251176819586068;-0.02186657091782583;-0.021071308392620343;1.0369499919469243;10.175327687759577;0.7467742751490574;0.00048733792036580913;1.0515090792680073;0.9783679521071121;0.7343123135967328;1.0199577454705284
22.086846;1.0220131018206695;0.7357088462083684;0.7250506225318043;-0.02188940526125162;-0.021093317643429896;1.0368490816297993;10.175455062418207;0.7467719014123806;0.0005079463334011984;1.0514848762184406;0.9781468784812417;0.7342756586764585;1.0198278034890316
22.096846;1.0222506581480302;0.7358218317983127;0.7249736909138214;-0.021911543858355063;-0.021114652021092552;1.0367448733713003;10.1754641611536;0.7467551189456145;0.0005285587271962401;1.0514514516881166;0.9779319296900211;0.7342400240126714;1.0196903461278344
22.106846;1.0224885380644424;0.7359438200394477;0.7248868582393933;-0.02193181584879058;-0.02113420803212329;1.0366359557165572;10.175351190641182;0.7467218783941156;0.0005491756407919493;1.051407183723631;0.9777237082238743;0.7342039123856726;1.0195459879073043
22.116846;1.022727818029875;0.7360768186497636;0.7247912290584552;-0.021953950816305082;-0.02115554071144636;1.0365209352610434;10.175114230961979;0.7466742688005;0.0005697997299732535;1.051350445143139;0.977522627396366;0.734169699936432;1.0193954277414747
22.126846;1.0229656498760191;0.7362189472536198;0.7246867843088163;-0.02197590598033665;-0.021176721643679227;1.0364014929644105;10.174752475460126;0.7466124962458695;0.0005904350262257609;1.0512797660266266;0.9773288251324531;0.7341376075619711;1.0192393647500322
22.136846;1.0232023927241485;0.7363730967850793;0.7245757623412815;-0.021998472882722706;-0.02119848972175716;1.0362763743975145;10.174266399403267;0.7465348738856065;0.0006110852475110699;1.0511938696964724;0.9771423535859866;0.7341057547570128;1.0190782527870677
22.146846;1.0234379056735956;0.7365371910174767;0.7244558870306349;-0.022020221376412897;-0.02121945608208071;1.0361443052010777;10.17365759030272;0.7464437610711514;0.0006317523695251744;1.0510916766275638;0.9769634212703217;0.7340762833849275;1.0189121900014202
22.156846;1.0236698895688525;0.7367104701852883;0.724327607652581;-0.022041789003779372;-0.021240271028817967;1.036006994932462;10.17292786186984;0.7463395012512577;0.0006524364676797192;1.0509724297422849;0.9767923278705978;0.7340494184572712;1.0187410849927028
22.166846;1.023898988658166;0.7368955240463778;0.7241926182588301;-0.022062279921527612;-0.02126004721373651;1.035862268311554;10.172078848602915;0.7462204296185463;0.0006731365107495018;1.0508358837270324;0.9766292563056249;0.734023432087294;1.0185648805190102
22.176846;1.024124402273452;0.7370890990278846;0.724048121762337;-0.02208483295521995;-0.02128181451883823;1.0357122496200113;10.171112763523224;0.746088902648815;0.0006938509794751566;1.0506823934770213;0.9764742488800163;0.7340006444222559;1.0183836318352972
22.186846;1.0243462720585386;0.7372941769782786;0.7238968052142543;-0.022106187710382624;-0.02130241544252442;1.0355554434989307;10.170033054234402;0.7459443228842811;0.0007145781086666857;1.0505128147621643;0.9763273214653508;0.7339804791399129;1.018197465964926
22.196846;1.0245624868127705;0.737507014680994;0.7237364720116544;-0.0221287322177227;-0.021324182691033908;1.0353945665539883;10.168843487347132;0.7457871608454417;0.0007353167023105549;1.050328262431674;0.9761885219484153;0.7339634411991345;1.0180065001894267
22.206846;1.024773318836427;0.7377311365210587;0.7235703434021601;-0.022150893654731413;-0.021345584973570204;1.0352282902917782;10.167546438428321;0.745618967009291;0.0007560671427764917;1.0501299338797967;0.9760578922415784;0.7339510031629933;1.017810817571399
22.216846;1.0249784514804792;0.7379644646050156;0.7233968460233997;-0.022171363499581632;-0.021365361118468165;1.0350591441140502;10.16614208318338;0.7454393691440849;0.0007758312189759468;1.0499191047985257;0.9759354443989331;0.7339425102298329;1.017610508656164
22.226846;1.0251777181733255;0.7382075902123892;0.7232172261588816;-0.022193516576610884;-0.02138676361410114;1.0348855625534992;10.164629092342947;0.7452490219070784;0.0007966113070762768;1.049697137697801;0.9758212305166803;0.7339381711781628;1.0174056943293694
22.236846;1.025371062099525;0.7384614701284893;0.7230334550619024;-0.022215287053351265;-0.02140780133574913;1.0347099324116305;10.163006241528192;0.7450485533414108;0.0008174096792345295;1.0494653811445251;0.9757154028060824;0.733938070854059;1.0171965614005598
22.246846;1.0255584843611896;0.7387221812583459;0.7228432203261329;-0.022237432475667108;-0.02142920436818708;1.0345305750231586;10.161273657203283;0.7448386167994426;0.0008382277309496648;1.0492250510081427;0.9756181659484264;0.7339421532812794;1.0169834125613233
22.256846;1.0257400130905716;0.73898861959589;0.7226472759536231;-0.02225826564480661;-0.021449346644870235;1.0343496886701473;10.15943330485259;0.7446209878949586;0.0008590658894437151;1.0489772182985813;0.9755297511832213;0.7339512005303425;1.016766634847707
22.266846;1.0259157018035443;0.7392658108270612;0.7224524495240393;-0.02228002506880761;-0.02147038575688442;1.0341652991347503;10.15748912513874;0.7443945432152705;0.0008799240417476734;1.0487229117134649;0.9754504483962805;0.7339628776258168;1.0165466218396368
22.276846;1.026085556478293;0.7395492434612679;0.7222563190685449;-0.022301780878954142;-0.021491425608896674;1.0339792821784315;10.155446447315432;0.7441621241035528;0.0008998012451537902;1.0484632355950623;0.975380552761361;0.7339788077804386;1.016323702357143
22.286846;1.0262493773424886;0.7398365350249955;0.722058264005145;-0.022323911768218387;-0.021512831321960735;1.0337894503226683;10.153311089887167;0.743923474615942;0.000920695044421601;1.0481993736595872;0.9753203272790206;0.7339976367619842;1.0160980789120366
22.296846;1.0264069042008153;0.7401306118248193;0.7218622674975667;-0.022344966077702425;-0.02153319929706011;1.0335966319076078;10.151089938147676;0.7436803225424741;0.0009416010190867696;1.0479324289069207;0.9752701053753781;0.734020069228331;1.0158698458533986
22.306846;1.0265560877364672;0.7404281521155185;0.721667081919402;-0.022366533226024516;-0.021554090873398053;1.0334017589533964;10.148792567861296;0.743431427294916;0.0009625128096639765;1.0476632280670002;0.9752303379515426;0.7340438827684268;1.015639050280543
22.316846;1.0266987146241822;0.7407306110594132;0.7214733211433398;-0.02238926772251647;-0.021576087313182283;1.0332029489729477;10.146431195528336;0.7431795459176896;0.0009834229141725448;1.0473922717641826;0.9752014540729617;0.7340708771626251;1.0154056595682144
22.326846;1.0268329339176119;0.7410352988804569;0.7212804412919871;-0.02241100589724249;-0.02159713255243285;1.0330024566806177;10.14401886575842;0.7429234127255689;0.0010033241591283094;1.0471198417984533;0.9751837215723174;0.7340987956457855;1.015169480486111
22.336846;1.026958993122192;0.7413418808843365;0.7210892170289692;-0.02243204644569948;-0.02161750538204355;1.03279847962288;10.141568539324094;0.7426656945950905;0.001024211223835723;1.046846157371074;0.975177264460201;0.7341293132846796;1.0149301662501113
22.346846;1.0270764970233546;0.7416505506219333;0.7209016811042064;-0.02245339934244296;-0.021638188429375184;1.0325920047054822;10.139093516486756;0.7424059368433295;0.0010450807267769267;1.0465714578311478;0.9751821509831037;0.7341611129693114;1.0146873026079948
22.356846;1.0271860956570398;0.7419571297298789;0.7207150346672684;-0.022474433483129972;-0.02165856431234853;1.032383816818939;10.136606896462325;0.7421446205874345;0.0010649296361671665;1.0462959324043466;0.9751984587089435;0.7341939612624685;1.0144405131545975
22.366846;1.0272867119005957;0.7422610957315724;0.7205312271610793;-0.022495980813536428;-0.021679464488832484;1.032171562151063;10.134119734573295;0.7418823083882603;0.0010857540680382837;1.046019596000909;0.9752263338317197;0.7342276849239012;1.0141895377401622
22.376846;1.0273810886133488;0.7425651489756979;0.7203525808256639;-0.022518317436369818;-0.021701105169108382;1.0319557867820772;10.131640496737324;0.7416207213110945;0.0011065494405877758;1.0457422758063488;0.9752660669238484;0.7342631445052961;1.0139342333211776
22.386846;1.0274682783313092;0.7428632105621364;0.7201753117500256;-0.022539342860420794;-0.021721486582021176;1.0317369992060181;10.12917644032292;0.7413586549235573;0.0011263112289210653;1.0454637055762654;0.9753181365242137;0.7342982752786426;1.0136745154634301
22.396846;1.0275481960974304;0.7431560837182196;0.7200014867009304;-0.02256105997058848;-0.021742543778089585;1.0315127809724065;10.126734645594464;0.7410977887187954;0.0011470356172633585;1.0451836256319076;0.9753831149318063;0.7343340651903225;1.0134102455848952
22.406846;1.027620414932443;0.7434427286260638;0.7198314881957181;-0.02258358926654584;-0.021764404125816827;1.0312848390331224;10.124321878119098;0.74083953546267;0.0011677195491042434;1.0449018451032146;0.9754614345213166;0.7343714790503606;1.0131410528358333
22.416846;1.02768690208984;0.7437242729497745;0.7196661166258795;-0.022604228524106096;-0.02178442648255145;1.031050913668466;10.121944411849439;0.7405830522883848;0.0011873605211479917;1.0446183049205666;0.9755532070797833;0.7344094900304148;1.0128662117179292
22.426846;1.0277469423198258;0.7439980212973301;0.719504475400069;-0.022627246883754906;-0.021806750807871176;1.0308117272937638;10.119608493865693;0.7403273497422015;0.0012079564854695914;1.0443331735688548;0.9756582517949438;0.7344471578225606;1.0125847256907943
22.436846;1.0278006834622877;0.7442607724163912;0.7193447440281651;-0.022649769327030295;-0.02182861690087312;1.0305680828530694;10.117320836059676;0.7400743604358966;0.0012275055238716742;1.0440468952360957;0.9757762315571207;0.7344865899685256;1.0122955943465262
22.446846;1.0278505695419176;0.7445159938730003;0.7191899565080729;-0.022670402311951995;-0.021848644762604095;1.0303179045553923;10.115088335197287;0.7398229906789411;0.0012480059503435028;1.0437601141618438;0.9759067397851953;0.7345268630515936;1.0119980782022768
22.456846;1.0278962009647783;0.7447610389852299;0.7190390383994819;-0.022691033570405736;-0.021868674324344833;1.0300621801570617;10.112917555891013;0.7395732025844659;0.001268456996820277;1.0434735670121664;0.9760493815443777;0.7345679975185274;1.011691757115464
22.466846;1.0279380079000575;0.7449957700879316;0.7188925518187422;-0.022713350301166915;-0.021890331759883017;1.0298019921112438;10.11081460823718;0.7393250497356736;0.0012878585747752229;1.0431880208278796;0.9762038839777716;0.7346100063893216;1.0113763826198072
22.476846;1.0279753977586803;0.7452183143398591;0.7187500248088178;-0.02273380031611644;-0.021910213379874144;1.02953563232404;10.108785094736776;0.7390785726633302;0.0013082101312106682;1.042904160350367;0.9763700781355238;0.7346528945930481;1.0110517243035133
22.486846;1.0280106945854945;0.7454287567377924;0.7186108960560362;-0.022756493039186303;-0.02193223914678153;1.0292646145842466;10.106833695980056;0.7388336280775758;0.0013275102027823;1.0426224494425436;0.9765477520092865;0.7346966145772421;1.0107174833882933
22.496846;1.0280432147714778;0.7456286647955126;0.7184781250708402;-0.022777118944985356;-0.021952275332353728;1.028990549328187;10.104963476152172;0.7385898805889989;0.0013477574028850803;1.0423431759961468;0.9767365773661678;0.7347411091771081;1.0103732730934571
22.506846;1.0280719368440872;0.7458155064621572;0.7183508963115618;-0.02279825979258283;-0.021972835789428685;1.0287120266650542;10.103175705401506;0.7383469582630029;0.0013669520909663053;1.0420666450578076;0.9769361184967656;0.7347863251564078;1.0100187340192766
22.516846;1.0280993597296466;0.7459910901544691;0.7182300167836195;-0.022820570918821177;-0.02199450141440649;1.0284306193555348;10.101470859155423;0.7381055305961169;0.001387096904707909;1.0417932533962586;0.9771457962415402;0.7348331370765865;1.0096536834496415
22.526846;1.0281243669573963;0.7461519154823014;0.7181134627527211;-0.022841573242066815;-0.02201490740497886;1.0281479876529998;10.099850031268016;0.7378632842913172;0.0014061958870477478;1.0415233940654027;0.9773648454231354;0.7348792123168479;1.0092781390740395
22.536846;1.0281459935840571;0.7463014641544655;0.7180055704450491;-0.022863705111883136;-0.02203642472272751;1.0278629448265875;10.098315015874455;0.7376209416238225;0.0014252536496381252;1.041257384267812;0.977592373500603;0.7349250554446378;1.008892281733009
22.546846;1.028166120050411;0.7464389668608369;0.7179043573194316;-0.022884328421903747;-0.02205646852675324;1.027577412495889;10.096867141640534;0.7373783008331709;0.0014452746517085665;1.0409954627656715;0.9778274583040807;0.7349701582855044;1.0084964743996476
22.556846;1.028183635001238;0.7465645401451867;0.7178105690058193;-0.022904951958970524;-0.02207651368248609;1.0272933157567405;10.09550673241474;0.7371362011106702;0.0014642621334862572;1.0407377401822122;0.9780691356293101;0.7350150691450754;1.0080913189632041
22.566846;1.0281973785808745;0.7466782971751396;0.7177248736340329;-0.022927084409482174;-0.02209803502089801;1.0270094333367812;10.094233622212215;0.736892451927128;0.0014842171842778446;1.04048412692635;0.97831625008895;0.7350573470112757;1.0076777223969728
22.576846;1.028209089656953;0.746782887702763;0.7176483152181016;-0.022947330579530082;-0.02211771759264371;1.0267273214795025;10.093047714221052;0.7366488417641875;0.0015031385338251462;1.0402343449957288;0.9785673071198729;0.735098491677252;1.0072569532677094
22.586846;1.028217567823111;0.7468752888568372;0.7175783479706488;-0.022969643403473475;-0.022139392539473706;1.0264484044511437;10.09194877012445;0.7364032136780935;0.0015220232573010554;1.039988093460399;0.978820454247861;0.7351360012777027;1.0068306019206268
22.596846;1.028221658375764;0.7469561146907243;0.7175156815491184;-0.022990092109923047;-0.022159291088913586;1.026171023434201;10.090936099319261;0.7361574709933764;0.0015418679090758215;1.0397452804470162;0.9790735735888633;0.7351714293838202;1.0064004278559935
22.606846;1.028223294601053;0.747028008201017;0.7174607663038366;-0.023012407790879236;-0.022180968267124346;1.0258963530405596;10.090009360275065;0.7359094627296039;0.001560669478903196;1.0395060738142625;0.9793244370628839;0.7352023824309227;1.0059681821937116
22.616846;1.028221775020466;0.7470900690144796;0.7174125751699818;-0.02303303842467714;-0.022201020458486237;1.025625403682939;10.08916912958451;0.7356608963160466;0.0015794256458399986;1.0392707354687236;0.9795708784138447;0.7352305086851302;1.0055354718975589
22.626846;1.028217750315581;0.7471432873633351;0.7173711497357333;-0.023053671050658583;-0.022221073926655125;1.0253560997726336;10.088415705181152;0.7354094387630782;0.0015991343015449488;1.039039413303531;0.9798109535840038;0.7352534583381987;1.0051036948785599
