time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.636846;1.0282111690722862;0.7471880508128108;0.7173365679048943;-0.02307581388910614;-0.02224260357223692;1.025090293316394;10.087748073395185;0.7351569100607065;0.0016177938705181577;1.0388120168019992;0.9800430750369894;0.7352728436263258;1.0046740476760858
22.646846;1.0282051954547813;0.7472276065592482;0.7173095404547122;-0.02309537761108418;-0.022261620466885308;1.0248258874679106;10.087164685832255;0.7349013493859131;0.001636404878004363;1.0385882511026974;0.9802660338235676;0.7352862510677409;1.0042475833643405
22.656846;1.0281994282801916;0.7472573479942389;0.717285767242446;-0.023118081697280506;-0.022283668849086422;1.0245640874454307;10.08666412986692;0.7346449460241933;0.0016549707614258527;1.0383677695714006;0.9804789363668257;0.7352952990084589;1.0038253065876712
22.666846;1.0281941865440885;0.7472818064807144;0.7172693047915706;-0.02313854340096484;-0.022303575662430894;1.0243064397470516;10.086244302549527;0.7343859857406844;0.0016744970320083186;1.0381502364889057;0.9806811860282901;0.7352977445628532;1.0034082641441697
22.676846;1.0281924907224762;0.7473018018985523;0.7172586797035911;-0.02315918554096998;-0.02232363475846234;1.0240515913695132;10.085901315941081;0.7341268712691003;0.0016929899563266559;1.037935233066378;0.9808724604067308;0.7352955211083575;1.002997558369137
22.686846;1.0281942586974477;0.7473177464297508;0.7172539866941794;-0.023181516083155565;-0.022345320984401746;1.0238020452478447;10.08562872946252;0.7338661554267643;0.0017114559109456266;1.0377222304189255;0.9810526138949581;0.7352867438568289;1.0025942956494052
22.696846;1.0282001246402261;0.747331316730035;0.7172558719318272;-0.023201782745506997;-0.02236501690723031;1.0235560893119529;10.085417495741932;0.7336065113669656;0.001729901462038919;1.0375106917381833;0.9812215599696897;0.7352736569095867;1.0021995447186594
22.706846;1.0282095426660562;0.7473396341136577;0.7172612862777983;-0.02322225070100004;-0.022384927641886276;1.02331482050669;10.08525783756905;0.7333476392151077;0.0017483332218479661;1.0373001409258016;0.9813791674330156;0.7352555568643295;1.001814276929214
22.716846;1.0282247668042703;0.747346994591003;0.717272095471396;-0.02324458537454038;-0.022406617098883752;1.0230791361658516;10.085141780414114;0.7330892101155193;0.0017677567855769831;1.0370901836300228;0.9815252521150066;0.7352317393662906;1.0014391983072826
22.726846;1.0282451094539728;0.7473527453232952;0.7172874640498177;-0.023265234243463093;-0.022426681748684705;1.0228467687875828;10.085063556968286;0.7328339127758139;0.0017861757304942986;1.0368805299495023;0.9816596985429257;0.7352044406372563;1.0010745563706163
22.736846;1.0282700055678948;0.7473572994125715;0.7173076661254307;-0.0232857048607038;-0.022446596650215252;1.0226193997915813;10.085018176245216;0.7325805198219641;0.0018045921159135375;1.0366710021035164;0.9817825403790448;0.7351717739895575;1.0007201223453552
22.746846;1.0283018609539734;0.7473647573079717;0.717334617075776;-0.02330766272738227;-0.02246792581630529;1.0223946875489707;10.085000453959472;0.732331849711677;0.0018230078417597348;1.0364615069239749;0.9818939008481035;0.7351356725930929;1.0003753710920382
22.756846;1.028339924662139;0.7473708138445024;0.7173642673011466;-0.023328312819300735;-0.022487995968974613;1.0221742511882754;10.085005120172541;0.7320876438878723;0.0018414253533042813;1.036251969041085;0.9819939539317497;0.7350949337176365;1.0000396820678694
22.766846;1.0283840571607297;0.7473778761988097;0.7173984743481983;-0.02334896309832319;-0.022508068420802427;1.021955737549146;10.085026823390951;0.7318475307601867;0.001859847724150989;1.0360423279881419;0.9820830592349007;0.7350482851466253;0.9997123966050154
22.776846;1.0284330732215423;0.7473855585014428;0.7174370400987964;-0.023368740359300113;-0.022527317849585525;1.0217408888456883;10.085059599524369;0.7316141196851936;0.001878278701801947;1.035832664311975;0.9821619043448846;0.7349973738755298;0.9993927912670362
22.786846;1.0284878988746167;0.7473968997850325;0.7174816200784873;-0.0233906991072341;-0.022548656491612258;1.0215276029469529;10.085096831233134;0.7313860379670863;0.0018967225665046854;1.0356232944893458;0.9822314511537078;0.7349397357907799;0.9990801500895017
22.796846;1.0285471538394826;0.7474054380230785;0.7175263608261967;-0.023411728970910633;-0.02256910193510221;1.0213180465120448;10.085131873573854;0.7311658246428479;0.0019151838262254164;1.0354147244072676;0.9822927947933736;0.7348768204442065;0.9987738818670495
22.806846;1.0286102670152775;0.7474165195273891;0.7175762864745026;-0.023432380646561324;-0.022589185097439526;1.0211107363160812;10.085158330927614;0.7309518561843025;0.0019336671716012645;1.0352075350978442;0.9823470915048004;0.7348060469078619;0.9984735243830615
22.816846;1.0286767437564677;0.7474284176158514;0.7176296011911713;-0.023453032954666202;-0.022609271087287833;1.0209084921929812;10.085169748101716;0.7307464058029927;0.0019521778145493174;1.0350022872567168;0.9823955424112011;0.7347289141091713;0.9981787069490763
22.826846;1.028745186867397;0.7474404362512057;0.7176862047097876;-0.023473506964813592;-0.02262920843759251;1.0207102883786332;10.08515951530078;0.7305486970473452;0.0019707220514140196;1.0347994942107364;0.9824393500333799;0.7346441353290953;0.9978891652640276
22.836846;1.028817190626516;0.7474561082848268;0.7177480409571992;-0.023495468847398244;-0.022650560762301968;1.0205191186000588;10.085121396120616;0.7303578878926772;0.0019893073768858923;1.0345996352312876;0.9824796557161867;0.7345506343696254;0.9976047344275939
22.846846;1.0288914371705606;0.7474708276173118;0.7178111122193982;-0.023516123883361627;-0.02267065431605512;1.020333952419786;10.085049982554697;0.7301760604806079;0.0020079416949594685;1.034403152820256;0.9825175209095973;0.7344503694973495;0.9973252892219707
22.856846;1.0289675493695798;0.7474870229393746;0.7178773434602114;-0.023536780094674536;-0.022690749902538623;1.020157720877501;10.084940741388891;0.7300012405965597;0.002025632449219632;1.0342104361348026;0.9825538794481867;0.7343412075921875;0.9970507013853659
22.866846;1.0290450929801798;0.7475051396542414;0.7179466178541001;-0.023557437597231178;-0.022710847315200153;1.0199892804251678;10.084790314406293;0.7298354648987694;0.0020443862741789144;1.0340217780584673;0.9825894227871008;0.7342250128444873;0.9967808242013629
22.876846;1.0291235176939388;0.7475273018193812;0.7180204788763803;-0.023577717774920952;-0.022730581263194757;1.0198314159220354;10.084596968725707;0.7296768865533377;0.0020632088078326527;1.0338372887208052;0.9826245638219769;0.7340997389857322;0.9965154830758137
22.886846;1.0292011360036493;0.7475497977524248;0.7180957013753783;-0.02359819878546975;-0.022750530499889007;1.0196828615168458;10.084360464419635;0.7295278317670916;0.0020821045629180134;1.0336568578213727;0.9826595285702846;0.7339674603632245;0.9962545342097833
22.896846;1.0292791345439694;0.7475759362423219;0.7181739840233234;-0.0236188603356927;-0.022770632589840592;1.0195462901991008;10.084081430470285;0.7293867433094156;0.002101077068300996;1.0334802650505637;0.9826944534531957;0.7338263682757147;0.9959980291858342
22.906846;1.0293561344452642;0.7476057177917468;0.7182558048178818;-0.0236405154511204;-0.022791687963647445;1.0194203018029344;10.083760580149852;0.7292560471444218;0.0021201294332890063;1.033307356206356;0.982729435719268;0.7336787301618216;0.9957463209968552
22.916846;1.029431303194053;0.7476381166373518;0.7183405224067488;-0.023661179756598413;-0.022811792693081666;1.01930735028498;10.083398306383854;0.7291340711935443;0.0021382646782132217;1.0331382007633652;0.9827645556684926;0.7335227954244556;0.9954999420151326
22.926846;1.0295046372232202;0.7476737288559536;0.7184287414585974;-0.023681845510407685;-0.02283189853099574;1.0192066416637178;10.082995363951095;0.7290230859468182;0.0021574847264262662;1.0329732233980127;0.982799836658738;0.733360758504292;0.9952594131061026
22.936846;1.0295759773845337;0.747712510880736;0.7185207467536929;-0.023702512742459676;-0.02285200527028697;1.0191171906223442;10.082553834225005;0.728921375265412;0.0021767890543228337;1.0328131991339458;0.9828351545722304;0.733190776887673;0.9950252162038844
22.946846;1.029645148545746;0.74775433857265;0.718616823832393;-0.02372318147137197;-0.022872112711848087;1.0190409501315953;10.08207672720518;0.7288312352198763;0.0021951747346648613;1.0326591004115075;0.9828702030266521;0.7330150328502109;0.9947978281656574
22.956846;1.0297119839843139;0.747799053820574;0.7187171451753914;-0.023743851703975184;-0.022892220708505023;1.01897582496386;10.081566330645092;0.728750938834153;0.002214637274651385;1.0325119416049549;0.9829045320129188;0.7328317554069663;0.9945776614311157
22.966846;1.0297754374318022;0.7478458416122578;0.7188217034239289;-0.023764344041885654;-0.022912177741357904;1.0189236911737245;10.081023146370203;0.7286827510106169;0.0022341711616724997;1.0323726587941568;0.9829375549618975;0.7326432107090874;0.9943650657962775
22.976846;1.0298374908290715;0.7478976918309699;0.7189319546542127;-0.02378463854048416;-0.0229319213948616;1.0188834996951444;10.080446270856296;0.7286249710459636;0.0022527700708636473;1.0322420196303297;0.9829685337140803;0.7324477337534719;0.9941604786749032
22.986846;1.0298972252954737;0.747950415636745;0.7190443855023108;-0.023805313228746097;-0.022952030463452924;1.0188542934592906;10.079834442739271;0.7285789030419804;0.0022724268924157257;1.0321206097150266;0.9829966621966862;0.732246725325766;0.9939644801836964
22.996846;1.0299546867837623;0.748005531858391;0.7191602618644699;-0.023825989503510496;-0.022972139684348594;1.0188381002213325;10.079186687392024;0.728545738251905;0.00229113412725245;1.0320088801056881;0.9830212042240183;0.7320415883452381;0.9937776981946667
23.006846;1.0300099202083701;0.7480628767897316;0.7192791833396128;-0.023846667463076347;-0.022992248964327323;1.0188338382719309;10.078501595517027;0.7285234744820388;0.0023108850012440603;1.0319071712216163;0.9830415390584547;0.7318307427631248;0.9936007794988932
23.016846;1.0300629988796328;0.7481223049942332;0.7194007577525862;-0.0238673472135199;-0.023012358206391567;1.0188402882534062;10.077775667223666;0.7285139525346023;0.0023306744194949284;1.03181565383699;0.9830571421017053;0.7316166077148196;0.9934344043737181
23.026846;1.0301140795255483;0.7481849829954449;0.719525838689614;-0.023885963876790605;-0.023030475965687882;1.0188590695483217;10.077002546751324;0.7285149382499043;0.0023494983835638987;1.0317342698789405;0.9830675856931166;0.7313975783082133;0.9932792243173927
23.036846;1.0301634008323532;0.7482481813928825;0.7196514325771067;-0.02390664771189106;-0.02305058481833933;1.0188886128379346;10.076173637438815;0.7285271734113866;0.002369352398780416;1.03166279627617;0.9830725158361449;0.7311750429768435;0.9931358079883873
23.046846;1.0302111804874199;0.7483131426386845;0.7197782243912054;-0.023927333825229453;-0.023070693307315787;1.0189272282785713;10.07527923492785;0.7285513692087043;0.002388231189818696;1.0316009539394402;0.9830716198558361;0.7309504307138026;0.9930046261317896
23.056846;1.0302577668313966;0.7483799616918283;0.7199055983114098;-0.02394732798515654;-0.023090126899477478;1.018976268018118;10.07430980727643;0.7285851678080505;0.002407129677422607;1.0315484800448456;0.9830646991762424;0.7307222312202508;0.9928859888498088
23.066846;1.0303027707971342;0.7484464257098087;0.7200313449584581;-0.023968397430188828;-0.023110599454978703;1.0190342227532643;10.07325668034568;0.7286291501063854;0.0024270433179023098;1.0315052108112235;0.9830518001233223;0.7304919020849053;0.992779980527428
23.076846;1.0303463841043374;0.7485158918346669;0.7201583979218695;-0.023989090452842206;-0.02313070609579492;1.0190997070543433;10.072111542732921;0.7286838554768993;0.0024459678456586714;1.0314711095937483;0.9830332398678153;0.7302607882519325;0.9926864753505259
23.086846;1.0303885739413785;0.7485878349552183;0.7202861778531603;-0.024007720733619113;-0.023148820529789466;1.0191744299755046;10.070865840758588;0.7287467286204746;0.0024658991210603077;1.0314461788994909;0.9830095253809816;0.7300271237136248;0.9926051716709143
23.096846;1.0304294640514788;0.7486595540225246;0.7204119508907975;-0.024028418185234095;-0.023168925345435624;1.0192571460087516;10.069510650557739;0.7288180869082123;0.002484832871228132;1.0314303519385906;0.9829812898116163;0.7297920439473013;0.9925355421190829
23.106846;1.030469421582762;0.7487323062485289;0.7205367233763119;-0.024049117865873496;-0.023189029069393272;1.0193475729938308;10.068036892933382;0.7288972272433791;0.002503764497502459;1.0314234298558747;0.9829492670593833;0.7295556401953803;0.992476780780224
23.116846;1.0305089847490638;0.7488060145505231;0.7206601822265781;-0.02406981986937802;-0.023209131565290697;1.0194443939238318;10.066436519501556;0.7289845978455884;0.0025236896361683124;1.0314250976764143;0.9829142333462922;0.729318925426735;0.9924279665363057
23.126846;1.0305487038839498;0.7488801389532967;0.7207815517336171;-0.024088838103011417;-0.0232276065091677;1.019549408817441;10.064704764692197;0.7290778366009862;0.0025426051385983644;1.0314350666436887;0.9828769094531262;0.7290798612959447;0.9923883359497186
23.136846;1.030589037632538;0.7489552132603154;0.7209010899899434;-0.024109545189244342;-0.02324770604414684;1.0196616943072936;10.062841875438563;0.729177625174122;0.002561509016485082;1.0314532475074345;0.9828378810033667;0.7288395076686567;0.992357344092833
23.146846;1.030630385906421;0.7490323356721312;0.7210196160210296;-0.024129876341533567;-0.023267438619629315;1.0197815569656274;10.060852728543932;0.729283575144748;0.002580398978345517;1.0314797631143984;0.9827975689445743;0.7285980419757223;0.9923345622681367
23.156846;1.0306731836104175;0.7491080291439184;0.7211334660144656;-0.024150589023895316;-0.023287534492240847;1.0199082862501234;10.058745322403672;0.7293962593365133;0.0026002712621010947;1.031514778121405;0.9827562760293229;0.7283566909888596;0.9923196075488784
23.166846;1.0307189229458749;0.7491843315224982;0.7212435147619034;-0.0241697982204302;-0.023306153687250853;1.0200439254400742;10.056530150789257;0.7295132492383469;0.002619121433237075;1.0315583262101835;0.9827143393276471;0.7281136984323159;0.9923120782669662
23.176846;1.0307661663879926;0.7492607057687511;0.7213502952674022;-0.024190516725157367;-0.023326245517742615;1.0201872307571747;10.054220292899315;0.7296350910875826;0.0026379462441822317;1.0316102611350586;0.9826723013515534;0.7278703018726826;0.9923115089995338
23.186846;1.0308161863554446;0.7493371563917176;0.7214531609259546;-0.024209552051569428;-0.02334470911263219;1.0203377808980612;10.051830713323914;0.7297612469924784;0.0026567441735600317;1.031670259037998;0.982630955601025;0.7276265910213459;0.9923174361717692
23.196846;1.0308689412052647;0.7494128156183512;0.7215515142223263;-0.0242306553542424;-0.023365161998824914;1.0204950494032372;10.049376776458638;0.7298910145797708;0.0026755146000772374;1.0317378053895527;0.982591225683327;0.7273824959446327;0.9923295059681234
23.206846;1.0309241345167028;0.7494907774354914;0.7216485704853796;-0.02425138326228533;-0.023385247613375043;1.0206573833791686;10.046873560686171;0.7300244973930506;0.002694257499604687;1.0318122473414528;0.9825539332876102;0.7271388969165236;0.9923474991321729
23.216846;1.0309813443895561;0.7495690905645614;0.7217426621313372;-0.02427042850983844;-0.02340370509336195;1.0208260185873033;10.044335757137018;0.7301586752664271;0.0027129736552950505;1.0318929221085082;0.9825196146936577;0.7268937066869527;0.9923712322239643
23.226846;1.031040171720835;0.7496502545572402;0.7218365752415417;-0.024290784808453862;-0.023423421682246585;1.0209991942496481;10.041776751884454;0.7302935055492634;0.0027316644389198605;1.0319792410609596;0.9824885029319207;0.7266479235559521;0.9924004237808915
23.236846;1.031100405966497;0.7497301142685145;0.7219269074815414;-0.024309837389581906;-0.02344187568137434;1.0211762954371797;10.039208087955052;0.7304279599962673;0.0027503318661132366;1.0320706949430098;0.9824606148880602;0.7264016599790791;0.9924346900673949
23.246846;1.031163055324419;0.7498117431111468;0.7220166650226276;-0.0243307598436834;-0.023462105881724746;1.0213568657718224;10.036639847149422;0.7305609934572281;0.00276897900397712;1.0321668039382312;0.9824359049911472;0.7261550815808698;0.9924735832184907
23.256846;1.0312263732385154;0.7498929639777521;0.7221057315052971;-0.024349820103270216;-0.02348055716933629;1.0215404221689657;10.03408003468661;0.7306915629946638;0.002787609821864892;1.0322669885270606;0.9824144326267569;0.7259083072871743;0.9925164936465889
23.266846;1.0312915807669838;0.7499752681963358;0.7221952776583104;-0.02437057033700917;-0.023500633598699385;1.0217262778229506;10.031533676812941;0.7308187303259175;0.002806228940968797;1.0323704562808858;0.9823963882839747;0.7256613785636369;0.9925626056187171
23.276846;1.0313588607539312;0.7500579638909819;0.7222848726914339;-0.024389638352741425;-0.023519083117240738;1.021913549906433;10.029003656255593;0.7309416860760347;0.002824841334486258;1.0324762751393677;0.9823819855342111;0.7254142784669709;0.9926110463459811
23.286846;1.0314283181645816;0.7501418084684572;0.7223754973016763;-0.024410396136796193;-0.023539158283817377;1.0221012663084617;10.026492234737375;0.7310606604096302;0.002843451708824602;1.032583556295278;0.9823713662664251;0.7251679106625522;0.9926609994134048
23.296846;1.0315009561278947;0.7502266329000032;0.7224666172169949;-0.02442965147662997;-0.02355775850549421;1.0222875076141646;10.024001315448345;0.7311728501149437;0.0028620646828423414;1.0326915758873605;0.9823646256974892;0.7249200638137187;0.992711687487927
23.306846;1.031574745374298;0.7503133437813345;0.7225606842058504;-0.024450037427666476;-0.02357746795468309;1.0224735735081993;10.021531800337304;0.7312783973855808;0.0028806854674155056;1.0327998444319983;0.9823619484296587;0.7246714718088334;0.9927624070330406
23.316846;1.031650480655322;0.7503984111430771;0.7226536484365194;-0.02446911924349294;-0.02359591640524462;1.022658002388743;10.019083585584085;0.7313764467476782;0.002898319493185081;1.0329080879643016;0.9823637043554715;0.7244219289112113;0.9928126673024614
23.326846;1.031727947707009;0.7504839406937885;0.722747246216657;-0.02448820418052262;-0.02361436485570774;1.0228403952976763;10.016656560715422;0.7314663228992183;0.0029169715093069377;1.0330160912257627;0.9823704432139149;0.7241713596436445;0.9928622394359815
23.336846;1.0318079479697184;0.7505712465174789;0.7228413307432218;-0.02450915831751979;-0.02363459108254495;1.023020304174585;10.014251416659068;0.731547682329622;0.002935645750620701;1.0331235823938352;0.9823828191880342;0.7239198011906117;0.9929110668693071
23.346846;1.0318883941264159;0.7506569157511319;0.7229328287329019;-0.024528627982972225;-0.023653405053129385;1.0231973205317304;10.011869277587573;0.7316204428776445;0.0029543469268424835;1.0332302880730144;0.9824014576525206;0.7236674010399243;0.9929592000566165
23.356846;1.0319703387387944;0.7507460971345341;0.723024557640918;-0.024547027657772263;-0.023671179328371067;1.023371210208392;10.009511228122356;0.7316845604082653;0.00297208041765426;1.0333360342202322;0.9824269109616083;0.7234143119754091;0.9930067216255037
23.366846;1.032053120862534;0.7508376766338268;0.723114426587783;-0.024567810567181218;-0.02369125460954998;1.0235419309625164;10.00717875408878;0.7317398870761933;0.0029908513357192255;1.0334408007884295;0.9824597628520078;0.7231605947563059;0.9930535956121398
23.376846;1.0321375393258623;0.7509322343886986;0.7232010351780509;-0.02458709073442449;-0.023709855493660684;1.023709566595035;10.004874102016094;0.7317861870910691;0.003009663425864974;1.0335447740878498;0.98250063845854;0.7229061859210689;0.9930996050502663
23.386846;1.032221131756444;0.7510290501582287;0.7232841701233702;-0.024606193563251853;-0.023728305135018633;1.0238742875881535;10.002599504958471;0.7318231956946181;0.0030275185379085136;1.033648348678911;0.9825500189164418;0.7226509678612189;0.9931444338232207
23.396846;1.0323044374304455;0.7511289949122596;0.7233632702018328;-0.024625299123345743;-0.02374675522995304;1.0240362849868183;10.00035596907931;0.7318506626007091;0.0030464166961220074;1.03375202324135;0.982608111001787;0.7223948187274197;0.9931877558782841
23.406846;1.0323880878574683;0.7512349881724336;0.7234397366153867;-0.024645894744398884;-0.023766618401680605;1.0241956427648558;9.998143430155942;0.7318684038401125;0.0030643561705444417;1.0338562755942102;0.9826749498676346;0.7221376327802126;0.9932292523243665
23.416846;1.0324697342502345;0.7513416144673255;0.7235089944450872;-0.024665005186316605;-0.023785069966849842;1.0243522903149367;9.99596196526539;0.7318763294701051;0.0030833335215738064;1.033961467283235;0.9827505783310305;0.7218794346599395;0.9932686272004126
23.426846;1.0325498983727701;0.7514515235180833;0.7235724664780012;-0.024684117847209544;-0.02380352253518769;1.0245060451675405;9.993811883151139;0.7318744448519233;0.0031013441263771963;1.0340678321667998;0.982835074620189;0.7216204043464547;0.993305670389923
23.436846;1.0326291924009123;0.7515650737298409;0.7236296562737761;-0.02470341300574818;-0.023822127818324802;1.0246575979150911;9.991692866852462;0.7318628732127205;0.0031203828769905753;1.0341755723730752;0.9829284788456663;0.7213609482928255;0.993340245999488
23.446846;1.0327054704106173;0.7516804995992585;0.723680176416899;-0.02472252985077875;-0.023840582805227623;1.0248044923821646;9.989603921796997;0.7318419016673591;0.003138444814265156;1.0342848969616258;0.983030778626026;0.7211016669832567;0.9933721897049932
23.456846;1.0327806263338846;0.7517993005841829;0.7237241164314581;-0.024743514900437105;-0.023860816814488022;1.0249472575022185;9.987544608836147;0.7318110395274604;0.0031575258537618585;1.034395988697023;0.9831419419350302;0.7208422781566984;0.9934012708409847
23.466846;1.0328526919967407;0.7519191743649843;0.7237606493662405;-0.024762635477441088;-0.023879274440651563;1.025085615678859;9.985516496786941;0.7317730298139088;0.0031756233452618896;1.034509034585964;0.9832619273223847;0.7205854729509357;0.9934272428356211
23.476846;1.0329225915954736;0.7520410821262149;0.7237901554161584;-0.024781757657045936;-0.023897733398130724;1.0252195878467676;9.983523057611364;0.7317277244250229;0.003193736296318311;1.0346242239867147;0.9833906135990698;0.7203309478775546;0.9934499037358459
23.486846;1.032991265890175;0.7521638784834066;0.7238110703130727;-0.024801440368134788;-0.0239167105238687;1.025349452785347;9.98156798639711;0.7316759048807255;0.003212864995724504;1.0347417135559003;0.9835276713412426;0.7200793648744144;0.9934691187369479
23.496846;1.0330567884538784;0.7522892838784175;0.7238267652936918;-0.02482056501571307;-0.023935172049546486;1.0254756255849529;9.979654078849645;0.7316182318863055;0.003231010154178675;1.0348617191196847;0.9836725237654627;0.7198312467985895;0.9934847531104684
23.506846;1.0331211315018847;0.7524166070488449;0.7238358098826215;-0.02483987094319992;-0.023953786338065712;1.0255985412402577;9.9777837537887;0.7315553554437417;0.0032491724223919867;1.034984589034807;0.9838244479260454;0.7195869657617109;0.9934966035429329
23.516846;1.0331823219524277;0.752543930166532;0.7238384689110368;-0.024858996826817446;-0.023972250184234708;1.025718612461311;9.975959931592786;0.7314880427263265;0.0032683524197066483;1.0351106800573704;0.9839827341631489;0.7193467625006923;0.9935044716632173
23.526846;1.0332422530192764;0.7526736817819315;0.7238365548997144;-0.024877924707094764;-0.023990501416824548;1.0258372635600326;9.9741860911754;0.7314171536526903;0.0032865512504443115;1.035240162616581;0.9841468148125433;0.719110821171654;0.9935082923913273
23.536846;1.03329888154576;0.7528003921256817;0.7238269460813808;-0.024897050531566857;-0.02400896741577743;1.0259529504884963;9.972465985146115;0.7313435133794768;0.003304771531888013;1.0353729451758769;0.9843162608876909;0.7188794025096659;0.9935082055745693
23.546846;1.033353056485946;0.7529257379148947;0.7238113584695347;-0.02491617580525384;-0.024027434458263216;1.0260670789040307;9.970803189461934;0.7312668802129461;0.0033230179262259307;1.0355087180040898;0.9844906254576716;0.718651874910498;0.9935045511593746
23.556846;1.0334055710718901;0.75304976272686;0.7237899277792975;-0.02493548081305206;-0.02404605414517845;1.0261798940388427;9.969200360707822;0.7311899858611258;0.003341296580760116;1.0356470481365836;0.9846693422184924;0.7184307234845171;0.9934977923688376
23.566846;1.0334542660030328;0.7531704856012551;0.7237629039742575;-0.024954604017107973;-0.024064523329529096;1.0262914679014845;9.967659368261764;0.7311125139003769;0.003359613732780089;1.035787579841355;0.9848518544041973;0.7182155476458465;0.9934884699774604
23.576846;1.0335010379347864;0.7532887921654365;0.7237305669445094;-0.024973906331907877;-0.024083145278209206;1.0264027266017706;9.966182527647943;0.7310351094377284;0.003377974165808065;1.035930210680549;0.9850377631744621;0.7180070371682689;0.9934771655731567
23.586846;1.033544245745383;0.7534025459020635;0.7236928261921998;-0.024991340419280358;-0.02409999077995173;1.0265114317073076;9.96477315323605;0.7309585333251606;0.003396380698095563;1.0360750087408939;0.9852267968554894;0.7178059262325013;0.993464375734056
23.596846;1.0335864870724452;0.7535136128347603;0.7236506666159489;-0.02501063873263278;-0.02411861549065264;1.0266181906221243;9.963435120849988;0.7308827663158082;0.0034148348185446056;1.0362219994565525;0.9854187540826355;0.717611912510652;0.9934504227955571
23.606846;1.033627493981414;0.7536206294549442;0.7236040579906409;-0.02502993461263208;-0.02413724187459162;1.026722556119822;9.962173113081226;0.7308108694809634;0.003433337703174569;1.036371070119508;0.9856135150486801;0.717427564410627;0.9934355145770795
23.616846;1.0336668404375866;0.7537225800986231;0.7235534265636003;-0.025049047046190553;-0.024155718517467253;1.026825133282925;9.960993435657214;0.7307427679514419;0.003451890875930618;1.036522013554398;0.9858110558544132;0.7172522831752629;0.9934198621978966
23.626846;1.0337068447704383;0.7538205825989245;0.7234992815282572;-0.02506833716328896;-0.024174348788117552;1.026923568819542;9.959903653099069;0.7306791862566941;0.003470495732040342;1.0366745660589851;0.9860114350748799;0.7170863553966578;0.9934037231841286
23.636846;1.033745812786268;0.753911390807114;0.7234406653906115;-0.025087821826377737;-0.024193194857085074;1.0270184121569241;9.958911720839271;0.7306197379698159;0.003489152599631947;1.0368284033020136;0.986214715691214;0.7169291352596244;0.9933873560823132
23.646846;1.0337859264247018;0.7539992916774513;0.7233812979190267;-0.025105419203233895;-0.02421020318378777;1.0271100099813657;9.958026336225561;0.7305670465372719;0.003507860755358631;1.0369831653234687;0.986420848698373;0.7167832420435497;0.9933710109419761
23.656846;1.0338254518739043;0.7540836545899564;0.7233228993512895;-0.02512413870559909;-0.024228322730541832;1.0271955863628979;9.957257014270645;0.7305207553549811;0.0035266189837261414;1.0371384243064885;0.9866296620451875;0.7166485343614839;0.993354942162642
23.666846;1.0338664662437382;0.7541622267926331;0.7232628309101116;-0.025143413313141474;-0.02424696112715238;1.027275453464561;9.956612347442801;0.7304814033879036;0.0035454255907098383;1.0372935408850585;0.9868409657184176;0.7165259066006413;0.9933393188599852
23.676846;1.0339080297397212;0.7542357739532848;0.7232032335525196;-0.025160997617005697;-0.024263975165087177;1.0273501521847637;9.956098458107636;0.7304483436576487;0.003563277990753134;1.0374475853639924;0.9870545623535358;0.7164151592637602;0.99332418153303
23.686846;1.0339492431314228;0.7543045109716282;0.7231455242487159;-0.02518008174202772;-0.02428246530263276;1.0274174601193673;9.955719428678373;0.7304238481398534;0.0035821726617554766;1.0375994428211548;0.9872701400345807;0.7163190333599512;0.9933095935303394
23.696846;1.0339921839233508;0.7543696184646069;0.7230898015130504;-0.025199341571130945;-0.024301108423227663;1.0274783146707462;9.955478897858786;0.7304072433125297;0.0036011052509768867;1.0377479414171566;0.9874872660121562;0.7162372114089088;0.9932957691658222
23.706846;1.0340358811952433;0.7544302606668931;0.7230360040552941;-0.025216910500737013;-0.02431812651867274;1.0275336142379208;9.955381386907687;0.7303988555503438;0.003620070448518193;1.0378918706402736;0.9877054896576676;0.7161703273709178;0.9932830169089591
23.716846;1.0340791176675415;0.7544868653386082;0.7229850388577516;-0.025235978671965417;-0.02433661999688441;1.027581029433221;9.955432444917948;0.7303978854839882;0.003638063023824304;1.0380299833763709;0.9879244163902481;0.7161179430238654;0.9932716521677716
23.726846;1.0341234055919468;0.754540938442831;0.7229365975768474;-0.02525522221866023;-0.02435526578823142;1.0276210485090798;9.955638109249554;0.7304064336324418;0.003657079558170614;1.038161047561954;0.988143746749916;0.7160825368317489;0.9932619685818651
23.736846;1.0341672774658774;0.7545919252843017;0.7228902853161072;-0.02527277452718582;-0.02437228590460222;1.027654140151653;9.956004726928109;0.7304236370129662;0.003675118272488401;1.038283950242621;0.988363296594175;0.7160634401795403;0.9932542216878162
23.746846;1.0342092838553008;0.7546403239686927;0.7228467619356613;-0.025291825560994508;-0.024390780713089727;1.0276777975878226;9.956538522735622;0.7304487859687504;0.003694177544357527;1.0383977925488548;0.9885829924454926;0.7160599128520541;0.9932486706602658
23.756846;1.0342508904089245;0.7546871131113868;0.722805246184946;-0.025309366043492848;-0.024407800938786434;1.0276934737514538;9.957244504950179;0.7304843222519022;0.0037122551127226114;1.038501858331716;0.9888028642543407;0.716074164655294;0.993245654351159
23.766846;1.0342906027028742;0.7547326361339534;0.7227664569809823;-0.025328586006658535;-0.024426446865723657;1.0276985673917973;9.958125250021093;0.7305296739242784;0.003731347960426842;1.0385955100696644;0.9890230340788333;0.7161053780634629;0.9932455788737437
23.776846;1.0343268982641265;0.7547756443685789;0.7227296039094095;-0.025345933307500287;-0.02444331427013987;1.027694492528872;9.959179631703098;0.7305840684339652;0.003749452422535453;1.0386781711978934;0.9892436517401564;0.7161525894381499;0.9932488546622841
23.786846;1.0343611506457964;0.7548167222272164;0.7226935982775221;-0.025365519716687174;-0.024462323820802517;1.0276786666233844;9.960402575749674;0.7306494957895019;0.003768564560728872;1.0387494801066182;0.9894647658387536;0.7162177423144847;0.9932559052659822
23.796846;1.0343917648740772;0.7548595410509492;0.7226622814532154;-0.025382657122170076;-0.024478975333874105;1.0276514496079676;9.961786441674114;0.7307237857477741;0.0037866808148068077;1.0388094755094333;0.9896862357062841;0.7162987238982471;0.993267198897095
23.806846;1.0344180742918558;0.7548998213507063;0.7226311509637952;-0.025401852594329068;-0.024497616885097495;1.0276132196300203;9.963322435714046;0.730808665516569;0.003805798611807526;1.0388585494135716;0.9899077610744998;0.716397354334541;0.9932832154388458
23.816846;1.034438430796834;0.7549377767160308;0.7226007657707499;-0.025419175424807785;-0.02451447899180053;1.0275614472171526;9.965001205412001;0.7309027785973334;0.003823916423840792;1.0388972444758264;0.9901289533660397;0.7165122402017187;0.9933044584428632
23.826846;1.03445420008763;0.7549755320170716;0.7225714882125596;-0.025438358925818073;-0.024533117057043228;1.0274976772735287;9.966812825764176;0.7310047410495005;0.003842033430223345;1.038926153360189;0.9903493156245579;0.7166418485052932;0.9933315474750819
23.836846;1.0344639644547753;0.7550116320401449;0.7225422225786751;-0.02545585121196885;-0.024550127019364886;1.0274195947797156;9.96874637764981;0.731116258270817;0.0038611495209585965;1.0389458566989098;0.9905681465190873;0.7167876135262174;0.9933652032959378
23.846846;1.0344674588955405;0.7550464170166615;0.7225129574048443;-0.02547333786430384;-0.02456713492523985;1.0273291682721286;9.970789809501639;0.7312351942121683;0.0038792652239528396;1.0389567689226629;0.990784566501214;0.7169469631275744;0.9934060714093543
23.856846;1.0344646835790257;0.7550801347489087;0.722483627716686;-0.025492504395258138;-0.024585766881156716;1.0272257072315178;9.972929812381535;0.7313635334071391;0.003897380671760153;1.0389590480253168;0.9909977037714529;0.7171213210983105;0.993454577559512
23.866846;1.0344549745232077;0.7551111230779829;0.7224530208782275;-0.025509798800228828;-0.02460261897919918;1.0271087618330916;9.975151048995297;0.731500345510484;0.003915494737902902;1.0389526787254553;0.9912068456426386;0.7173091178612443;0.993510949270415
23.876846;1.0344408017680247;0.7551409476201123;0.7224209780949182;-0.025527269016375666;-0.024619620774105195;1.0269809965049206;9.977435767861552;0.731644774108895;0.0039336055590005106;1.0389376361973555;0.9914114289888701;0.7175088856040439;0.9935752704948265
23.886846;1.0344217396333848;0.755169185168463;0.7223873355986533;-0.025546419294236487;-0.024638246839070493;1.0268411805418436;9.979764637276936;0.7317989589839017;0.003951711542862609;1.0389140874838363;0.9916109353214857;0.717722257437036;0.9936474779856977
23.896846;1.034398264593941;0.7551950507998726;0.7223507966504477;-0.025563878801828723;-0.024655245042528563;1.0266921977550776;9.982118139746373;0.7319609143476272;0.003970811728497175;1.0388825435684983;0.9918048619680748;0.7179468735980886;0.9937274302818373
23.906846;1.034370801223952;0.7552189199947303;0.7223110802708057;-0.025581332863527716;-0.02467224157392469;1.0265329616149943;9.984477422791812;0.7321324785136304;0.003988905314516085;1.0388437971227664;0.991992773195944;0.7181842980962309;0.99381498621202
23.916846;1.034339788849615;0.7552408245695165;0.7222674315125875;-0.025598781365997778;-0.024689236432148876;1.026366286212143;9.98682443763944;0.7323114089079188;0.0040069912334872336;1.0387987154458684;0.9921743020311411;0.718432046486001;0.9939099452043987
23.926846;1.0343056800990158;0.755260850717896;0.7222190821429424;-0.025616224201759717;-0.024706229557634674;1.0261918194779769;9.989142243493028;0.7324995202337398;0.004025068513739591;1.0387481319972445;0.9923491361605818;0.7186915669038233;0.9940120323783773
23.936846;1.0342688752474958;0.7552795098265874;0.722165753176051;-0.025635346666334827;-0.024724846978576735;1.0260090794005523;9.99141557945335;0.7326946796214844;0.004043136421847638;1.0386928357067746;0.9925170501717694;0.7189602428270327;0.994121030800573
23.946846;1.0342296691051949;0.7552945828597694;0.7221046087945591;-0.025653156771823154;-0.024742201748079003;1.0258205020783004;9.993631501990745;0.7328986972591088;0.00406019394623537;1.0386335039146062;0.992677938883154;0.7192393634864008;0.9942368531882698
23.956846;1.0341872954009037;0.7553111535501579;0.7220405433856083;-0.025670022551315327;-0.02475867209496412;1.0256254230995503;9.995780243059716;0.733109315568285;0.0040782396747552265;1.0385706309553346;0.9928318451289766;0.719526129305288;0.9943594604671553
23.966846;1.0341439205505996;0.7553258968953818;0.721968417704638;-0.025687443034426896;-0.024775657547021646;1.0254230558818647;9.997855675880041;0.733328289395996;0.004096272090296099;1.0385045530434032;0.9929789928597392;0.7198216540122998;0.9944887743035455
23.976846;1.0340988462493006;0.7553399646238469;0.7218897776965039;-0.0257048584444124;-0.024792640994846276;1.0252155248624049;9.999854585908261;0.7335533762293153;0.00411428993846152;1.0384355402709224;0.9931197225654818;0.7201230325596492;0.9946247250722686
23.986846;1.0340523730490223;0.7553532980976783;0.721804749814058;-0.025722269063817416;-0.02480962238785191;1.0250019543551185;10.001774975373348;0.733786268031347;0.004132292887665259;1.0383639278958376;0.9932543227012212;0.7204313713305232;0.9947673578341043
23.996846;1.0340048104483095;0.7553657466856636;0.72171363639638;-0.02573967516877888;-0.024826601649391416;1.0247815891847851;10.003614938770799;0.7340246248095266;0.004150281706382328;1.0382902452894065;0.9933829989428337;0.7207438303846376;0.9949168524463763
24.006846;1.0339565218640614;0.7553771915527693;0.7216168817408983;-0.025757077062142326;-0.02484357866443951;1.0245568135295966;10.00537283763312;0.7342701501666458;0.004167257403682618;1.0382152039145682;0.9935060189143641;0.7210616390720898;0.9950734966266501
24.016846;1.0339078704205344;0.7553875493979678;0.7215150521937151;-0.02577447508265317;-0.024860553272419008;1.024327025910525;10.007047355781436;0.7345205724590551;0.004185220672044012;1.0381395443291401;0.9936237723054024;0.7213821303505766;0.9952376547093496
24.026846;1.0338590973544368;0.7553966998060668;0.7214087732044187;-0.02579186958306257;-0.02487752530514141;1.0240925590176468;10.008637182411194;0.7347765882637833;0.0042031722574887576;1.038063968983044;0.993736698652353;0.7217057203839268;0.9954096517337168
24.036846;1.0338103296970846;0.7554044488978817;0.7212986418844348;-0.025809260915037054;-0.024894494650804268;1.0238526934281544;10.010141225529926;0.7350388595119105;0.004220112983565302;1.0379892241718558;0.9938452146813417;0.7220328926261815;0.9955896167128658
24.046846;1.0337616943196932;0.755410550037061;0.7211851887069505;-0.025826649401559106;-0.024911461287761234;1.0236096555712293;10.011558837179242;0.7353050165236991;0.004238043032127343;1.0379161532273975;0.993949635310267;0.722361155947448;0.9957774649922675
24.056846;1.0337133568787256;0.7554146945843275;0.7210688981427068;-0.02584403530005257;-0.024928425276231462;1.0233626506035287;10.012889896554531;0.7355766303449157;0.004255961444309655;1.0378456278732902;0.9940500707066715;0.7226920196909844;0.9959730179732981
24.066846;1.0336654636458307;0.7554164634999225;0.720950163193637;-0.025861418816392194;-0.024945386721151267;1.0231119473239942;10.014135060771379;0.7358511862273107;0.004272866599525796;1.037778469090073;0.9941464024397242;0.7230230803621696;0.9961760781423042
24.076846;1.0336190753390493;0.7554160504742518;0.720829138483756;-0.025878981759132818;-0.02496249744952933;1.0228578933297936;10.01529556776352;0.7361290657770491;0.004290757263710579;1.0377154463606726;0.9942384013062558;0.723355070599729;0.9963863841925297
24.086846;1.0335722544614692;0.7554116327279852;0.7207057100388036;-0.025896361168917532;-0.02497945403138392;1.022599865956151;10.016372605067032;0.7364105610112226;0.004307632359785329;1.0376572494735712;0.9943258856766659;0.7236888020437968;0.9966035138655449
24.096846;1.033525954254553;0.7554032836619363;0.7205792118121791;-0.02591205369100308;-0.024994782041675104;1.0223402404402184;10.017367324551051;0.7366929334286675;0.004325489521633285;1.037604387738198;0.9944087966791736;0.7240221877287454;0.9968268264296649
24.106846;1.0334801864474872;0.7553900119947963;0.7204484037424811;-0.025929808667485545;-0.025012099069921103;1.0220783879563369;10.018281477366891;0.7369764148827861;0.004342325107372592;1.0375571849797605;0.9944871736202545;0.7243561901211463;0.9970555343044459
24.116846;1.033434951173538;0.7553765303708216;0.7203174722817305;-0.02594680513490321;-0.02502868273129191;1.0218147194184504;10.019117262715021;0.7372610964302442;0.004359135750747961;1.0375159151275224;0.9945611025901849;0.7246918444245576;0.9972888729684735
24.126846;1.03339012342027;0.755357873177324;0.7201813057199876;-0.025964179478457167;-0.025045629301607114;1.0215497874108237;10.019876352364886;0.7375438783462764;0.0043769193496941096;1.0374808714814643;0.9946307418371688;0.7250271493810956;0.997526216525268
24.136846;1.0333454827270008;0.7553354848375402;0.7200410585253413;-0.025979868132560913;-0.025060947345303945;1.0212843547678239;10.020559453272812;0.7378245800303097;0.0043936751126613036;1.0374522917968767;0.9946963584841065;0.7253629342144863;0.9977671267566167
24.146846;1.0333008886339514;0.7553102863116928;0.7198974244647172;-0.025997241576728062;-0.02507788923733333;1.0210193357840045;10.021166847337154;0.7381030369768422;0.004410402852200143;1.037430242707551;0.9947582381050649;0.7256998814060212;0.9980113987898979
24.156846;1.0332574594368025;0.7552827170709926;0.7197499709515333;-0.026014796509019666;-0.025094980771698437;1.0207557329523305;10.021699514275035;0.7383761002971242;0.004428101599961904;1.0374145425958468;0.9948166114599426;0.7260356085952251;0.998259037748169
24.166846;1.033213742441714;0.7552514456716614;0.7195985577147248;-0.02603216954976807;-0.025111918594516537;1.0204937301786554;10.02216029668598;0.7386436600973734;0.004444768903646624;1.0374048177452952;0.9948717279163858;0.7263707374883541;0.9985101142479271
24.176846;1.033171399829087;0.7552168195409997;0.7194425761347328;-0.026047857390940628;-0.025127228498163245;1.0202368196916853;10.022554360116862;0.7389057368986195;0.004461401816911994;1.0374006617256224;0.9949239033175162;0.7267059700932681;0.9987646150344592
24.186846;1.0331310709227606;0.7551796223827661;0.7192824978002375;-0.02606523028653822;-0.025144162857596103;1.0199857372666157;10.022888721793311;0.73915955843748;0.00447799816386696;1.0374017373432807;0.9949735000835978;0.727039095036072;0.9990224311696821
24.196846;1.0330933062597352;0.7551390988385137;0.7191173497696325;-0.026080917986046285;-0.025159469594880794;1.0197422142566108;10.023171773721911;0.7394055610566921;0.004494556446534005;1.0374077959302244;0.995020939285253;0.7273709497380473;0.9992834730611423
24.206846;1.0330596650072241;0.7550966596700657;0.7189475781285605;-0.026098472410822582;-0.02517655285803987;1.0195077780731026;10.023413600087125;0.7396443256544726;0.004511075064254457;1.0374186636973015;0.9950667061090539;0.7277023490777451;0.9995478077071231
24.216846;1.033028875574035;0.7550504426054101;0.7187724950985296;-0.026115844676778535;-0.02519348320745416;1.0192837219126794;10.023626369722189;0.7398734936552064;0.0045275519561935864;1.0374342423947929;0.9951113645765445;0.7280311299342945;0.9998156789342929
24.226846;1.033002640965088;0.7550006222552826;0.7185914280081462;-0.02613153141999315;-0.025208786529348617;1.019071136128563;10.023823844098468;0.7400937148132534;0.004543984469109489;1.037454564561887;0.995155646527592;0.7283582539897099;1.0000873796478489
24.236846;1.0329817130341339;0.7549477766178458;0.718404843312431;-0.026148902662803564;-0.02522571529759556;1.0188709537143767;10.02402009183434;0.7403046559366363;0.004560369150465859;1.0374798057255858;0.9952005616001206;0.72868381941934;1.0003631575653569
24.246846;1.032967814808914;0.7548916388687299;0.7182116983266215;-0.026164770055808008;-0.025241169343802047;1.0186840358937315;10.024227671015595;0.7405070296532636;0.0045767018617878805;1.0375102324401761;0.9952474080256072;0.7290089766118423;1.0006432710347097
24.256846;1.03295955633482;0.7548314509670014;0.7180124089663814;-0.026182139729289174;-0.025258097643951538;1.0185112223579058;10.02445587685834;0.7406985686602572;0.004592978788492552;1.037546249835491;0.9952976135601878;0.7293318477873175;1.0009280786655843
24.266846;1.0329581115970148;0.7547655574985973;0.7178044070037995;-0.026198202027450542;-0.025273765525670618;1.0183532634048775;10.024710294949351;0.7408799707525581;0.004609198037763318;1.03758849643783;0.9953525337224143;0.7296534719886403;1.001218014413844
24.276846;1.0329633694891953;0.7546980377355081;0.7175913619640881;-0.026213884513737486;-0.025289068515544817;1.0182106527291688;10.024994321729361;0.7410508726029039;0.00462536077633188;1.037637804993505;0.9954133997171765;0.7299737294701627;1.0015134826224041
24.286846;1.0329760565756307;0.7546304262249324;0.7173740064771756;-0.026231054138709138;-0.025305784777132623;1.0180834992567007;10.025311798969339;0.7412108235421085;0.004641471242591724;1.037695084714289;0.9954813942158771;0.7302923055383704;1.001814808463737
24.296846;1.0329939323704416;0.7545577337783378;0.7171490191876758;-0.026246734421246927;-0.025321089667197465;1.0179725479436452;10.02566812478606;0.7413603070558189;0.004657535679308598;1.0377612310086293;0.9955576947754674;0.7306097495352187;1.0021222634825495
24.306846;1.0330176544780838;0.7544837122026855;0.7169195444915674;-0.026264098863254603;-0.02533802191371611;1.0178752513956637;10.026068821743868;0.7414968676602065;0.004672560861719776;1.0378370593528943;0.9956434423428335;0.73092354628353;1.0024360889565778
24.316846;1.033047818742321;0.7544089800555339;0.7166856216086861;-0.026279959824441243;-0.025353481227287224;1.0177918283969616;10.026518395576879;0.7416212085292978;0.004688552742051082;1.0379232940096204;0.9957397095619275;0.7312341738142447;1.00275644346037
24.326846;1.033082021933252;0.7543331605940088;0.7164482949517353;-0.02629563856303244;-0.02536879022351604;1.0177213666081542;10.02702102361837;0.7417331794609913;0.0047045156994534425;1.0380205975448245;0.9958474624424988;0.7315410483624937;1.00308326854761
24.336846;1.033121788273776;0.7542585285682828;0.7162084856615715;-0.02631318435689202;-0.025385878669617574;1.0176629222030615;10.027581325401844;0.741832740299102;0.004719452660800028;1.038129528564289;0.9959674801266404;0.7318435200429727;1.003416229884468
24.346846;1.0331649102651561;0.7541833315531822;0.7159660111227422;-0.026328863398730556;-0.025401190868315878;1.0176155660543158;10.028203747356093;0.7419199318223929;0.004735365282638172;1.0382504500326306;0.9961003038669901;0.7321409326492807;1.0037548481443996
24.356846;1.0332123152458301;0.7541089129263466;0.7157218399025826;-0.026344542903879054;-0.025416504868655654;1.017578376409843;10.028890687859832;0.7419958354088346;0.004751253954327227;1.038383481035385;0.9962462407564318;0.7324336431941991;1.004098633368128
24.366846;1.0332650694208574;0.7540360429169786;0.7154767263262076;-0.026360405132733127;-0.025431972658541014;1.0175504193480616;10.029641228417704;0.7420585492119142;0.004766118187622096;1.038528451308234;0.9964053758914119;0.7327190182075007;1.0044470527617817
24.376846;1.0333213798201837;0.7539635759946596;0.7152319680493604;-0.0263777708818125;-0.025448916932737303;1.0175318339217858;10.030452113819177;0.7421092173258017;0.004781957053217866;1.0386848298067075;0.9965776333074003;0.732997426490859;1.0047994420316821
24.386846;1.0333833393235194;0.7538918931617725;0.7149878184080994;-0.026393634589705523;-0.025464389303620567;1.017519940016085;10.031319739847005;0.7421481178223533;0.0047967692463016035;1.0388517289651291;0.9967628916437693;0.7332682834394564;1.0051549684642849
24.396846;1.0334490198776722;0.7538197395599464;0.7147456192461453;-0.026409316941944348;-0.0254797124890779;1.0175151773427955;10.03224109171741;0.74217575755787;0.0048115534885417215;1.0390280220283181;0.9969610424143784;0.7335311648039091;1.0055126349846646
24.406846;1.033520207636959;0.7537483585696626;0.7145063052630753;-0.026425182276822543;-0.02549519035859462;1.0175169801085187;10.033213535298499;0.7421928523104037;0.004827309377588439;1.0392125015790752;0.997171975370652;0.7337857090694568;1.0058713225511005
24.416846;1.0335945278639618;0.7536763629305954;0.7142708900271949;-0.026440866291967038;-0.02551051954096508;1.017525742348922;10.034234647922908;0.7422001607237283;0.004842037573576428;1.0394040636070914;0.9973955596919647;0.7340315496499479;1.0062298108445038
24.426846;1.03367222195849;0.7536045177636981;0.7140404136177211;-0.026456551217193286;-0.02552585206910481;1.0175388053315488;10.035302614186307;0.7421983162593359;0.004857739473153858;1.0396018204744328;0.9976315914215117;0.7342684334126977;1.0065867348931996
24.436846;1.0337532979774475;0.75353182890634;0.713814228301059;-0.026472798052461957;-0.025541705423026372;1.0175564109393143;10.036416590625171;0.7421877354103968;0.004872417161094707;1.0398050381191672;0.9978797032631666;0.7344962049900055;1.0069406019110467
24.446846;1.0338347870434;0.7534605153965008;0.7135968465737994;-0.026490169904518423;-0.025558671262807628;1.0175777078717052;10.037576527552718;0.7421685768753061;0.004887073202994993;1.0400130338233184;0.9981393656184873;0.7347147967580328;1.0072899679060665
