time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.456846;1.0339176877789007;0.7533909632305916;0.7133883449418627;-0.026505661586629623;-0.02557380116978616;1.0176028839462992;10.038782656926978;0.742140824306512;0.004901710416506283;1.0402251333261243;0.9984100344770533;0.73492415008116;1.0076336819655982
24.466846;1.0340001535917178;0.753319182960317;0.7131865999396967;-0.026521533145876575;-0.025589300495925633;1.0176292777928064;10.04003495575957;0.7421044802409122;0.004917332526929179;1.0404406289013977;0.9986913050211079;0.7351242251916861;1.0079709691131786
24.476846;1.0340804641100374;0.753245855212548;0.7129939331466268;-0.026537223586671776;-0.025604651975383117;1.017657324048495;10.041332615995799;0.742059688125925;0.0049319449748430125;1.040658698048638;0.9989829385400979;0.7353149608024234;1.0083012755885838
24.486846;1.0341599838078852;0.7531721327195312;0.7128109627778051;-0.026553097414121898;-0.025620159263638614;1.0176874992744018;10.042673773466731;0.7420077674490207;0.004946554483923746;1.0408782728648789;0.9992848020805517;0.7354972640563299;1.0086241131197047
24.496846;1.034236277660869;0.7530960812552788;0.7126379171447079;-0.026567105090243705;-0.02563389256696445;1.0177173974909095;10.044055881480775;0.7419472716638578;0.00496116787890394;1.0410979595259728;0.9995968008434171;0.7356689903990032;1.008939024270415
24.506846;1.0343109372247963;0.7530196677178707;0.7124760674280564;-0.026582980777215846;-0.025649407681199155;1.017747766149996;10.04547634384756;0.7418799995623994;0.004975791355480147;1.0413161820536747;0.9999188479712168;0.7358310046923902;1.0092455460301322
24.516846;1.0343818996707281;0.752940965798815;0.7123255244094474;-0.026598674884068783;-0.02566477473874303;1.017779395615738;10.046932721254764;0.7418068704879596;0.004990430416558172;1.0415314656266268;1.0002508959434249;0.7359832126139588;1.0095431495205838
24.526846;1.03445125143501;0.752861305650207;0.7121865568587504;-0.026614552020579624;-0.025680297293895468;1.0178099914094343;10.048422550278335;0.7417287965255869;0.005005090152638134;1.0417425390544859;1.0005929694952092;0.7361255983409828;1.0098312027077092
24.536846;1.0345182166673645;0.7527799942106078;0.7120592734064812;-0.026630429692637823;-0.025695823378107486;1.0178401536890411;10.049942943785487;0.7416456857201672;0.00501977514495201;1.0419482313113182;1.000945088465564;0.7362572115427013;1.0101089908336547
24.546846;1.0345819148049205;0.7526963447163115;0.711943730456325;-0.02664612528366177;-0.025711201009316335;1.0178704644755125;10.051490243002343;0.741560496919918;0.005034488827405565;1.0421473651903483;1.0013071345069535;0.7363801029981948;1.0103758308967492
24.556846;1.0346442719959306;0.7526117871992606;0.7118399721697308;-0.026662003370514838;-0.02572673374557512;1.0178986083741317;10.053060604374453;0.7414732439265604;0.005049233857022826;1.0423386777166965;1.001678866137315;0.7364933857544363;1.0106311732658813
24.566846;1.0347042202535364;0.7525253290733581;0.7117476239794559;-0.02667619657734543;-0.025740643541307912;1.017926437215265;10.054651603430917;0.7413849473849133;0.005064013894639755;1.0425208589838075;1.0020600483743203;0.7365973391936036;1.0108745921046713
24.576846;1.0347606767004607;0.752437113066576;0.711667254387382;-0.02669189175201482;-0.025756030656756804;1.0179519743366814;10.056263507451975;0.7412965490064615;0.005078834219696637;1.042692757402835;1.0024505225907854;0.7366923447134913;1.01110576798496
24.586846;1.0348155569722752;0.7523481996966673;0.7115981730478589;-0.026707768898466183;-0.025771572628169613;1.0179763624861802;10.05789878451197;0.7412088134678115;0.005093699803537064;1.0428535187796548;1.0028502140982747;0.7367787450118316;1.0113245424063753
24.596846;1.0348679466636086;0.7522579165745672;0.7115400152885341;-0.026723645444784106;-0.025787117500153254;1.0180007364450616;10.059559662012214;0.7411222593683972;0.005107612995078469;1.043002573882591;1.0032590502954108;0.7368567790106492;1.011530946499358
24.606846;1.03491696892067;0.7521652311732916;0.7114920993876523;-0.02673765403116956;-0.025800887162573644;1.0180231335777639;10.061245513273537;0.7410371481131234;0.005122573101583438;1.0431395504965966;1.0036768010141126;0.7369266109874819;1.0117250886171396
24.616846;1.0349646729713442;0.7520706990492566;0.7114532831595337;-0.02675390765409729;-0.025816802820841152;1.0180454975592355;10.062952205519258;0.7409535361140835;0.005137577557331558;1.0432641199964328;1.0041029968757544;0.736988324215243;1.011906962445905
24.626846;1.0350101427956826;0.7519767282281626;0.7114262399954463;-0.026769781631143436;-0.025832355223761115;1.0180657078674054;10.064673539571427;0.7408713923244526;0.00515162327476515;1.0433758536444624;1.00453694247661;0.7370420378251717;1.0120763399887578
24.636846;1.03505334250756;0.7518830255706166;0.7114103206938931;-0.026783591249468195;-0.025845917948949537;1.0180856709783317;10.06640333743252;0.7407907321232101;0.005166707686525976;1.0434742128922398;1.0049777686715493;0.7370880119551669;1.0122327798693946
24.646846;1.0350931441310653;0.7517863215803783;0.7114026502564512;-0.026799280726162493;-0.025861322016489535;1.0181034195608025;10.068136459340533;0.7407116275057395;0.005181829272974139;1.0435586832096022;1.005424485373466;0.7371266196387373;1.0123757001110798
24.656846;1.035131265063092;0.7516892938971117;0.7114040382748681;-0.02681515187175597;-0.025876879267331173;1.0181210615229015;10.069867843681774;0.7406331000733216;0.00519598694744968;1.0436289310650773;1.0058759535377513;0.7371573868430624;1.0125044773595273
24.666846;1.0351664426724818;0.7515908555283417;0.7114135670299023;-0.026829337543300316;-0.02589081151965004;1.0181366436849446;10.0715909405125;0.7405570673736215;0.005211178516887313;1.0436849102651358;1.0063308575316396;0.7371830222868577;1.0126185181087528
24.676846;1.0351983518398638;0.7514918413994739;0.7114313308709594;-0.026845207177730313;-0.025906370784288216;1.018152107249546;10.073297679647522;0.740482358564262;0.005225399863264401;1.0437269205387467;1.0067878160077282;0.7372032774877467;1.0127173224811774
24.686846;1.0352257609049254;0.7513910134266908;0.7114559930504253;-0.026859208978196995;-0.02592015285323201;1.018166379826159;10.074979542050666;0.7404087233912419;0.0052406456790626945;1.0437555701446726;1.0072455205052158;0.7372188738049011;1.0128005723928015
24.696846;1.0352505520361903;0.7512908276956168;0.7114877396603579;-0.026875077699192146;-0.02593571349959348;1.0181785367976122;10.076627928060331;0.7403358465811894;0.005254910614586007;1.0437716379276947;1.007702733212403;0.7372304040618879;1.0128682015247839
24.706846;1.0352718597870498;0.7511901789303624;0.7115254043187988;-0.02688926168476766;-0.025949648488205957;1.0181909022785918;10.078234128075652;0.7402633744277185;0.005270189549088331;1.0437759826073456;1.0081582336688069;0.7372384394744242;1.0129203941367886
24.716846;1.0352899450421702;0.7510902352620535;0.7115693780852945;-0.02690513044319644;-0.025965209803488477;1.0182020079908536;10.079789771459728;0.7401909460888281;0.005284476894770659;1.0437695572441508;1.008610878439082;0.7372435078431067;1.012957467243718
24.726846;1.035305225591709;0.7509907597799551;0.7116187122061816;-0.026919314942278828;-0.025979145071891894;1.01821450587908;10.081286698284057;0.7401172499954737;0.005298766197870565;1.0437533447097365;1.0090596601329485;0.737245102133314;1.0129797217138363
24.736846;1.0353182392279696;0.7508930987327764;0.7116741273360835;-0.02693518457549437;-0.025994706283648035;1.0182281492849576;10.082716076284937;0.7400440875785991;0.005314051000449095;1.0437282256144202;1.009503620329761;0.7372456143374783;1.0129874433274262
24.746846;1.0353295617948453;0.7507970819576227;0.7117351349874244;-0.026949370299683143;-0.026008641089177987;1.0182427988279024;10.084068123042291;0.739970362573004;0.005328326033383266;1.043695044870239;1.0099417550154373;0.7372443169891394;1.0129810102618473
24.756846;1.03533872802984;0.7507029181885708;0.7118025107410051;-0.026963374142809332;-0.02602242353461536;1.0182613707593435;10.085332538519781;0.7398959897936441;0.005342587712841989;1.0436547994460783;1.0103730462920526;0.7372414223040037;1.0129608984617278
24.766846;1.0353480061650695;0.7506127785544497;0.7118770194795874;-0.026979246295205258;-0.026037983381764544;1.0182837355648529;10.086499159703353;0.7398198677248906;0.00535683396914647;1.0436086791108417;1.0107965377440666;0.7372360850785374;1.012927580399147
24.776846;1.0353564792196097;0.7505254677642781;0.7119582013235556;-0.02699343494691173;-0.02605191648136286;1.018309618793174;10.08755859439513;0.7397439269179193;0.005371063724007015;1.0435579815428788;1.011211299590889;0.7372304818470219;1.0128814675356679
24.786846;1.0353640399984108;0.7504414629035139;0.7120464355101673;-0.02700762470247213;-0.026065848829800713;1.018341579510451;10.08850263500957;0.7396670921530699;0.005385276401737713;1.0435039712039664;1.0116162980416032;0.737223859365078;1.0128229443200754
24.796846;1.0353706116289274;0.750361080421527;0.7121418358728627;-0.0270235001015352;-0.026081406424150175;1.018379127981992;10.089324424380598;0.7395892023471667;0.0054004714481184065;1.0434476702397293;1.0120103582323026;0.7372164655136072;1.0127524368255807
24.806846;1.0353763308759334;0.7502816925536129;0.7122415991503177;-0.02703807072403948;-0.02609570257107838;1.0184228787693128;10.09001870163493;0.739509043764339;0.00541464760660381;1.043389714997038;1.0123922242324095;0.7372073741587629;1.012670442772361
24.816846;1.0353815967163675;0.7502067608002821;0.7123487948410919;-0.027052263752035035;-0.026109632194514523;1.0184725651831201;10.09058240852381;0.7394284252525367;0.00542880248579755;1.043330416909402;1.0127606116372148;0.7371984927853473;1.0125774894234403
24.826846;1.0353869268250853;0.7501358557766717;0.7124628490168977;-0.02706607916568241;-0.026123195198917367;1.0185309427038773;10.091014617152842;0.7393461894396883;0.005442932999684294;1.0432699352913937;1.0131142837139813;0.7371886127350803;1.0124740277776179
24.836846;1.035392773701571;0.7500650352286504;0.7125799665590181;-0.027080274303761417;-0.026137122581581143;1.0185976932095142;10.091315488626753;0.7392622044791692;0.00545703601271919;1.0432084031333786;1.013452073446145;0.7371774546682486;1.0123603293699202
24.846846;1.0353994892676306;0.749995735119088;0.7127016325146137;-0.02709615494328953;-0.026152674795752364;1.0186733401709855;10.091485642901812;0.7391753522394967;0.005471108527018853;1.043145970327999;1.0137727962416034;0.7371636755344715;1.012236531701713
24.856846;1.0354073976635827;0.7499266260549762;0.7128265761666461;-0.027110352001910736;-0.026166599634133515;1.0187571906590802;10.091526454414042;0.7390874875379517;0.005484147945983476;1.043082789801558;1.0140752437026366;0.7371489446877105;1.0121028574795847
24.866846;1.0354168406745747;0.7498576511596067;0.7129545213090206;-0.027124549892644154;-0.026180523172099776;1.0188513280901887;10.09144046727688;0.7389974263286831;0.00549815267428523;1.043019015423962;1.0143582892795577;0.7371320743996336;1.0119597774455964
24.876846;1.0354281183406242;0.7497884815365885;0.7130847437381432;-0.027138748478770566;-0.026194445426258168;1.018954666030614;10.091231680233017;0.7389040095105198;0.005512122417226913;1.042954938826056;1.0146209072157915;0.7371119874439803;1.0118079618252283
24.886846;1.0354413142423187;0.7497187887553048;0.7132165312842105;-0.02715294761480267;-0.02620836643440752;1.0190670470559793;10.090906197402106;0.7388091799372165;0.005526057520487338;1.0428911904564464;1.0148620658095093;0.7370906984049461;1.0116481829375434
24.896846;1.0354561782749976;0.7496482304610821;0.7133492597546991;-0.027167147170711895;-0.026222286239057237;1.0191883075529549;10.090471870323276;0.7387120228682328;0.005539957551911357;1.0428286894861267;1.015080635238908;0.737067251389117;1.011481312033518
24.906846;1.0354722325222194;0.7495765174934776;0.7134823656573768;-0.027181347052169284;-0.02623620489316435;1.0193183003658077;10.089936736844503;0.7386117674989368;0.005552820574008419;1.0427683630617555;1.0152754426231334;0.7370406438977352;1.0113083397288387
24.916846;1.0354889514478125;0.7495034361839957;0.7136152501708399;-0.02719554721246765;-0.02625012248066607;1.0194559338073956;10.089308875170039;0.7385107342576814;0.005566643766134632;1.0427110457617084;1.0154454751462434;0.7370128226848117;1.0111303797275315
24.926846;1.035505806776943;0.7494288285240615;0.7137472375264933;-0.02720974765445753;-0.026264039105599865;1.0196032089308436;10.08859699512335;0.7384082797693956;0.005580424221698439;1.0426575747302975;1.0155900567109724;0.7369827248491577;1.010948640445733
24.936846;1.0355232333787996;0.7493532950940922;0.7138776204716102;-0.027224131455797544;-0.026278106797231696;1.019759154079588;10.087809456372845;0.7383038009509534;0.005593159057145953;1.0426087097058858;1.0157088559269316;0.736949446008314;1.0107642880156018
24.946846;1.0355388344809437;0.7492754298768017;0.7140057824333316;-0.02723833268365553;-0.0262920217612781;1.0199236529657045;10.086952635437958;0.7381997655727908;0.0056068451744066316;1.0425649410907776;1.0158018296341642;0.7369152934034899;1.0105782498928926
24.956846;1.0355533385978122;0.7491959371957156;0.7141312507068177;-0.027252534457841773;-0.026305935939479847;1.0200963466488553;10.08603095107501;0.7380947196258043;0.005619479438388729;1.0425265030939037;1.0158692723878422;0.7368785745311698;1.0103911344337293
24.966846;1.0355666184913475;0.7491147948442405;0.7142537035846306;-0.027266736865425495;-0.026319849289968777;1.0202766959966416;10.085049063439296;0.7379912272782182;0.005633059656072709;1.0424935017667176;1.01591189054057;0.7368414699929562;1.0102033248471263
24.976846;1.0355785882358726;0.7490319748060601;0.7143728679586961;-0.027280939972418112;-0.026333761746056766;1.0204640874063275;10.084013526215102;0.7378887844605098;0.005645585878897259;1.0424659361054496;1.0159307139586604;0.7368029831924426;1.0100151146068093
24.986846;1.03558927640495;0.7489471414279405;0.7144881224567738;-0.02729345947183961;-0.026346047176993972;1.0206579170909176;10.082932286712186;0.7377868316265834;0.005659060767152511;1.0424436382158646;1.0159269037748968;0.7367621824456078;1.0098267239725127
24.996846;1.0355988537320333;0.7488594937585146;0.7145984141458213;-0.02730804295104722;-0.026360323303312547;1.020857642742465;10.081813694879969;0.7376877990901249;0.005671488363880718;1.0424262782131288;1.0159016591943726;0.7367212457613127;1.0096382495837646
25.006846;1.0356084855167684;0.7487728785275848;0.7147066237507806;-0.02732243183835498;-0.026374384843021504;1.0210627395427458;10.080665273321085;0.7375900211765958;0.00568487270787728;1.0424134747269083;1.0158562642793387;0.7366784364526477;1.009449739660732
25.016846;1.035616327541508;0.7486844003533875;0.7148112400332894;-0.027336638600363596;-0.026388293500944345;1.021272626970318;10.079492479459185;0.737495634117292;0.005697217578972175;1.0424048867747178;1.0157921183790655;0.7366359276181232;1.009261330193389
25.026846;1.03562339783862;0.7485966274299343;0.7149140096955436;-0.02735046763774058;-0.026401835655049957;1.0214866877559912;10.078299044219358;0.737402630116788;0.005709526654077785;1.0424002168479836;1.015710657008868;0.7365918524040728;1.009073244607824
25.036846;1.035629722689137;0.7485059983195945;0.7150114366873349;-0.027362991944206955;-0.026414116416556922;1.0217043252558273;10.077088073797666;0.7373129643960503;0.005721803441899513;1.0423991895153204;1.0156132631778334;0.7365483144964291;1.008885717675289
25.046846;1.035636303348357;0.7484158233771602;0.7151059906941923;-0.027377384696957118;-0.026428174329480685;1.0219249824388792;10.07586246036331;0.7372245918900788;0.005735051233856607;1.0424015448396196;1.015501243123937;0.7365034190578331;1.0086989661095904
25.056846;1.0356412138880493;0.7483244986797389;0.7151974321798866;-0.02739159514980164;-0.026442079429509855;1.022148139581678;10.074624897829532;0.7371394665236238;0.005747273135983159;1.042407036958947;1.015375828954325;0.7364592427005443;1.0085131889779888
25.066846;1.035645455991475;0.7482324921452589;0.7152855006802736;-0.027404122113876116;-0.02645435761242381;1.0223733107086321;10.073377904489874;0.7370555405674348;0.005759472088960789;1.0424154327690405;1.015238180758287;0.7364138801220851;1.0083285690964876
25.076846;1.0356490570616002;0.7481407027522691;0.7153710329953387;-0.02741833422513028;-0.02646826104792962;1.0226000401342812;10.07212383561318;0.7369747654526295;0.00577165086053695;1.042426511367815;1.01508938931312;0.7363694123806942;1.0081452745076953
25.086846;1.03565302102483;0.7480495773887871;0.7154537589942602;-0.027432730362816946;-0.026482315641813692;1.0228279002225658;10.070864885874714;0.7368950930869436;0.00578381203577424;1.0424400635676274;1.0149304800851895;0.7363239145249185;1.0079634590794093
25.096846;1.0356554240960647;0.747957470334522;0.7155334220137588;-0.027445259724239175;-0.026494591415472297;1.0230564909688749;10.06960309537135;0.7368184760547631;0.005795958029504079;1.0424558906467594;1.014762417779411;0.7362794560651483;1.0077832630590058
25.106846;1.0356572671327025;0.7478659458397114;0.7156108424120938;-0.027459474130933244;-0.026508492496272427;1.0232854402327856;10.068340359439299;0.7367428676559704;0.00580809110578494;1.0424738037154408;1.0145861105654923;0.7362341021657323;1.0076048145042642
25.116846;1.035659548452805;0.7477754235583438;0.7156857403931272;-0.027473872531390987;-0.026522544796164102;1.0235144028782905;10.06707843697722;0.7366702225552411;0.005820213387602719;1.042493623970812;1.014402413583041;0.736189913300242;1.0074282305917066
25.126846;1.0356603380129161;0.7476842319759568;0.7157578490628069;-0.027486404060845456;-0.026534818324758208;1.02374405946291;10.065818955052446;0.736598496603431;0.005832326859149558;1.0425151823305423;1.0142121314380041;0.7361449446629996;1.007253617659243
25.136846;1.035660633012823;0.7475939108470585;0.7158279773856869;-0.027500620538177412;-0.026548717212761447;1.023972115457847;10.064563412910712;0.7365296455976105;0.005844433366479642;1.0425383190612256;1.0140160204352726;0.7361012456166026;1.0070810711466331
25.146846;1.0356614322635391;0.7475044785093768;0.715895468364596;-0.027513336712770068;-0.026561141306370793;1.0241993000965226;10.06331319699713;0.7364616250283679;0.005856534623529962;1.0425628842700343;1.0138147911138886;0.7360568609305507;1.0069106765705265
25.156846;1.0356608089817532;0.7474153791134063;0.715961141220383;-0.027527554457876108;-0.026575038821148447;1.0244253642359586;10.062069598151005;0.7363953910754149;0.005868632219429864;1.0425887378141594;1.01360911003731;0.7360128321589601;1.0067425107572283
25.166846;1.0356597627261142;0.7473266188627358;0.7160243327681627;-0.027540088540695982;-0.026587309603011578;1.0246500779610814;10.060833810228846;0.7363319009965233;0.005880727617540194;1.0426157485272283;1.0133996007159092;0.7359701988213923;1.0065766430334382
25.176846;1.035659291035875;0.7472393344487692;0.7160854736834054;-0.027552806575827746;-0.026599731723051953;1.0248732290630167;10.059606919597345;0.7362691128353959;0.00589282215262575;1.0426437941187916;1.0131868454159267;0.7359269989353011;1.0064131363732403
25.186846;1.03565746302881;0.7471525754093142;0.7161450089513951;-0.027567026050398624;-0.026613627311495025;1.0250956228715944;10.058389904252078;0.7362089852277957;0.005904917036262289;1.042672761134328;1.0129713882710958;0.7358852686368674;1.006252048146612
25.196846;1.0356562496858446;0.7470670290150239;0.7162022616061996;-0.02757974522081336;-0.0266260482071249;1.0253150820399288;10.057183648892495;0.7361494770854916;0.005916013377084627;1.0427025441144324;1.0127537379271967;0.7358430337887621;1.006093430951846
25.206846;1.0356537181086811;0.7469804325751616;0.7162564113902169;-0.02759434443589431;-0.026640308215975017;1.0255324454230503;10.05598897229436;0.7360915473540778;0.005928112213415376;1.042733044559567;1.012534369163254;0.7358013412106802;1.0059373333719723
25.216846;1.0356518358822921;0.7468968347038869;0.7163100302603843;-0.027607064663115945;-0.026652727959148966;1.0257475672419984;10.05480664679081;0.7360361550587627;0.005940214534368545;1.0427641702268176;1.012313724495639;0.7357612107473828;1.005783799750994
25.226846;1.035648666371453;0.7468135857886448;0.7163619311195348;-0.027619601959930004;-0.02666499516182439;1.0259613162123769;10.053637394515102;0.7359812593381887;0.005951321275638667;1.0427958349344424;1.0120922160817887;0.7357206592081789;1.005632869416993
25.236846;1.0356461745800356;0.7467341768144761;0.7164141550709695;-0.02763362868374432;-0.026678674268204958;1.0261715738692723;10.052481875260279;0.735927819882456;0.005963433308561791;1.042827958754748;1.0118702281714012;0.7356807246409858;1.0054845759521118
25.246846;1.0356424220780285;0.7466531280291991;0.7164627873459489;-0.027646166893834395;-0.026690940406298106;1.0263792333262587;10.051340687177277;0.735876798108893;0.005974551437709851;1.0428604680611604;1.0116481191429525;0.7356424106900751;1.0053389464098084
25.256846;1.0356393720874912;0.7465739208697566;0.7165098613768925;-0.027658889011524523;-0.026703358028346686;1.0265851988854653;10.050214376956347;0.7358261579327044;0.005986676401505048;1.0428932953273964;1.0114262213153793;0.7356037513285976;1.0051960014537509
25.266846;1.0356350846163105;0.7464951921323195;0.7165554382427098;-0.027671428068615462;-0.02671562315721653;1.0267873856677192;10.049103445023801;0.7357768652774076;0.005997808871829493;1.0429263787440617;1.0112048403611076;0.7355657464287305;1.0050557569757064
25.276846;1.035631521777184;0.746418351345729;0.7165995548422163;-0.027684151024289845;-0.026728039799471345;1.0269867188025985;10.048008343510514;0.7357298868619666;0.0060099494540580955;1.0429596615650847;1.01098425678321;0.7355294273725514;1.0049182254926077
25.286846;1.0356267426443966;0.7463424059002692;0.71664263585513;-0.027698375018422747;-0.026741930037006215;1.0271841318003088;10.04692948078442;0.7356831891130204;0.006021098688637159;1.0429930911836627;1.0107647283612953;0.7354927922292276;1.004783416382107
25.296846;1.0356227086548042;0.7462680017824475;0.7166839857965757;-0.027711098737715212;-0.026754345748120596;1.027377564971936;10.045867233194134;0.7356377381077178;0.0060332570597818385;1.0430266178396237;1.010546492647769;0.735456869604679;1.0046513355850217
25.306846;1.0356174787409123;0.7461941423326103;0.716724027148444;-0.027723639273739713;-0.02676660900703666;1.0275679654743448;10.04482193995316;0.7355945001986691;0.006044425007961842;1.0430601936753652;1.0103297691650361;0.7354226534790844;1.004521984513156
25.316846;1.0356130137179855;0.7461222280838573;0.7167627917923168;-0.02773636369656366;-0.026779023835071754;1.0277562881028972;10.043793882604946;0.73555144204743;0.006055602931654888;1.0430937730570926;1.010114760237162;0.7353881613477815;1.0043953585473206
25.326846;1.0356073703071824;0.7460508808404401;0.7168003319164256;-0.027748904876644977;-0.026791286230629874;1.0279404952907802;10.042783276773287;0.7355095304606816;0.006067791182266726;1.0431273136473913;1.0099016515193564;0.7353544104600571;1.0042714470496716
25.336846;1.0356025065483303;0.7459814978422883;0.7168366752367716;-0.027761629938125483;-0.026803700221945254;1.0281215565936737;10.04179028021041;0.7354687328351532;0.006078990070445368;1.0431607773829206;1.0096906134104644;0.7353213930111521;1.004150234907771
25.346846;1.035597452696703;0.7459133919336352;0.7168718655093105;-0.02777435530225565;-0.026816113812219263;1.0283004480210785;10.040815004783983;0.7354300175705434;0.006090199882275377;1.043194130314048;1.0094818022917684;0.7352901240495281;1.004031703877106
25.356846;1.0355912380425867;0.7458458744726589;0.7169059455520176;-0.027786897337497916;-0.026828374996856242;1.0284751509897796;10.039857529272158;0.7353913538566228;0.006101420887849625;1.0432273410718365;1.0092753610525458;0.7352586078059147;1.003915832824569
25.366846;1.0355858182174251;0.7457803375707955;0.7169389394326688;-0.027799623249391513;-0.026840787814202214;1.0286476509696674;10.038917909059196;0.7353537115453537;0.006113653338714636;1.043260379833769;1.0090714187640946;0.7352278541387756;1.0038025969631483
25.376846;1.0355792464371492;0.7457153930098744;0.7169708921079696;-0.027812165777247176;-0.02685304824260335;1.0288159367829321;10.037996173075369;0.7353170617631191;0.006124897464504444;1.0432932178426215;1.0088700896072775;0.7351978457614684;1.0036919674033544
25.386846;1.035573479142282;0.7456524263646066;0.7170018243053243;-0.02782489218115132;-0.026865460328975625;1.0289820011361532;10.037092312897025;0.7352823774380937;0.006136153469613749;1.0433258263299303;1.008671473064868;0.7351695874440913;1.0035839124319395
25.396846;1.0355675471376453;0.7455907378665608;0.7170317721930564;-0.027837618818936156;-0.026877872067479488;1.0291438414912062;10.036206278258557;0.7352476332965289;0.006147421525925246;1.0433581766453284;1.0084756560701575;0.7351410733133866;1.0034783993533383
25.406846;1.0355604829465366;0.7455296259938586;0.7170607703966595;-0.027850161996188748;-0.026890131444658343;1.0293034609589569;10.035337979609322;0.7352138060651092;0.006158701767150721;1.0433902424184551;1.0082827145828623;0.735113296071806;1.0033753948357025
25.416846;1.0355542472794175;0.7454687865414923;0.7170872094787086;-0.027863267744331413;-0.026902908164014;1.029458869178158;10.034487296126658;0.7351808742156913;0.006169994289730784;1.0434220010414406;1.0080927135889037;0.7350862480643927;1.0032748643616811
25.426846;1.0355478744964701;0.7454108833331704;0.7171143749620829;-0.0278759950070777;-0.02691531892376449;1.0296120815161216;10.033654088886182;0.7351488163461865;0.006181299158998918;1.0434534330329182;1.0079057072012998;0.7350599216539782;1.0031767724627376
25.436846;1.0355413752487048;0.745354220897842;0.7171406684584728;-0.027888722463486997;-0.02692772937980617;1.0297611160461517;10.032838209323252;0.7351186097471856;0.006192616416159892;1.0434845208750616;1.007721739576288;0.7350353092323744;1.0030810834200652
25.446846;1.0355337858025004;0.7452980919431508;0.7171661231341284;-0.027901266367522493;-0.026939987513208603;1.0299079911832851;10.032039502355651;0.735088230817123;0.006203946079366055;1.0435152488833512;1.0075408463993838;0.7350104027220015;1.0029877614430787
25.456846;1.0355270713867981;0.7452451757153672;0.7171920146189016;-0.02791193144457889;-0.026950405684782127;1.0300507262160774;10.031257814885626;0.7350586563769613;0.006215288138551997;1.0435456041539128;1.0073630565202676;0.7349861923810307;1.0028967706968965
25.466846;1.0355202727774346;0.7451921510669072;0.7172158529841671;-0.027924659418330784;-0.026962815302952105;1.0301913431651724;10.030493006257306;0.735029864176608;0.006225642551893792;1.04357557775086;1.0071883922817664;0.7349626581554343;1.0028080752936412
25.476846;1.0355134079840187;0.7451403061297064;0.7172389226229682;-0.027937387547591983;-0.02697522466768571;1.0303278677358871;10.029744947922532;0.7350018328544924;0.006237009249378081;1.0436051648699047;1.0070168687238419;0.7349398040464901;1.0027216382808406
25.486846;1.035505519704135;0.7450889285160612;0.7172612532708339;-0.027949932034878475;-0.026987481751609515;1.0304623292385346;10.029013513853238;0.7349745420914088;0.006248388141164511;1.0436343633730498;1.0068484942444864;0.7349176085285734;1.002637419992674
25.496846;1.035498576920545;0.7450390090573915;0.717282492695028;-0.02796097642650387;-0.02699826458170726;1.0305937604796587;10.028298572584413;0.7349479726614248;0.006259779124395841;1.0436631721698837;1.0066832723625196;0.7348960591767869;1.002555377640584
25.506846;1.0354916203100082;0.7449905910257557;0.7173034031860669;-0.02797370496234293;-0.02701067325156494;1.0307211975966528;10.027599985759077;0.7349231061297585;0.006270182085389626;1.043691591133286;1.00652120192189;0.7348761360544582;1.00247546686602
25.516846;1.0354846647610887;0.744943275680278;0.7173236438748414;-0.027986433619021565;-0.02702308170883139;1.0308466789290978;10.026917612990225;0.7348979243365674;0.0062815968964952465;1.0437196217689002;1.006362276265698;0.7348558451608458;1.002397643794382
25.526846;1.0354777241785258;0.7448970430763332;0.71734323819715;-0.02799916238848974;-0.02703548996064787;1.030968243221559;10.026251315159506;0.7348734091454444;0.006293023408339485;1.043747267306043;1.0062064835425837;0.734836165933009;1.0023218660407336
25.536846;1.0354698357432235;0.7448508005510251;0.7173618473217688;-0.02801002342998243;-0.027046119906095588;1.0310879285258845;10.0256009460144;0.7348495425385897;0.006303461447591697;1.0437745322166718;1.006053808002744;0.7348170764562785;1.0022480929913296
25.546846;1.0354629622349107;0.7448066745518359;0.7173802090766729;-0.028022752396913393;-0.027058527763964717;1.0312047727633769;10.024966337231824;0.7348263067454687;0.006314910826604561;1.0438014211316737;1.0059042306934398;0.7347985795927839;1.0021762858289218
25.556846;1.0354561382795968;0.7447631937459104;0.7173976127100745;-0.0280337974903408;-0.02706930937528591;1.0313178151257738;10.024347294927729;0.7348036845109309;0.00632537135600903;1.0438279370725319;1.0057577296225704;0.734780643488085;1.0021064073514938
25.566846;1.0354493725707978;0.7447210958177056;0.7174148024439649;-0.02804652664536622;-0.027081716862149715;1.0314290967122453;10.023743616266898;0.7347816595013483;0.006336842856229648;1.0438540799998122;1.005614280484414;0.734763270746747;1.0020384225157122
25.576846;1.0354426721052181;0.7446796044715644;0.7174310594297052;-0.028057571930599223;-0.027092498112410903;1.031537660362085;10.0231551118402;0.7347602166382499;0.0063473251698994105;1.0438798467371562;1.0054738568092692;0.7347464310325419;1.0019722988294633
25.586846;1.0354360430737082;0.7446394593012232;0.7174471276129541;-0.028070301254558363;-0.02710490524631251;1.031642550160328;10.022581611828207;0.7347393418912901;0.006358818166064;1.0439052318456346;1.005336428781705;0.7347301306495693;1.0019080045659947
25.596846;1.0354294917430922;0.7446002643441673;0.7174626535224096;-0.028083030652421886;-0.027117312209627164;1.0317458110746358;10.022022952896975;0.7347190213580344;0.006369321727214081;1.043930228228606;1.0052019633803004;0.7347143425895054;1.0018455062023126
25.606846;1.0354230244508156;0.7445616237871187;0.7174772834486607;-0.028094076186199815;-0.027128092948658193;1.031846488947903;10.021478963401243;0.7346992405639508;0.006380835728300026;1.0439548272273234;1.0050704260606067;0.7346990733380926;1.0017847672680926
25.616846;1.0354156714553302;0.7445232057530478;0.717491401777941;-0.028104937846426935;-0.027138721460829525;1.0319446296827726;10.02094945807211;0.7346799848008614;0.006391360027787614;1.0439790188672489;1.004941780479231;0.7346842928865843;1.0017257485371112
25.626846;1.035409388335205;0.7444867624609507;0.7175053771696482;-0.028117667438606945;-0.027151127926269333;1.0320392775956677;10.020434235639868;0.7346612400549795;0.00640189447771204;1.0440027921715218;1.0048159865665829;0.7346699961212453;1.0016684092401333
25.636846;1.0354032006625289;0.7444508275461036;0.7175184992805719;-0.028128713174642016;-0.027161908172523123;1.0321324747358036;10.019933080994985;0.7346429933988844;0.006412438936570033;1.0440261355063223;1.0046930002763805;0.7346561689038522;1.0016127084861803
25.646846;1.0353971065961496;0.7444144592518088;0.7175298887728374;-0.02814182156787242;-0.027174679991265247;1.032223261726608;10.019445778384894;0.7346252327691154;0.006423993270801797;1.0440490377909004;1.0045727751052578;0.7346428055702338;1.001558605845891
25.656846;1.035391103018131;0.7443802522534635;0.7175420818612618;-0.02815286741997779;-0.027185459915539563;1.0323116790472453;10.018972115588088;0.7346079467876488;0.006434557345106954;1.0440714902062247;1.0044552636835513;0.7346298744484095;1.0015060616603109
25.666846;1.035385187046927;0.7443472635243695;0.7175541989572538;-0.028165597217825883;-0.027197865734349215;1.0323977679175882;10.018511865920539;0.7345911246015228;0.006445131006077684;1.0440934873613081;1.0043404192377516;0.7346173711690773;1.001455037371939
25.676846;1.0353793570059615;0.7443147176733965;0.7175655221496814;-0.028176643166926765;-0.027208645338472007;1.0324805710861378;10.018064776855905;0.7345747557276269;0.006455714075433599;1.0441150275537252;1.004228196698648;0.7346052843919239;1.001405495239943
25.686846;1.0353736127494266;0.7442829738673825;0.7175764286363907;-0.028187689161505096;-0.027219424784758153;1.0325621334010218;10.017630583018923;0.7345588298891093;0.0064663063604822;1.0441361116599925;1.004118552578894;0.7345936042750953;1.0013573978755073
25.696846;1.0353679548045702;0.7442536960156905;0.7175885554907135;-0.02819835650940408;-0.02722983838966101;1.0326415014022243;10.017209016999287;0.7345433369371472;0.006476907665280941;1.0441567415853101;1.0040114435499123;0.7345823226108718;1.0013107079451586
25.706846;1.0353623835003982;0.744223875739953;0.7175990277852717;-0.028211086448604355;-0.027242243579446268;1.032718721998364;10.016799800423088;0.7345282674548044;0.006487517799444997;1.0441769201877797;1.0039068251605303;0.7345714334724467;1.0012653877344522
25.716846;1.0353568990873276;0.7441944217228631;0.7176087521165396;-0.028222132550385796;-0.027253022565047386;1.0327938405901709;10.016402636243082;0.7345136134522106;0.006498136588738875;1.0441966518062789;1.0038046526767974;0.7345609329248557;1.0012213991236936
25.726846;1.0353515018921031;0.7441656963553955;0.7176181065250038;-0.028233178682441573;-0.027263801403919867;1.032866899741058;10.016017216889743;0.7344993679553399;0.0065087638776165965;1.0442159417361248;1.0037048826556676;0.7345508176432737;1.001178704507715
25.736846;1.0353461919067342;0.7441376841133613;0.7176271035027011;-0.028244224840710767;-0.027274580100050693;1.03293793976633;10.015643237929842;0.7344855243426808;0.006519399520273607;1.0442347956404658;1.0036074723251605;0.7345410837950239;1.0011372681619144
25.746846;1.0353419441548686;0.7441114432427421;0.7176361152405654;-0.02825713897162991;-0.02728713679517275;1.0330070001602956;10.015280408854785;0.7344720767750381;0.00653004336709857;1.0442532197419254;1.0035123785451114;0.7345317268023902;1.0010970568048474
25.756846;1.0353368058115047;0.7440848144690728;0.7176444344504229;-0.028268185177459684;-0.02729791522128636;1.0330731200280194;10.014928455123963;0.7344580209057395;0.006540695258415034;1.0442712211362748;1.003419558638644;0.7345217412147981;1.0010580383547576
25.766846;1.0353317488264395;0.7440588588774808;0.7176524338202034;-0.02827923140100362;-0.027308693518594565;1.0331383379737733;10.014587107828168;0.7344453538587079;0.006551355026720776;1.0442888080597472;1.003328971243137;0.7345131203656446;1.0010201801151302
25.776846;1.0353267666291515;0.7440335655891476;0.717660125278565;-0.028290277640048683;-0.027319471690838926;1.0332016919464553;10.0142560913009;0.7344330737666708;0.006562022496553395;1.0443059896819202;1.0032405761899301;0.734504857271433;1.000983448622605
25.786846;1.0353218513802187;0.7440089244415773;0.717667519516745;-0.028301323891902885;-0.02733024974133369;1.0332632184785981;10.013935114654576;0.734421179205567;0.006572697487078184;1.0443227744878096;1.0031543340092677;0.734496945227505;1.0009478109511327
25.796846;1.0353169970410463;0.7439849259990597;0.7176746268318316;-0.028312370153076756;-0.02734102767325131;1.0333229526349461;10.013623861949247;0.734409668904881;0.006582379817560641;1.0443391686240315;1.003070205143334;0.7344893687072853;1.0009132355688337
25.806846;1.035312200595788;0.7439615617989417;0.7176814579200147;-0.028323416419180503;-0.027351805489484605;1.033380929385715;10.013321986452084;0.7343985416871632;0.006593069303407033;1.0443551762617733;1.0029881504327964;0.7344821388088231;1.000879692157055
25.816846;1.0353074610583246;0.7439388240461381;0.7176880238015272;-0.028334462685178256;-0.027362583192419018;1.0334371841876488;10.013029122183612;0.73438779573755;0.006603765753201669;1.0443708006103118;1.0029081330856615;0.7344752395302608;1.000847151628423
25.826846;1.0353037536609082;0.7439173986757994;0.7176943290771147;-0.02834569315072816;-0.027373512881801634;1.0334917523421603;10.012744908698654;0.7343764279945781;0.006614468978811793;1.0443860441327415;1.002830119098576;0.7344676633752046;1.0008155869978324
25.836846;1.035299125475784;0.7438958873969264;0.717700394238234;-0.02835673941198168;-0.02738429036506162;1.0335446683777452;10.01246900765474;0.7343664351669865;0.006624178805674734;1.044400909070045;1.0027540756202973;0.734461392765082;1.00078497361423
25.846846;1.0352945476875663;0.743874974040708;0.7177062210360435;-0.028367785656803115;-0.027395067739720096;1.033595966182361;10.012201103173046;0.734356814530743;0.00663489507014915;1.044415398346826;1.0026799696914737;0.7344554357202052;1.0007552877376202
25.856846;1.0352900135976628;0.7438546483696337;0.7177118164152239;-0.028378831880251275;-0.027405845007269565;1.0336456802610052;10.011940900193421;0.7343475627056009;0.0066446176145967305;1.0444295162700459;1.0026077679281171;0.734449763081879;1.0007265046569198
25.866846;1.0352855162457966;0.7438349005972752;0.7177171870785409;-0.028389878078348238;-0.027416622169758775;1.0336938461594465;10.011688125683547;0.734338674416317;0.006655346296161693;1.0444432688600307;1.0025374364094912;0.7344443821400976;1.000698597907662
25.876846;1.035282025795639;0.7438164149241911;0.7177223335530925;-0.028401108511560275;-0.027427551335919512;1.0337404987727339;10.011442521205629;0.7343291426669084;0.006665080999695947;1.0444566629229417;1.0024689405373448;0.7344382647993004;1.0006715399287986
25.886846;1.035277587744642;0.7437977910628938;0.7177272730303474;-0.028412154663004095;-0.02743832829815191;1.0337856710048856;10.011203829926531;0.7343209594525597;0.00667582163888749;1.0444697047235179;1.0024022442188958;0.7344334190949656;1.0006453027246949
25.896846;1.0352731766983245;0.7437780253486087;0.71773037822824;-0.028423579471518155;-0.02744947087543334;1.033830394491535;10.010971793639753;0.7343131168119915;0.006685568150660459;1.04448240055223;1.0023373088404022;0.7344288171730209;1.0006198575515008
25.906846;1.035268793260918;0.7437604688516194;0.7177349052735893;-0.028434625559690854;-0.027460247646660756;1.0338727008582516;10.010746160796826;0.7343056082370077;0.006696320491003211;1.0444947586360667;1.0022740939895192;0.7344244689046721;1.000595174640095
25.916846;1.0352654137752253;0.7437441151869649;0.7177392263740335;-0.028445855925292002;-0.02747117643650135;1.0339136224613663;10.010526694520523;0.734298429313535;0.006706078627865263;1.0445067897764684;1.002212559174318;0.7344203503525011;1.000571223830855
25.926846;1.0352610869042902;0.743727181731563;0.7177429917349241;-0.028455218234750414;-0.02748032697698036;1.0339531936966802;10.010313168644151;0.73429057694196;0.0067158425314365645;1.0445185063055016;1.0021526644964234;0.7344154676443725;1.00054797632455
25.936846;1.0352567889693598;0.7437111068246631;0.7177469316561087;-0.02846626424358276;-0.02749110347582229;1.0339914520823348;10.01010534941741;0.7342840478777206;0.0067266121712717345;1.044529921222851;1.0020943710277725;0.7344118282504727;1.0005254062695665
25.946846;1.0352534992412812;0.7436961935593674;0.717750680331886;-0.028477494564598197;-0.027502032004922034;1.0340284369512653;10.009902979742252;0.7342778373559359;0.006736387516796056;1.044541047766328;1.0020376414733807;0.734408411894991;1.0005034902534578
25.956846;1.035249272874809;0.743682724293511;0.7177558827533839;-0.028488161835463863;-0.027512442614532905;1.0340641870305138;10.009705783582227;0.7342719384325613;0.006746168531875271;1.0445518983013267;1.0019824399728983;0.7344052243305645;1.0004822058952971
25.966846;1.0352450925088792;0.7436676342451006;0.7177589240255443;-0.028497524064914737;-0.027521592813609896;1.0340987398393466;10.009513484754091;0.7342653429102025;0.006756955169064708;1.0445624833888079;1.0019287310679037;0.7344012703083185;1.0004615313749574
25.976846;1.0352419399114072;0.7436540463345919;0.7177621656519845;-0.02850875434766173;-0.027532521099649973;1.0341331330356573;10.009325819026563;0.7342600430266953;0.006766747368308622;1.044572812123906;1.001876479256531;0.7343985265002728;1.0004414448223602
25.986846;1.035237869566556;0.7436401816792256;0.7177652638327499;-0.02851980023418257;-0.027543297185596064;1.034165405583671;10.009142531150676;0.7342550315664106;0.00677654505603309;1.04458289293599;1.001825649592232;0.7343959974067537;1.0004219231153841
25.996846;1.0352338631407867;0.743626723659596;0.7177682222002008;-0.028530846087357554;-0.027554073193374738;1.0341965975680012;10.008963369047766;0.7342493006216118;0.006786348146095013;1.0445927342095795;1.0017762077656212;0.7343926788484374;1.0004029421052427
26.006846;1.0352309023107933;0.7436139776556057;0.7177706774601015;-0.028540392639644037;-0.027563375206160257;1.0342267489143644;10.008788091051628;0.7342448415588144;0.00679615654504634;1.0446023445683983;1.0017281189146536;0.7343905673963915;1.0003844783677844
26.016846;1.0352270418217424;0.74360130294979;0.7177733807225884;-0.028551438437161517;-0.02757415106365509;1.034255898019451;10.008616482081319;0.7342406462759877;0.006805970157427687;1.0446117321812276;1.0016813471437447;0.734388660794002;1.0003665100162822
26.026846;1.035223263423334;0.7435886276694026;0.7177756030355006;-0.028560800531689006;-0.02758330080263825;1.0342850815138596;10.00844835636158;0.7342357080486089;0.00681578888961222;1.044620903272036;1.0016358565055172;0.7343859576386473;1.000349016358492
26.036846;1.0352205482665624;0.7435773961512541;0.7177780780784361;-0.028572030698716146;-0.02759422864490995;1.0343123347101721;10.008283547342723;0.7342320215879605;0.006825612657709647;1.0446298612059852;1.0015916112217085;0.7343844569964392;1.0003319778161195
26.046846;1.0352169492164403;0.7435658359694192;0.7177804587843479;-0.02858307639200351;-0.027605004286092638;1.0343386914414718;10.008121905382179;0.7342285829055945;0.0068354413956526715;1.0446386071139506;1.0015485746130341;0.7343831583744429;1.000315375700358
26.056846;1.0352144204774107;0.7435549536820333;0.7177823736632956;-0.028592622861806118;-0.02761430594865533;1.0343641830826311;10.00796330372041;0.7342243895272217;0.006845275051371436;1.0446471420492278;1.001506708844333;0.7343810612217565;1.0002991916739534
26.066846;1.0352110130282284;0.7435441158389329;0.7177845713157119;-0.02860366848510098;-0.027625081454684286;1.0343898374520153;10.007807639584266;0.7342214404367386;0.006855113575776352;1.0446554697801822;1.0014659757244113;0.7343801644036376;1.000283408308353
26.076846;1.035208678965266;0.7435339515606297;0.7177863142894688;-0.028613214915625556;-0.027634382989017207;1.0344136794495082;10.007654823185305;0.7342187354272923;0.006864956917393367;1.0446635983813284;1.0014263371984435;0.7343794660511214;1.0002680105895951
26.086846;1.0352054653732323;0.7435238262908256;0.7177883529290557;-0.0286242604635374;-0.027645158365377943;1.0344367340463636;10.007504764235318;0.7342152746859655;0.006874805019308525;1.0446715394077182;1.001387755896056;0.734377963124998;1.0002529864422087
26.096846;1.0352023437080313;0.7435136716614218;0.7177899590897736;-0.028633622340236014;-0.027654307634187913;1.034460028145727;10.007357372296644;0.7342130584362694;0.0068846578108355296;1.0446793058033501;1.0013501961118083;0.7343776511074295;1.0002383257155474
26.106846;1.0352002843062988;0.7435049332771949;0.7177918690112829;-0.028644852313510338;-0.027665235023235858;1.0344815890599925;10.007212568881254;0.7342100865510057;0.006893515197475698;1.0446869104627214;1.0013136242357676;0.7343765148749588;1.0002240187805662
26.116846;1.0351973310160303;0.7434954597182771;0.7177933736689164;-0.028654214114384808;-0.027674384165943554;1.034502442447447;10.007070295321201;0.7342083587212662;0.006903377057809781;1.044694365782045;1.0012780087765292;0.7343765659149447;1.0002100557867202
26.126846;1.0351954305983235;0.7434870130828481;0.7177948365586745;-0.028663760412278354;-0.027683685391521766;1.0345236116922867;10.006930506966482;0.7342068747143499;0.006913243251753887;1.0447016836884375;1.001243320624709;0.7343767862129943;1.0001964264785554
26.136846;1.0351926270522498;0.7434785774553384;0.7177966428568989;-0.028674805733450878;-0.02769446045419612;1.0345431180038893;10.00679315766471;0.7342046341834644;0.006923113632977704;1.0447088754859122;1.001209532867719;0.7343761656120802;1.0001831200302762
26.146846;1.0351908670829415;0.7434707770525124;0.7177980555543281;-0.028684351964220166;-0.027703761564555205;1.0345619811869948;10.00665818231162;0.7342036364263779;0.006931988060680586;1.0447159509963513;1.0011766198348129;0.7343766841105881;1.0001701250661819
26.156846;1.0351891711337735;0.7434632888028118;0.7177994521205693;-0.028693898165707384;-0.027713062621005688;1.0345812206482499;10.006525491246192;0.7342018802460836;0.006941866409552742;1.0447229176774684;1.0011445561461185;0.7343763520703517;1.000157429873518
26.166846;1.0351865594695455;0.7434541056502917;0.7177995849859413;-0.02870532202395829;-0.02772420326037965;1.0345988560427963;10.006394988837155;0.7342013637112985;0.00695074856482543;1.0447297805984255;1.001113316378594;0.7343771451027514;1.0001450220732693
26.176846;1.0351849787699459;0.7434472179230233;0.717800970944463;-0.02871486814563598;-0.027733504212314023;1.0346169084406038;10.006266599499806;0.7342000843705411;0.006960634408886516;1.0447365432787528;1.0010828754268584;0.7343770794780294;1.0001328878945626
26.186846;1.0351824732745831;0.7434399239292573;0.7178023697996302;-0.028724229630347965;-0.02774265295981012;1.03463340136544;10.00614027500661;0.7342000403379025;0.006970523823943232;1.0447432086730455;1.0010532090632902;0.7343781442245875;1.0001210127345759
26.196846;1.035180989658057;0.7434339815205063;0.7178041439754416;-0.02873545924052091;-0.027753579848706827;1.0346503596919123;10.006015983225968;0.7341992312709683;0.006979416703522561;1.044749779531312;1.001024294281472;0.734378328725608;1.0001093830574315
26.206846;1.0351785717105972;0.7434272336419446;0.7178055819381518;-0.028744820623779515;-0.027762728490575546;1.0346658074838644;10.005893695167703;0.7341996584372864;0.0069893129518122385;1.044756258512973;1.0009961096158346;0.7343796504455702;1.0000979873906435
26.216846;1.0351771659100402;0.7434214362073245;0.7178070450346921;-0.028754366590392336;-0.02777202923686754;1.0346807671735672;10.005773380677468;0.7341993240402983;0.006998212475313455;1.0447626483139865;1.000968635115855;0.7343800886717519;1.0000868157596818
26.226846;1.0351757931063537;0.7434158850434841;0.7178085455366672;-0.0287639125248789;-0.02778132993188167;1.0346962595249645;10.0056550117963;0.7342002298315309;0.007007115179594283;1.044768951568252;1.0009418514013733;0.7343816507395013;1.0000758590447807
26.236846;1.0351734760515399;0.7434119394343495;0.7178120871097016;-0.0287745786247531;-0.027791738698958086;1.034710303154668;10.005538567579768;0.7342003759060288;0.0070170209686623705;1.0447751712929256;1.00091573857615;0.7343823440878289;1.0000651093928754
26.246846;1.0351721659469677;0.7434068544575406;0.7178136807740467;-0.028784124477477725;-0.027801039286667998;1.034724914543165;10.005424034431254;0.7342017611332041;0.007025929741395593;1.0447813115131983;1.0008902762784004;0.7343841471236845;1.0000545609803362
26.256846;1.0351708871702403;0.743401987973162;0.717815331546769;-0.028793670295513593;-0.027810339821147403;1.0347381092474146;10.005311405621196;0.7342023842364992;0.007035841388119716;1.0447873765441906;1.0008654448028549;0.73438507619949;1.0000442100504074
26.266846;1.0351686626524736;0.7433966350490673;0.7178170535475255;-0.028803031391208767;-0.027819488136906326;1.034751902931608;10.005200684621768;0.7342042434911806;0.007044755790312525;1.0447933697322909;1.0008412263088882;0.7343871090910965;1.000034054436647
