time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.276846;1.035167440564648;0.7433921734048441;0.7178188430143716;-0.028812577126649412;-0.02782878856423375;1.0347643106474196;10.00509188119039;0.7342053355897403;0.007053672823429902;1.0447992933686507;1.0008176053911126;0.7343882528376892;1.000024093277922
26.286846;1.0351662412505387;0.7433878978742496;0.7178207122920386;-0.028822122823654255;-0.027838088940329644;1.0347773454676537;10.004984995660452;0.7342076552198087;0.0070625923620478235;1.044805149471796;1.0007945686685797;0.7343905049379658;1.0000143272143498
26.296846;1.03516408444679;0.7433831038785805;0.7178226719110739;-0.028831483764054335;-0.027847237097465907;1.0347890184673652;10.004880008790062;0.7342091951190278;0.0070725142857216055;1.044810939831742;1.000772103656175;0.7343918725492147;1.0000047583843423
26.306846;1.0351629157818534;0.7433791705803741;0.7178247135955635;-0.028841029370139385;-0.027856537376401896;1.0348013398342204;10.004776887659515;0.7342119463882641;0.007081438485184708;1.0448166655916082;1.000750197716742;0.7343943335981479;0.9999953896460466
26.316846;1.035161752727987;0.7433753947618634;0.7178268462770664;-0.028850574934897733;-0.0278658376115848;1.034813320288696;10.004675595411435;0.734213899604644;0.0070903648676433435;1.0448223285115144;1.0007288378536818;0.734395894816393;0.9999862235267652
26.326846;1.0351596115436628;0.7433710739386521;0.7178290783296093;-0.02885993571189007;-0.027874985631901238;1.0348239714917435;10.004576093493396;0.7342170456799826;0.007099293354960907;1.0448279325918148;1.00070801103612;0.7343985524548181;0.9999772616308408
26.336846;1.0351584343816893;0.7433675903242817;0.7178313988346895;-0.028869481185130667;-0.027884285786838953;1.034835304467231;10.004478341683717;0.7342193754284977;0.00710822387327079;1.0448334830959447;1.0006877040856519;0.7344003018338524;0.9999685049152327
26.346846;1.0351572362653743;0.7433642452798931;0.7178338119560356;-0.028879026619101193;-0.027893585906196488;1.03484532811366;10.0043822999709;0.7342218791324809;0.00711715634667246;1.044838984271338;1.0006679035760662;0.7344021372803226;0.9999599546535007
26.356846;1.0351560088723606;0.7433610354462078;0.7178363132217777;-0.028888572015240543;-0.027902885992327705;1.0348560494199823;10.00428793367887;0.7342255468811948;0.007126090704213053;1.0448444383799675;1.0006485960604339;0.7344050530429741;0.9999516129360265
26.366846;1.0351537708043506;0.7433572633692952;0.7178389018144777;-0.02889793258837235;-0.0279120338678718;1.0348664741753255;10.004195226216563;0.7342283689808484;0.007135026887168562;1.0448498462606715;1.0006297676127496;0.7344070435347618;0.9999434813716238
26.376846;1.0351524708985411;0.7433543147061848;0.7178415576736998;-0.02890747790333153;-0.027921333892951906;1.0348756071225722;10.004104189145597;0.7342323361524251;0.0071439648383862285;1.0448552081207443;1.0006114031054565;0.7344101025368166;0.9999355588981945
26.386846;1.0351511340671893;0.7433514928914333;0.717844278444826;-0.028917023184848126;-0.027930633891185084;1.0348854516808292;10.004014855379172;0.734235439105358;0.007152904486154766;1.0448605238876751;1.0005934865485906;0.7344122238748869;0.9999278414477653
26.396846;1.0351497627350967;0.7433487965957472;0.7178470572985526;-0.02892656843397253;-0.027939933864351132;1.0348950102863304;10.003927264420442;0.7342386674587075;0.007161845744857645;1.0448657934059034;1.000576002126111;0.7344144019483075;0.9999203237041062
26.406846;1.0351483601204772;0.7433462255107058;0.7178498894696776;-0.02893611365147928;-0.027949233814368386;1.0349032861841876;10.003841459375716;0.7342430091725537;0.007170788522180704;1.0448710161585621;1.0005589350603852;0.7344176320167433;0.9999130001231797
26.416846;1.0351459535970629;0.7433430853409287;0.7178527783303532;-0.02894547400149194;-0.027958381556920823;1.034912284953673;10.003757493733165;0.7342464510059791;0.007179732724071891;1.044876190838107;1.0005422720052144;0.7344199096198961;0.9999058643849835
26.426846;1.0351444964501626;0.7433403848183153;0.7178553459207566;-0.028953335709846914;-0.027966055432635226;1.0349210139893572;10.003675430908858;0.7342499792661461;0.007188678263547436;1.0448813155072227;1.0005260007228023;0.7344222297228518;0.9998989096611817
26.436846;1.03514301354952;0.7433381840870639;0.7178583311103417;-0.02896288083234684;-0.02797535532733151;1.0349284812929447;10.003595335794666;0.7342545802594327;0.007196625066029201;1.0448863876783825;1.0005101095441489;0.7344255773057881;0.999892130234301
26.446846;1.0351415036616103;0.7433361003293305;0.7178613703810719;-0.028972425926372475;-0.027984655209721876;1.034936694831367;10.00351726477273;0.7342582411105975;0.00720557307137452;1.0448914044977093;1.0004945873656572;0.7344279669196399;0.9998855219878261
26.456846;1.035139964992361;0.7433324452180958;0.7178628400561988;-0.028982349680698644;-0.027994320860334876;1.034944662289986;10.00344125120609;0.7342619512111052;0.007214522237061199;1.044896364459678;1.0004794242741881;0.7344303830676938;0.9998790811715754
26.466846;1.0351383966759184;0.7433302004926277;0.7178656286430495;-0.028990211300635872;-0.02800199469220222;1.0349513919532338;10.003367290165931;0.734266702765772;0.0072234725329750615;1.0449012693405124;1.0004646121931728;0.7344338192007756;0.9998728038387363
26.476846;1.035135823241543;0.7433277369925028;0.7178688500058138;-0.028999571423624984;-0.02801114235605437;1.0349588946196295;10.003295337115937;0.7342704900423214;0.007231423931579487;1.0449061237768507;1.0004501447234766;0.7344362588811547;0.99986668639897
26.486846;1.0351341963600258;0.7433260540899342;0.7178721293097884;-0.029009116404455765;-0.028020442207605592;1.0349661844607585;10.003225322043482;0.7342743085111672;0.007240376404022922;1.0449109336688571;1.0004360164543482;0.7344387153193477;0.9998607253474727
26.496846;1.0351325405948408;0.743324068533222;0.7178751099572194;-0.029016977959887735;-0.028028116022748642;1.0349732771552806;10.003157162852908;0.73427915436337;0.007249329922257765;1.0449157053714673;1.0004222222695944;0.7344421725345595;0.9998549168448518
26.506846;1.0351308556453338;0.7433225290404172;0.7178785269205735;-0.02902652289995221;-0.02803741586647159;1.034979186149765;10.003090772057707;0.734283024648136;0.0072572844683397204;1.0449204453085899;1.0004087566314879;0.7344446153965867;0.9998492578684497
26.516846;1.0351291411337233;0.7433210492194219;0.7178820171499246;-0.02903606781950012;-0.02804671570626405;1.0349859201651033;10.003026067200782;0.7342869178688;0.007266240042338691;1.044925159685059;1.0003956133673446;0.7344470593656428;0.9998437473704229
26.526846;1.0351273973538542;0.743319241340961;0.7178852162156721;-0.0290439293331372;-0.028054389510662126;1.0349924835359103;10.002962981542375;0.7342908342584162;0.007274196657553812;1.044929854099512;1.0003827864702084;0.734449481278603;0.9998383854803587
26.536846;1.0351256251275618;0.7433178508567857;0.7178888554359986;-0.029053474220137945;-0.028063689343450736;1.034998878245752;10.002901462274421;0.7342957754459172;0.007283154329933683;1.0449345332102278;1.0003702715434541;0.7344528976543376;0.999833171966921
26.546846;1.035123825084749;0.7433164847535255;0.7178925671138936;-0.02906301908935455;-0.02807298917400484;1.0350051062511414;10.00284146273746;0.7342997438764434;0.007291113068289277;1.0449392012878609;1.0003580670417003;0.7344552851147524;0.9998281062176061
26.556846;1.0351219979354545;0.7433164328314129;0.7178976084538276;-0.029070501880977172;-0.028080297183858606;1.0350101707050527;10.0027829375188;0.7343037424691666;0.007300072866600314;1.044943862715449;1.000346174621613;0.7344576593615055;0.9998231883491471
26.566846;1.035120145038259;0.7433150723647503;0.7179014556766489;-0.02908004672022375;-0.028089597013395976;1.0350160755347921;10.002725843100642;0.7343077742638233;0.007308033703462388;1.0449485212123868;1.0003345985381187;0.7344599961267205;0.9998184199543553
26.576846;1.0351182677471675;0.7433133188274434;0.7179049995641794;-0.029087908180927605;-0.02809727081512617;1.0350218240073585;10.002670147968026;0.7343128417656369;0.007316995546733521;1.0449531797503229;1.0003233444489423;0.7344633108110827;0.9998138043696985
26.586846;1.03511636678941;0.7433119222039758;0.7179089668791648;-0.029097452992174578;-0.02810657065215655;1.0350274172039025;10.002615838331561;0.734316946557567;0.00732495836025751;1.044957842044666;1.0003124178801681;0.7344655797609747;0.9998093459416055
26.596846;1.0351144430384271;0.7433101206953434;0.7179126202707218;-0.029105314436520167;-0.028114244466202743;1.0350328541869513;10.002562906094873;0.734321089497799;0.007332922114284856;1.0449625129664373;1.0003018231689331;0.7344678097932908;0.999805048523382
26.606846;1.0351124982664788;0.7433086698252562;0.7179166853219816;-0.029114859223159303;-0.02812354431896315;1.0350381339284085;10.002511338325274;0.7343252711206949;0.0073418867931357166;1.0449671973951382;1.000291564026021;0.7344700082759344;0.9998009152100038
26.616846;1.0351105345167162;0.7433068128246926;0.7179204239155142;-0.02912272065427468;-0.02813121815207716;1.0350432566302157;10.002461119254141;0.7343304915359917;0.007349852391634339;1.0449718990928736;1.0002816446887481;0.7344731534134336;0.999796949177426
26.626846;1.0351085527932182;0.7433053105674857;0.7179245596279047;-0.029132265418001648;-0.028140518025092178;1.0350482236796974;10.002412224093055;0.7343347494176958;0.0073578189061874;1.0449766195685959;1.000272069359507;0.7344752547904474;0.9997931536210973
26.636846;1.035106552006667;0.743303411585044;0.7179283513879513;-0.029140126835113547;-0.02814819187933064;1.0350520366958365;10.00236460559496;0.7343390410226561;0.007365786329892028;1.0449813568473985;1.0002628400736753;0.7344773124751318;0.9997895313785267
26.646846;1.0351045288363672;0.7433015008974615;0.7179321554517795;-0.029147988246111263;-0.028155865743683568;1.0350566960290704;10.002318197361461;0.7343433604376819;0.007374754648279916;1.0449861050364138;1.0002539554231824;0.7344793368993546;0.9997860857809804
26.656846;1.0351024783811187;0.7432999625180873;0.7179363293316889;-0.029157532971424576;-0.028165165645906882;1.0350611995512051;10.00227293108053;0.7343477005915824;0.007382723832553127;1.0449908551224723;1.0002454112859884;0.7344813087734002;0.9997828211425821
26.666846;1.0351003938246164;0.7432980437817516;0.717940134569507;-0.029165394361408917;-0.028172839527891416;1.0350655421872696;10.002228749156295;0.7343520539622467;0.007390693836813773;1.0449955962075101;1.0002372022554582;0.7344832384545691;0.999779741285452
26.676846;1.0350982657020902;0.7432965068548282;0.717944297000273;-0.029174939053299594;-0.02818213944507965;1.0350697163061366;10.00218560750434;0.7343574128556725;0.007398664603580058;1.045000316419453;1.000229322519766;0.7344861250643739;0.999776847733185
26.686846;1.0350960838729633;0.7432945992684357;0.7179480801477289;-0.029182800418148944;-0.028189813339598975;1.0350737127085452;10.002143468332735;0.7343617694700784;0.007406636073267607;1.0450050039802772;1.000221766130776;0.7344879674479315;0.9997741396393961
26.696846;1.0350938409136319;0.7432927045994207;0.7179518457445299;-0.029190661772393964;-0.028197487237858757;1.03507752183434;10.00210228654494;0.734366115901479;0.007414608191632692;1.0450096483721896;1.0002145268383176;0.7344897648005466;0.9997716150737975
26.706846;1.0350925086233749;0.7432915213955215;0.7179555844172469;-0.029198708219389566;-0.02820531336237052;1.0350811355941594;10.002062002656643;0.7343704445319255;0.0074225809123721715;1.0450142405737062;1.0002075980835006;0.7344915171780948;0.9997692718822438
26.716846;1.0350901336356588;0.7432900425400621;0.7179596709583849;-0.029208252854238018;-0.0282146132911542;1.0350845493400085;10.002022547127362;0.7343747488501104;0.007430554193223654;1.045018772549091;1.0002009735745894;0.7344932255457763;0.9997671080212
26.726846;1.0350876883611;0.7432882058926824;0.7179633651887611;-0.029216114180078398;-0.02822228719119691;1.035087761838189;10.00198385075203;0.7343790241162722;0.007438527992160319;1.045023236660642;1.0001946476231163;0.7344948916302642;0.9997651219078125
26.736846;1.0350851671811296;0.7432863892821223;0.717967030830905;-0.029223975494538545;-0.028229961088594428;1.0350907732415617;10.001945856959368;0.7343832674390948;0.007446502273584881;1.0450276252060646;1.000188614711352;0.734496517520692;0.9997633116278051
26.746846;1.0350825631706355;0.7432845904306279;0.7179706664170405;-0.029231836796459833;-0.02823763498255709;1.0350935837748985;10.001908527580083;0.7343884770199433;0.007454477016046392;1.0450319306238511;1.0001828691027357;0.7344991056547828;0.999761673315621
26.756846;1.0350798702360076;0.7432831848733642;0.7179746372446021;-0.02924138135771104;-0.028246934899144566;1.0350961938509935;10.001871836833175;0.7343926508625074;0.00746245220830697;1.0450361463372306;1.000177405075774;0.734500659467698;0.9997602007486602
26.766846;1.035077084412486;0.7432814116559516;0.717978212444456;-0.02924924262520336;-0.02825460878598902;1.0350986042086339;10.001835763948694;0.7343967860792983;0.007470427843501938;1.0450402676481443;1.0001722170144922;0.734502182838379;0.9997588859415114
26.776846;1.035075178957826;0.7432786573596858;0.7179801276678472;-0.029257667729448964;-0.028262800713904013;1.0351008158889865;10.001800296610071;0.73440087902811;0.007478403919819839;1.0450442919702305;1.000167298473129;0.7345036792121493;0.9997577200887957
26.786846;1.0350722007045694;0.7432768980900595;0.7179836496043054;-0.0292655289708256;-0.02827047459671298;1.0351028307936851;10.001765442604567;0.7344049251782547;0.007486380439872187;1.0450482176827327;1.0001626411862325;0.7345051507473624;0.9997566949061136
26.796846;1.0350691236891922;0.7432751439944387;0.7179871495109217;-0.029273390192513384;-0.028278148475250422;1.0351056526527596;10.001731236818825;0.7344089185439221;0.007493357415227089;1.045052042936463;1.0001582355470227;0.7345065880817601;0.9997558028298116
26.806846;1.0350659469889614;0.7432733943149842;0.7179906309215501;-0.029281251392357398;-0.02828582234859449;1.035107287788575;10.001697732970513;0.7344128518701384;0.007501334879720286;1.0450557654710684;1.0001540718410096;0.7345080113286183;0.9997550356440267
26.816846;1.0350626699519887;0.7432716483153223;0.7179940966884235;-0.02928911256797709;-0.028293496216450945;1.0351087452160077;10.00166498193613;0.7344167178032807;0.007509312888880516;1.0450593819455176;1.0001501407231852;0.7345094091173157;0.9997543836707389
26.826846;1.0350602671587636;0.743270978745024;0.7179979079962978;-0.029298842164773024;-0.028302948342481003;1.0351100356179106;10.001633014323588;0.7344205095764249;0.007517291498746012;1.0450628875702364;1.0001464328159915;0.7345107801870716;0.9997538363806047
26.836846;1.035056785901508;0.743269239942977;0.7180013453809182;-0.029306703285677586;-0.02831062220145269;1.0351111701040965;10.001601840274644;0.7344242205931905;0.0075242707475983335;1.045066277873529;1.0001429379813498;0.7345121139548147;0.9997533833815253
26.846846;1.0350532004364597;0.7432675053410187;0.7180047684657007;-0.02931456437129745;-0.028318296055853124;1.0351121597649986;10.001571457785534;0.7344278442539103;0.007532250655138529;1.0450695500772451;1.0001396451957707;0.7345134315504382;0.9997530151253224
26.856846;1.0350495097562855;0.7432657755550367;0.7180081768476817;-0.029322425416952787;-0.028325969905288025;1.0351130151873118;10.001541861249688;0.7344313744698041;0.007539231231068619;1.0450727020115567;1.000136543237531;0.7345147134833875;0.9997527229649535
26.866846;1.03504668886911;0.7432647456406222;0.7180115632777664;-0.029330471659473542;-0.02833379599220709;1.0351137463851523;10.001513052053758;0.7344348055946176;0.0075472124819903445;1.0450757307818428;1.0001336210504062;0.7345159812251725;0.9997524986555921
26.876846;1.03504278626594;0.7432630273627574;0.7180149373711401;-0.029338332618630798;-0.028341469829617296;1.035115364037494;10.00148504255244;0.7344381317432775;0.00755519441282539;1.0450786327786212;1.0001308681518957;0.734517225237739;0.9997523342319872
26.886846;1.035038776767136;0.7432613144350619;0.718018290391613;-0.029346193522159423;-0.028349143657828122;1.0351158798154163;10.001457847664936;0.7344413470607325;0.0075621770267554015;1.0450814044268246;1.000128275755942;0.7345184356758961;0.9997522223747873
26.896846;1.0350356340500997;0.74326030018989;0.7180216149398305;-0.02935423963133649;-0.02835696972154683;1.035116305135785;10.00143147827615;0.7344444471038958;0.007570160332659856;1.0450840428255637;1.0001258366392818;0.7345196331894864;0.9997521566745622
26.906846;1.035031404555368;0.7432602791167475;0.7180265501263488;-0.029361721728175444;-0.028364277702398123;1.0351166507252176;10.001405939988315;0.7344474296038758;0.0075771443573101754;1.0450865458557528;1.0001235433711169;0.7345207965714714;0.999752132046399
26.916846;1.035027062378584;0.7432582018464591;0.7180294750474995;-0.029367899243635705;-0.02837032546685033;1.0351169268920881;10.001381227152367;0.7344502940159806;0.007585129147349449;1.0450889123076295;1.0001213875013424;0.7345219451815832;0.9997521455926517
26.926846;1.0350235824705476;0.7432572063183287;0.7180327445150863;-0.029375945180512453;-0.02837815148703294;1.0351171433635542;10.00135731876422;0.7344530410925783;0.0075921147568188355;1.0450911421687952;1.000119360428881;0.734523056653431;0.9997521970280168
26.936846;1.0350190130690382;0.7432555297238765;0.7180360066416781;-0.029383805758396723;-0.028385825238633474;1.0351183094166825;10.001334181635707;0.7344556726312929;0.007600101231643546;1.0450932366247792;1.000117454782197;0.7345241495596244;0.9997522877831545
26.946846;1.0350143294859748;0.7432538719972641;0.7180392561335146;-0.029391666255576123;-0.02839349896976978;1.0351184340409825;10.001311775333678;0.7344581909166056;0.007607088605257322;1.045095198085796;1.0001156655026218;0.7345252007934003;0.9997524193983709
26.956846;1.035010508619296;0.7432529337652348;0.7180424873383904;-0.0293997119841328;-0.028401324932836026;1.0351185252484219;10.001290061693972;0.734460598845067;0.007614076907464386;1.0450970300758675;1.0001139901505125;0.7345262179234653;0.9997525925615751
26.966846;1.0350056031664807;0.7432513325799446;0.7180457121326342;-0.029407572320141597;-0.028408998618766144;1.03511858929359;10.001269012391836;0.7344629008362517;0.0076220661713342994;1.0450987365037903;1.0001124285034422;0.7345272080401982;0.9997528069791133
26.976846;1.0350005940271911;0.7432497680074354;0.7180489228484603;-0.029415432569004665;-0.028416672277792814;1.035119630678228;10.001248605879889;0.7344651027717939;0.007629056424709404;1.0451003209765026;1.0001109815994647;0.7345281461652545;0.9997530611952857
26.986846;1.0349964614680918;0.7432485601683385;0.7180517442891392;-0.029421794900541986;-0.02842287214312354;1.0351196532459717;10.001228826608765;0.7344672107710011;0.007636047677516579;1.0451017872346988;1.0001096503760358;0.7345290370293897;0.9997533528459943
26.996846;1.0349912583151988;0.7432470816998793;0.7180549156765971;-0.02942965498877054;-0.028430545741297535;1.0351196618441578;10.001209670949798;0.7344692304703202;0.007643039926480493;1.045103140305176;1.0001084349165705;0.7345298739999834;0.9997536803007986
27.006846;1.034985964584641;0.743245650900848;0.7180580600690507;-0.029437514991604307;-0.028438219305073013;1.0351206626042861;10.001191146752705;0.7344711671231512;0.00765103317379726;1.0451043866499716;1.000107334527911;0.7345306611842994;0.9997540439870023
27.016846;1.0349815609776614;0.7432449632737426;0.718061166055334;-0.0294455602739628;-0.028446045094148522;1.0351206612848816;10.001173266219599;0.7344730256769988;0.007658027435922329;1.0451055335801693;1.0001063473963914;0.7345313730613847;0.9997544452523899
27.026846;1.0349761018547512;0.7432432513957128;0.7180638743620145;-0.029451736967564677;-0.028452092566459662;1.0351206618039022;10.001156040874173;0.7344748104838809;0.007665022734134536;1.0451065890623525;1.0001054699379068;0.7345320177798786;0.99975488379976
27.036846;1.0349715439490639;0.7432426600419467;0.7180668992875378;-0.02945978211570262;-0.028459918285650948;1.0351206663997898;10.001139476603075;0.7344765247517722;0.00767201908040616;1.0451075609658222;1.000104696978111;0.734532595368792;0.9997553564522708
27.046846;1.0349659404272022;0.7432414201709013;0.7180698822436897;-0.029467641814621193;-0.028467591705742944;1.0351216764758278;10.001123568485086;0.7344771704584434;0.007679016467897747;1.0451084555323567;1.000104022577355;0.7345321070948633;0.9997558582198068
27.056846;1.0349612442924814;0.7432405396205795;0.7180724407943869;-0.029474003689950096;-0.02847379133328425;1.0351216930923917;10.001108303793258;0.7344787488719152;0.007686014865986852;1.0451092765949772;1.0001034407876845;0.7345325544807626;0.9997563841096638
27.064951;1.0349564785777647;0.7432397004222706;0.7180749418370944;-0.029480365510377474;-0.028479990924468096;1.0351227170654835;10.001093667365321;0.7344802608890215;0.007692014226518239;1.045110026332196;1.000102945788876;0.7345329293085222;0.9997569302176014
27.064951;1.0349535915137162;0.7432387738713174;0.7180759040604804;-0.02948036554330612;-0.028479990931650028;1.035125749052389;10.001079639307;0.734479707155982;0.007692014500955326;1.045110706952004;1.0001025310854141;0.7345311824257349;0.9997574941188387
27.064952;1.0349506290411763;0.7432378843141098;0.7180767968331045;-0.029480365549976295;-0.028479990902288366;1.035128790052655;10.001066196059247;0.7344790883331358;0.007692015650964592;1.0451113218154706;1.0001021887331534;0.7345293805741202;0.9997580749334937
27.064953;1.03494758917334;0.7432370313700919;0.7180776148768322;-0.029480365531833284;-0.028479990835407008;1.0351318417034308;10.001053322037203;0.7344784055308453;0.007692017643243121;1.045111874911347;1.0001019097201387;0.734527528361955;0.999758673258278
27.064955;1.0349444714581548;0.743236215469053;0.7180783537831793;-0.029480365490348714;-0.02847999073044753;1.0351349056576706;10.00104101672752;0.734477660559432;0.007692020438091724;1.0451123698643237;1.0001016848359392;0.7345256306579946;0.9997592905424928
27.064959;1.0349412781617944;0.743235436201235;0.7180790098661028;-0.02948036542709189;-0.028479990587431756;1.0351379828532814;10.001029287447121;0.7344768554966821;0.007692023985467811;1.0451128101114628;1.0001015053252036;0.7345236921783442;0.9997599275092985
27.064967;1.034938014240957;0.7432346917344437;0.7180795804222584;-0.02948036534394283;-0.028479990407280033;1.0351410737942688;10.001018136020422;0.7344759919508965;0.007692028227980766;1.0451131991534657;1.000101363823932;0.7345217170932449;0.9997605830008539
27.064983;1.0349346858275363;0.7432339800943073;0.7180800643267814;-0.029480365243002758;-0.02847999019175367;1.035144179310288;10.001007550421827;0.7344750707733649;0.007692033100286091;1.0451135402175993;1.0001012548758947;0.7345197086205203;0.9997612545087518
27.065015;1.0349312991158868;0.7432333001694517;0.7180804622556604;-0.02948036512608605;-0.028479989942892858;1.035147300151938;10.000997507475297;0.7344740924564448;0.00769203852551737;1.0451138364409014;1.0001011737383367;0.7345176686712437;0.9997619393118024
27.065079;1.0349278603929017;0.7432326510140276;0.7180807757913004;-0.029480364994559777;-0.028479989662800846;1.0351504356271384;10.000987984424354;0.734473057979092;0.007692044417097112;1.0451140912619068;1.0001011148541021;0.7345155980935749;0.9997626348061699
27.065207;1.0349243769160386;0.7432320308167164;0.7180810066973399;-0.029480364849754012;-0.028479989353964886;1.0351535829288592;10.00097896489151;0.7344719693293029;0.007692050691240512;1.0451143084217946;1.0001010720905892;0.7345134974925014;0.9997633379876162
27.065463;1.0349198826321027;0.7432307424113175;0.7180811637762781;-0.02948017929309119;-0.02847983675323963;1.03515673734152;10.000970432958772;0.7344708293967497;0.00769205728516571;1.0451144916664845;1.0001010401186916;0.734511367753312;0.99976404521199
27.065975;1.0349163411481828;0.743230549116217;0.7180816051880073;-0.029481862260887868;-0.02848146241567344;1.0351598927496344;10.000962369983704;0.7344696417827447;0.0076930641626683175;1.0451146443952497;1.000101015438186;0.7345092201220096;0.9997647528161702
27.066999;1.0349127906184807;0.7432299940948923;0.7180816105199649;-0.02948186208450895;-0.028481462038510732;1.035162042279406;10.00095475826695;0.73446841065779;0.00769407129950723;1.0451147697431875;1.0001009969039238;0.7345070441419294;0.9997654576112467
27.069047;1.034909243709881;0.7432298290434611;0.7180819167334035;-0.029483545035597677;-0.028483087664290828;1.0351651785147618;10.000947583121963;0.7344681405656732;0.007695078666372698;1.045114871338501;1.000100985601296;0.7345058390611103;0.9997661570167475
27.073143;1.0349047349916694;0.743229355035845;0.7180825350939859;-0.029486725709106477;-0.028486187029277896;1.0351672933175262;10.000940834008851;0.7344668364325898;0.007698086225864985;1.0451149546373284;1.0001009841259134;0.7345036250128608;0.9997668491766836
27.081335;1.0348982967532978;0.7432282535256028;0.7180838422878145;-0.02949290180775988;-0.028492233886379826;1.0351683782503742;10.0009345035249;0.7344675036616554;0.007704093939382097;1.0451150276148276;1.000100996383183;0.7345034117996052;0.9997675327024065
27.091335;1.0348928626185967;0.7432278479177629;0.7180850921399086;-0.02949926328188054;-0.02849843299969522;1.0351684253682538;10.000928581095256;0.734468147766103;0.007711101768570956;1.0451150995122644;1.0001010276519793;0.7345031792757423;0.9997682067621501
27.101335;1.0348864888755784;0.7432271265420902;0.7180866647310642;-0.029507122417954598;-0.0285061058538303;1.0351684274385577;10.000923044457394;0.7344687735697842;0.007718109663465054;1.0451151786829664;1.0001010837683706;0.7345029190770131;0.9997688717241328
27.111335;1.03488113632159;0.7432270986110552;0.7180881836787217;-0.02951516693554208;-0.028513930970192506;1.0351693776955877;10.00091785430889;0.7344683847618201;0.007725117552935569;1.0451152718459469;1.0001011704192713;0.734501634195898;0.9997695290049661
27.121335;1.0348748648728643;0.7432259976574055;0.7180892971281673;-0.029521342857149826;-0.02851997778992108;1.0351692700746309;10.00091295713469;0.7344689840129848;0.0077311253532723395;1.0451153849058756;1.0001012934986067;0.7345013172859959;0.9997701802924117
27.131335;1.0348696369989918;0.7432259707136569;0.7180907269285695;-0.029529387289609507;-0.028527802895229132;1.0351701004258385;10.000908297788667;0.734469572803513;0.0077381329812420616;1.0451155231522544;1.0001014588208148;0.7345009930895221;0.9997708272459713
27.141335;1.0348644879818545;0.7432238834175968;0.7180901241099953;-0.029536127262522836;-0.028534367823536036;1.035169867168382;10.000903834334231;0.7344701508853114;0.007745140354639888;1.04511569064749;1.0001016700671799;0.7345006549882678;0.999771471796932
27.151335;1.0348584534068044;0.7432227864268655;0.7180911162380462;-0.029542303043664835;-0.028540414633251448;1.0351705706557988;10.000899543033663;0.7344707165517353;0.007752147388605045;1.0451158908071454;1.0001019267430793;0.7345003068763345;0.9997721168837793
27.161335;1.0348534970179024;0.7432227639030857;0.718092435550167;-0.029550347339178697;-0.028548239737092636;1.0351702127910727;10.000895411721197;0.73447126783142;0.007758154000152712;1.0451161276801175;1.0001022240543802;0.7344999417194219;0.999772767113838
27.171335;1.0348476827160717;0.7432216700833563;0.7180933674036819;-0.02955652301204801;-0.028554286550400185;1.0351707966386683;10.000891428148627;0.7344708030550299;0.007765160114986857;1.045116405812894;1.0001025549500755;0.7344985833254766;0.9997734289004332
27.181335;1.0348429796962724;0.7432216518634833;0.7180946364649726;-0.029564567202416694;-0.028562111664417727;1.0351703249684399;10.000887574551998;0.7344713201701579;0.007772165669553527;1.0451167289604335;1.0001029129804786;0.7344982227317921;0.9997741104140784
27.191335;1.0348384310014465;0.7432212596158084;0.7180955220591593;-0.029570928256062605;-0.028568310769870583;1.035170798734517;10.000883837189392;0.7344718164335101;0.007778170611574869;1.0451170993325059;1.0001032939507397;0.7344978509873507;0.9997748213525671
27.201335;1.0348330776385812;0.7432201809349593;0.7180964012092044;-0.029577103762603776;-0.02857435760671655;1.0351702165669125;10.000880219744825;0.7344722896516835;0.00778517489929385;1.0451175177767997;1.0001036958717846;0.7344974913923482;0.9997755725174718
27.211335;1.0348288844133156;0.7432201874764741;0.7180976336379167;-0.029585147795290256;-0.028582182753802997;1.0351705748992206;10.000876747581891;0.7344717396669515;0.0077911784971817204;1.0451179844250431;1.0001041184425943;0.7344961253544043;0.9997763754654888
27.221335;1.0348248859096907;0.7432198326358674;0.7180985007944115;-0.02959150870242595;-0.028588381900815304;1.0351698682965458;10.000873463800607;0.7344721683513481;0.0077981813723951915;1.0451184997098057;1.0001045629577496;0.7344957764102774;0.9997772421187436
27.231335;1.034820112919926;0.7432188058500487;0.7180993825194493;-0.02959768404067338;-0.028594428784853947;1.0351700904074956;10.000870418339186;0.734472578543139;0.007804183496744166;1.0451190651441158;1.0001050323529315;0.7344954253210174;0.9997781848027395
27.241335;1.0348165200587032;0.7432185008559898;0.7181002748967277;-0.029604044850173938;-0.028600627972953898;1.0351692356360054;10.000867659444296;0.7344729737837831;0.007811184849423823;1.0451196831196037;1.0001055309285731;0.7344950947370521;0.9997792165251763
27.251335;1.034813133616536;0.7432186075459238;0.7181015573212727;-0.029612088676123582;-0.028608453199754674;1.0351693003855615;10.000865236099546;0.7344723588881531;0.00781718541815407;1.0451203564283469;1.000106062983862;0.7344937648956482;0.9997803501609976
27.261335;1.0348089792033115;0.7432176793806522;0.7181025099814751;-0.029618263847141873;-0.028614500145786686;1.0351692823924266;10.00086319608901;0.7344727396671035;0.007823185201889609;1.045121088028826;1.0001066305326245;0.7344934482857677;0.9997815970437863
27.271335;1.0348060089263518;0.7432191707994045;0.7181051163127001;-0.029624245823899515;-0.02862033354323498;1.035168178814611;10.000861572751006;0.7344731214659674;0.007830184209756457;1.0451218807573153;1.0001072319668929;0.7344931576234294;0.9997829660102154
27.281335;1.0348032483670342;0.7432190247252073;0.7181061316179711;-0.029630606445623948;-0.028626532815518305;1.035167985343374;10.000860377951883;0.7344725082228891;0.007836182454923055;1.045122737287997;1.0001078624005335;0.7344918726387984;0.999784462735393
27.291335;1.0348006992161667;0.7432189269704246;0.7181071810451369;-0.029636967024540373;-0.02863273210848104;1.035167696639128;10.000859606848762;0.7344729031067287;0.00784217995018207;1.0451236602543088;1.0001085150889255;0.7344916035648535;0.9997860896158524
27.301335;1.0347973872526912;0.7432181851620382;0.7181082689344297;-0.02964314198924467;-0.02863877913252064;1.035166306995815;10.000859243485616;0.7344733095588867;0.007848176703726036;1.0451246517722999;1.0001091824330444;0.7344913495988799;0.9997878464607847
27.311335;1.0347952638346136;0.7432181885029359;0.7181093818465676;-0.029649502476991548;-0.028644978468057497;1.035165810456169;10.00085926175254;0.7344727319672905;0.007854172714841162;1.045125712673561;1.0001098552723942;0.7344901104758037;0.9997897318491477
27.321335;1.034793351668186;0.7432182418320203;0.7181105255573139;-0.02965586292397284;-0.028651177826182306;1.0351652002836704;10.000859626717215;0.7344731756413672;0.007860167977332145;1.0451268423617628;1.000110521902833;0.7344898868821538;0.9997917441160359
27.331335;1.0347916470202776;0.7432183432022417;0.7181117005952651;-0.029662223331691842;-0.028657377206934308;1.0351644686347368;10.000860303776664;0.7344726455332928;0.007866162486965545;1.0451280392281834;1.0001111687615911;0.7344886807370765;0.9997938807289272
27.341335;1.0347901443526908;0.743218490315113;0.7181129077853495;-0.029668583701647176;-0.02866357661006528;1.0351626068639563;10.00086127001799;0.7344731452931648;0.007872156243616979;1.0451293015105425;1.0001117824824544;0.7344884944510419;0.9997961372152442
27.351335;1.0347888372383025;0.7432186807177258;0.7181141481241959;-0.029674944035222722;-0.02866977603488629;1.0351616064931546;10.000862513765227;0.7344736779181846;0.007878149251270589;1.0451306283890731;1.0001123515386496;0.7344883310457047;0.9997985073299227
27.361335;1.0347877193018045;0.743218911590203;0.7181154229459079;-0.02968130433355135;-0.028675975480242446;1.035160460386734;10.000864025025683;0.7344732467093907;0.007884141514967238;1.0451320201705756;1.0001128664761398;0.7344871935893114;0.9998009842806742
27.371335;1.0347858082536074;0.7432184857949746;0.7181167395857376;-0.029687478979024205;-0.028682022648006747;1.0351591630624217;10.000865792240003;0.7344738556071618;0.007890133034232383;1.0451334777157224;1.0001133197042569;0.734487084559109;0.9998035613771983
27.381335;1.0347850474081197;0.7432187895258737;0.718118086418106;-0.029693839202192828;-0.028688222129241266;1.0351567102400572;10.000867805907394;0.734473509024801;0.007896123806831728;1.0451350022301458;1.0001137055033549;0.7344860058101168;0.9998062310098375
27.391335;1.0347844522772958;0.7432187471429558;0.7181191033033157;-0.029698516382492404;-0.028692795612272504;1.0351550982258348;10.000870056225693;0.7344742113615388;0.007902113839512464;1.0451365951655285;1.00011401973765;0.7344859581024494;0.9998089838178064
27.401335;1.0347840140379976;0.7432191118809215;0.718120520783286;-0.029704876545369692;-0.02869899512313372;1.035153323501058;10.000872524836218;0.7344739665476386;0.007908103147839305;1.0451382577293207;1.0001142593108163;0.7344849420077921;0.9998118096868203
27.411335;1.0347837246794105;0.7432194996379721;0.7181219711174313;-0.029711236680156388;-0.028705194645987215;1.035151383019619;10.000875183243906;0.7344747778870463;0.007913091748794445;1.0451399903714231;1.0001144216927633;0.7344849470428043;0.9998146987709727
27.421335;1.034783577449408;0.7432199046083732;0.7181234516402706;-0.0297175967892223;-0.028711394179727394;1.0351492745204869;10.000877999030259;0.734474648065317;0.007919079655897244;1.0451417927566309;1.0001145048503932;0.7344839952896536;0.9998176412121237
27.431335;1.034783567202942;0.7432199417932268;0.7181245925583849;-0.02972227387765495;-0.02871596771019972;1.03514699593334;10.000880939543878;0.7344755789557308;0.007925066875128676;1.0451436637646248;1.0001145076105342;0.7344840764039662;0.9998206270092598
27.441335;1.0347836901595873;0.7432203618161243;0.7181261201179447;-0.029728633943446842;-0.028722167263580713;1.0351445448200474;10.00088397119966;0.734475571364489;0.007930053402306524;1.0451456009463345;1.0001144291718038;0.7344831808737445;0.9998236466140705
27.451335;1.034783943135862;0.7432207803487869;0.7181276619039386;-0.029734993987617895;-0.02872836682605444;1.0351419191241216;10.000887063875142;0.7344766254813765;0.007936039226250968;1.0451476004283695;1.0001142674015457;0.7344833321590573;0.9998266910226089
27.461335;1.0347843233473508;0.7432208153387098;0.7181288457782077;-0.029739671024304328;-0.02873294038499249;1.035139118299979;10.00089020453324;0.7344767418598502;0.007941024336293723;1.0451496579853168;1.0001140179249626;0.7344825103521123;0.9998297513687814
27.471335;1.0347848282058347;0.7432212225175931;0.7181303987704665;-0.02974603103110772;-0.02873913996716639;1.0351361429480719;10.000893409153278;0.7344779218540382;0.007947008728058473;1.0451517702192616;1.0001136751111759;0.7344827366557265;0.999832818751914
27.481335;1.0347854545456072;0.7432212442450885;0.7181315860209336;-0.029750708039371732;-0.02874371354836744;1.03513199375914;10.000896720585029;0.7344781672205208;0.007951992405215548;1.0451539347775518;1.000113233486474;0.7344819877423285;0.9998358839791709
27.491335;1.0347861988062539;0.7432216398806846;0.7181331365808035;-0.02975706801390826;-0.028749913155758203;1.0351286717104151;10.000900196293157;0.7344794796327603;0.007956975377317719;1.045156149540757;1.0001126884921323;0.734482272511696;0.9998389375277327
27.501335;1.0347870578152585;0.7432216565977517;0.7181343154306299;-0.029761744999145762;-0.028754486766487702;1.035125178961357;10.00090389958842;0.7344798611525752;0.00796295765787308;1.0451584112605254;1.0001120370823207;0.7344816008394107;0.9998419705808758
27.511335;1.0347880286011666;0.7432220575067359;0.7181358504866522;-0.02976810494562239;-0.02876068640733006;1.0351215192853767;10.000907899930125;0.7344813152879762;0.007967939265788444;1.0451607143678443;1.000111278342203;0.7344819501243398;0.9998449761622628
27.521335;1.0347900835512818;0.7432227842033385;0.718137000507531;-0.029772967618353584;-0.02876541236557235;1.035117697950616;10.000912276541532;0.7344818468366576;0.007972920221777093;1.0451630507785523;1.0001104140911339;0.7344813302639862;0.9998479493678029
27.531335;1.0347912679626732;0.743223207957661;0.7181385075664398;-0.029779327543536873;-0.028771612049305156;1.0351147210398217;10.000917117120377;0.7344824602538867;0.00797890053939681;1.0451654108713306;1.0001094490820788;0.73448075089028;0.9998508872943158
27.541335;1.0347925535028029;0.7432232669591312;0.7181396337070104;-0.029784004490504827;-0.02877618574606323;1.035110595014946;10.00092251016276;0.7344841580543537;0.00798388022225933;1.0451677846432412;1.0001083896756298;0.7344811893875773;0.9998537887399093
27.551335;1.0347939355874425;0.74322372052428;0.7181411113932733;-0.029790364385448964;-0.02878238548213946;1.0351063275265502;10.000928534997238;0.7344849402723814;0.00798885926850709;1.0451701622712568;1.0001072414154994;0.7344806563229924;0.9998566532920212
27.561335;1.0347954092015281;0.7432238145789574;0.7181422092516714;-0.02979504130820245;-0.028786959236607044;1.0351019279231262;10.00093525598225;0.7344868051404008;0.007993837674369552;1.04517253449158;1.0001060073283758;0.7344811513972439;0.9998594801833695
27.571335;1.0347969686595186;0.7432239317545657;0.7181432929428656;-0.0297997182205059;-0.028791533022864982;1.0350974059169376;10.000942725967029;0.734487750222106;0.007998815435415965;1.0451748927420614;1.0001046880274616;0.7344806745704779;0.9998622676517797
27.581335;1.034798606719514;0.7432244543223134;0.718144728338593;-0.029806078070980648;-0.02879773285300449;1.03509277032694;10.000950996193534;0.7344887730945876;0.008003792550788364;1.0451772283420748;1.0001032837526809;0.7344802255688102;0.9998650130198878
27.591335;1.0348012897674856;0.7432236390973506;0.7181441524330536;-0.029811319396816964;-0.028802824897472767;1.035088029282948;10.000960123374034;0.7344908718134401;0.008008769025511628;1.0451795314285914;1.0001017966368435;0.7344808038772255;0.9998677132177762
27.601335;1.034803055239737;0.7432238445438797;0.71814519660899;-0.029815996282197714;-0.028807398785459612;1.0350831901513706;10.000970164620021;0.7344920454353498;0.008013744866104821;1.0451817909156575;1.0001002308750593;0.7344804084106076;0.9998703658158289
27.611335;1.034804865011202;0.7432240846288463;0.7181462295223646;-0.029820673160010212;-0.028811972708789473;1.035078258815869;10.000981161321967;0.7344932941853847;0.00801872008095709;1.0451839955025028;1.0000985912607685;0.7344800372103399;0.9998729700587436
27.621335;1.0348067035270696;0.7432247408274423;0.718147616845093;-0.02982703296822086;-0.02881817267958288;1.035074240185449;10.000993125488371;0.7344946186056992;0.008023694687941688;1.045186134858599;1.0000968818171516;0.7344796886872728;0.9998755264000153
27.631335;1.0348095303859692;0.7432257524388353;0.7181486195690399;-0.029831895601254894;-0.028822898996163162;1.0350691389204598;10.001006040042814;0.7344970178317203;0.008028668717890083;1.0451881994733763;1.000095105186094;0.734480362003089;0.9998780348709201
27.641335;1.0348113793703686;0.7432261116615707;0.7181496147989006;-0.029836572465204544;-0.028827473035849878;1.0350639585963322;10.00101987140295;0.7344984887582278;0.008032642212500414;1.0451901788725126;1.0000932632059043;0.7344800459343948;0.9998804944311219
27.651335;1.0348132135497528;0.743226515626658;0.7181505970619707;-0.029841249326502135;-0.028832047116988873;1.0350587016218333;10.001034583520433;0.7345000270967404;0.00803761521843167;1.0451920603733222;1.0000913587032285;0.7344797624397164;0.9998829036384661
27.661335;1.034815999561317;0.7432276626853105;0.7181515625974565;-0.029846111972058175;-0.02883677356045966;1.0350533712597736;10.001050147238947;0.7345026287111172;0.008042587778067928;1.045193830058591;1.0000893973318705;0.7344805025679302;0.9998852612035863
27.671335;1.0348177815459334;0.7432281690780088;0.7181525264971059;-0.029850788839189547;-0.028841347727249753;1.0350489730541859;10.001066545298;0.7345042896997246;0.008047559928252387;1.0451954752344181;1.0000873879177792;0.7344802710351871;0.9998875660422889
27.681335;1.0348195354895975;0.743228734499133;0.7181534855445694;-0.02985546571028963;-0.028845921936025937;1.0350435137955996;10.001083768568277;0.734506006143586;0.008051531711248248;1.0451969869847708;1.0000853414902833;0.7344800624665564;0.9998898178717074
27.691335;1.0348222418035244;0.7432300590499328;0.7181544370983036;-0.029860328387569707;-0.028850648507797998;1.0350379994930716;10.001101801137422;0.7345077741610467;0.008056503182324742;1.045198361842018;1.0000832704346492;0.7344799034270075;0.9998920181887618
27.701335;1.034823956577632;0.7432324424158577;0.7181570237920006;-0.029864626589730773;-0.028854856914068912;1.0350324348734623;10.001120609456688;0.7345095892699782;0.008060474406579447;1.0451996011934594;1.000081187659013;0.734479775316049;0.9998941705502209
27.711335;1.0348256633833115;0.7432332171985485;0.7181579926185158;-0.029869303490248442;-0.028859431240813017;1.0350278245457067;10.001140147839124;0.7345124455715365;0.008065445452726335;1.0452007084506725;1.0000791054491485;0.7344807028006761;0.9998962803961245
27.721335;1.0348283445621722;0.7432347635212585;0.7181589692412678;-0.02987416621717058;-0.028864157927750374;1.0350221739185121;10.001160369757027;0.7345143361683648;0.008069416390210268;1.0452016872597956;1.0000770348634764;0.7344806667922437;0.9998983545775844
27.731335;1.0348300531652903;0.7432356946664881;0.7181599726785904;-0.029878843146441094;-0.028868732323817276;1.0350164888084423;10.00118123465606;0.7345162542208596;0.00807438729389687;1.0452025424152516;1.0000749856954938;0.7344806921295474;0.9999004008384044
27.741335;1.0348317671064364;0.7432367054798363;0.7181610048506161;-0.02988352008891093;-0.028873306750002298;1.0350117741850944;10.001202710547002;0.7345181934967513;0.008078358250604734;1.0452032810012113;1.0000729665319086;0.7344807599453383;0.9999024279805068
27.751335;1.034834463076125;0.7432384887611938;0.7181620686590563;-0.029888382875533186;-0.02887803353013931;1.0350060332957967;10.001224769441848;0.7345201484412608;0.008083329357186636;1.0452039123801302;1.0000709850718406;0.7344808953415302;0.9999044463636118
27.761335;1.0348361894808715;0.7432396520191945;0.7181631858418404;-0.029893059851941295;-0.028882608008512726;1.035001267692347;10.001247376236467;0.7345231141175297;0.008087300713248789;1.0452044478700475;1.0000690484739747;0.7344820791385026;0.9999064681476615
27.771335;1.0348388956738463;0.7432415783710086;0.7181643530593481;-0.029897922682852768;-0.028887334836522137;1.0349954779423818;10.001270484795086;0.734525086168347;0.00809127241489215;1.0452049002199655;1.000067163238993;0.734482324832672;0.9999085068618302
27.781335;1.0348406282826417;0.7432428734068961;0.718165589720126;-0.029902599692065306;-0.02889190935665595;1.034989665419316;10.001294051242276;0.7345270606876633;0.008095244550695078;1.0452052827915914;1.0000653350976736;0.7344826339661893;0.9999105761439119
27.791335;1.0348433371704593;0.7432445407194204;0.7181665231926976;-0.029905779671292067;-0.028895010215897222;1.0349848343743664;10.001318050825363;0.7345290338304066;0.00810021719916809;1.0452056089937067;1.0000635688467168;0.7344830184439817;0.9999126883642451
27.801335;1.0348450700428031;0.7432459417055906;0.7181679019666078;-0.02991045671053507;-0.028899584772270358;1.0349789921423422;10.001342475512631;0.734531001564346;0.008104190426356586;1.0452058919343734;1.0000618678068005;0.7344834570285138;0.9999148539720091
27.811335;1.0348477755952115;0.7432480779324736;0.7181693507861309;-0.02991531961645688;-0.028904311675499995;1.0349741472649494;10.001367312452093;0.7345329599889187;0.008108164285283615;1.0452061438456588;1.0000602341069498;0.7344839621961907;0.9999170816087188
27.821335;1.034849497462619;0.743249552265513;0.7181708823386309;-0.02991999667557594;-0.02890888626379851;1.0349683070166618;10.001392524526478;0.7345349055496934;0.008112138818778848;1.04520637575413;1.0000586695528544;0.7344845359519024;0.9999193777987088
27.831335;1.0348521792529315;0.7432513666178441;0.7181721157751149;-0.02992317672581673;-0.02891198718967158;1.0349634755595474;10.001418050963219;0.7345368345228994;0.008116114061164898;1.0452065974628468;1.0000571755134584;0.734485180278596;0.9999217459728303
27.841335;1.034853861151293;0.7432528826632904;0.7181737892385713;-0.029927853799845403;-0.028916561804151357;1.0349576539051648;10.001443825301449;0.7345387426980028;0.008120090034156587;1.0452068171437494;1.0000557526976057;0.7344858966203109;0.9999241864586133
27.851335;1.0348564863142669;0.7432551032527193;0.7181755163339907;-0.029932716750238893;-0.02892128876132478;1.0349528420974858;10.001469788538024;0.7345406259497019;0.00812406674551536;1.0452070407271685;1.000054401462038;0.7344866855682005;0.9999266976621819
27.861335;1.03485907267135;0.7432569478322774;0.7181769276491939;-0.029935896833071147;-0.028924389718985012;1.0349470414859194;10.001495884686985;0.7345434810882596;0.008128044200710675;1.0452072713052758;1.0000531211180241;0.734488547025105;0.9999292773267139
27.871335;1.0348606399444644;0.743258471686095;0.7181787509244141;-0.029940573913009527;-0.02892896435576581;1.0349422544510205;10.00152205182361;0.7345453065383166;0.00813202241719674;1.0452075089950346;1.0000519090305353;0.7344894810604484;0.99993192310881
27.881335;1.0348631355597793;0.7432602984740055;0.7181802327294072;-0.029943754006636035;-0.028932065322266894;1.0349364828421022;10.001548224313852;0.7345471025637175;0.008136001424489607;1.0452077522388041;1.0000507615093572;0.7344904875692664;0.9999346324442462
27.891335;1.0348646048607861;0.7432617904090013;0.7181821094550415;-0.029948431080787617;-0.02893663996259137;1.0349317278936647;10.00157434027088;0.7345488707078277;0.008139981253235033;1.0452080000479789;1.0000496747300134;0.7344915656192571;0.999937402791701
27.901335;1.034866996948975;0.7432635740389171;0.7181836309920377;-0.029951611179220766;-0.028939740931327906;1.034925990787846;10.001600341666718;0.7345506125329407;0.008143961926745448;1.0452082533559977;1.0000486439893626;0.7344927125741276;0.9999402324464066
27.911335;1.0348693365558668;0.743265709914511;0.7181855301167276;-0.02995647414437613;-0.02894446790707424;1.0349212726750685;10.001626166195367;0.7345523283927529;0.008146943456894509;1.0452085144428793;1.0000476628339956;0.7344939130751482;0.9999431210410729
27.921335;1.0348706501459073;0.743266744858178;0.7181870762815273;-0.02995946834241474;-0.028947416537338306;1.0349155751953578;10.001651736994429;0.7345540174066474;0.008150925844100211;1.045208785611964;1.0000467227422336;0.7344951838668642;0.9999460694688282
27.931335;1.034872891093978;0.7432688229375278;0.7181889843691878;-0.029964331302870437;-0.02895214350914147;1.0349109011719364;10.001676963962113;0.7345556785688088;0.008154909083147832;1.0452090689671434;1.0000458130974;0.7344965077365426;0.9999490792868403
27.941335;1.0348750861243285;0.7432704898652791;0.7181905245776672;-0.02996751140489959;-0.02895524447078503;1.034906254286378;10.001701759695449;0.7345573116265358;0.008158893165821817;1.0452093671335498;1.0000449223513803;0.7344978788109778;0.9999521519127341
