time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.951335;1.0348762637135338;0.7432718055771387;0.7181924307570129;-0.029972188443955668;-0.028959819095996747;1.0349006384826174;10.001726049412925;0.7345589172961696;0.008161878076521302;1.045209683054516;1.0000440401008723;0.7344992813927128;0.9999552879150546
27.961335;1.0348783814061069;0.7432733969327507;0.7181939544163276;-0.02997536854038334;-0.02896292004735875;1.0348960580333046;10.001749766094862;0.734560497438548;0.008165863788648307;1.0452100184523658;1.0000431581372615;0.7345007348416869;0.9999584867116572
27.971335;1.0348804709087842;0.743274941901727;0.718195463117217;-0.029978548634596196;-0.02896602099130352;1.034891517666845;10.001772844724492;0.7345610552977502;0.008168850262818184;1.045210373084462;1.0000422699954084;0.7345012160672633;0.9999617471061291
27.981335;1.0348815639143158;0.7432761167720593;0.718197324569227;-0.029983225643863087;-0.02897059559149632;1.0348860224126666;10.001795222407319;0.7345625952019775;0.00817283745003469;1.0452107454929855;1.0000413701752122;0.7345027480366944;0.9999650675688505
27.991335;1.0348836195565803;0.7432775444298354;0.7181987902691286;-0.029986405725809278;-0.028973696513669784;1.0348815777431828;10.001816836938536;0.7345641216530902;0.008175825302879079;1.0452111331946383;1.0000404537326455;0.7345043097264665;0.9999684455312039
28.001335;1.034885671181251;0.7432789023035351;0.7182002275748426;-0.029989585803505612;-0.028976797421636433;1.0348771901676872;10.001837620738371;0.7345656386017448;0.008179813779841038;1.0452115315032917;1.0000395162050177;0.7345059233415092;0.9999718773292984
28.011335;1.034887727642687;0.7432801861033899;0.7182016317781494;-0.029992765876997136;-0.028979898313014636;1.0348718677269249;10.001857498125071;0.7345671491812598;0.00818280283830936;1.0452119330274587;1.0000385539051004;0.7345075655983453;0.9999753589230268
28.021335;1.0348888212025333;0.7432810791425408;0.7182033707454335;-0.02999744284137881;-0.028984472849360163;1.0348676197575317;10.001876388169562;0.7345686555134071;0.00818679243226487;1.0452123290538493;1.0000375644982809;0.7345092577148504;0.9999788861783251
28.031335;1.0348909101967623;0.743282214030021;0.718204696781346;-0.030000622901505767;-0.028987573702808755;1.0348634552992955;10.001894205966181;0.734570158452156;0.008189782516975039;1.0452127109952039;1.0000365470514443;0.7345109763059502;0.9999824551366016
28.041335;1.0348930258640825;0.7432832781413704;0.7182059784788105;-0.030003802956868424;-0.028990674536747085;1.0348593804154618;10.001910860665859;0.734571657317246;0.008192773051685209;1.0452130704829385;1.0000355011687077;0.7345127311822014;0.9999860623263779
28.051335;1.0348951746063415;0.7432842754390525;0.7182072125360717;-0.030006983007023372;-0.028993775351252332;1.034854397187365;10.001926253683006;0.7345731499419766;0.008196764000614167;1.0452133984637166;1.0000344260500929;0.73451453208556;0.9999897041736509
28.061335;1.0348973614812587;0.7432852096132615;0.7182083959637531;-0.03001016305214007;-0.02899687614683708;1.0348505055963564;10.001940274463848;0.7345746333345867;0.008199755335434768;1.0452136840628605;1.0000333202054361;0.7345163552045351;0.9999933757594348
28.071335;1.034899588776261;0.7432860826282007;0.7182095259147357;-0.03001334309307482;-0.02899997692418825;1.034846705077074;10.001952792888916;0.7345751049072586;0.008202747036225736;1.04521391451993;1.000032181963948;0.7345172095688963;0.9999970702678678
28.081335;1.0349008792759393;0.7432865796129666;0.71821097166353;-0.030018019992958025;-0.029004551343479117;1.0348429940885877;10.001963660116749;0.7345765639322326;0.008205739090704604;1.0452140767927414;1.0000310103262664;0.7345190913812026;1.0000007793236079
28.091335;1.0349031793124068;0.7432873332887585;0.7182119864890565;-0.030021200025345206;-0.02900765208510633;1.034839369814684;10.001972721469992;0.7345780121589054;0.008208731495828838;1.0452141595789655;1.0000298051360164;0.7345209960006488;1.000004493920902
28.101335;1.0349055071913034;0.7432880314025828;0.718212940045588;-0.0300243800586906;-0.0290107528092985;1.0348348292811353;10.001979828064123;0.7345794530761001;0.00821272425618258;1.0452141542225588;1.0000285666402928;0.7345229305892707;1.0000082062184459
28.111335;1.0349078565417131;0.7432886789390549;0.7182138303555101;-0.030027560094199823;-0.029013853515775147;1.0348313703707255;10.00198484393482;0.7345808910942575;0.0082157173769985;1.0452140544425401;1.0000272952424383;0.734524870750056;1.0000119105790224
28.121335;1.0349102201269895;0.7432892821080975;0.7182146563042973;-0.030030740132363055;-0.029016954203596276;1.034827991411204;10.00198765421885;0.7345823315625368;0.008218710863345465;1.0452138557494541;1.0000259911769513;0.7345268275638904;1.0000156025219156
28.131335;1.0349125898969966;0.7432898479029099;0.7182154178434846;-0.030033920172957758;-0.029020054871136177;1.034824690683643;10.001988168162468;0.7345827803888767;0.008221704726079505;1.0452135549155732;1.0000246542304019;0.7345278023063035;1.0000192778941417
28.141335;1.034914958088309;0.7432903838571462;0.7182161155454387;-0.03003710021516019;-0.029023155516307048;1.0348214670974452;10.00198630678492;0.7345842425536419;0.008224698985243601;1.0452131495578583;1.0000232841559256;0.7345297972744353;1.0000229333424793
28.151335;1.0349173175074677;0.743290897973545;0.7182167497653565;-0.030040280257890448;-0.029026256136715622;1.034818321156474;10.001981982442821;0.7345857215804069;0.008227693666523215;1.0452126380720184;1.0000218813238309;0.7345318162314947;1.00002656610441
28.161335;1.0349196607490696;0.7432913985701383;0.7182173200827126;-0.030043460300130987;-0.029029356729925414;1.034815254951911;10.001975094508321;0.734587220810993;0.008230688793500186;1.045212020060273;1.0000204471586904;0.7345338633590028;1.0000301729569614
28.171335;1.0349219799659595;0.7432915152906012;0.7182174596171726;-0.03004495752926746;-0.02903083128908255;1.0348122712433028;10.001965548320367;0.7345877441853437;0.0082326843862552;1.045211296773942;1.0000189842335785;0.7345349311177891;1.0000337494754319
28.181335;1.0349242678778323;0.7432920132251263;0.7182178994229969;-0.0300481375693771;-0.02903393182196248;1.0348083727863286;10.001953276637227;0.734589295790239;0.008235680465367332;1.0452104711689536;1.0000174957117336;0.7345370449267111;1.0000372896928393
28.191335;1.0349265192961004;0.7432925199090126;0.7182182735429571;-0.030051317606482327;-0.02903703232208925;1.0348055623854049;10.001938249100771;0.7345908791914202;0.008238677052784036;1.0452095481990786;1.0000159846390106;0.734539196921714;1.000040786672938
28.201335;1.0349287316947344;0.7432930393324263;0.7182185825467297;-0.03005449764058486;-0.02904013278775049;1.0348028432593115;10.00192047421094;0.7345924964279215;0.008241674174060859;1.0452085350859295;1.0000144537643072;0.7345413899098517;1.0000442337518929
28.211335;1.0349309040787622;0.7432935732108651;0.7182188275493362;-0.03005767767230047;-0.02904323321728314;1.0348002189331749;10.001900000547693;0.7345931474580308;0.008244671861375242;1.0452074404769496;1.0000129056400582;0.7345426249509407;1.0000476246692456
28.221335;1.034933035192105;0.7432941219183837;0.7182190104619555;-0.030060857702236383;-0.02904633360920983;1.0347976923278186;10.001876915797967;0.7345948313366674;0.008246670149460508;1.0452062730507248;1.0000113425937593;0.7345448896338546;1.0000509529223445
28.231335;1.0349351223463206;0.743294306914179;0.718218768549344;-0.030062354928565155;-0.029047807957900053;1.034795265044122;10.001851334722637;0.7345965478804913;0.008249669069543617;1.045205040587488;1.0000097665754784;0.7345472044436129;1.0000542121918865
28.241335;1.0349371612526004;0.7432948857854503;0.7182188383802172;-0.030065534955027014;-0.02905090827052714;1.0347929372583966;10.001823380986108;0.7345982982854481;0.008252668648045863;1.0452037494867508;1.0000081795735043;0.7345495564770363;1.0000573969318607
28.251335;1.034939147182977;0.7432954795269688;0.7182188601871782;-0.030068714975966096;-0.029054008541412723;1.03479070773717;10.001793185466548;0.7345990850404449;0.008254668907774517;1.0452024047730042;1.0000065847963857;0.7345509333658076;1.0000605016197075
28.261335;1.0349410768568743;0.7432960867858546;0.7182188405677338;-0.030071894988105002;-0.029057108769795434;1.034788573747814;10.001760895383972;0.7346009117185527;0.00825766986857734;1.045201011043073;1.0000049872302268;0.7345533557603328;1.0000635199761607
28.271335;1.0349429488361213;0.7432963267029279;0.718218419277201;-0.030073392192775338;-0.029058582951739305;1.0347865306229431;10.001726667275848;0.7346027827056814;0.008259671545013586;1.045199573911809;1.000003393200911;0.7345557988927306;1.0000664448956527
28.281335;1.0349447621003995;0.7432969539632228;0.7182183323701685;-0.030076572178656592;-0.02906168309601193;1.0347845715287054;10.00169064922338;0.73460370279233;0.00826267394272984;1.0451981005259585;1.0000018103505257;0.7345572832330577;1.0000692683733359
28.291335;1.0349465151146475;0.7432975866647213;0.7182182179774205;-0.03007975214728817;-0.02906478320014857;1.034783687915378;10.001652972744157;0.7346056765755082;0.00826467706072835;1.0451965984972411;1.0000002485258264;0.7345597848536133;1.0000719822644344
28.301335;1.0349482062021402;0.7432978425933424;0.7182177154982182;-0.03008124930765833;-0.029066257262661828;1.0347818698199949;10.001613764408377;0.7346077079191305;0.008267680900489802;1.0451950745250473;0.9999987203706618;0.7345623259506938;1.0000745800921702
28.311335;1.0349498338036354;0.7432984759203956;0.7182175628388241;-0.03008442924085231;-0.02906935729361059;1.034780105781565;10.001573169679455;0.7346087994637663;0.00826968547258118;1.0451935345025807;0.999997240499366;0.7345638844824074;1.0000770583064265
28.321335;1.0349523719334581;0.7432977388349558;0.7182154004069655;-0.030086491095224502;-0.029071349553949126;1.0347783835270734;10.001531358710366;0.7346109521081996;0.008272690790813456;1.045191984314098;0.9999958242709948;0.7345664827251619;1.0000794162973483
28.331335;1.0349538686077222;0.7432983655122527;0.718215225377951;-0.030089670996334743;-0.029074449522253045;1.034776692133269;10.001488512218453;0.7346131651914587;0.008274696856677833;1.0451904292896652;0.9999944873571867;0.734569096337754;1.000081655696289
28.341335;1.0349553007993897;0.7432986110341993;0.718214672279499;-0.03009116809470204;-0.02907592345830049;1.0347750245303171;10.001444817528045;0.7346144372972142;0.008276703646894996;1.0451888734156891;0.9999932453161015;0.7345707333053456;1.0000837794840431
28.351335;1.0349566712469978;0.7432992342959919;0.7182144711258445;-0.030094347962211457;-0.029079023370700483;1.0347733784028874;10.001400469573182;0.7346167665306444;0.008279711111803971;1.0451873204335638;0.9999921127635426;0.7345734008917325;1.0000857911712326
28.361335;1.034957981057236;0.7432994795390394;0.7182138893743968;-0.030095845030651675;-0.029080497254205584;1.0347717548682496;10.00135565611257;0.7346181501952987;0.008281719184952276;1.0451857757643372;0.999991102858256;0.7345750721911155;1.0000876949607087
28.371335;1.034959228202234;0.7433001045684294;0.718213659142789;-0.03009902486505242;-0.029083597117775452;1.034771156318594;10.001310545100813;0.7346205848535563;0.008283727796900271;1.0451842469261114;0.999990227679863;0.7345777524746182;1.000089496975438
28.381335;1.034961384974463;0.7433010441318201;0.7182130429297762;-0.030100707956769054;-0.029085223315238568;1.0347695850490555;10.001265292198527;0.7346230673558328;0.00828573688180835;1.04518274234723;0.9999894986196403;0.7345804344697484;1.0000912054080768
28.391335;1.0349624975108087;0.7433016622906954;0.718212785151798;-0.030103887760019234;-0.029088323139512207;1.0347680428205772;10.001220052486909;0.7346245959639649;0.008288746376568056;1.0451812704070431;0.9999889254596722;0.7345821212105569;1.0000928286445847
28.401335;1.0349635391697456;0.7433018898696058;0.7182121483436601;-0.030105384767054346;-0.0290897969423839;1.0347665308826417;10.001174984447138;0.7346271701090147;0.008290756223232602;1.045179839397427;0.9999885156447357;0.7345847810114147;1.0000943736354853
28.411335;1.0349645080824534;0.7433024775880269;0.7182118658158908;-0.030108564531816463;-0.029092896730123958;1.0347650503244772;10.001130250559852;0.7346287888564496;0.008292766377307643;1.0451784573801683;0.9999882748263346;0.7345864163674478;1.0000958466618401
28.421335;1.0349663791632724;0.7433033548280701;0.7182112017407297;-0.03011024756510762;-0.029094522855549004;1.0347636021677986;10.001086013212845;0.7346314493597196;0.008294776810452459;1.0451771317444707;0.999988206910138;0.73458901925336;1.0000972546980478
28.431335;1.034967201502377;0.7433035029570788;0.7182105364403887;-0.030111744517929355;-0.029095996602805586;1.0347631871890064;10.001042420873649;0.7346331463308386;0.008296787499107875;1.0451758687633517;0.9999883134141858;0.7345905830395615;1.0000986045943818
28.441335;1.0349679518580641;0.7433039854590218;0.7182102315327329;-0.0301149242232096;-0.029099096332105435;1.0347618066243696;10.000999586702445;0.7346358730201658;0.008298798410304774;1.0451746730730276;0.9999885933881978;0.7345931017795733;1.0000999014969019
28.451335;1.0349686330073975;0.7433040357268166;0.7182095575642625;-0.03011642113600146;-0.029100570035754673;1.0347604632293612;10.00095757536057;0.73463762305565;0.00830080950350511;1.0451735478934563;0.9999890444480992;0.734594570403558;1.0001011488088898
28.461335;1.0349702245687464;0.7433047185276159;0.7182088776798365;-0.03011810410187076;-0.0291021960753415;1.0347591612528344;10.00091641565838;0.7346403915746119;0.008302820745321047;1.0451724958344106;0.9999896646736088;0.7345969842185114;1.0001023488203113
28.471335;1.0349707794157323;0.743305017141052;0.7182085744818553;-0.03012128374831016;-0.029105295731393192;1.0347589057806328;10.000876128363359;0.7346421749176856;0.00830483211773033;1.0451715187675852;0.9999904535474907;0.7345983406382166;1.0001035026244622
28.481335;1.0349712768608588;0.7433048634312677;0.7182079149877671;-0.0301227806078447;-0.029106769357443524;1.034757702355012;10.000836740631843;0.7346449698426629;0.00830684361498067;1.0451706175195379;0.9999914109948298;0.7346006393659574;1.0001046095650488
28.491335;1.034972695502591;0.7433053270177014;0.7182072643160423;-0.030124463529542993;-0.02910839531726898;1.0347565562906853;10.000798282908763;0.7346467735976759;0.008308855236772142;1.0451697924722434;0.9999925359445273;0.7346018815785927;1.0001056671163437
28.501335;1.034973085851702;0.7433050167807521;0.7182066398761769;-0.03012596035894446;-0.029109868888996752;1.0347564712708721;10.000760782990433;0.7346495840310111;0.008310866985339557;1.045169043983972;0.9999938255758859;0.7346040680444247;1.0001066711515356
28.511335;1.0349734237427517;0.7433046249490324;0.7182060397227097;-0.030127457173397116;-0.029111342435051906;1.0347554486659383;10.000724261144482;0.7346513986857572;0.008311878868959588;1.045168372360896;0.9999952753356325;0.7346051883155807;1.0001076157685735
28.521335;1.0349746839882144;0.7433052233833727;0.7182058268987431;-0.030130822820736577;-0.029114594322154692;1.0347544883075495;10.0006887263575;0.734654214630644;0.008313890904983053;1.0451677780028283;0.9999968797661657;0.7346072661308727;1.000108493419611
28.531335;1.034974914538809;0.743304666132982;0.7182052839556503;-0.03013231960907039;-0.029116067823725115;1.0347545890882148;10.000654178209688;0.7346560296026879;0.00831590311970459;1.0451672616497323;0.9999986335367064;0.7346082929689126;1.000109296543623
28.541335;1.0349750904499384;0.7433040274304212;0.7182047708697039;-0.030133816386327623;-0.029117541306815143;1.034753748095169;10.000620609392918;0.7346588424026195;0.008317915546999738;1.04516682421884;1.000000531392324;0.7346102733721869;1.0001100195627721
28.551335;1.0349761870430447;0.7433040046817184;0.7182042799126184;-0.03013549924346138;-0.029119167137031395;1.0347529593867781;10.000588001778683;0.7346606522622368;0.008318928224831854;1.0451664659841415;1.0000025678459599;0.7346112022311259;1.000110659336258
28.561335;1.0349762541192042;0.7433032145187491;0.7182038208337641;-0.030136996003164225;-0.02912064059072036;1.0347532142320712;10.000556327065967;0.7346634586133971;0.008320941188514633;1.0451661859051533;1.0000047377931456;0.7346131087231675;1.0001112138629868
28.571335;1.034977246349387;0.7433030521445475;0.7182033786735935;-0.03013867884857159;-0.029122266395949618;1.0347525023095656;10.000525560225991;0.7346652615079594;0.008322954459644509;1.0451659814129726;1.0000070364225857;0.7346139885147351;1.0001116811586852
28.581335;1.034977218261026;0.7433021362648878;0.7182029639023035;-0.030140175596186834;-0.029123739827784295;1.0347518121382362;10.000495693295226;0.7346680616561944;0.008323968039296928;1.0451658485875839;1.000009458159328;0.73461583689111;1.0001120599067583
28.591335;1.0349781281074266;0.743301863516179;0.7182025633053176;-0.03014185843531717;-0.029125365615034666;1.0347521310703884;10.000466737475053;0.73466985944088;0.008325981913623999;1.0451657832182262;1.0000119962633651;0.734616683039535;1.0001123505169933
28.601335;1.0349780324650568;0.7433008548204213;0.7182021892895286;-0.03014335517493252;-0.029126839031895287;1.034751446223521;10.000438715203725;0.7346716536767319;0.00832699606243662;1.0451657819387774;1.0000146429959864;0.7346175102607302;1.0001125548839074
28.611335;1.0349779151421081;0.7432998153354751;0.7182018358492974;-0.030144851910576337;-0.02912831244386779;1.0347517460293918;10.00041165446404;0.7346744414866596;0.008329010462920285;1.0451658426600585;1.0000173903570124;0.7346193467879872;1.0001126751426406
28.621335;1.034978760168676;0.743299450730013;0.7182014962795615;-0.030146534744146795;-0.029129938217454493;1.0347510211666602;10.000385587989575;0.7346762194867983;0.008330025094319375;1.0451659645142124;1.0000202310742015;0.7346201747704341;1.0001127121709033
28.631335;1.0349786249578798;0.7432983837217549;0.7182011817125007;-0.0301480314738799;-0.02913141162485942;1.034751264672402;10.000360547665084;0.7346789844499565;0.008332039946789823;1.0451661470856446;1.0000231581457029;0.7346220195925555;1.0001126648319751
28.641335;1.034979469306964;0.7432980140906863;0.7182008783041536;-0.03014971430469826;-0.029133037397053998;1.0347504711535132;10.000336559067735;0.7346807324573246;0.008333055027385763;1.0451663892937963;1.0000261635405183;0.7346228594772025;1.0001125305431773
28.651335;1.034979349652543;0.7432969643906739;0.7182005967762438;-0.030151211028380646;-0.029134510805322485;1.034750635429793;10.000313647364115;0.7346824582571481;0.008335070358269397;1.0451666888591995;1.0000292381068487;0.7346237164650176;1.000112306314633
28.661335;1.0349802225994293;0.7432966338131936;0.7182003226195419;-0.030152893856792023;-0.02913613658107726;1.034749752283103;10.000291843247467;0.7346851554944078;0.008336085970634056;1.0451670424933497;1.0000323725305467;0.7346255663958545;1.0001119896316204
28.671335;1.0349801394266924;0.7432956431423958;0.7182000650160271;-0.030154390575260318;-0.02913760999340051;1.0347498172588716;10.000271171539383;0.7346868167907598;0.008338101898343955;1.04516744611777;1.0000355576152542;0.7346264299487826;1.0001115792885413
28.681335;1.0349810509580932;0.7432953883554992;0.7181998074914447;-0.030156073402762294;-0.02913923577306538;1.0347488267290297;10.000251635500241;0.7346884339514235;0.008339118173111627;1.0451678945741272;1.0000387832487396;0.7346272813587558;1.000111075583811
28.691335;1.0349810035056934;0.7432944857798144;0.7181995585225173;-0.030157570118624962;-0.02914070918738156;1.0347487773948376;10.00023321846211;0.7346909987014077;0.008340134824150098;1.045168381264547;1.0000420374258634;0.7346291284318147;1.0001104791336837
28.701335;1.0349819443577255;0.7432943264879303;0.7181993032408549;-0.03015925294928316;-0.02914233496775186;1.0347476665346802;10.000215894763576;0.7346925034817682;0.008341151883253886;1.0451688983159275;1.0000453064105983;0.7346299682839539;1.000109789659582
28.711335;1.0349819164703566;0.7432931443986438;0.7181986868581887;-0.030159066923527388;-0.02914218237864032;1.0347474925777749;10.000199637264881;0.7346939419964159;0.008343169387952465;1.045169437120607;1.0000485764354168;0.7346308100819674;1.0001090059482438
28.721335;1.0349828629579638;0.7432930866186702;0.7181984278966888;-0.030160749765836187;-0.029143808154873576;1.0347462549538744;10.000184424625143;0.7346963093729706;0.00834418737657679;1.0451699887638892;1.0000518363993771;0.7346326293956055;1.0001081257422015
28.731335;1.034983799283163;0.7432930815493936;0.7181981657080702;-0.03016243261945405;-0.029145433926394914;1.034745953642697;10.000170248127132;0.7346976021123666;0.008345205884484166;1.045170544211264;1.0000550784820892;0.734633435895654;1.0001071453608226
28.741335;1.0349837423792625;0.7432924360917883;0.7181979066082589;-0.03016392936794389;-0.02914690732421136;1.0347445891288531;10.000157112417778;0.7346988176815445;0.008346224947672759;1.0451710941338355;1.0000582958253377;0.7346342270139445;1.000106060348322
28.751335;1.0349846391921813;0.7432921610161047;0.718197274332415;-0.030163929510082805;-0.029146907079097634;1.0347441622121885;10.00014502841769;0.7347009537174922;0.00834724460057425;1.0451716283591705;1.000061480829027;0.7346359995186418;1.0001048670414034
28.761335;1.034984537163174;0.7432916256648424;0.7181970163861541;-0.030165426296061577;-0.0291483804582422;1.0347426729732676;10.000134000875807;0.7347020080233104;0.008349264864689992;1.0451721359796686;1.0000646256389103;0.7346367620820738;1.0001035632395425
28.771335;1.0349853872469896;0.7432918399746389;0.7181967583303479;-0.030167109227075595;-0.029150006193612573;1.034742119840935;10.000124020199902;0.7347029796432276;0.008350285744196313;1.0451726068939486;1.0000677225769674;0.7346374904084174;1.0001021472613312
28.781335;1.0349862137960482;0.7432921096629145;0.7181965116901259;-0.030168792185527246;-0.02915163191694097;1.0347414998589268;10.000115066963449;0.734703869433273;0.008351307230024498;1.0451730338406862;1.0000707628220273;0.7346381954474045;1.0001006177535663
28.791335;1.0349860417630263;0.7432913627787295;0.7181959244629825;-0.030168606307081052;-0.02915147925877047;1.034739809054229;10.000107120275715;0.7347056794692061;0.008352329301368781;1.0451734133160702;1.000073734998474;0.7346398770298301;1.000098975399816
28.801335;1.0349868235036135;0.7432917477501718;0.7181957249869787;-0.030170289325688587;-0.029153104958254492;1.0347390421298623;10.000100159277942;0.7347064124678763;0.008353351923928571;1.0451737443825468;1.0000766261576732;0.7346405346078723;1.0000972238642394
28.811335;1.034987583693469;0.7432921950888529;0.718195561702163;-0.030171972378349315;-0.029154730646453235;1.034737192541416;10.000094163238714;0.734707071668553;0.008354375048740195;1.0451740260284972;1.0000794241687874;0.7346411660373526;1.0000953688199359
28.821335;1.0349873447480125;0.7432916358972377;0.7181950816614158;-0.030171786598167126;-0.029154577953472587;1.0347362534377655;10.00008911286879;0.7347086606729449;0.008355398614141826;1.0451742558687924;1.0000821185415314;0.7346427681932534;1.0000934168910347
28.831335;1.0349880538519964;0.7432922204063638;0.7181950097212971;-0.03017346972089994;-0.0291562036183445;1.0347352191841026;10.000084985792938;0.7347091831592115;0.008356422550668175;1.0451744313012692;1.0000846993352985;0.7346433385394207;1.0000913750647236
28.841335;1.034988729928869;0.7432925008689172;0.7181946245129855;-0.030173470141773545;-0.02915620326982212;1.0347330866158273;10.000081749802755;0.734709642204041;0.008357446789014138;1.045174550276001;1.0000871566779774;0.7346438753215727;1.0000892501048524
28.851335;1.0349883908044688;0.7432925434511952;0.7181946676085273;-0.030174967205593744;-0.02915767654140303;1.0347318549267823;10.000079366776733;0.7347100392540548;0.008357471271341045;1.0451746104647992;1.0000894817828732;0.7346443660352949;1.00008704844532
28.861335;1.034988981272544;0.743293359786736;0.7181947632120188;-0.03017665043502325;-0.02915930216869683;1.0347305248238146;10.000077810839928;0.7347103741185924;0.008358495955237159;1.045174608828303;1.0000916677288927;0.7346448324756951;1.0000847767860668
28.871335;1.0349895210142657;0.7432938770138384;0.7181945522183073;-0.03017665096240378;-0.029159301780984283;1.0347280982245026;10.000077082743205;0.7347116463697005;0.008359520804274288;1.045174542293465;1.0000937098934306;0.734646262211925;1.000082442280706
28.881335;1.0349890315105283;0.743294156981997;0.7181947715261056;-0.030178148125165224;-0.029160775010457565;1.0347265778667045;10.000077201655696;0.7347118558505332;0.008360545781214593;1.0451744086379426;1.0000956063509863;0.734646654019229;1.0000800515593378
28.891335;1.0349894617077835;0.7432948287151286;0.7181946758447613;-0.030178148719379287;-0.029160774591949847;1.034724965867994;10.000078187295845;0.7347120016083496;0.008361570854931796;1.0451742065978922;1.0000973566951692;0.7346470059905355;1.000077609932659
28.901335;1.0349898330939369;0.7432959522483594;0.7181950040553478;-0.030179832081430897;-0.02916240015766496;1.0347232628632927;10.000080052197902;0.7347120817064953;0.008362596005952343;1.0451739352838545;1.0000989597394117;0.734647316278809;1.0000751222286026
28.911335;1.034989165620386;0.743296071705996;0.7181950326294801;-0.03017964660477553;-0.029162247334761617;1.03472046876501;10.000082805002068;0.7347120941693651;0.008362621218993505;1.0451735941583193;1.0001004126248751;0.734647571933776;1.000072594161401
28.921335;1.0349894050856856;0.7432973277502417;0.718195481727925;-0.030181330031688533;-0.0291638728638277;1.0347185833992616;10.000086457153378;0.7347130370580434;0.008363646473438352;1.0451731836517424;1.0001017114232003;0.7346487937679042;1.00007003269702
28.931335;1.0349895715262976;0.7432982632272669;0.7181956236433247;-0.03018133075969025;-0.02916387237267036;1.0347166069213218;10.000091026988757;0.7347129076738579;0.00836467174103308;1.0451727053251714;1.0001028512111139;0.734648967951631;1.0000674463288821
28.941335;1.0349896629917799;0.7432996304216153;0.7181961863660481;-0.030183014256162707;-0.029165497863393397;1.034713540593493;10.000096545043432;0.7347127023044385;0.008364696988203437;1.0451721614346179;1.0001038256254688;0.7346490803456087;1.0000648452255625
28.951335;1.034989679489286;0.7433006671291124;0.718196433080348;-0.030183015054802937;-0.029165497333958793;1.03471138647675;10.000103057098544;0.7347124171012531;0.008365722179409932;1.045171554309479;1.0001046275437493;0.7346491511818116;1.0000622396198822
28.961335;1.0349886463758504;0.7433010533904654;0.7181967292009954;-0.03018282974878117;-0.029165344415519254;1.0347091465792528;10.000110616184012;0.7347120491986482;0.008366747280123033;1.045170885549892;1.0001052504098684;0.7346491663803507;1.0000596375129331
28.971335;1.0349885169576354;0.743302553176311;0.7181974193154946;-0.030184513348997712;-0.029166969849123116;1.0347068234969286;10.000119272483028;0.734712597078782;0.008366772258247515;1.0451701556293207;1.000105688564781;0.7346501119072578;1.0000570433870926
28.981335;1.0349883195834984;0.743303712644727;0.7181977667434112;-0.03018451425110126;-0.02916696926291922;1.0347044214155838;10.00012906572204;0.7347120607529216;0.008367797082761521;1.0451693643438074;1.0001059370311045;0.734650008746815;1.0000544582181312
28.991335;1.0349880596106062;0.7433049085463856;0.7181981250529444;-0.030184515185852984;-0.029166968658589778;1.0347009451610096;10.000140017179962;0.7347114421828008;0.008367821723288385;1.045168510675045;1.0001059918145294;0.7346498326574894;1.0000518805749328
29.001335;1.034986766904606;0.7433058225924049;0.7181988542080083;-0.030186012740559393;-0.02916844166770058;1.034698398003286;10.000152129013225;0.7347107453783835;0.008368846152757365;1.045167591679078;1.0001058502494706;0.7346496052112798;1.000049307654119
29.011335;1.0349863973069333;0.743307082666914;0.7181992000888544;-0.03018601373688318;-0.02916844103015461;1.0346957811040094;10.000165392653933;0.7347099760783725;0.0083688703462263;1.0451666027678408;1.000105511239069;0.7346493029579304;1.000046735926851
29.021335;1.0349859797743808;0.7433083702814138;0.7181995280127195;-0.030186014760787694;-0.02916844037723053;1.034693094997619;10.000179795767096;0.7347091412607725;0.008369894274676956;1.0451655396291173;1.0001049754113454;0.7346489491706181;1.0000441620867904
29.031335;1.034985521186569;0.7433100624319059;0.7182001992461421;-0.03018769853961364;-0.029170065710539015;1.0346903406316135;10.000195320256543;0.7347082485825321;0.00836991789896245;1.0451643994553534;1.0001042441990153;0.7346485224714164;1.000041584223714
29.041335;1.0349850319936322;0.7433114010815621;0.7182004783430114;-0.030187699610692405;-0.029170065029062157;1.0346865194520147;10.000211938859083;0.7347073055785244;0.008370941167143202;1.0451631812558806;1.0001033189097281;0.7346480473842765;1.0000390025358614
29.051335;1.0349845247634046;0.7433127643804978;0.7182007286798455;-0.030187700701462185;-0.029170064334755472;1.0346836336767637;10.000229617956489;0.7347063185239072;0.008370964018645441;1.0451618854168037;1.000102201595854;0.7346475031263201;1.0000364193229885
29.061335;1.0349840118980689;0.7433145299145508;0.7182013148743104;-0.030189384539530656;-0.02917168962976005;1.0346806869141703;10.000248318034947;0.7347062917259687;0.008370986391567746;1.045160512479518;1.000100895498599;0.7346479030948608;1.0000338387541288
29.071335;1.034982528516547;0.7433152445822163;0.7182015106623647;-0.03018919951580205;-0.029171536542606926;1.0346776847984662;10.000267991222067;0.7347052278071138;0.008372008227909856;1.0451590632431844;1.0000994031890578;0.7346472604175279;1.0000312662185606
29.081335;1.034982034970406;0.743316674012969;0.7182016687637686;-0.030189200650993682;-0.029171535817252382;1.0346746349210614;10.0002885848149;0.7347041282278985;0.0083720294778126;1.045157539979846;1.0000977252895176;0.7346465534368686;1.0000287067368538
29.091335;1.034981565009251;0.7433181214764543;0.7182017941678508;-0.030189201795926553;-0.029171535083870218;1.0346715460522244;10.000310043892304;0.7347029933726246;0.008372050101159288;1.0451559466683067;1.0000958617950007;0.7346457947023213;1.000026163050811
29.101335;1.034981129639917;0.7433195832707385;0.7182018858378688;-0.030189202948671123;-0.02917153434340278;1.0346684273942302;10.000332305210543;0.7347018224244413;0.008373070065881063;1.0451542889049619;1.000093814072835;0.7346449966176664;1.0000236348621525
29.111335;1.0349807409602532;0.7433214332543938;0.7182023089388474;-0.03019088683656952;-0.029173159597327032;1.034665287597227;10.000355293834065;0.7347006134978343;0.008373089347237198;1.0451525736895986;1.0000915853178687;0.7346441374206863;1.000021120421545
29.121335;1.0349804098153277;0.7433229088454747;0.7182023310481331;-0.030190888002912277;-0.029173158844209457;1.0346621336959259;10.000378930952978;0.7346993642388465;0.008373107926698944;1.0451508085516077;1.0000891796679818;0.7346432303755912;1.0000186187307603
29.131335;1.0349801438088126;0.7433243845335255;0.7182023177418317;-0.0301908891765905;-0.029173158084916957;1.0346579712775235;10.00040313703203;0.7346980726478678;0.00837312578503817;1.0451490011798794;1.0000866020316619;0.7346422782710296;1.0000161297676977
29.141335;1.0349799474400778;0.7433258587698026;0.7182022684416838;-0.030190890358460086;-0.02917315731922277;1.034654806368399;10.000427819471158;0.7346967376700254;0.008374142891659546;1.0451471594207131;1.0000838590629004;0.7346412951022597;1.0000136537094484
29.151335;1.0349798231928713;0.7433273333535945;0.7182021815960855;-0.030190891549593108;-0.029173156546663824;1.034651647264946;10.000452864508299;0.7346953589141618;0.008374159198424975;1.045145290619744;1.0000809593811466;0.7346402595127043;1.000011190669598
29.161335;1.034979771575317;0.7433288118659569;0.7182020548002407;-0.030190892751234228;-0.02917315576669272;1.0346485038210371;10.000478148122424;0.7346939354455753;0.008374174643887651;1.0451434016163197;1.0000779122252121;0.7346391831674839;1.0000087411471303
29.171335;1.0349797903282572;0.7433302971293061;0.7182018857722328;-0.030190893964606214;-0.029173154978907326;1.0346453853772302;10.000503550209276;0.7346924649999946;0.008374189164581302;1.0451415004054412;1.000074726136721;0.7346380656840193;1.0000063069250362
29.181335;1.0349798742442131;0.7433317901873818;0.7182016729559064;-0.03019089519050287;-0.02917315418322347;1.034642300386018;10.000528959050472;0.7346909446682015;0.008374202704536725;1.0451395972048056;1.0000714094896412;0.7346369066608092;1.0000038910555469
29.191335;1.0349800162633729;0.7433332910287866;0.7182014149328146;-0.030190896429116154;-0.0291731533797644;1.0346392572724332;10.000554275934542;0.7346893721738983;0.008374215219143942;1.045137703057933;1.000067972029887;0.7346357060834713;1.0000014970079065
29.201335;1.0349792333134318;0.7433344838953175;0.7182014817432122;-0.030192394258730014;-0.02917462619815939;1.0346362651979297;10.000579421422321;0.734687746148104;0.008374226675496374;1.0451358277063494;1.0000644249649966;0.7346344641764939;0.9999991287038525
29.211335;1.0349794690373217;0.7433359999075267;0.7182011269389497;-0.030192395522665158;-0.02917462537974419;1.034633335128029;10.000604329719932;0.7346860658269039;0.008375237053572107;1.04513397861071;1.0000607795952496;0.7346331924419243;0.9999967913982237
29.221335;1.0349797399464635;0.7433375234578328;0.718200721221542;-0.03019239679910556;-0.029174624554837863;1.034630480190517;10.000628940025585;0.7346843317946747;0.008375246349357005;1.0451321613417497;1.0000570463663803;0.7346318681926554;0.9999944916579611
29.231335;1.034980038547572;0.7433390547636056;0.7182002639520981;-0.030192398087510258;-0.029174623724840292;1.0346277139951223;10.000653200679249;0.7346825467993702;0.008375254578758134;1.0451303808240138;1.0000532347803588;0.7346305032923381;0.9999922357001413
29.241335;1.0349803590155162;0.7433405944594065;0.7181997552481929;-0.03019239938694813;-0.029174622891696488;1.0346250483705657;10.00067707282083;0.7346807151294863;0.008375261780323828;1.0451286416696233;1.0000493534998252;0.7346290982412679;0.9999900274762391
29.251335;1.0349806972036246;0.7433421436910648;0.7181991970736447;-0.030192400696359683;-0.029174622057719136;1.0346224921436589;10.000700526079997;0.7346788418582164;0.008375268013139887;1.0451269477265406;1.0000454103234893;0.734627652941519;0.9999878675787283
29.261335;1.0349810492270646;0.7433437040070899;0.7181985937051939;-0.030192402014678963;-0.02917462122532502;1.03462005077904;10.000723542280152;0.734676933150358;0.008374273351009213;1.045125302617142;1.0000414120340617;0.7346261553694764;0.9999857524808043
29.271335;1.0349823859540368;0.7433455924643537;0.7181975783913194;-0.030190906762322306;-0.02917314676748764;1.0346177268431251;10.000746123211401;0.7346749965078129;0.008374277876233219;1.0451237105689535;1.0000373642906597;0.734624627605589;0.9999836744791779
29.281335;1.0349827511151324;0.7433471786100665;0.7181969008184362;-0.030190908094379344;-0.029173145945889177;1.0346155211717871;10.000768281336482;0.73467303966443;0.008374281673987512;1.0451221770797317;1.0000332717187426;0.7346230571576475;0.9999816234127792
29.291335;1.0349831168677937;0.7433487778098968;0.7181961946744386;-0.030190909430454237;-0.029173145134115536;1.0346134333983905;10.000790018561947;0.7346710690426327;0.008374284827447885;1.0451207098771158;1.000029138318926;0.7346214421635808;0.9999795893203983
29.301335;1.0349834824871966;0.7433503887623396;0.7181954658604189;-0.03019091076779181;-0.029173144335488656;1.0346114609852037;10.000811316809923;0.7346690895256082;0.008374287412296812;1.04511931903502;1.0000249680889917;0.7346197806620681;0.9999775643725161
29.311335;1.034983848466561;0.74335200911245;0.7181947193960406;-0.030190912103002978;-0.029173143553133694;1.0346095983916348;10.000832146671355;0.734667105137662;0.00837428949226953;1.0451180156369284;1.0000207659269877;0.7346180714747469;0.9999755438087209
29.321335;1.0349842147365724;0.7433536355910366;0.7181939596083851;-0.030190913432422407;-0.029173142789561582;1.0346078386563389;10.000852483570686;0.734665119171937;0.008374291120537681;1.04511680983283;1.000016538771262;0.7346163142263266;0.9999735259818875
29.331335;1.0349845806161195;0.7433552640130839;0.718193191512934;-0.03019091475267566;-0.02917314204652339;1.0346061759777623;10.000872324117863;0.7346631338897492;0.00837429234204343;1.0451157094220118;1.0000122958289162;0.7346145092917867;0.9999715115987734
29.341335;1.0349849449483648;0.7433568894321617;0.7181924213678202;-0.030190916061189173;-0.029173141325214164;1.0346056062163076;10.000891697163214;0.734661150931418;0.00837329318967119;1.0451147199207442;1.000008048033191;0.734612646645385;0.9999695030982287
29.351335;1.034985305760259;0.7433585068401134;0.7181916558356704;-0.030190917356195324;-0.029173140626522924;1.0346041257021714;10.00091065994528;0.734659172424641;0.008373293682593555;1.0451138455112963;1.0000038075416051;0.734610750992403;0.999967504294186
29.361335;1.0349856607543417;0.7433597327273389;0.7181905348968906;-0.030189235907919602;-0.029171513950214424;1.0346027297891818;10.00092927809651;0.7346572013321114;0.008373293833324486;1.045113089405673;0.9999995866749003;0.7346088122561317;0.9999655191816542
29.371335;1.0349860080837643;0.7433613190390135;0.7181897950947415;-0.030189237171436296;-0.02917151329833478;1.0346014112321842;10.000947608855963;0.7346552406159007;0.008373293658625162;1.0451124542645436;0.9999953971037211;0.7346068308271954;0.9999635507592913
29.381335;1.0349863457822763;0.7433628809108779;0.7181890741944407;-0.030189238416547384;-0.029171512670179506;1.034600159428217;10.00096570366054;0.7346532926477847;0.008372293188218928;1.0451119439873124;0.999991249912101;0.7346047953810153;0.9999616016004613
29.391335;1.034986670733681;0.7433644124539943;0.7181883746914397;-0.030189239641290673;-0.02917151206580363;1.034598961362822;10.00098361935337;0.7346513594949818;0.00837229246201151;1.0451115652477843;0.9999871547139206;0.7346027288739724;0.9999596748530639
29.401335;1.0349879545837524;0.7433666029661603;0.718187691150029;-0.0301894269905355;-0.02917166385609909;1.0345978030605258;10.001001426372948;0.7346484431860135;0.008372291518952461;1.0451113265818157;0.9999831176574907;0.7345996203887459;0.9999577738834546
29.411335;1.0349882426624177;0.7433676808895174;0.7181866690379513;-0.03018774543957304;-0.02917003729798198;1.034596670670333;10.001019208708286;0.7346465454632742;0.008371290395509563;1.0451112363635895;0.9999791409720789;0.7345974593454744;0.9999559015353591
29.421335;1.0349885086967605;0.7433690934036149;0.7181860318348791;-0.030187746594214835;-0.029170036763397432;1.0345955517304657;10.00103704967571;0.7346446675990584;0.008371289131779994;1.0451113015562923;0.999975224984201;0.7345952698307502;0.9999540605569633
29.431335;1.034988752457059;0.7433704560997089;0.7181854105133093;-0.030187747723944877;-0.02917003625035559;1.0345954365431482;10.001055015218693;0.7346428105628142;0.00837128776888221;1.0451115273061211;0.9999713703663291;0.7345930414816809;0.9999522549489959
29.441335;1.0349889741033385;0.7433717622105788;0.7181848011944696;-0.03018774882837875;-0.029170035757866555;1.0345943189349056;10.001073142482243;0.7346409747709426;0.008370286338687019;1.0451119178906427;0.9999675789865883;0.7345907643965638;0.9999504904426184
29.451335;1.0349891730263427;0.7433726262417765;0.7181838342774447;-0.030186067177286655;-0.029168409284126888;1.0345931964174717;10.001091425090292;0.7346391595062342;0.00837028485734518;1.0451124778564838;0.9999638535431069;0.7345884645744344;0.9999487733938602
29.461335;1.0349893485092907;0.7433737994293159;0.718183239260279;-0.03018606823066879;-0.029168408830353796;1.034592069470482;10.001109810497207;0.7346373630203744;0.008369283331550464;1.0451132115070738;0.9999601964612967;0.7345861239932108;0.9999471096475195
29.471335;1.0349904768729392;0.7433755923279902;0.7181826429990651;-0.030186255402048667;-0.029168560765808788;1.0345909398301785;10.001128228791677;0.7346355832614;0.008369281774595115;1.0451141220150195;0.9999566090881733;0.7345837702344875;0.9999455044035261
29.481335;1.0349906089009158;0.7433762334374195;0.7181816910985399;-0.030184573673347183;-0.029166934348333923;1.03458980926618;10.001146626840994;0.7346338187440428;0.008368280214146522;1.045115210737533;0.9999530921132082;0.7345813842051397;0.9999439621349294
29.491335;1.034990721657363;0.7433771701216684;0.7181811075355378;-0.03018457465132842;-0.029166933949872298;1.0345896793776435;10.001164976308582;0.7346310690178596;0.008368278686302768;1.0451164766308865;0.9999496464389481;0.7345779913213426;0.9999424862473688
29.501335;1.034990815526584;0.7433780192675973;0.7181805235549094;-0.030184575604216807;-0.029166933568614762;1.0345885513168946;10.001183266597472;0.7346293340901652;0.008367277229534077;1.045117916904318;0.9999462738788647;0.7345755709762819;0.9999410795312629
29.511335;1.034990891057125;0.7433783985715168;0.7181795691175383;-0.030182893800342656;-0.02916530720286746;1.0345874254027452;10.001201500694343;0.7346276131465721;0.008367275885087355;1.045119528254089;0.9999429779788787;0.7345731491925844;0.9999397448235303
29.521335;1.0349909497879888;0.743379063483539;0.7181789711201682;-0.03018289470343264;-0.02916530685450546;1.0345863013669836;10.001219688986867;0.7346259035010702;0.008366274698200114;1.0451213075715726;0.9999397638456275;0.7345707080394254;0.9999384844901748
29.531335;1.0349919693206768;0.7433803296532157;0.7181783528405703;-0.030183081722657698;-0.02916545889312446;1.034585179219173;10.001237839489441;0.734624200548155;0.008366273715681721;1.0451232517625315;0.9999366366853437;0.734568276899986;0.9999372994415535
29.541335;1.0349919995434052;0.7433804314656243;0.7181773569397144;-0.030181399845889766;-0.029163832578512336;1.0345850598338797;10.00125594649861;0.734622498937387;0.008365272981160615;1.0451253561747442;0.9999336007954309;0.7345658407081975;0.9999361887487613
29.551335;1.034992015232851;0.7433808230964365;0.7181767057635203;-0.030181400681151042;-0.029163832283664134;1.0345839444822036;10.001273976437727;0.7346207939333531;0.008365272530354377;1.0451276126355917;0.9999306592576233;0.7345634303136676;0.9999351502921588
29.561335;1.0349920145926443;0.7433811288459581;0.7181760307724245;-0.030181401496293263;-0.029163832008033172;1.0345828335668217;10.001291867759287;0.7346180818136734;0.008364272389340515;1.0451300088847149;0.9999278143337962;0.7345600307031905;0.9999341828812498
29.571335;1.0349929725267661;0.7433816676276797;0.7181749588473972;-0.030179905695479802;-0.029162358120372878;1.0345817254478302;10.001309551060565;0.7346163595951212;0.008363272577553642;1.045132529551774;0.999925069024221;0.7345576591902274;0.9999332884771489
29.581335;1.0349929391568344;0.7433818114700189;0.7181742352167715;-0.030179906472561805;-0.029162357883666418;1.0345816162926362;10.001326965013623;0.7346146247246678;0.008363273107390507;1.0451351572120673;0.9999224280698227;0.734555330405225;0.9999324724237724
29.591335;1.0349928928945877;0.7433815002508075;0.7181731242141395;-0.03017822449621665;-0.029160731664932726;1.0345805009287568;10.001344059244923;0.7346128749575538;0.008362273974176942;1.0451378728594072;0.9999198974566242;0.7345530217195423;0.9999317420911833
29.601335;1.03499283713718;0.7433814945286691;0.7181723602336361;-0.030178225236700145;-0.029160731466075073;1.0345793738004756;10.001360795100357;0.7346111085365348;0.008361275152103416;1.0451406568492263;0.9999174836746977;0.7345507427523806;0.9999311055679708
29.611335;1.034992775061902;0.7433810411828785;0.7181712134790504;-0.030176543224173298;-0.029159105284699952;1.034578229683635;10.00137714060131;0.7346083244305024;0.008361276609276137;1.045143490089744;0.9999151927029949;0.7345475028246308;0.9999305704927502
29.621335;1.0349936849408135;0.7433815974453912;0.7181704112753619;-0.030176730061845642;-0.02915925749264385;1.0345780640193165;10.001393053937328;0.7346065223560448;0.008360278324969776;1.0451463539270351;0.9999130287914254;0.734545277162659;0.9999301422465273
29.631335;1.0349936179964985;0.7433810230335423;0.7181692358113468;-0.03017504801065225;-0.02915763134968109;1.0345768726540494;10.001408470729611;0.7346047026708435;0.008359280289769266;1.0451492295098985;0.999910994746307;0.7345430751787937;0.9999298226690317
29.641335;1.0349935516685538;0.7433807741084741;0.718168414312376;-0.03017504867585939;-0.029157631227606794;1.0345756516765152;10.001423313319853;0.734602866402168;0.00835828249460286;1.045152098110389;0.9999090936784936;0.7345408941596391;0.9999296109006327
29.651335;1.0349944622890206;0.7433807913412275;0.7181672098189762;-0.030173552712530274;-0.02915615749233917;1.0345743979119988;10.001437515078655;0.7346010155416886;0.008358284924529258;1.0451549419240598;0.9999073305304438;0.7345387419045313;0.9999295047865423
29.661335;1.0349943989064967;0.7433804475729717;0.7181663671412629;-0.03017355333283482;-0.02915615740792564;1.0345741092324903;10.001451033939624;0.7345981534776661;0.008357287559362435;1.0451577449882279;0.9999057122374471;0.734535592208288;0.9999295012270879
29.671335;1.0349943378585083;0.7433796835652643;0.7181651490606916;-0.030171871191247975;-0.02915453133870925;1.0345727844552648;10.001463849021299;0.7345962851068869;0.008356290372610407;1.0451604937960002;0.9999042460424751;0.7345334546417017;0.9999295962133963
29.681335;1.0349940611502888;0.7433790730439559;0.7181642613051553;-0.030172566052482697;-0.02915520834938329;1.0345714239771446;10.001475954480405;0.7345944161632758;0.008355293327004342;1.0451631768323786;0.9999029371082987;0.7345313304182256;0.9999297847333088
29.691335;1.0349949855910807;0.7433789262715873;0.7181630225390375;-0.030171069989368703;-0.029153734674042028;1.0345710305041285;10.001487351843696;0.7345925524698095;0.008354296372413552;1.0451657837245827;0.9999017870558672;0.734529223487973;0.9999300606258265
29.701335;1.0349949425862426;0.7433784264534319;0.718162151043186;-0.03017107051290637;-0.02915373464279736;1.034569607856097;10.001498035715796;0.7345907000551715;0.008354299450816416;1.0451683050505336;0.9999007938587245;0.7345271512901155;0.9999304173631058
29.711335;1.03499490992695;0.7433775106979468;0.718160909448462;-0.030169388270914105;-0.029152108617533628;1.0345681588426197;10.001507981262565;0.7345878650058917;0.008353302503735945;1.0451707324811774;0.9998999528937143;0.7345240982089069;0.9999308496441409
29.721335;1.034995865161464;0.7433776297483472;0.7181600230678874;-0.03016957486797725;-0.0291522609662285;1.0345676846177203;10.001517144193148;0.7345860524104569;0.008352305472565089;1.045173058241285;0.9998992584108191;0.7345220829591758;0.9999313541236384
29.731335;1.0349958574131153;0.7433766353125802;0.7181587720959643;-0.030167892571855273;-0.029150634947509555;1.0345661850171963;10.001525469751137;0.7345842658944272;0.008351308297385056;1.0451752743479266;0.9998987041817645;0.7345201130823282;0.9999319287202522
29.741335;1.0349958595978286;0.7433755977133826;0.7181575167799764;-0.030166210248496365;-0.029149008926574092;1.0345646590068114;10.001532897421551;0.7345825077656909;0.008350310922945546;1.045177372858467;0.9998982827669044;0.7345181949259616;0.999932572459773
29.751335;1.0349968414044737;0.7433755879707862;0.7181566178762975;-0.03016639676046981;-0.029149161267594998;1.0345641060414807;10.001539360733881;0.7345797789424218;0.008349313301486883;1.0451793466800832;0.9998979849097552;0.7345153329900835;0.9999332860237783
29.761335;1.034996843364321;0.743374458888646;0.7181553563554937;-0.03016471437860476;-0.029147535228524528;1.0345625276489185;10.001544793570554;0.7345780790112776;0.008348315386915535;1.0451811906105968;0.9998978004139243;0.7345135298315822;0.9999340708214418
29.771335;1.0349968313313678;0.7433736616169903;0.7181544574758348;-0.03016471471040032;-0.02914753517547237;1.0345609278057109;10.0015491374599;0.7345764066321058;0.008347317129391348;1.0451829026380468;0.9998977191247747;0.7345117867393586;0.9999349272199137
