time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.781335;1.0349977704822488;0.7433731334943917;0.718153183046022;-0.030163218386776235;-0.029146061466989597;1.0345603123264437;10.001552339711607;0.7345747602960149;0.008346318473583752;1.0451844839051327;0.9998977307726408;0.734510103899542;0.9999358537105545
29.791335;1.0349976999667665;0.7433718658382175;0.718151911865395;-0.030161535911836027;-0.02914443536866611;1.0345586873859234;10.00155434860295;0.7345721388097415;0.008345319360928164;1.0451859372879286;0.9998978245639383;0.7345074810271575;0.999936846807417
29.801335;1.0349975876780204;0.7433709334367224;0.7181510039812706;-0.030161536149365342;-0.029144435245929624;1.0345570577395922;10.001555106822265;0.734570541294735;0.008344319737142645;1.045187266582588;0.9998979894119789;0.7345059171593548;0.9999379018897261
29.811335;1.0349984036160798;0.7433702760508512;0.7181497211281632;-0.0301600397232326;-0.029142961458220786;1.0345564265223777;10.00155454744376;0.7345689678550451;0.008343319561300555;1.0451884760385322;0.9998982146684028;0.7345044110303067;0.9999390148987055
29.821335;1.034998193055293;0.7433688882130826;0.7181484416568192;-0.03015835714625242;-0.029141335273773092;1.0345547966136752;10.001552602638032;0.7345674203562613;0.008342318810330358;1.0451895693402768;0.999898490570791;0.7345029611773055;0.9999401829126355
29.831335;1.0349979302965824;0.7433678483614862;0.7181475265941811;-0.03015835728194759;-0.02914133505992774;1.0345541719490863;10.001549215081907;0.7345649018742049;0.008341317476838785;1.045190549231819;0.9998988081945515;0.7345005664979914;0.9999414029628282
29.841335;1.0349985915323172;0.7433670986939984;0.7181462407107047;-0.030156860749496923;-0.029139861178229174;1.0345525579720611;10.001544343570002;0.7345634156862122;0.008340315564187321;1.0451914178783481;0.9998991593202274;0.734499226074947;0.9999426709404152
29.851335;1.034998226669827;0.7433656340964063;0.7181449665135596;-0.030155178072166323;-0.0291382349002713;1.0345509608997574;10.00153796841598;0.7345619650271967;0.008339313081341395;1.0451921768451875;0.999899535864643;0.7344979391589573;0.999943982062133
29.861335;1.0349987871716582;0.7433652266207762;0.7181440634833334;-0.030155364224010446;-0.029138386959901456;1.03455038689602;10.001530097249518;0.7345595531397753;0.008338310039772702;1.0451928272983568;0.9998999292960704;0.7344957045311978;0.9999453319882833
29.871335;1.0349983214891878;0.7433637353888766;0.7181428198990439;-0.03015368148975175;-0.029136760624047884;1.0345488431430203;10.00152076737934;0.7345581829941225;0.008337306458586635;1.045193370560553;0.9999003306336435;0.7344945205089223;0.9999467167856355
29.881335;1.0349978053011846;0.7433622383870208;0.7181416045202899;-0.03015199873300627;-0.029135134261917734;1.0345483396451811;10.001510044728276;0.7345568571472038;0.008336302372958683;1.0451938083566183;0.9999007304564504;0.7344933859329325;0.9999481319233839
29.891335;1.0349982146334047;0.7433614337021092;0.7181404210824925;-0.03015050206286262;-0.029133660240071194;1.0345468883761415;10.001498020936234;0.7345555781987768;0.008335297830417298;1.0451941429369114;0.9999011193188206;0.7344922999638476;0.999949571630927
29.901335;1.0349975981257438;0.7433603127522873;0.7181396585300583;-0.030150502023527346;-0.02913365983327678;1.034545499847982;10.001484804437974;0.7345533492815103;0.008334292880843468;1.0451943766823517;0.9999014884446855;0.7344902615828494;0.9999510295757449
29.911335;1.0349979053939027;0.743359505315574;0.7181385836505358;-0.03014900532541795;-0.029132185767334222;1.0345451805261405;10.001470508282116;0.7345521742174804;0.008333287577737322;1.0451945116934473;0.9999018297307369;0.7344892688943355;0.9999525007813673
29.921335;1.0349971817206995;0.743357997763797;0.7181375855781862;-0.030147322514876767;-0.02913055931712428;1.034543933410599;10.001455247456304;0.7345510575432013;0.008331281981813984;1.045194550325064;0.9999021355533924;0.7344883082610504;0.9999539825462087
29.931335;1.0349963975065068;0.7433564792152993;0.7181366687167985;-0.030145639699191318;-0.029128932848192738;1.0345437608977701;10.001439142765255;0.7345490041811122;0.00833027615579131;1.0451944956894688;0.9999023985603368;0.7344863997806105;0.9999554735900392
29.941335;1.0349965221609099;0.7433560175784432;0.7181362030927939;-0.030145825733195682;-0.02912908472828702;1.034542666637718;10.001422315047732;0.7345480189971247;0.008329270155612117;1.0451943516470745;0.9999026109010336;0.734485529561558;0.999956973336668
29.951335;1.0349955978110619;0.7433544630885894;0.7181354789705553;-0.030144142909225284;-0.029127458227059026;1.034542655192345;10.001404871708287;0.7345471064735845;0.008328264019410662;1.0451941223801073;0.9999027633868376;0.7344846958762284;0.9999584818090814
29.961335;1.0349955687191636;0.7433535807565216;0.718134858377076;-0.03014264617913589;-0.029125984076768623;1.0345417313647531;10.001386899178298;0.734545269883368;0.00832725776219192;1.0451938110119847;0.9999028455883008;0.73448289744601;0.9999599995908751
29.971335;1.0349944764462298;0.7433519810945436;0.7181343603671371;-0.030140963348134327;-0.02912435755399314;1.0345408997344754;10.001368459188187;0.7345445105385403;0.00832525138423076;1.045193418085434;0.9999028469013245;0.7344821216508456;0.9999615277477815
29.981335;1.0349942652095707;0.7433510523560807;0.718133977687685;-0.030139466608148813;-0.029122883388581447;1.034541163760959;10.001349585888978;0.7345438279340748;0.008324244883211358;1.0451929412378917;0.999902757627893;0.7344813903959408;0.9999630677233362
29.991335;1.034992978392743;0.7433497844559496;0.7181340925246821;-0.03013946652912324;-0.029122882860154096;1.0345405249286963;10.001330289686065;0.7345422203351543;0.008323238260612122;1.0451923757753796;0.9999025693114818;0.7344796920985482;0.9999646212256365
30.001335;1.0349915882588738;0.7433481146099759;0.7181339699485129;-0.030137783688758486;-0.029121256328661863;1.0345409827460261;10.001310565393245;0.7345416856817282;0.00832223152076883;1.0451917155966577;0.9999022747649757;0.7344790266806343;0.9999661896284212
30.011335;1.0349910682854169;0.7433471167885526;0.7181339723141552;-0.030136286934347195;-0.029119782160700082;1.034540535385988;10.00129040426724;0.7345412223173228;0.008320224667013319;1.0451909544640468;0.9999018690178891;0.7344783830998485;0.9999677729744479
30.021335;1.0349894655796874;0.7433454035409407;0.7181341141782577;-0.030134604083244247;-0.029118155632517427;1.0345411800226714;10.001269814836549;0.7345398283182739;0.008319217702550123;1.0451900865541834;0.9999013504748431;0.7344767840504215;0.9999693693843079
30.031335;1.0349887305116148;0.7433443641853489;0.7181343843696448;-0.03013310731313357;-0.029116681470189094;1.0345409128723861;10.001248839907479;0.7345395000857053;0.008318210631996928;1.0451891059345642;0.9999007197671758;0.7344762169560067;0.9999709749123823
30.041335;1.0349869130499643;0.7433426109408036;0.7181347948412773;-0.030131424448619215;-0.02911505495150352;1.0345417294083659;10.00122755361719;0.7345392322917899;0.008317203459073289;1.0451880068556136;0.9998999766911997;0.7344756794767343;0.9999725838366823
30.051335;1.0349859674632567;0.7433415342290834;0.7181353313002122;-0.030129927661374623;-0.029113580802076353;1.0345416249191617;10.001206048121661;0.7345380192326708;0.008315196188410591;1.0451867847371874;0.99989911885289;0.7344741571912532;0.999974189978871
30.061335;1.0349839455367715;0.7433401273901004;0.7181363688232809;-0.03012992754723421;-0.029113580303367508;1.0345425955824537;10.001184426735522;0.7345378554987887;0.008314188828618778;1.0451854361457387;0.9998981432905387;0.7344736684729294;0.9999757886488932
30.071335;1.0349827999735703;0.7433390255427135;0.7181371591492911;-0.030128430747861142;-0.029112106174757894;1.03454263903083;10.001162799980838;0.7345377352720993;0.008313181388481443;1.0451839581841886;0.9998970482460117;0.7344731963369672;0.9999773776301912
30.081335;1.0349805799975065;0.7433372225637127;0.7181380759631016;-0.03012674786355064;-0.029110479699179643;1.0345437538396831;10.00114127750413;0.7345366520733004;0.008311173873416488;1.0451823479230704;0.99989583305172;0.7344717222693148;0.9999789563083362
30.091335;1.0349792370408624;0.7433361106142976;0.7181391022032757;-0.030125251057739263;-0.029109005601453256;1.034543939244021;10.001119967488565;0.7345365998100598;0.008310166286353176;1.045180602432172;0.9998944976100745;0.7344712607686457;0.9999805241066108
30.101335;1.0349768204331244;0.743334305057367;0.7181402456052473;-0.03012356817345525;-0.029107379162419504;1.0345451951793907;10.00109898577993;0.7345355734571456;0.008309158631080896;1.0451787195193099;0.9998930425282728;0.7344697934294531;0.999982080237849
30.111335;1.0349752826281409;0.743333198885034;0.7181414888462332;-0.03012207136653925;-0.029105905105067456;1.0345455217279491;10.001078455358652;0.7345355685171002;0.008307150917541441;1.0451766974068608;0.9998914694031875;0.7344693035564906;0.9999836242480407
30.121335;1.0349726750066768;0.743331407898921;0.7181428385333726;-0.03012038848564445;-0.029104278709875437;1.0345469183155254;10.001058499281534;0.734535580342118;0.008306143163258827;1.0451745333214584;0.9998897814648503;0.7344688101239415;0.9999851554021175
30.131335;1.034970953324433;0.7433303244955902;0.7181442765961245;-0.030118891679117084;-0.029102804698008834;1.0345473831597052;10.001039241900125;0.7345346040993996;0.008304135391601462;1.045172223130357;0.9998879836881888;0.7344672874085623;0.999986671509771
30.141335;1.0349681731297589;0.743328563014707;0.7181458103473729;-0.030117208801956608;-0.029101178350331002;1.0345489131674734;10.00102080555404;0.7345346352270163;0.008303127636286215;1.0451697625437433;0.9998860816072569;0.7344667549694253;0.9999881687855591
30.151335;1.0349662949449139;0.7433275138401136;0.7181474218154253;-0.030115711995960956;-0.029099704386615768;1.0345495049544118;10.00100329275371;0.7345346701087252;0.008302119948397364;1.0451671484346337;0.9998840807328339;0.7344661993079348;0.9999896425250145
30.161335;1.034963380536392;0.74332578920427;0.7181491152017564;-0.030114029123091343;-0.029098078087793213;1.0345511566285301;10.000986771948586;0.7345337067851466;0.008300112392840927;1.0451643789774707;0.9998819871446899;0.7344646082017589;0.9999910880268111
30.171335;1.0349613981117702;0.7433247776345068;0.718150867621047;-0.03011253231880292;-0.029096604171721815;1.0345528687136598;10.000971284949419;0.7345337449761015;0.008299105035559027;1.045161453454569;0.9998798079136414;0.7344640044905718;0.9999925016746535
30.181335;1.0349584156095228;0.7433234681978874;0.7181530464575014;-0.03011253222532344;-0.029096603922545823;1.0345536437774323;10.000956864542232;0.7345327853780461;0.008297097935982427;1.0451583732033563;0.9998775511489988;0.7344623667890195;0.9999938814814734
30.191335;1.0349564033345637;0.7433224903819143;0.7181548979652143;-0.030111035426767945;-0.029095130049986307;1.0345554855527992;10.000943540359545;0.7345328294497183;0.008296091149658907;1.0451551428558825;0.999875225660534;0.7344617188518583;0.9999952266096368
30.201335;1.0349534291587767;0.7433208329622345;0.7181567925747163;-0.030109352569442572;-0.029093503838344435;1.0345563981191328;10.000931333263512;0.7345328794700046;0.008294084731053376;1.045151770235448;0.9998728402292748;0.7344610396685453;0.9999965367550478
30.211335;1.0349514637320836;0.7433198839618793;0.7181587117607002;-0.030107855780191286;-0.029092030002723097;1.034558385002504;10.000920246626256;0.7345319379478943;0.008293078733547985;1.045148265147305;0.9998704031664223;0.734459353616109;0.9999978120947135
30.221335;1.0349485745847213;0.743318254690876;0.7181606628363633;-0.030106172939391346;-0.029090403824874836;1.0345594482864842;10.000910260661444;0.7345320069103111;0.008291073213745812;1.0451446380778566;0.9998679226483739;0.7344586399603786;0.9999990529170644
30.231335;1.0349467297510444;0.7433173346824025;0.7181626291052352;-0.03010467616730105;-0.02908893001883601;1.0345615891277793;10.000901339574407;0.7345310876507377;0.008290068236668434;1.0451408990014477;0.9998654079405935;0.7344569238287323;1.0000002586640635
30.241335;1.0349449677866926;0.7433164326991193;0.7181646130714778;-0.030103179405501602;-0.02908745622410854;1.0345628095541402;10.000893452638772;0.73453118097215;0.008288063871860063;1.045137056839281;0.9998628707845064;0.7344561853362036;1.000001427818476
30.251335;1.0349423239659714;0.7433148592856933;0.7181666185272456;-0.030101496601713452;-0.029085830080971053;1.0345651129176774;10.000886593298423;0.7345312877007502;0.008287060179709661;1.045133119758711;0.999860325811858;0.7344554501384477;1.0000025592442534
30.261335;1.0349407578619791;0.7433140088906065;0.7181686326195943;-0.030099999864829016;-0.029084356300735987;1.0345675021698948;10.000880778575384;0.7345304090748036;0.008285057197886778;1.045129095184517;0.9998577897903734;0.7344536993099026;1.0000036534264936
30.271335;1.0349383261293952;0.7433124995418512;0.7181706684722333;-0.030098317090274232;-0.02908273016613736;1.0345689781133522;10.000876035129421;0.7345305471000169;0.008284054939831195;1.0451249899125605;0.9998552800949139;0.7344529600058284;1.0000047118725446
30.281335;1.0349369883892048;0.7433117263632353;0.7181727146549266;-0.030096820380425916;-0.029081256387258073;1.0345715398487207;10.000872385497004;0.734529704572612;0.008282053403651816;1.0451208111381252;0.9998528133041102;0.7344512155404185;1.0000057357323782
30.291335;1.034934801725445;0.7433103063729337;0.7181747840186565;-0.030095137637994752;-0.029079630247818036;1.034573187160802;10.00086983584814;0.7345298840736306;0.008281052576441713;1.0451165671010212;0.9998504053315785;0.7344504942920036;1.00000672572242
30.301335;1.0349337241150276;0.7433092541009555;0.7181764985233758;-0.030091958173872068;-0.029076530453792496;1.034575922507702;10.000868372892903;0.7345290869777937;0.008279052430633071;1.045112266685699;0.999848072708926;0.7344487796557598;1.0000076828218774
30.311335;1.034931808804236;0.7433079421562945;0.7181786025234;-0.030090275466500577;-0.02907490429856187;1.0345787509074327;10.000867971903382;0.734529313834079;0.008277052926288971;1.0451079187716992;0.999845832829005;0.7344480887030727;1.0000086088164633
30.321335;1.0349310095373048;0.7433073830783654;0.7181807176067851;-0.03008877881683603;-0.029073430488617477;1.0345806781000833;10.000868604889613;0.7345295653011287;0.008276054022145313;1.0451035319850046;0.9998437034071043;0.7344474389129653;1.000009506501161
30.331335;1.0349303523356248;0.743306884230754;0.7181828479769611;-0.030087282180526618;-0.029071956667593175;1.0345837090647212;10.00087024334709;0.7345288424848025;0.00827405568182745;1.0450991147779856;0.9998417025164386;0.734445813787124;1.000010378748014
30.341335;1.0349288624507722;0.7433074356764677;0.7181866211916451;-0.030085220833255794;-0.029069964573034845;1.0345858482845478;10.000872855874698;0.7345291469670183;0.008273057871912372;1.0450946752032113;0.9998398480743259;0.7344452408761969;1.0000112273620667
30.351335;1.034928490221885;0.7433070624840062;0.7181887665101065;-0.030083724222356955;-0.029068490732842282;1.0345891004255665;10.000876402194699;0.7345284812026743;0.008271060559067466;1.0450902206641868;0.9998381566823235;0.7344437021438639;1.0000120531236234
30.361335;1.0349272805860357;0.7433060611970433;0.718190915463945;-0.030082041588262783;-0.029066864530352867;1.0345924697028026;10.000880820679857;0.734528848815787;0.008269063709893481;1.0450857582723416;0.9998366430732164;0.7344432132618883;1.000012856022694
30.371335;1.03492717710442;0.7433058222395299;0.71819304946343;-0.03008054499777023;-0.02906539067748199;1.03459495860395;10.000886017429968;0.734528253820835;0.008268067293377142;1.0450812952214361;0.9998353198426758;0.7344417909780167;1.000013635044742
30.381335;1.0349271932366144;0.7433056518508241;0.7181951694797388;-0.030079048414177998;-0.02906391682181137;1.0345985672089102;10.000891874846527;0.7345286994108399;0.008266071279514241;1.0450768380139586;0.9998341973385494;0.7344414182153349;1.0000143883628727
30.391335;1.034926340845893;0.7433048545038279;0.7181972774543229;-0.030077365807352523;-0.02906229061250699;1.0346012933798132;10.000898268105134;0.734529187706032;0.008264075632906367;1.0450723907368458;0.9998332841333021;0.7344411109551097;1.0000151140759383
30.401335;1.034926559014449;0.7433048159988472;0.7181993575184179;-0.03007586923388202;-0.029060816761098212;1.0346051335651751;10.000905068100824;0.7345287200756272;0.008263080314672551;1.0450679547163264;0.9998325873453281;0.7344398838185459;1.0000158106055026
30.411335;1.0349258862587538;0.743304144306842;0.7182014190600812;-0.03007418663752934;-0.029059190563510355;1.0346090828213685;10.00091213861839;0.7345292967971477;0.008261085293291084;1.0450635304328075;0.999832111817798;0.7344397164220131;1.0000164766171353
30.421335;1.0349262656309652;0.743304224982178;0.7182034469680151;-0.030072690069414747;-0.02905771673047708;1.0346121340932284;10.000919338113366;0.7345289163599881;0.008259090548597072;1.0450591194900163;0.9998318589934985;0.7344386222388609;1.0000171113245793
30.431335;1.0349267146611265;0.7433039830123558;0.7182050779151518;-0.030069510704398072;-0.029054616906955513;1.0346162789528193;10.000926520912762;0.7345295756889559;0.00825809606622279;1.0450547252657578;0.9998318275125698;0.7344386151577875;1.0000177151545424
30.441335;1.0349262513197865;0.7433034798308036;0.7182070448382377;-0.030067828119299388;-0.02905299075227742;1.0346205088653404;10.000933539883725;0.7345292713933228;0.008256101829850374;1.0450503526798214;0.999832014827145;0.7344376762079007;1.0000182895076046
30.451335;1.0349268210863358;0.7433037230858748;0.7182089632431433;-0.030066331556335524;-0.029051516970408132;1.034623814884234;10.000940255817097;0.7345300005800492;0.008254107816165743;1.0450460074654726;0.9998324173544304;0.7344378203410397;1.0000188349230577
30.461335;1.034926468515514;0.7433033217491053;0.7182108385409518;-0.03006464898124752;-0.029049890858582207;1.0346281875530394;10.000946545696962;0.7345297602091276;0.008253113996139186;1.045041695494921;0.9998330297677454;0.7344370637783753;1.0000193493156395
30.471335;1.0349271427216715;0.7433036631448623;0.7182126514629378;-0.030063152426296393;-0.029048417122580564;1.0346316180701507;10.000952308315824;0.7345305460197197;0.008251120340975287;1.0450374226023422;0.9998338448376901;0.7344373902092868;1.0000198286360873
30.481335;1.0349278687657928;0.7433040532543538;0.7182144022254914;-0.0300616558753116;-0.02904694341020116;1.0346360992013242;10.000957471113068;0.7345303525136446;0.008249126826405204;1.0450331942412077;0.9998348536293865;0.7344368180270722;1.0000202691436808
30.491335;1.0349276743029958;0.7433037985672031;0.7182160925533518;-0.030059973318975468;-0.029045317369750343;1.0346406258694445;10.000961991682342;0.7345311735878991;0.008247133432595165;1.045029014828714;0.9998360462037382;0.7344373540303166;1.0000206683491588
30.501335;1.0349285154383405;0.7433042878205726;0.7182177064722695;-0.03005847677985748;-0.029043843703355804;1.0346441956874282;10.00096585565899;0.7345320028644144;0.008246140141987192;1.0450248878011288;0.9998374126727082;0.7344380157856089;1.000021024434271
30.511335;1.034928446581552;0.7433037526900329;0.7182188870727872;-0.030055111435566176;-0.02904059170278108;1.0346488084340142;10.00096907686306;0.7345318343252941;0.008244146934517657;1.0450208166665573;0.9998389442767888;0.7344377858169251;1.0000213363728303
30.521335;1.0349294241677958;0.7433043368252447;0.7182203513549243;-0.030053614910381228;-0.029039118078656445;1.0346534641128886;10.00097169271988;0.7345326632344356;0.00824215378389773;1.0450168068063073;0.9998406340437641;0.7344386785073875;1.000021605042639
30.531335;1.0349304766208662;0.7433049637953565;0.7182217382762166;-0.030052118393726186;-0.02903764447430278;1.0346571613380815;10.00097375480018;0.7345324864098788;0.008240160658781715;1.045012867022168;0.9998424761971276;0.7344386963152468;1.0000218335464934
30.541335;1.0349306315009825;0.7433049346744124;0.7182230536344678;-0.030050435886933395;-0.029036018538934692;1.0346618972710189;10.000975321839974;0.7345333025325677;0.008239167518986703;1.0450090089120045;0.9998444654164182;0.7344398526274679;1.0000220259903636
30.551335;1.034931842937476;0.7433056328763603;0.7182242853811223;-0.03004893939307458;-0.029034544971642946;1.0346666673982143;10.000976453816756;0.7345331128803578;0.008237174308523589;1.0450052444996913;0.9998465967840899;0.7344401279840288;1.0000221863263894
30.561335;1.034933138057536;0.7433063597790996;0.7182254406899511;-0.030047442911530976;-0.029033071420552663;1.0346704647257245;10.00097720433921;0.73453392145549;0.008235180960903957;1.0450015844644789;0.9998488648651204;0.734441536807211;1.0000223184658266
30.571335;1.0349335434261853;0.7433060395090791;0.7182261618248155;-0.03004407763600979;-0.029029819529951872;1.0346752803174513;10.000977615750708;0.7345337341395499;0.008233187416258288;1.044998037368794;0.9998512620902035;0.7344420821082523;1.00002242639157
30.581335;1.034935011521195;0.7433068160547197;0.718227171216169;-0.030042581179550925;-0.029028346007240614;1.0346801046337089;10.000977727283388;0.7345345573148145;0.00823119363429127;1.0449946094698148;0.9998537782506554;0.7344437650324693;1.0000225135722822
30.591335;1.0349365674001827;0.7433076148414839;0.7182281128377922;-0.030041084734749465;-0.02902687249636961;1.0346839278491022;10.000977592292243;0.7345343965008078;0.008230199591132702;1.0449913052760569;0.999856401458321;0.7344445960292362;1.0000225827016367
30.601335;1.0349372360798974;0.7433077403440642;0.7182289970511084;-0.030039402312398402;-0.029025246647349373;1.0346887391227246;10.00097728155959;0.7345352555121796;0.008228205266963563;1.0449881283795166;0.9998591196958774;0.7344465495517402;1.0000226356799846
30.611335;1.0349389693642312;0.7433085805454408;0.7182298155568866;-0.03003790589009903;-0.02902377315550975;1.0346935256866432;10.000976867442741;0.7345351366010359;0.008226210637894752;1.044985082338564;0.9998619215284591;0.7344476317798226;1.000022673079733
30.621335;1.0349407921802853;0.7433090621325237;0.7182302120874229;-0.030034726659016006;-0.029020673665344745;1.034697273262913;10.000976406336635;0.7345360410985429;0.00822421567462167;1.0449821713148835;0.9998647960203431;0.7344498351318577;1.0000226941438901
30.631335;1.0349417294242302;0.7433092473566206;0.7182309277170142;-0.030033044272205295;-0.029019047838151808;1.0347019677718101;10.000975930140742;0.7345359697226443;0.008222220345317884;1.0449793993939471;0.99986773318247;0.7344511499665928;1.0000226977799154
30.641335;1.0349437322395807;0.7433101451354129;0.718231586429069;-0.030031547878068374;-0.02901757436077407;1.0347065960131745;10.00097544895841;0.7345369232723276;0.008221224620174727;1.0449767690463085;0.9998707245572407;0.7344535756750352;1.0000226828332224
30.651335;1.034945824204719;0.7433093777880887;0.7182305684609991;-0.030030430180242165;-0.029016466783036165;1.0347111453376392;10.000974963190853;0.734536903473652;0.008219228473672928;1.0449742807264517;0.9998737629641251;0.734455076775235;1.0000226473752045
30.661335;1.0349470285539186;0.7433096156616564;0.7182311299064464;-0.030028747828792977;-0.02901484095194743;1.0347146044189943;10.000974475783602;0.7345379123743268;0.008217231882512803;1.0449719337587788;0.9998768417631937;0.7344576495352378;1.0000225884091711
30.671335;1.0349492949198718;0.7433101838731108;0.7182312634198992;-0.03002556864169046;-0.02901174145286277;1.0347189645100776;10.00097400065541;0.7345379511253236;0.0082152348238059;1.0449697272925045;0.999879954536424;0.7344592777360758;1.0000225024191631
30.681335;1.0349516456644055;0.7433111435547497;0.7182317038744416;-0.03002407228487908;-0.029010267947479938;1.0347232191016609;10.000973567570771;0.7345390197902326;0.00821323727994882;1.0449676611222765;0.9998830952564155;0.7344619439077913;1.0000223862791089
30.691335;1.0349531034148023;0.7433114204182456;0.7182320894074065;-0.030022389965675033;-0.029008642083035687;1.0347263628366765;10.000973219208158;0.7345391175678871;0.008211239246920233;1.044965735599054;0.9998862581619721;0.7344636310693521;1.0000222378309347
30.701335;1.0349556188417801;0.743312402384242;0.718232406871064;-0.030020893624739094;-0.02900716854977839;1.0347303917536184;10.000973007486987;0.7345402425161692;0.008209240737100776;1.0449639499751988;0.9998894372432362;0.7344663237522643;1.0000220555592256
30.711335;1.0349582173319427;0.7433130166172693;0.7182322963705441;-0.030017714461265863;-0.02900406899585867;1.0347343044433646;10.000972995723203;0.7345403915799176;0.008207241773928444;1.0449623013721516;0.999892626081807;0.7344680092748872;1.0000218378384274
30.721335;1.0349599253485284;0.7433133267364618;0.7182324958825274;-0.030016032165957857;-0.02900244308812527;1.0347371021259821;10.000973251496132;0.7345415615002927;0.008206242382333438;1.0449607861588834;0.9998958186800694;0.7344706882283075;1.0000215827467989
30.731335;1.034962697152057;0.7433143426956814;0.7182326275550893;-0.03001453583904702;-0.029000969509598316;1.0347407871989214;10.000973831238241;0.7345417495270671;0.00820424258040458;1.0449594016266264;0.9998990106855621;0.7344723298403905;1.0000212882587827
30.741335;1.0349655610578434;0.74331536964284;0.7182326986039715;-0.03001303951386424;-0.028999495914752017;1.0347443618929055;10.000974781092438;0.7345429534062158;0.008202242379109893;1.044958145664319;0.9999021994867445;0.7344749382736161;1.0000209524819448
30.751335;1.0349675450141786;0.7433153338319722;0.718232351208695;-0.030009674398724644;-0.02899624395293265;1.034747828064567;10.000976149400016;0.73454317129096;0.008200241791154283;1.044957015398231;0.999905383447733;0.7344765087695737;1.000020574503093
30.761335;1.0349706026772372;0.7433163801249856;0.7182323074406437;-0.030008178071492916;-0.028994770322642402;1.0347501877003191;10.000977986134982;0.7345444017333189;0.008198240836634896;1.0449560068855979;0.9999085616108807;0.7344790387387946;1.000020155279815
30.771335;1.0349737606488136;0.7433174335325288;0.7182322100289265;-0.03000668173915783;-0.028993296673017258;1.0347534434635646;10.000980327423232;0.73454464368358;0.008196239537656929;1.0449551162804849;0.9999117332106591;0.7344805275618735;1.000019696739787
30.781335;1.0349760454228025;0.743317796625767;0.7182320667666562;-0.030004999446655984;-0.028991670660527716;1.0347565987742389;10.000983181126704;0.7345458965145271;0.008194237909779592;1.0449543403986485;0.9999148966511786;0.7344829747049926;1.00001919952069
30.791335;1.0349794082368364;0.7433184752488909;0.7182315005147313;-0.030001820259340957;-0.028988570964209502;1.0347586574514132;10.000986526015124;0.7345461594344795;0.008192235958738988;1.0449536755339643;0.9999180494696251;0.7344843797207613;1.0000186622867255
30.801335;1.034982869719387;0.7433195275453286;0.7182312504421098;-0.0300003238930342;-0.028987097253270647;1.0347616228433354;10.000990320430935;0.7345474304756406;0.008190233681338557;1.044953116818848;0.9999211889979992;0.734486742329949;1.0000180829574823
30.811335;1.0349854470334754;0.7433198746069979;0.7182309581330788;-0.02999864156512404;-0.028985471180275883;1.034764496456384;10.000994513527798;0.7345477066681587;0.00818823106596869;1.0449526591461586;0.9999243124832811;0.734488063126309;1.0000174596934421
30.821335;1.03498908195518;0.7433208983676944;0.7182306122442718;-0.0299971451642368;-0.02898399743027545;1.0347672775885968;10.000999055868702;0.7345489854872455;0.00818722809507042;1.0449522976466952;0.9999274171602089;0.7344903532612619;1.0000167916715417
30.831335;1.034992788171961;0.7433215190263641;0.718229853774656;-0.029993965898846564;-0.02898089765560537;1.0347689646592042;10.001003896738467;0.734549265807597;0.008185224751273047;1.0449520272718722;0.9999305006170096;0.73449158955224;1.000016079962792
30.841335;1.0349955788950267;0.7433217932465119;0.7182294216042948;-0.029992283509439777;-0.0289792715292085;1.034771556819633;10.00100897270304;0.7345505475927206;0.008183221022321094;1.0449518430089126;0.999933561434787;0.7344937815965926;1.0000153274183634
30.851335;1.0349993946491256;0.7433227252327641;0.7182289386248356;-0.029990787032015277;-0.02897779772799118;1.0347740545989434;10.001014210091583;0.7345508310706338;0.008181216905935285;1.0449517405982858;0.999936599782795;0.7344949292089705;1.0000145381325822
30.861335;1.0350032500960418;0.7433232364849041;0.718228046293583;-0.029987607679514815;-0.028974697904795076;1.0347764591191917;10.001019539603682;0.734552116262228;0.008179212416421621;1.0449517167312625;0.9999396166318483;0.7344970338698308;1.0000137174640304
30.871335;1.035007136265535;0.7433240784975131;0.7182274776871949;-0.029986111138283013;-0.02897322407334377;1.0347777711854098;10.001024903014935;0.7345524029443713;0.00817720758706919;1.0449517694461308;0.9999426116987317;0.7344980990029791;1.0000128718414552
30.881335;1.0350100694732423;0.7433241729795055;0.7182268739575373;-0.029984428633177494;-0.02897159788769309;1.0347799922962766;10.001030245470474;0.7345536906219486;0.008175202467009262;1.0449518986406499;0.9999455821952847;0.7345001286208966;1.0000120076885195
30.891335;1.0350139937717258;0.7433249048702537;0.7182262230974366;-0.029982932024516008;-0.028970124028142495;1.0347821263357555;10.001035503569595;0.7345539785217153;0.00817319711414213;1.0449521052560833;0.9999485232668921;0.7345011267769072;1.0000111305026615
30.901335;1.0350179265316846;0.7433251992470742;0.7182251656009251;-0.029979752529838893;-0.028967024148741926;1.0347831794146893;10.001040601655228;0.7345542656188415;0.008171191586491107;1.0449523900964723;0.99995142934601;0.7345020966728004;1.0000102455424529
30.911335;1.0350208848385891;0.7433251184747061;0.7182244405267375;-0.02997806992389725;-0.028965397925720046;1.0347851585655534;10.001045460707157;0.7345555499563194;0.008169185940889181;1.044952753719882;0.9999542954186361;0.7345040410177283;1.0000093589133185
30.921335;1.035024812961332;0.7433256725642214;0.7182236720984848;-0.02997657320714751;-0.028963924031969828;1.0347870710322076;10.001050010748898;0.7345558276337832;0.008167180239442679;1.0449531963409033;0.9999571173041919;0.7345049620716413;1.0000084768868915
30.931335;1.0350287290763172;0.7433257897951583;0.7182225039823501;-0.029973393602512003;-0.02896082412319122;1.0347889238384986;10.001054192913891;0.7345570931353277;0.008165174552347828;1.044953717327498;0.9999598914880083;0.7345068608197617;1.0000076044876536
30.941335;1.0350326269690657;0.7433262310579368;0.7182216719452943;-0.029971896816702117;-0.028959350215351846;1.0347897233869956;10.001057956507747;0.7345573405870798;0.008163168950746827;1.0449543152692409;0.999962615799375;0.7345077377481487;1.000006745298677
30.951335;1.035035524113387;0.7433259292156332;0.7182208202638959;-0.029970214084518155;-0.028957723965329016;1.0347914753678908;10.001061263075664;0.7345585644089205;0.008161163494334902;1.0449549883497813;0.9999652903093625;0.7345095927534829;1.000005901974175
30.961335;1.0350393642665052;0.7433259006025542;0.7182195740588903;-0.029967034381717165;-0.028954624041656375;1.0347931839069229;10.001064089117287;0.7345587595236418;0.00815915822289165;1.0449557350724636;0.9999679171258161;0.7345104255677317;1.000005076275995
30.971335;1.0350431642164664;0.743326213993915;0.7182186735384949;-0.02996553750356982;-0.028953150119736672;1.0347948503690572;10.00106641848774;0.7345599215133941;0.008157153155459281;1.0449565556139115;0.9999704993175083;0.7345122355105006;1.0000042692914684
30.981335;1.0350459403337802;0.7433258014465313;0.7182177610200232;-0.029963854687021868;-0.02895152385454272;1.0347954742154988;10.00106823073804;0.7345600465958119;0.008155148292473225;1.044957451866874;0.9999730398266019;0.734513022303673;1.0000034825430006
30.991335;1.035049634904827;0.743325678030847;0.7182164610002421;-0.02996067489089816;-0.028948423911744015;1.03479705497351;10.001069494495217;0.7345611315998883;0.008153143613516045;1.0449584257084454;0.9999755410147858;0.7345147851815443;1.0000027188839884
31.001335;1.0350532623494888;0.7433259131463095;0.7182155147035777;-0.029959177924168256;-0.02894694996875889;1.0347985923361303;10.00107017408325;0.734561174256479;0.008151139072837163;1.0449594779222857;0.999978005217016;0.7345155228286752;1.0000019820992192
31.011335;1.03505681158743;0.7433261359295218;0.7182145598709144;-0.02995768092910438;-0.028945476018460117;1.0348000850697388;10.001070246376699;0.7345621736693774;0.008149134603810006;1.0449606082470597;0.9999804352957294;0.7345172328335589;1.0000012759087404
31.021335;1.0350592945172206;0.7433256601394481;0.7182136062095834;-0.029955998006099552;-0.028943849725469123;1.0348005312010804;10.001069710573883;0.7345621300669533;0.00814713013244155;1.044961815049913;0.999982834167731;0.7345179125123044;1.00000060418904
31.031335;1.0350626484150702;0.7433255021155565;0.7182122785886451;-0.029952818091904698;-0.028940749753582812;1.0348019289859192;10.001068583277332;0.7345630433917976;0.008145125588879459;1.044963095133332;0.9999852043585924;0.7345195586234895;0.9999999722131899
31.041335;1.035065883347174;0.7433257294525217;0.7182113169858182;-0.029951321013056288;-0.0289392757821285;1.0348032769759872;10.00106688587438;0.7345629118371987;0.008143120912156463;1.044964444754543;0.999987548608758;0.7345201678372492;0.9999993864508666
31.051335;1.0350680100611733;0.7433252724437293;0.7182103624475357;-0.029949638012946433;-0.02893764946886674;1.0348045736714786;10.0010646315525;0.7345627315745403;0.008141116051349043;1.0449658603033984;0.9999898700487266;0.7345207364032065;0.9999988528973753
31.061335;1.0350709670938039;0.7433251434681193;0.7182090370083447;-0.029946458012378392;-0.028934549475181415;1.0348048178606932;10.00106181924932;0.7345634975413373;0.008139110968645016;1.0449673376083777;0.9999921705378906;0.7345222605701701;0.999998376431312
31.071335;1.0350737676911463;0.7433254070767629;0.7182080792670433;-0.02994496085315624;-0.028933075481381375;1.034806009711102;10.001058441162028;0.7345632045088645;0.008137105642744977;1.0449688716290964;0.9999944491961682;0.7345227368752991;0.9999979608460576
31.081335;1.03507640288115;0.7433256843056811;0.7182071247611017;-0.029943463671112624;-0.028931601480055864;1.0348071515570165;10.001054497414156;0.7345638479986104;0.00813510006427768;1.044970457018386;0.9999967029120537;0.7345241617701447;0.9999976076284863
31.091335;1.03507789005354;0.7433249002075214;0.7182058158358426;-0.02994009771215237;-0.028928349130478547;1.0348082474531606;10.00105000275864;0.7345634248253199;0.00813309422782353;1.0449720881799358;0.999998927204958;0.7345245325434574;0.999997315155291
31.101335;1.0350801747345817;0.7433251978568904;0.7182048746787333;-0.029938600491780005;-0.028926875115862335;1.0348093027161633;10.001044983258078;0.7345639331286108;0.008131088132126166;1.0449737589178834;1.0000011165623706;0.7345258470348097;0.9999970798078567
31.111335;1.0350822762918024;0.7433251220115066;0.7182035782251635;-0.029935420379885513;-0.02892377508737032;1.0348093242664491;10.00103947033412;0.7345633720741528;0.008129081780857498;1.0449754623843284;1.000003265341715;0.7345261035534258;0.9999968971675239
31.121335;1.0350841900933745;0.743325425893689;0.7182026599848408;-0.02993392312579671;-0.028922301061622736;1.0348103199905316;10.001033495758794;0.7345637417969931;0.008127075172185997;1.044977191009877;1.0000053689175565;0.7345273004070589;0.9999967625516488
31.131335;1.0350849368756847;0.743325032626484;0.7182017609050031;-0.029932239981872187;-0.028920674699414187;1.0348112964227167;10.001027091134887;0.7345630438227472;0.008125068288822559;1.0449789360586021;1.0000074238003804;0.7345274372623988;0.999996671497122
31.141335;1.0350864661322947;0.7433249485154996;0.7182005026141455;-0.029929059821918274;-0.028917574657683347;1.0348122567048603;10.001020290665958;0.734563281045704;0.00812306110282416;1.044980687879436;1.000009426993218;0.7345285144002137;0.9999966198759251
31.151335;1.035087803456185;0.7433252321805649;0.7181996221090124;-0.029927562524381616;-0.028916100621202024;1.0348122002364892;10.001013129696085;0.7345624569517235;0.008121053589834594;1.0449824380397794;1.0000113755946978;0.7345285316536299;0.9999966033593825
31.161335;1.035088953140681;0.7433254989844338;0.7181987523312431;-0.029926065212454053;-0.028914626582511583;1.0348131239411407;10.001005640812139;0.73456157520946;0.008119045741539472;1.0449841812942335;1.000013266639679;0.7345284871743607;0.9999966164899889
31.171335;1.035088946328951;0.7433246695122299;0.718197532718732;-0.029922699137825953;-0.0289113742029632;1.034814024618749;10.000997849562925;0.7345616396944763;0.008116037569646836;1.0449859145706106;1.0000150969203483;0.7345293669889615;0.9999966519332206
31.181335;1.0350897431215014;0.7433248839705974;0.7181966826758209;-0.029921201797514736;-0.028909900161292967;1.0348149006508163;10.00098976609569;0.7345606541521923;0.008114029100986906;1.0449876343122373;1.0000168631645034;0.7345291899787022;0.9999967007637667
31.191335;1.0350903784229952;0.7433250640809952;0.7181958431629097;-0.029919704443536355;-0.028908426118687842;1.034814751263532;10.00098138708875;0.7345606217153775;0.008112020370307399;1.0449893357553701;1.000018562301019;0.7345299415075038;0.9999967540455476
31.201335;1.0350898875842174;0.7433241312409354;0.7181946562930507;-0.029916338330969343;-0.028905173737514417;1.0348155745015057;10.000972715384506;0.7345595451991228;0.008110011416259789;1.0449910145729937;1.0000201910596995;0.7345296182191846;0.9999968042338476
31.211335;1.035090232436147;0.7433242261048336;0.718193844708216;-0.029914840949617424;-0.028903699695261645;1.0348163666273211;10.000963767714945;0.7345594280243953;0.008108002279642899;1.0449926679852921;1.0000217456215206;0.7345302163920803;0.9999968449335713
31.221335;1.0350904470759181;0.7433242720265903;0.7181930522123995;-0.02991334355392859;-0.028902225653472165;1.0348171234218213;10.000954555086432;0.7345582740050053;0.008105993001629539;1.0449942938997179;1.0000232222787901;0.73452973219755;0.9999968702778366
31.231335;1.0350905395879386;0.7433238883133789;0.7181919156904388;-0.02991016325296065;-0.028899125603202146;1.0348178418294995;10.000945065865547;0.7345580861510032;0.008103983622237694;1.0449958893855031;1.0000246182766546;0.7345301613289809;0.9999968757111725
31.241335;1.035089540743567;0.7433231365014193;0.7181911750297347;-0.029908479974073053;-0.028897499233187896;1.0348175204028767;10.000935271288931;0.7345568669140544;0.00810197417782443;1.044997450195298;1.000025931787528;0.7345295005116608;0.9999968590323588
31.251335;1.0350894068937317;0.7433230241889585;0.7181904543684834;-0.029906982530017685;-0.02889602519246309;1.0348181581606886;10.00092513376176;0.7345566196884165;0.008099964697222094;1.0449989718653847;1.0000271612844118;0.7345297476163521;0.9999968200459798
31.261335;1.0350891672204214;0.7433224753420157;0.7181893967472607;-0.02990380217565766;-0.02889292514402442;1.0348187534477824;10.000914609325994;0.7345553490805943;0.008097955200517514;1.0450004505237809;1.0000283052470007;0.7345289012682256;0.9999967596952313
31.271335;1.0350888270948015;0.743322244544053;0.7181887365605693;-0.029902304696220582;-0.02889145110629692;1.0348193045711285;10.00090365546112;0.734554059531858;0.008095945700033916;1.0450018820642122;1.0000293625756425;0.7345279600129169;0.9999966793537144
31.281335;1.0350874167220465;0.7433208783253398;0.7181877504222645;-0.029898938463942242;-0.028888198734542972;1.0348188113960817;10.000892238974862;0.7345537542209847;0.008093936199107234;1.0450032616187375;1.0000303330813674;0.7345279237309446;0.9999965792879482
31.291335;1.0350868930340063;0.7433205216266255;0.7181871600521647;-0.029897440952874988;-0.028886724701170537;1.0348192757189063;10.000880339132934;0.7345524351500349;0.00809192669085507;1.0450045841861624;1.000031217742411;0.7345267947324178;0.9999964570299841
31.301335;1.0350862860812369;0.7433201009763832;0.7181866077906982;-0.029895943426992498;-0.02888525066946645;1.0348197002912303;10.000867949712154;0.7345521032251999;0.008089917160692692;1.045005844950527;1.0000320192826375;0.7345265763445091;0.9999963078078786
31.311335;1.03508560055318;0.743319237595358;0.7181857286179425;-0.029892762986821093;-0.028882150630868016;1.0348200882719405;10.0008550720299;0.7345507581189691;0.008087907588148239;1.0450070393383966;1.000032743041836;0.734525271490031;0.9999961264613584
31.321335;1.0350838624960854;0.743317994532921;0.7181852585877255;-0.02989107959937409;-0.02888052427945333;1.0348204436775132;10.000841698092675;0.7345503987697872;0.008085897946163361;1.0450081632018795;1.000033397015905;0.7345248810332308;0.9999959086913328
31.331335;1.03508302082217;0.7433173812678125;0.7181848152061918;-0.029889582031279848;-0.028879050260473892;1.034819771534707;10.000827798934917;0.7345490238616995;0.008082888202995383;1.0450092124068047;1.0000339902315736;0.7345233934143102;0.9999956514423446
31.341335;1.0350820951685653;0.743316324007743;0.7181840332935957;-0.029886401545515688;-0.02887595024027411;1.0348200769321807;10.000813324657319;0.7345486318298305;0.00808087832451046;1.0450101828237612;1.0000345303489029;0.7345228290678543;0.9999953528414998
31.351335;1.0350810806767625;0.7433155795653439;0.718183638711881;-0.029884903946819443;-0.02887447623881618;1.0348203638080957;10.00079821642631;0.7345472211751736;0.008078868273700385;1.0450110717049543;1.0000350223638301;0.7345211753778838;0.999995011679288
31.361335;1.0350789980911894;0.7433140757679577;0.7181832652278617;-0.029883220510300592;-0.028872849922729732;1.0348206345237092;10.000782428150151;0.7345457912569461;0.00807685801250797;1.0450118785900164;1.0000354689084974;0.7345194303691321;0.9999946273786087
31.371335;1.0350777964294062;0.7433128254902874;0.7181825280917461;-0.029880039978207377;-0.028869749932209844;1.0348198901242807;10.000765943188144;0.7345453433908459;0.008074847508430603;1.0450126047831052;1.0000358710422257;0.7345185922001289;0.9999942008101496
31.381335;1.0350764988679257;0.7433118968910238;0.7181821589089967;-0.02987854233818078;-0.028868275961240485;1.0348201301757687;10.000748777770724;0.7345438814953059;0.00807283674219473;1.045013252637117;1.000036228600342;0.7345166598390519;0.9999937348391701
31.391335;1.0350751042831667;0.7433105387395059;0.7181814196863853;-0.029875361776167106;-0.028865175991273154;1.034820351772987;10.00073097001345;0.7345434108163915;0.008070825711625235;1.045013824671876;1.0000365403244966;0.7345156332713676;0.9999932342075738
31.401335;1.0350726362021465;0.743308820433985;0.7181810414272404;-0.029873678297760244;-0.028863549719146495;1.034820549257745;10.000712553689214;0.7345419357620542;0.008068814427297155;1.0450143224331816;1.0000368045568442;0.7345135146513134;0.9999927052689879
31.411335;1.0350710465485498;0.7433077583769891;0.7181806383609369;-0.02987218062331044;-0.0288620757834561;1.034820715686994;10.000693537850143;0.7345414592141466;0.008066802902275533;1.0450147468345425;1.00003701985178;0.7345123076215045;0.9999921556619503
31.421335;1.0350693624321032;0.7433062863016144;0.7181798431854963;-0.029869000024923556;-0.028858975851823534;1.0348198446649464;10.000673908416307;0.7345399828196427;0.008064791145936188;1.045015099987758;1.0000371842516595;0.73451001633796;0.9999915932431184
31.431335;1.035067587150977;0.7433051677926371;0.7181793810832577;-0.029867502328296394;-0.028857501944722808;1.0348199315732056;10.000653638344351;0.7345395072036652;0.008062779164036745;1.045015385684947;1.000037294469364;0.7345086438806138;0.9999910245985024
31.441335;1.0350647475016215;0.7433033352967409;0.7181788867702992;-0.029865818817365716;-0.028855875731418745;1.034819974600658;10.000632697305283;0.7345380324787267;0.008060766959294844;1.0450156078968897;1.0000373467404993;0.7345061936411011;0.9999904550410477
31.451335;1.0350627965459442;0.7433018040575937;0.7181779773756344;-0.029862638187138933;-0.02885277584810054;1.0348199747773885;10.000611054721821;0.7345365586646395;0.008058754533101896;1.0450157702718053;1.0000373384392007;0.7345036703273925;0.9999898899875619
31.461335;1.0350607608687816;0.7433006434414154;0.7181773869571705;-0.029861140462207256;-0.028851301994078555;1.0348189342193672;10.00058867379162;0.7345360854745856;0.008055741888993218;1.045015877380625;1.0000372684473242;0.7345020691616791;0.9999893355215808
31.471335;1.0350586430871331;0.7432991031267397;0.7181763813074211;-0.029857959807402017;-0.028848202150539726;1.0348188538015315;10.000565516015847;0.7345346122262605;0.008053729034498533;1.0450159351454795;1.0000371364047007;0.7344994192744937;0.9999887979365207
31.481335;1.0350554709586701;0.743297252391781;0.7181756971889283;-0.029856276266350925;-0.028846576016638998;1.034818732131175;10.000541557472843;0.7345341379522464;0.008051715984893583;1.045015950484637;1.000036943061502;0.7344977171267942;0.9999882835394062
31.491335;1.0350531998404664;0.7432961053182369;0.7181749562808627;-0.02985477851283831;-0.028845102222477645;1.03481856690531;10.000516796375281;0.7345326610044435;0.008049702770528133;1.0450159317519525;1.0000366913855252;0.7344949706072108;0.9999877986079367
31.501335;1.0350508580726787;0.743294591255149;0.7181737995221718;-0.02985159782712246;-0.028842002434160723;1.0348183574046932;10.00049125081372;0.7345321789036292;0.008047689437435607;1.0450158890757775;1.0000363857745274;0.734493186949106;0.9999873485434979
31.511335;1.0350484491968235;0.7432934681418382;0.7181729606640103;-0.029850100054160465;-0.028840528669351922;1.0348171052629263;10.000464951304492;0.7345306888315684;0.008045676036601132;1.04501583341252;1.0000360297399775;0.7344903724051052;0.9999869366791888
31.521335;1.035045001694292;0.7432916618312079;0.718172083539309;-0.029848416485369976;-0.028838902595446584;1.0348168133151878;10.000437932879928;0.7345301883188218;0.008043662610299892;1.0450157746367077;1.0000356246210764;0.7344885314868085;0.9999865644172142
31.531335;1.035042472325619;0.7432901798926725;0.7181707949958556;-0.029845235768586973;-0.0288358028384106;1.0348164850115773;10.000410236316798;0.7345286762098041;0.008041649182685708;1.0450157200102692;1.000035170592248;0.7344856674650222;0.9999862325011561
31.541335;1.0350398930696676;0.7432890826142426;0.7181698380977435;-0.02984373796611586;-0.028834329096248088;1.0348161249696106;10.000381911717687;0.7345271527352023;0.008039635756361282;1.0450156740784924;1.0000346688898136;0.7344827818355464;0.9999859414246546
31.551335;1.0350372732036695;0.7432876098236363;0.7181684855414922;-0.029840557221360718;-0.028831229345297815;1.0348147391595857;10.000353014193923;0.7345266179586394;0.008037622317426926;1.045015639501051;1.0000341231927334;0.7344808746980034;0.9999856913218343
31.561335;1.0350336468169217;0.743285822630774;0.7181674796747554;-0.029838873614195703;-0.028829603286190934;1.03481433424422;10.000323596028958;0.7345250707741635;0.008035608846514984;1.045015618483176;1.0000335398457803;0.7344779457763545;0.999985482817306
31.571335;1.0350309741535115;0.7432847304333657;0.7181664482581743;-0.029837375769606753;-0.028828129543222388;1.034813916671639;10.000293700582699;0.7345245097882622;0.008033595322903715;1.045015614966474;1.0000329275110396;0.7344759949330741;0.9999853175564725
31.581335;1.0350282872246581;0.7432832604781937;0.718165038858813;-0.029834194974460243;-0.028825029785649364;1.034813491970984;10.000263359832696;0.7345229343899242;0.00803058172307224;1.0450156359767198;1.0000322964123176;0.7344730120749882;0.9999851973467002
31.591335;1.0350255920529925;0.7432821697766638;0.7181639910142732;-0.02983269709255167;-0.028823556033777526;1.034813064405428;10.0002325999217;0.7345223448326254;0.008028568031340973;1.045015689993674;1.000031657953068;0.734471020509388;0.999985123185988
31.601335;1.0350219181907128;0.7432803845931536;0.718162952286231;-0.029831013422932862;-0.028821929959292163;1.034811637122904;10.00020145229111;0.734520742239435;0.008026554255593656;1.0450157837701595;1.000031024662495;0.7344680119373128;0.9999850948000126
