time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.611335;1.0350192216743965;0.743278914702401;0.7181615515699062;-0.029827832566611524;-0.02881883018521459;1.034811212754699;10.000169957954972;0.7345201290837313;0.008024540426354731;1.0450159215559052;1.0000304093117651;0.734465989494526;0.9999851108140404
31.621335;1.0350165313208344;0.7432778240050731;0.7181605342540114;-0.029826334625152502;-0.028817356416256636;1.0348107939580684;10.000138160148197;0.7345185096123551;0.008022526587071279;1.0450161068548054;1.0000298232963347;0.7344629567860987;0.9999851697040129
31.631335;1.0350138509256293;0.7432767354294629;0.7181595422247861;-0.029824836664288618;-0.028815882642060708;1.0348103842167802;10.000106090629552;0.7345168895036207;0.008020512794174407;1.0450163436011928;1.0000292752356963;0.7344599169479568;0.9999852700408468
31.641335;1.0350102077289556;0.7432745782791188;0.7181582222310989;-0.02982146998530023;-0.028812630536322558;1.0348089891439383;10.00007375698339;0.7345162745255277;0.008018499119459805;1.0450166363511495;1.0000287703258923;0.7344578724514932;0.9999854097207805
31.651335;1.0350075552828035;0.7432735011297642;0.718157298715698;-0.029819971989313725;-0.028811156753079294;1.0348086165137529;10.000041140555041;0.7345146692395087;0.008016485639414142;1.0450169905103979;1.0000283106469388;0.734454825779567;0.9999855860588437
31.661335;1.035004921002971;0.7432720551721699;0.7181560506180273;-0.02981679103386029;-0.028808056954284393;1.0348082744737366;10.00000820953883;0.7345140770492615;0.008014472419114805;1.0450174125094538;1.0000278963440485;0.7344527804101996;0.9999857964883815
31.671335;1.0350023086618114;0.7432710007586586;0.7181552143199477;-0.029815293005254085;-0.02880658316201166;1.034807970093604;9.999974939060774;0.7345125014152754;0.00801245950822668;1.0450179098719032;1.0000275267620653;0.7344497421012833;0.9999860385595463
31.681335;1.0349987460457928;0.7432692674987421;0.7181544335821052;-0.02981360921408794;-0.028804957050228626;1.0348077094056556;9.999941323626038;0.7345119467210524;0.008010446945892284;1.0450184908559526;1.0000272007532882;0.7344477176031519;0.9999863101564488
31.691335;1.0349961870401048;0.7432678673180284;0.7181533321334992;-0.029810428218173337;-0.02880185723592358;1.0348064978774811;9.999907378181419;0.7345104173396904;0.008008434761183632;1.0450191635332018;1.000026916835698;0.7344447136927131;0.9999866107720192
31.701335;1.0349936584365294;0.7432668656753859;0.7181526478335719;-0.029808930160151348;-0.028800383426309133;1.0348063402934593;9.999873132473796;0.7345099156062052;0.008006422967624008;1.0450199350764542;1.0000266737172478;0.7344427363343494;0.9999869429728712
31.711335;1.0349911626446182;0.7432675703233612;0.7181536383558985;-0.029807053410537;-0.028798543734396942;1.0348062403508982;9.999838617337007;0.7345084409955708;0.008003411557376522;1.0450208119236346;1.0000264709727293;0.7344397808401367;0.9999873126167634
31.721335;1.0349877264474556;0.7432655463604213;0.7181526869876265;-0.029803686652852726;-0.028795291583860395;1.034806200435302;9.999803849569323;0.73450699063103;0.008001400504528217;1.0450218005237943;1.0000263095284216;0.7344368753875767;0.9999877270935572
31.731335;1.0349853023546933;0.7432646257949337;0.7181521331392474;-0.02980218858544944;-0.02879381774838734;1.0348052213422647;9.999768831782621;0.7345065595705519;0.007999389781546537;1.045022907710405;1.00002619136229;0.7344350158825895;0.9999881930511393
31.741335;1.0349829135627788;0.7432637372071225;0.7181516112835122;-0.0298006905181224;-0.028792343901395876;1.0348053016286858;9.999733566192337;0.7345051411106834;0.007997379374795903;1.0450241402567246;1.0000261187538395;0.734432209872296;0.9999887155673395
31.751335;1.0349805571649828;0.743262502616075;0.7181507508786551;-0.029797509497008302;-0.028789244030075958;1.0348054374916629;9.99969806530281;0.7345047277606417;0.007995369286663345;1.0450255040169758;1.0000260940529422;0.7344304655320042;0.9999892989004227
31.761335;1.0349772558899033;0.7432609867025043;0.718150285643153;-0.029795825699738487;-0.028787617845091495;1.034805624187303;9.999662350318479;0.7345033120312944;0.007993359531078261;1.0450270031659832;1.0000261198076816;0.7344277922751582;0.999989947919449
31.771335;1.0349749626824105;0.743258140877209;0.7181478415493576;-0.029793023369059552;-0.028784883820340914;1.0348058575292158;9.99962644860549;0.7345028868341015;0.007991350130533348;1.045028639734783;1.0000261987427168;0.734426199589089;0.9999906685734528
31.781335;1.0349727066938816;0.7432573973300932;0.7181474045810812;-0.029791525311098948;-0.028783409919577674;1.0348051339555855;9.999590403841319;0.7345014460861227;0.007989341117261859;1.0450304140279123;1.0000263336866158;0.7344236967669892;0.9999914665667456
31.791335;1.0349695182705523;0.7432560019573856;0.7181469845954389;-0.02978984153327711;-0.028781783693936663;1.0348054500774702;9.99955428514251;0.7345009849211626;0.007987332537625033;1.045032325926218;1.0000265272562645;0.7344222926844735;0.999992345937507
31.801335;1.0349673541180215;0.743254965706869;0.7181461978771551;-0.029786660527320808;-0.028778683753926587;1.0348058027440792;9.999518179964952;0.7344994990377283;0.007985324450722388;1.0450343751367184;1.0000267814070027;0.7344199965406929;0.9999933087421211
31.811335;1.0349652430065257;0.7432543534222229;0.7181457756001817;-0.029785162484244884;-0.02877720981268929;1.0348061895650718;9.999482181838534;0.7344979839150544;0.007983316921202663;1.0450365592692072;1.0000270975001975;0.7344178168915039;0.9999943548748429
31.821335;1.0349631884438883;0.743253789819472;0.7181453447844429;-0.02978366444445734;-0.02877573585835625;1.0348056094130476;9.999446381986973;0.7344974344929804;0.007981310013318022;1.0450388716521983;1.0000274765927588;0.7344167615344362;0.9999954817829354
31.831335;1.0349602182749267;0.7432522069024019;0.7181445383593137;-0.02978029772626535;-0.02877248356861461;1.0348060618635762;9.999410863431793;0.7344958456167366;0.007979303783342006;1.0450413012824404;1.0000279197029354;0.7344148380300516;0.9999966850235217
31.841335;1.0349582878501267;0.7432517562748072;0.7181440682775424;-0.029778799687997872;-0.028771009586316232;1.034806545219212;9.999375701418426;0.7344952130874834;0.007977298270543899;1.0450438347898905;1.0000284283548604;0.7344140532534255;0.9999979591645217
31.851335;1.0349564253278845;0.7432513704985866;0.7181435670767748;-0.029777301648562564;-0.028769535588638297;1.0348070552448385;9.99934096779692;0.7344935342642095;0.007975293494513125;1.0450464583600358;1.000029004216008;0.7344124132445438;0.9999992980488045
31.861335;1.034954631374478;0.7432506757485355;0.7181426623435124;-0.029774120639331433;-0.028766435562728655;1.0348075862781836;9.999306728228127;0.7344928075780648;0.007973289459649672;1.0450491582731603;1.0000296474526293;0.734411922029605;1.0000006950182077
31.871335;1.0349519266361007;0.743249738747035;0.7181420878236366;-0.029772436889127972;-0.02876480922479295;1.0348071333692352;9.999273036348548;0.7344910318463616;0.007971286159074395;1.0450519206695261;1.0000303567559639;0.73441058163739;1.000002143502285
31.881335;1.0349502553438803;0.7432495720539379;0.7181414631973894;-0.029770938847498617;-0.028763335179483044;1.0348076940394422;9.999239941247128;0.734490206644733;0.007968283574561946;1.0450547315468712;1.000031131544557;0.7344103808910216;1.0000036371837
31.891335;1.0349486334167846;0.7432491050599283;0.7181404268636946;-0.029767757836006974;-0.028760235106088525;1.0348082691872325;9.999207500582783;0.7344883333756884;0.007966281677674677;1.0450575767589823;1.000031972380046;0.7344093400072469;1.000005169379623
31.901335;1.0349470523208313;0.7432490969315406;0.7181397089568275;-0.02976625979772754;-0.028758761030416483;1.0348088623237812;9.999175776209274;0.7344874157060268;0.007964280432927616;1.0450604415826692;1.0000328789319801;0.7344094459265068;1.0000067325320965
31.911335;1.0349445290477197;0.7432484750412117;0.7181389488022659;-0.02976457606560032;-0.02875713463398356;1.0348084772487762;9.999144823023562;0.7344854594011705;0.007962279799715364;1.0450633107279852;1.0000338490512015;0.7344086967074067;1.0000083187630642
31.921335;1.0349430088761848;0.743248247924205;0.7181377682345105;-0.029761395064424986;-0.02875403451967565;1.034809115759157;9.99911468623204;0.7344834722162292;0.007960279736339181;1.045066169437647;1.0000348796737768;0.7344080901772538;1.0000099213966165
31.931335;1.0349415114397142;0.7432484764976414;0.7181369061555045;-0.02975989704425955;-0.028752560407071203;1.0348097766719202;9.999085391700921;0.7344824633140896;0.007958280203771862;1.0450690043049204;1.0000359676158839;0.734408623895548;1.000011536024121
31.941335;1.0349390577296038;0.7432480856065922;0.7181360056792173;-0.029758213342169448;-0.028750933979618445;1.0348104562450728;9.999056935021496;0.7344804420772517;0.0079562811603652;1.0450718027674653;1.0000371100773713;0.7344082955985406;1.000013159573667
31.951335;1.0349375969621666;0.7432480824195713;0.718134693251511;-0.02975503236734344;-0.028747833839439466;1.034810149561681;9.99902929148356;0.7344794174520543;0.007954282556725822;1.0450745525145995;1.0000383048901544;0.7344091036553845;1.0000147886586712
31.961335;1.0349361522914224;0.7432485264340678;0.7181337119729599;-0.02975353438410178;-0.028746359707777756;1.034810851794866;9.999002440129601;0.7344773978894302;0.007952284341139752;1.0450772419181817;1.0000395501199721;0.734409048500613;1.0000164196865886
31.971335;1.0349347230105042;0.7432490354498226;0.7181327016373675;-0.029752036418173675;-0.02874488557354112;1.0348115584986406;9.998976381763827;0.7344763910829312;0.007950286462538637;1.0450798605775355;1.000040843936709;0.7344101320109245;1.0000180506222753
31.981335;1.0349323335887401;0.743248533850933;0.7181313086131502;-0.02974866980673052;-0.02874163312001941;1.0348122657335104;9.99895113998088;0.7344744034244928;0.007948288865609106;1.0450823990113913;1.0000421842422145;0.7344103562402725;1.000019682327501
31.991335;1.0349309360459724;0.7432491656753533;0.7181302589891609;-0.02974717188173364;-0.02874015898416622;1.034811970503382;9.998926749148133;0.7344734395487271;0.00794629149040272;1.045084848194602;1.0000435674896124;0.7344117213798366;1.0000213179220603
32.001335;1.0349295557065477;0.7432498561581965;0.7181291995978699;-0.02974567397957939;-0.02873868484882812;1.0348126709586376;9.998903240955762;0.7344715025571044;0.007944294275789673;1.04508719999307;1.000044988963467;0.7344122260855188;1.0000229608342046
32.011335;1.0349281929690723;0.7432502247226138;0.7181277706431939;-0.0297424931142203;-0.028735584701815173;1.0348133669048218;9.998880639422815;0.7344705948869856;0.007942297158777941;1.0450894480997255;1.0000464442227526;0.7344138673263757;1.0000246132131196
32.021335;1.0349258725067303;0.743250332696862;0.7181267149375153;-0.02974080958417726;-0.028733958266861405;1.0348140606653824;9.99885897016469;0.7344687186931967;0.007940300075999947;1.045091588039798;1.0000479290658864;0.734414640932428;1.0000262755275031
32.031335;1.0349245467801906;0.7432511882322825;0.7181256582613644;-0.029739311752995812;-0.028732484138790374;1.0348137567437243;9.998838276282768;0.7344678750863814;0.007938302972530552;1.0450936162486693;1.000049438815066;0.7344165414176246;1.000027947221728
32.041335;1.034923243036793;0.7432517163889133;0.7181242438540311;-0.029736130955999338;-0.028729384000438684;1.0348144609094656;9.998818625810273;0.7344660632835582;0.007936305808967153;1.0450955297331237;1.000050968620943;0.7344175630948157;1.000029627904483
32.051335;1.0349209905880545;0.7432519782890119;0.7181232118379767;-0.02973444750519538;-0.028727757575925328;1.0348151798982737;9.998800105773842;0.7344642808591854;0.007934308561463849;1.0450973263562777;1.0000525140908458;0.7344187001755231;1.0000313187094343
32.061335;1.0349197472837193;0.7432529820010801;0.7181221857371181;-0.02973294974748764;-0.028726283458001493;1.0348159199750204;9.998782814800363;0.7344635244655384;0.007932311219180168;1.0450990043910982;1.0000540714148536;0.7344209470970893;1.0000330229878713
32.071335;1.0349185447063312;0.7432536523335039;0.7181208066285477;-0.029729769021093033;-0.028723183330761973;1.0348156848692445;9.998766860212413;0.7344617900679924;0.007930313784118445;1.0451005616092337;1.0000556375668082;0.7344222987574437;1.00003474615604
32.081335;1.0349173902183617;0.7432547432536216;0.71811980593007;-0.029728271310425186;-0.02872170922190573;1.034816476164022;9.998752346619849;0.7344610729912157;0.007928316270983553;1.045101994791486;1.0000572108606616;0.7344247502592519;1.000036495800774
32.091335;1.0349153155022552;0.7432551771621441;0.7181188222065253;-0.02972658796462919;-0.028720082817169194;1.0348172954380408;9.998739359521599;0.7344593679165836;0.00792631869999274;1.0451032992960048;1.000058791124164;0.7344262974193846;1.0000382815768105
32.101335;1.0349142779445375;0.7432559592016641;0.7181174750381326;-0.0297234073044372;-0.02871698270647213;1.0348181451782412;9.99872795527435;0.7344586687945895;0.007924321089478317;1.0451044694525145;1.0000603791551126;0.7344289359072995;1.0000401139296629
32.111335;1.0349133062939686;0.7432571486008488;0.7181164995593223;-0.029721909660444606;-0.028715508615761737;1.0348180277871077;9.998718159019996;0.7344569693265388;0.007922323456173013;1.0451055003493468;1.000061975908673;0.7344306612891573;1.0000420027393306
32.121335;1.0349114278382265;0.7432576695849911;0.7181155328522469;-0.02972022638459844;-0.02871388223147065;1.034818944229079;9.998709981161207;0.7344562638177246;0.007920325815108587;1.0451063890035588;1.000063581976816;0.734433468554819;1.000043957129901
32.131335;1.0349105964108047;0.7432585304405704;0.7181141933755044;-0.02971704578015691;-0.0287107821418284;1.0348198937734947;9.998703441403418;0.7344545473071791;0.00791832817875394;1.0451071342176927;1.000065197352274;0.7344353526331013;1.0000459861768074
32.141335;1.0349098399324796;0.7432597939468399;0.7181132156643752;-0.02971554819022644;-0.02870930807412349;1.0348208747404106;9.998698573542768;0.7344538150040848;0.007916330562377148;1.0451077364559225;1.0000668210885708;0.7344383078713812;1.0000480990417204
32.151335;1.0349091628136842;0.7432610817667424;0.7181122316037409;-0.029714050614619764;-0.0287078340148922;1.0348208853742547;9.998695418612906;0.7344520617194407;0.00791433298834118;1.0451081979122931;1.0000684513877443;0.7344403285894348;1.0000503038590178
32.161335;1.0349075937306238;0.7432616996909391;0.7181112465504672;-0.029712367408141985;-0.028706207665035566;1.0348219244411767;9.99869402351566;0.7344512813467039;0.007912335481137364;1.045108522230927;1.0000700866524201;0.7344434092238761;1.0000526066568292
32.171335;1.0349070871975563;0.74326265691958;0.7181098831214453;-0.02970918685217481;-0.02870310760954622;1.0348229914516693;9.998694438040964;0.7344494666818938;0.00791033805691873;1.0451087140206006;1.0000717261649827;0.7344455457424877;1.0000550113901963
32.181335;1.0349066695805365;0.7432640156048712;0.7181088811420385;-0.029707689308247177;-0.028701633577363786;1.0348240863246858;9.998696702683162;0.7344486099334859;0.007908340712600874;1.0451087785983646;1.0000733693789747;0.7344487354876588;1.000057520775986
32.191335;1.0349053659242466;0.7432647028464916;0.7181078842305283;-0.029706006134912637;-0.02870000725715375;1.0348242088381714;9.998700837160383;0.7344467035133674;0.0079063434253034;1.0451087222510917;1.0000750147172432;0.7344509772628911;1.0000601371009106
32.201335;1.034905126805923;0.7432657297851191;0.718106518324199;-0.029702825597374905;-0.02869690723334103;1.034825358734217;9.998706837452604;0.7344457408096999;0.007904346169120785;1.0451085529634712;1.0000766587063767;0.7344542702798609;1.00006286289226
32.211335;1.0349049749833872;0.7432671609172082;0.7181055245892654;-0.029701328070400955;-0.028695433237323424;1.034826536144671;9.998714683318736;0.7344437166001961;0.007902348931521303;1.045108280723529;1.000078295864284;0.7344566135077244;1.000065701430393
32.221335;1.0349049084960018;0.743268618644211;0.7181045392398566;-0.02969983054524006;-0.028693959256584512;1.0348277411706828;9.998724354799302;0.7344416269970067;0.007901351716702821;1.0451079165178967;1.0000799196490793;0.734459014727923;1.0000686562799634
32.231335;1.0349039498413422;0.7432690309475524;0.7181032035437611;-0.0296964643799898;-0.02869070698094631;1.0348279726831004;9.998735839349088;0.7344404695721345;0.007899354543894057;1.0451074709152244;1.0000815237634515;0.7344624473556355;1.0000717302279096
32.241335;1.0349040483569287;0.7432705447805972;0.7181022381865885;-0.029694966852775076;-0.028689233034745052;1.034829227606092;9.998749124312686;0.7344382436543834;0.007897357446240058;1.04510695396505;1.0000831028316082;0.7344649160163682;1.0000749245071634
32.251335;1.0349042266442692;0.7432720884505825;0.7181012849290364;-0.02969346932153996;-0.028687759107044353;1.0348305019369552;9.99876419635089;0.7344369502710884;0.007895360470602157;1.0451063759019856;1.0000846526372589;0.7344684138579878;1.0000782382915974
32.261335;1.0349035079133362;0.7432729691975035;0.7181003504545809;-0.029691786162562683;-0.028686132902228743;1.0348307926313434;9.998781049670447;0.734434591427393;0.007893363676255484;1.045105746702892;1.0000861701756874;0.7344709337882246;1.0000816690005316
32.271335;1.0349038432294964;0.7432741978435821;0.7180990556744836;-0.029688605602379674;-0.028683032998763947;1.0348320983870374;9.998799685627592;0.7344331691065337;0.007891367129225772;1.0451050751508604;1.0000876531700083;0.7344744684254171;1.000085212979919
32.281335;1.0349042577705685;0.7432758369577246;0.718098136661814;-0.029687108047894754;-0.028681559129150932;1.0348334198908542;9.99882010523866;0.7344306851249609;0.007889370890670993;1.0451043689790491;1.0000890995435496;0.734477011189673;1.0000888652667466
32.291335;1.0349037767707834;0.743276811655909;0.7180972324199019;-0.029685424868142452;-0.028679932983065662;1.0348347604208727;9.998842303612967;0.734429141584756;0.007887375002635156;1.0451036346044869;1.0000905077757185;0.7344805552209226;1.0000926189222534
32.301335;1.0349043508358489;0.7432785074339766;0.718096330685447;-0.0296839272943793;-0.028678459150556404;1.0348351254811996;9.998866265121547;0.7344265408894275;0.007885379479406216;1.0451028753729794;1.0000918779047205;0.7344830931635496;1.0000964648630675
32.311335;1.0349050021850112;0.7432798469262136;0.7180950725996023;-0.02968074668841442;-0.028675359319448007;1.0348365210832393;9.998891964164933;0.7344248857516992;0.007883384309595119;1.0451020902491739;1.0000932117049128;0.7344866173256321;1.000100392569077
32.321335;1.0349047536062261;0.7432808878360903;0.7180941973723306;-0.02967906348431442;-0.028673733222988006;1.034837952098082;9.998919371681632;0.7344221795811348;0.007881389468118848;1.0451012746507633;1.0000945113173045;0.7344891205207179;1.0001043915876286
32.331335;1.0349055570948333;0.7432826344342826;0.7180933291156634;-0.029677565881780936;-0.028672259433627414;1.0348394212557854;9.998948454171899;0.7344204265106695;0.0078793949317847;1.0451004232152203;1.0000957780011248;0.7344925951691987;1.0001084524604287
32.341335;1.034906439874048;0.7432843871295086;0.7180924774320449;-0.029676068272591907;-0.02867078565428281;1.0348399284354397;9.998979168101028;0.7344176309994987;0.007877400685950045;1.0450995319498937;1.0000970120945758;0.7344950337734899;1.000112565957403
32.351335;1.0349074053996805;0.743285762791328;0.7180912810713702;-0.02967288763200469;-0.028667685867340236;1.0348414701267545;9.999011458475843;0.7344157976165443;0.007875406715560255;1.0450985973802431;1.0000982127142817;0.7344984291031764;1.0001167216572624
32.361335;1.0349074808801946;0.7432868207741179;0.7180904827046684;-0.029671204413714007;-0.02866605980726949;1.034843039684201;9.999045254194435;0.7344129307042147;0.007874412994492442;1.045097614615739;1.0000993774070455;0.7345007862160523;1.0001209080187015
32.371335;1.034908619272765;0.7432885666755051;0.7180897088472037;-0.02966970679648315;-0.028664586043976894;1.034843628626201;9.999080459714738;0.7344110339125919;0.007872419487002475;1.0450965772023626;1.000100503446593;0.734504079365924;1.0001251141773764
32.381335;1.0349098466443554;0.7432903007776279;0.7180889691160502;-0.02966820918075309;-0.028663112282391233;1.0348452275888045;9.999116957456415;0.7344081104267102;0.007870426156587774;1.0450954784433324;1.0001015895609204;0.7345063157953131;1.0001293306370564
32.391335;1.0349101904708389;0.7432909442547149;0.7180879057519146;-0.02966484294370885;-0.02865986021329486;1.034846826767279;9.999154621532691;0.7344061636053482;0.00786843297591332;1.045094312750896;1.0001026361684375;0.7345094914282378;1.0001335474476645
32.401335;1.0349116066376784;0.7432926372550428;0.7180872387862575;-0.029663345337722635;-0.028658386450719775;1.0348474172081037;9.999193328717729;0.7344031974225109;0.007866439931046102;1.045093075947024;1.000103644344814;0.7345116022916458;1.0001377528898772
32.411335;1.0349131251639228;0.743294300943106;0.7180866075545811;-0.029661847740406574;-0.028656912685697967;1.0348489924422026;9.999232963413588;0.734401216943705;0.007864447013826376;1.045091764578971;1.000104614331074;0.7345146446431465;1.0001419348116691
32.421335;1.034913776712595;0.7432952354248996;0.71808601618681;-0.02966016456616631;-0.0286552866264595;1.0348505490375215;9.999273417379502;0.7343982281978005;0.007862454210185851;1.045090375606306;1.0001055441805546;0.734516615575278;1.0001460825164992
32.431335;1.0349155188481134;0.7432964463880253;0.7180850843707666;-0.029656983960933105;-0.028652186841447568;1.0348520857379475;9.999314582618362;0.7343962367664809;0.007860461496073435;1.045088906570859;1.0001064299110265;0.7345195121994759;1.0001501873299945
32.441335;1.0349173813872772;0.7432979950046338;0.7180845482347208;-0.02965548640540038;-0.02865071307085964;1.0348526021399838;9.999356347998797;0.7343932463781904;0.007859468844651385;1.0450873555203892;1.0001072677786087;0.7345213421094509;1.0001542426860806
32.451335;1.0349183927196672;0.7432988080899455;0.7180840473169374;-0.02965380328688007;-0.028649087010401246;1.0348540980273002;9.999398603813233;0.7343912589834956;0.00785747623795474;1.045085720832087;1.000108056501944;0.7345240796650315;1.0001582441860486
32.461335;1.034920506511365;0.7433002741027824;0.718083569175438;-0.029652305772885006;-0.02864761324379485;1.0348555726563815;9.999441242901884;0.7343882759046392;0.007855483668610724;1.045084000836936;1.0001087976054517;0.7345257309762345;1.0001621886045888
32.471335;1.0349227477678802;0.7433013186206464;0.7180827534694217;-0.02964912524276865;-0.028644513466591536;1.034856023871071;9.99948416128984;0.7343862986124634;0.007853491130386312;1.0450821933525234;1.0001094948714186;0.7345282910231983;1.0001660721065428
32.481335;1.034924139505852;0.7433020014738274;0.7180823368209076;-0.029647442202248943;-0.02864288742247311;1.0348574485921438;9.999527260999368;0.7343833286896959;0.007851498612614931;1.045080295997162;1.0001101535990014;0.7345297545012909;1.0001698895236137
32.491335;1.0349266293968447;0.7433033277999;0.7180819390707518;-0.029645944766256455;-0.028641413677337836;1.0348588441116342;9.99957044512534;0.7343813673172279;0.007849506104697273;1.045078306813292;1.0001107792337107;0.7345321154107392;1.0001736351599406
32.501335;1.0349292357436666;0.7433045973617151;0.7180815629503445;-0.029644447358873796;-0.028639939942249698;1.034859208607223;9.99961361683322;0.7343784149287916;0.007847513604509958;1.0450762239738347;1.0001113765933705;0.7345333683722979;1.0001773036026067
32.511335;1.0349309745433055;0.7433051090112738;0.7180812104846442;-0.02964276441031208;-0.028638313928884426;1.0348605406198716;9.999656694149778;0.7343764720896883;0.007846521124439112;1.0450740451458962;1.0001119505205374;0.7345355194737236;1.0001808893408957
32.521335;1.0349337871711395;0.7433058657356261;0.7180804998779755;-0.02963958401738705;-0.028635214199648058;1.0348618383220602;9.999699620884456;0.7343735409171493;0.007844528691161983;1.0450717679877402;1.0001125061850888;0.7345365442401072;1.0001843864000164
32.531335;1.0349366877003006;0.7433069247017391;0.7180801660007234;-0.029638086697171648;-0.028633740496842187;1.034863100107789;9.999742356295632;0.7343716251271099;0.007842536340390754;1.0450693913593192;1.0001130486902106;0.7345384513462649;1.0001877893227424
32.541335;1.034938690729117;0.7433072083595953;0.7180798466240293;-0.02963640384342415;-0.02863211451616042;1.0348633254535957;9.999784854562009;0.7343687284217504;0.007840544112279824;1.0450669152751584;1.0001135833694736;0.7345392403306855;1.0001910935622407
32.551335;1.0349417388189457;0.7433081018786958;0.7180795268028667;-0.02963490658422068;-0.02863064083365758;1.0348645136845875;9.999827055116386;0.734366852696284;0.007838552049750827;1.0450643395332695;1.0001141159238978;0.7345409117785746;1.0001942944668665
32.561335;1.0349448492195878;0.7433089083406108;0.7180792095435454;-0.02963340935319697;-0.02862916716074066;1.0348656624742532;9.999868887157707;0.7343639977578711;0.007836560196043575;1.0450616627781237;1.0001146515971568;0.7345414675809571;1.0001973872234433
32.571335;1.0349470412642439;0.7433085524821005;0.7180785327262771;-0.029630043539729086;-0.02862591519400282;1.0348657687702874;9.999910279415639;0.7343621623564207;0.007835568594057396;1.045058882879889;1.000115194990788;0.7345429213129328;1.0002003678774818
32.581335;1.034950263197087;0.7433091782206545;0.718078214842327;-0.029628546357516387;-0.028624441540617444;1.0348668306394606;9.999951170708224;0.7343593447130911;0.007833577292054777;1.045055998105309;1.0001157511202292;0.7345432560453408;1.0002032340257698
32.591335;1.0349535375437324;0.7433097109709291;0.7180778957549953;-0.029627049194692237;-0.028622967897179125;1.0348678476379312;9.999991510624254;0.7343575421084289;0.007831586347377845;1.0450530077687206;1.000116326454159;0.7345444870096771;1.0002059848894633
32.601335;1.0349558867729853;0.7433094554238336;0.7180775813934538;-0.029625366495763486;-0.028621341978185985;1.0348678199059735;10.00003125040327;0.7343547508391591;0.007829595823373258;1.045049911961853;1.0001169287985363;0.7345446187946438;1.0002086203830278
32.611335;1.0349592588661825;0.7433098002968198;0.71807725988493;-0.029623869361861756;-0.02861986835823316;1.0348687474176375;10.000070344025435;0.7343529670483644;0.007827605783026369;1.0450467109257389;1.0001175660534254;0.7345456557865311;1.0002111394944797
32.621335;1.0349616966121489;0.7433089805601695;0.71807657851694;-0.0296205036324951;-0.028616616450297998;1.0348696301551652;10.000108755223044;0.7343501877781349;0.007826616279066397;1.0450434047417152;1.0001182450378368;0.7345456131070762;1.000213539058525
32.631335;1.0349651420895871;0.7433091464591857;0.7180762589303457;-0.029619006510642396;-0.02861514286138909;1.0348694690669942;10.000146453576681;0.7343484117620843;0.007824627345517084;1.0450399940469264;1.0001189711595726;0.7345464734800317;1.0002158137914277
32.641335;1.0349686083793943;0.743309229712165;0.7180759447516912;-0.029617509389313415;-0.02861366929116698;1.0348702670103727;10.00018340905048;0.7343466393632059;0.00782263899717864;1.0450364813023512;1.0001197482752322;0.7345472522702624;1.000217957618415
32.651335;1.034971107497406;0.743308539516192;0.7180756463156343;-0.02961582672283708;-0.02861204345726553;1.034871028874146;10.000219598260628;0.7343438713428255;0.007820651234744682;1.045032871816793;1.0001205783404274;0.7345469545896399;1.0002199649156116
32.661335;1.0349745779247292;0.7433084672135629;0.7180753554539883;-0.029614329591769465;-0.028610569933165967;1.034870760941203;10.000255014389237;0.7343421076491573;0.007819664055966154;1.0450291740274114;1.0001214618193086;0.7345475954088659;1.0002218305528023
32.671335;1.0349780318086717;0.7433083224854962;0.7180750809827505;-0.02961283244842748;-0.028609096436753426;1.0348714699609731;10.000289667083747;0.7343393474950707;0.007817677470428112;1.045025398425482;1.000122398865099;0.7345471573567885;1.0002235491210283
32.681335;1.0349804827940412;0.7433070383628557;0.7180744647945546;-0.029609466690818712;-0.02860584467016741;1.0348721622680108;10.000323573874379;0.7343375902070163;0.007815691503799762;1.0450215561826843;1.000123389961572;0.7345476552419634;1.000225114431333
32.691335;1.034983872321122;0.7433067677809138;0.7180742282878918;-0.029607969512665467;-0.02860437123823934;1.0348718434943351;10.000356749784746;0.7343348359476715;0.007813706190767543;1.0450176588690514;1.0001244354353238;0.73454709470601;1.0002265200319689
32.701335;1.034987213960099;0.7433064444740193;0.7180740146691176;-0.029606472313120594;-0.028602897842383318;1.034872518941383;10.000389200642708;0.7343330859300561;0.007811721566337407;1.0450137183850268;1.000125534414738;0.7345474828490077;1.0002277608069436
32.711335;1.0349895200312702;0.7433053802811379;0.7180738338703225;-0.029604789559918167;-0.02860127220207708;1.034873193909668;10.000420925509756;0.7343303419785114;0.007810737658166356;1.045009746563727;1.000126684688189;0.7345468394929293;1.0002288346329382
32.721335;1.0349927305709568;0.7433049697016221;0.7180736775567846;-0.02960329231273172;-0.028599798887014388;1.0348728739522348;10.000451924118586;0.7343286061635416;0.007808754485606161;1.0450057554963172;1.000127883735146;0.7345471533639008;1.0002297424173237
32.731335;1.0349948858435964;0.74330383066198;0.7180735612535055;-0.029601609511783616;-0.028598173332719985;1.0348735653658303;10.000482202315595;0.7343258807587613;0.007806772063050103;1.0450017581774542;1.0001291293547523;0.7345464448545572;1.0002304868082088
32.741335;1.0349979314293016;0.7433033590589624;0.7180734762182855;-0.029600112211405984;-0.028596700106394375;1.0348742752104667;10.0005117725089;0.7343241678507513;0.007805790397708761;1.04499776817721;1.00013041954957;0.734546732886343;1.000231071778646
32.751335;1.0350008880894594;0.7433024891829713;0.7180730665589518;-0.029596931813165785;-0.028593600907876594;1.0348740102754592;10.000540649211716;0.7343214688859585;0.007803809484614846;1.0449937987550553;1.0001317529056677;0.7345460037558977;1.0002315030432862
32.761335;1.0350027777981694;0.743301290740131;0.7180730747305987;-0.02959524893526684;-0.028591975489152346;1.0348747756611736;10.000568846181684;0.7343197848095083;0.0078018293053571264;1.0449898625617287;1.0001331293555618;0.7345462747533285;1.0002317873422217
32.771335;1.0350055503719104;0.7433007800359455;0.7180731279586524;-0.029593751550404054;-0.028590502397474318;1.0348745738369434;10.000596381354907;0.7343171167628961;0.00779984983145205;1.0449859716163619;1.0001345499179295;0.7345455516713278;1.0002319313574457
32.781335;1.0350082298406567;0.743300269356675;0.7180732371711839;-0.02959225413578629;-0.02858902935027821;1.0348754046320006;10.000623286922137;0.7343154670979244;0.007798871027773049;1.0449821365955083;1.0001360154135517;0.7345458488307435;1.0002319418114967
32.791335;1.0350098411887583;0.74329907086947;0.7180734122920628;-0.029590571175213035;-0.028587404065469935;1.0348762664376372;10.000649614103017;0.7343138400261555;0.007796892856603158;1.0449783666843544;1.0001375254666223;0.73454614677662;1.0002318257252285
32.801335;1.0350123369536472;0.7432985791269404;0.7180736440138483;-0.029589073699652697;-0.028585931103753553;1.0348761580556007;10.000675425555261;0.7343112414366797;0.007794915288392307;1.0449746710920156;1.0001390783494544;0.7345454565330066;1.0002315899296288
32.811335;1.0350137683168557;0.7432974103896807;0.7180739465806817;-0.029587390680886793;-0.028584305899658134;1.0348770798856297;10.000700783108835;0.7343096783488112;0.00779393830668957;1.0449710600117192;1.0001406717146166;0.7345457887779882;1.0002312401771702
32.821335;1.0350160906156902;0.7432969557010815;0.7180743096756643;-0.02958589314458329;-0.028582833011095807;1.0348780341415722;10.000725740652404;0.7343071582717735;0.00779196189843857;1.0449675437109391;1.0001423039235;0.7345451231266756;1.0002307803704535
32.831335;1.0350183333939202;0.7432961419113735;0.71807437513394;-0.029582712499981026;-0.028579734135526235;1.0348780243829732;10.000750342617328;0.7343056887738505;0.007789986046911119;1.0449641313842761;1.0001439744919673;0.734545471037809;1.0002302124916045
32.841335;1.0350195258764223;0.7432950307294227;0.7180748818568543;-0.02958102939831406;-0.028578109024179184;1.0348790541223445;10.000774630102804;0.7343032777606386;0.0077880107354283655;1.0449608309375449;1.00014568314192;0.7345448329972774;1.0002295370906007
32.851335;1.035021623449686;0.7432946306212252;0.7180754521873858;-0.02957953177630411;-0.028576636215800283;1.0348801255353919;10.000798653218805;0.7343019338355053;0.007787035954510631;1.0449576494636046;1.000147428590476;0.7345452184331266;1.000228753543573
32.861335;1.0350226786299541;0.7432935512544471;0.7180760976265056;-0.02957784862754016;-0.02857501114688152;1.0348802395826742;10.000822479209017;0.7342996660942775;0.007785061703296392;1.0449545939398883;1.0001492076112752;0.7345446031154362;1.0002278600811334
32.871335;1.0350246460058494;0.7432931787645523;0.7180768043053948;-0.02957635095856746;-0.02857353837283663;1.0348813965271486;10.000846190829598;0.7342984838231622;0.007783087976542845;1.0449516720333558;1.0001510150203305;0.734544992672164;1.0002268541041297
32.881335;1.0350265531763745;0.7432928161876468;0.7180775749241368;-0.029574853266895785;-0.028572065610245355;1.0348815960834417;10.000869874303895;0.7342973962449015;0.007782114748790483;1.0449488924373904;1.0001528445310763;0.7345453923431764;1.000225732720728
32.891335;1.0350274278562468;0.7432917670027162;0.7180784106457571;-0.029573170056010917;-0.0285704405768944;1.034882837603903;10.00089360191398;0.7342954122351484;0.007780141975082486;1.0449462637812708;1.0001546889468955;0.7345447756093335;1.0002244934473197
32.901335;1.0350292242786456;0.7432914180560642;0.718079293939327;-0.02957167232049174;-0.028568967826857795;1.0348841196441763;10.000917421759178;0.7342945402145398;0.007778169601780373;1.0449437927852503;1.000156539636753;0.7345451474579245;1.0002231348895447
32.911335;1.035029992965518;0.7432903787458484;0.7180802317163735;-0.029569989067776963;-0.028567342799787333;1.034884438685813;10.000941358837112;0.7342927876312291;0.007777197571800123;1.0449414833395099;1.0001583863840382;0.734544513233953;1.000221656595265
32.921335;1.0350316858360398;0.743290034673002;0.7180812069420361;-0.02956849128509446;-0.02856587004950522;1.0348857884537432;10.000965417813173;0.7342921598410687;0.007775225826732395;1.0449393365439474;1.0001602184148297;0.7345448471082787;1.0002200583813858
32.931335;1.035033328677689;0.7432893092464822;0.7180818554334508;-0.029565310388421178;-0.028562771277623293;1.0348871607754337;10.00098957828837;0.7342906595049143;0.007774254316521332;1.0449373509548328;1.0001620262945752;0.73454416700039;1.0002183404202036
32.941335;1.0350339489556533;0.7432882619265426;0.718082911245312;-0.029563627066431845;-0.028561146242070866;1.0348875472913108;10.001013784497026;0.7342902868065292;0.0077722830090108655;1.0449355236049613;1.0001638027720183;0.7345444491794149;1.00021650407304
32.951335;1.0350355018265305;0.7432878991657738;0.7180839935474806;-0.02956212920891885;-0.028559673480227973;1.0348889405954598;10.001037939466341;0.7342890399096128;0.00777031188323903;1.044933851504865;1.0001655422264222;0.7345437021228487;1.0002145525503805
32.961335;1.0350360397111797;0.743286829128652;0.7180851125765905;-0.02956044584630979;-0.028558048438461783;1.034889334184562;10.00106191223854;0.7342889156119505;0.007769340916150186;1.044932331702386;1.000167240338728;0.7345439337186509;1.0002124908741257
32.971335;1.0350375168284967;0.7432864374524206;0.7180862546893162;-0.029558947949097924;-0.02855657567156546;1.03489072211963;10.001085551552814;0.7342889101209136;0.007767370079186728;1.0449309599148207;1.0001688942820897;0.7345441196153807;1.000210324919851
32.981335;1.03503798497204;0.7432853327676598;0.7180874297949431;-0.029557264554383816;-0.02855495062668886;1.034892099273703;10.001108693988783;0.7342880194189759;0.007765399338760228;1.0449297296934428;1.0001705023057461;0.7345432659103079;1.0002080600396277
32.991335;1.0350393995390652;0.7432849004583422;0.7180886227482202;-0.029555766626105737;-0.02855347785767139;1.0348924620370135;10.001131173814983;0.7342882392205882;0.0077644286532579975;1.0449286323023141;1.0001720623472912;0.7345433769899298;1.0002057005202072
33.001335;1.0350407903839314;0.7432844424593634;0.718089836362407;-0.02955426868516172;-0.028552005088572488;1.0348938087348507;10.001152838512018;0.7342875652835301;0.007762457974151366;1.0449276563308396;1.000173571136947;0.7345424255207456;1.0002032502403129
33.011335;1.0350411876637844;0.7432832602134143;0.7180910740441835;-0.029552585259183344;-0.028550380044474237;1.0348941389127002;10.00117355486041;0.7342879940004712;0.007761487253246555;1.044926788097567;1.0001750248865047;0.7345424274817458;1.0002007136554458
33.021335;1.0350425477653609;0.743282738097726;0.718092321650225;-0.029551087302205504;-0.028548907277042294;1.0348954520928013;10.001193207249134;0.7342875221352398;0.007759516443236721;1.0449260133120137;1.0001764204414285;0.7345413581340917;1.0001980962288974
33.031335;1.035042922978604;0.7432814848289936;0.7180935890804017;-0.02954940386805996;-0.028547282234952016;1.0348967471482466;10.001211700951224;0.7342881457306853;0.007757545489146242;1.0449253183391145;1.0001777557881257;0.7345412251918177;1.0001954037768752
33.041335;1.0350442652758485;0.7432808885911892;0.7180948619051413;-0.029547905904003503;-0.0285458094684119;1.034897022478506;10.001228965441404;0.7342888596205679;0.007756574326368967;1.0449246906829486;1.00017902998526;0.734541037684391;1.000192641226332
33.051335;1.0350446218964462;0.7432795623115102;0.7180961505924864;-0.0295462224707243;-0.028544184426764187;1.0348982769167507;10.001244954760304;0.7342886578438036;0.0077546028900268875;1.0449241188351064;1.000180242783465;0.7345397744922945;1.0001898125403605
33.061335;1.035045942047927;0.7432788976663643;0.7180974423096805;-0.029544724508808885;-0.02854271165865095;1.0348985105233601;10.001259649997456;0.7342895337931505;0.007753631124708078;1.0449235915986128;1.000181394235472;0.734539458198507;1.0001869222485857
33.071335;1.0350472486477504;0.743278205140828;0.7180987434881393;-0.029543226550230773;-0.028541238887211665;1.0348997243046807;10.00127306063676;0.7342894803789022;0.0077516589898456705;1.0449230984843858;1.0001824839972147;0.7345380704943589;1.0001839766501375
33.081335;1.035047565478179;0.7432767967131831;0.7181000618704548;-0.029541543133394334;-0.028539613836556822;1.0349009193989673;10.001285221613752;0.7342904912982391;0.007750686457134294;1.0449226310274216;1.0001835098470042;0.7345376351579346;1.0001809836428763
33.091335;1.035048844702674;0.7432743849992294;0.7180997616112222;-0.02954042387521234;-0.028538506896156935;1.0349010966307495;10.001296184745774;0.734291562048794;0.007748713498099905;1.044922182973808;1.0001844670631752;0.7345371336824441;1.0001779520698812
33.101335;1.0350491376529962;0.7432729543964911;0.7181011087232904;-0.029538740479661003;-0.028536881831300827;1.0349022563566332;10.001306001558667;0.7342916892844833;0.007747740072694099;1.0449217497541488;1.000185350171164;0.7345355900910032;1.0001748909112604
33.111335;1.0350503991059532;0.7432722152844069;0.7181024665633436;-0.029537242557426617;-0.02853540903135917;1.0349023980765037;10.00131470695724;0.7342928695943133;0.007745766124438928;1.044921328416125;1.0001861550159215;0.7345349862673669;1.0001718086808484
33.121335;1.0350506819538587;0.743270781779993;0.7181038487226009;-0.029535559192250826;-0.02853378395020564;1.0349035198254286;10.001322317975774;0.734293098820072;0.007743791579486261;1.0449209175001508;1.000186879251971;0.7345333356891262;1.0001687138042836
33.131335;1.0350519411814885;0.743270044210258;0.7181052438609232;-0.029534061301099205;-0.028532311133792964;1.0349036180041968;10.001328846604851;0.7342943719167623;0.007742816352238825;1.0449205166416333;1.0001875220553589;0.7345326517059171;1.0001656149343927
33.141335;1.0350522282228805;0.7432686163150666;0.7181066629911187;-0.029532377974532887;-0.028530686037256107;1.034904687974723;10.001334314352269;0.7342946831341215;0.007740840358483398;1.044920126033638;1.000188083957793;0.7345309172815785;1.0001625202166555
33.151335;1.0350534964813634;0.7432695730964504;0.7181097171752333;-0.029530501436830992;-0.028528847363268394;1.0349057251520717;10.001338760799953;0.7342960263840619;0.007739863528788518;1.0449197453068835;1.0001885668208106;0.7345301589077159;1.0001594366673316
33.161335;1.0350547731578759;0.7432688585451893;0.7181111560919785;-0.029529003609012307;-0.028527374523092962;1.03490572598454;10.001342248198355;0.7342973954944543;0.007737885812277715;1.0449193723381527;1.0001889734534617;0.7345293621471274;1.0001563706060783
33.171335;1.0350550868083013;0.743267467389244;0.7181126056359982;-0.029527320358291642;-0.02852574940237025;1.0349066881283349;10.001344859600225;0.7342977841831185;0.007736907170179786;1.0449190033648768;1.000189307205626;0.7345275543235965;1.0001533285433148
33.181335;1.0350563942800584;0.7432667946057679;0.7181140460828876;-0.029525822584255408;-0.028524276545109015;1.03490661037376;10.001346684300685;0.7342991860218434;0.007734927573480632;1.0449186340071615;1.0001895722263838;0.7345267192515225;1.0001503172911363
33.191335;1.035056750098217;0.7432654568212692;0.7181154817386706;-0.029524139392077653;-0.028522651408495667;1.0349074927334432;10.001347800027236;0.7342995945476988;0.007733947010285097;1.0449182597854532;1.000189772922848;0.7345248819700051;1.00014734287643
33.201335;1.0350581089024493;0.7432648460859754;0.7181168932711212;-0.029522641672753307;-0.02852117853600442;1.0349073360015548;10.001348267209893;0.7343010034235006;0.007731965490094295;1.044917875949316;1.0001899120809445;0.7345240241697735;1.0001444100203496
33.211335;1.0350585196242659;0.7432635758808602;0.7181182861207746;-0.029520958536475236;-0.028519553385327617;1.03490814163938;10.00134813837945;0.7343024062807973;0.007730983046207005;1.0449174767286762;1.0001899896125634;0.7345231691395393;1.000141523386834
33.221335;1.0350599318201525;0.7432630352180829;0.7181196420298451;-0.029519460865969217;-0.028518080498367696;1.0349079123891904;10.001347471858088;0.7343027959940831;0.007728999741171828;1.0449170545288018;1.0001900023702883;0.7345212976534911;1.0001386879345608
33.231335;1.0350603918844314;0.7432618343093652;0.718120967442137;-0.029517777776801712;-0.028516455333504068;1.034908651619001;10.001346332042196;0.7343041640453589;0.00772801565918689;1.044916600085284;1.0001899447431815;0.7345204316844738;1.0001359071326938
33.241335;1.0350618478794271;0.7432613595137868;0.718122245282659;-0.029516280144170213;-0.0285149824323763;1.0349093614011269;10.001344777989761;0.7343055010052894;0.007726030884469968;1.0449161036425707;1.0001898102807383;0.7345195502427645;1.0001331823407815
33.251335;1.0350623448405318;0.7432602193666051;0.7181234831127378;-0.029514597089606347;-0.028513357255242285;1.0349090419450253;10.001342857018741;0.7343057979388173;0.007725045487497179;1.0449155567772626;1.0001895930508202;0.734517673503301;1.0001305143021433
33.261335;1.035063830036146;0.7432597991803017;0.71812466459472;-0.02951309948153072;-0.0285118843437009;1.0349096930860124;10.001340605084277;0.7343070475956718;0.007724059526456515;1.0449149538499745;1.0001892876222367;0.7345167891729258;1.0001279042866849
33.271335;1.0350643485805069;0.743258707728756;0.7181257986566133;-0.02951141644923636;-0.028510259159461183;1.0349093155444453;10.001338049586757;0.7343072451665974;0.007722073052343648;1.0449142918260306;1.0001888884601868;0.7345148840943785;1.0001253534724759
33.281335;1.035065849351506;0.7432583325035887;0.7181268714794188;-0.02950991885643112;-0.02850878624343553;1.034909910031058;10.001335213309853;0.7343083883835779;0.0077210861077367495;1.0449135693311267;1.0001883898287358;0.7345139746259152;1.000122861317609
33.291335;1.0350663802095352;0.7432572853902506;0.7181278942300829;-0.02950823584110686;-0.028507161058201166;1.0349094755716213;10.001332117493854;0.734309476248099;0.0077190987233525755;1.0449127867688623;1.0001877867973379;0.7345130339257501;1.0001204252549678
33.301335;1.0350678912743676;0.7432569564211795;0.7181288545040232;-0.0295067382619149;-0.02850568814402188;1.0349100091440697;10.001328781151749;0.7343095076329772;0.007718110921972257;1.0449119471885633;1.0001870766254477;0.7345110774181818;1.0001180417647337
33.311335;1.0350684288185563;0.7432559592593158;0.7181297646686615;-0.029505055264508844;-0.028504062964809274;1.0349095064433762;10.00132521350588;0.7343104812416756;0.0077161227242326805;1.0449110560502293;1.0001862587701482;0.7345100792745156;1.0001157068127182
33.321335;1.0350699407544883;0.7432556853092149;0.7181306130608115;-0.029503557701154398;-0.028502590059926572;1.034909962759186;10.001321403356977;0.7343103960142457;0.007715134144091006;1.0449101193222188;1.0001853339467428;0.7345080570022611;1.0001134161393526
33.331335;1.0350704726394784;0.74325474878501;0.7181314123275891;-0.02950187472354393;-0.028500964893633355;1.0349093731996657;10.001317314001657;0.7343112514913285;0.007714145182933494;1.0449091412463545;1.0001843040815042;0.734506997455736;1.0001111660752822
33.341335;1.035071972717425;0.7432545405454976;0.7181321515325785;-0.029500377175761434;-0.028499492004019564;1.0349097327355394;10.0013128907423;0.7343120487477397;0.007712155833855878;1.0449081237323616;1.0001831725478103;0.7345058881585992;1.000108953483671
33.351335;1.0350724873538493;0.7432536735036714;0.7181328444727321;-0.029498694214468685;-0.028497866856001263;1.0349090370849894;10.001308077177788;0.734311790820441;0.00771116608726389;1.0449070678079555;1.0001819435344728;0.7345037485168147;1.0001067746488739
33.361335;1.035073966780342;0.7432535362521769;0.7181334806440951;-0.029497196676208242;-0.028496393985917325;1.0349092836431;10.001302824724487;0.7343124815254238;0.007709175933585859;1.0449059751100243;1.0001806210866626;0.7345025568158684;1.0001046250018784
33.371335;1.0350744600097719;0.743253116590367;0.7181344391926131;-0.029497196851233226;-0.028496394877627063;1.0349094715499787;10.001297095078137;0.734313123869197;0.007708185366865819;1.0449048484995287;1.0001792084552716;0.7345013343758146;1.0001025003912167
33.381335;1.0350759177876838;0.7432530411259197;0.718134978221823;-0.029495699318607002;-0.028494922025209538;1.0349086017403941;10.001290866614065;0.734312719362498;0.007707194387247483;1.0449036926132171;1.0001777081546561;0.7344990710527991;1.000100398358091
33.391335;1.0350763863257875;0.7432522945821345;0.7181354794402075;-0.029494016372678674;-0.028493296911622713;1.0349086772594966;10.00128413493568;0.7343132686016051;0.007705202999198399;1.0449025135665488;1.0001761225284485;0.7344977563078083;1.0000983185323018
33.401335;1.0350778133257608;0.7432522609110019;0.7181359362900213;-0.029492518841115502;-0.028491824068799736;1.0349077031771075;10.001276900286447;0.7343127730932896;0.007704211203417309;1.0449013176401885;1.0001744540274473;0.7344954113000343;1.0000962627753422
33.411335;1.0350782448459157;0.7432515478898302;0.7181363663442103;-0.029490835898102512;-0.02849019896087255;1.0349076865740212;10.00126915834366;0.7343132369682136;0.007702218989631471;1.0449001106977136;1.0001727051109222;0.734494015478371;1.0000942351307223
33.421335;1.0350796304329333;0.7432515409706719;0.7181367615357126;-0.029489338364423006;-0.02848872611959059;1.0349066365457165;10.00126090293564;0.7343136668606445;0.007701226342219092;1.044898898534079;1.000170878486869;0.7344925913626025;1.0000922408342392
33.431335;1.0350800174799095;0.7432508487151723;0.7181371366556863;-0.029487655420876703;-0.02848710101125453;1.034906563247511;10.001252128588611;0.7343130705244583;0.007700233254699378;1.0448976871312223;1.0001689780932683;0.7344901310566386;1.0000902850014057
