time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.441335;1.0350813551369822;0.7432508573396864;0.7181374817925648;-0.029486157881615897;-0.028485628168142717;1.0349054767699462;10.001242826060341;0.7343134561300712;0.007698239737593772;1.0448964822917703;1.0001670099770414;0.7344886274307347;1.0000883724593637
33.451335;1.0350816889229912;0.7432501772126486;0.7181378111635643;-0.029484474934179664;-0.028484003058512588;1.034905387267076;10.001232982646858;0.7343138322681515;0.007697245814416855;1.0448952887158922;1.0001649824631231;0.7344871056678827;1.0000865079492163
33.461335;1.0350829665880936;0.7432501978666931;0.7181381152313926;-0.02948297738635053;-0.02848253021454137;1.0349043056330276;10.001222591827634;0.7343132075175846;0.007696251514414688;1.0448941091269224;1.0001629058184431;0.7344845597214466;1.0000846956499216
33.471335;1.0350832346801775;0.7432499122571027;0.7181387752133324;-0.02948297756801166;-0.02848253112592101;1.0349042429946342;10.001211664285918;0.734313589734847;0.007694256869754676;1.044892944062681;1.0001607909755674;0.734482983140347;1.0000829389537227
33.481335;1.0350844440209082;0.7432499554238686;0.7181390513823592;-0.029481480012590055;-0.0284810582833442;1.0349032097411779;10.001200238482028;0.7343139858600721;0.007693261914997988;1.0448917927788417;1.000158648006803;0.7344814006575536;1.0000812407596515
33.491335;1.0350846447941637;0.7432493211136201;0.7181393257022537;-0.029479797053029774;-0.028479433176098187;1.0349032156647973;10.001188386327808;0.7343134021576088;0.007692266681589951;1.0448906548456698;1.0001564860730356;0.7344788049639956;1.0000796038104236
33.501335;1.0350857914484004;0.7432494001475015;0.7181395888784166;-0.029478299486384016;-0.028477960332998275;1.0349022699728048;10.001176208558887;0.7343138441043314;0.007690271189823779;1.044889531103228;1.0001543140496572;0.7344771875919399;1.0000780310351085
33.511335;1.035085937439082;0.7432488041849711;0.7181398537884306;-0.029476616515816356;-0.028476335222771175;1.0349023801609538;10.001163827400909;0.7343143158972009;0.007689275451711715;1.044888423707995;1.0001521403887597;0.7344755708094767;1.0000765252064154
33.521335;1.0350870390714235;0.7432489204989932;0.7181401076920685;-0.029475118930938897;-0.02847486237238593;1.0349015515624025;10.001151382619446;0.734313820271685;0.007688279484099482;1.04488733642492;1.0001499730221899;0.7344729455732053;1.000075087804693
33.531335;1.0350871495548104;0.7432483585596752;0.7181403613898396;-0.029473435941038757;-0.028473237251387295;1.0349017883343563;10.00113901949567;0.7343143588653778;0.007686283314076358;1.0448862752091501;1.0001478197018074;0.7344713033523999;1.000073718443981
33.541335;1.0350882234442422;0.7432488835879661;0.7181409670379622;-0.029473621470198996;-0.02847339040694781;1.034901093906395;10.001126862700907;0.7343139329987042;0.0076852869740491915;1.044885247317492;1.0001456877278831;0.7344686676766888;1.0000724153664664
33.551335;1.0350883114915856;0.7432483475608095;0.7181412026904058;-0.029471938451167867;-0.028471765269322793;1.0349014700897108;10.001114997930996;0.7343145445349472;0.007684290500391048;1.0448842588467704;1.0001435832462495;0.7344670307586337;1.0000711767134893
33.561335;1.0350893648653972;0.7432485150553347;0.7181414185396459;-0.02947044080406278;-0.028470292385348598;1.0349009161647387;10.00110347972706;0.7343151961246169;0.007683293936659;1.0448833133359061;1.0001415112071936;0.7344653955091174;1.0000700021118683
33.571335;1.0350894299327769;0.7432479932685789;0.7181416223620648;-0.02946875774978228;-0.028468667227126987;1.0349014285940492;10.001092349510854;0.7343148904592885;0.0076812973336279275;1.0448824124377998;1.0001394756001813;0.734462754017513;1.000068892958001
33.581335;1.0350894780431885;0.7432474703138692;0.718141804246568;-0.02946707467823321;-0.028467042057330978;1.034901001399088;10.001081639685104;0.7343156293281531;0.007680300744252296;1.0448815571382852;1.0001374794728297;0.7344611294632014;1.0000678508870469
33.591335;1.0350904785372186;0.7432476329370264;0.7181419554905795;-0.029465576972910742;-0.0284655691383958;1.0349006272810437;10.001071367877728;0.7343164135786749;0.0076793042155193034;1.0448807485826948;1.0001355256432658;0.7344595140196645;1.0000668766109222
33.601335;1.0350904716472458;0.7432474635487536;0.7181424527297269;-0.029465577010380786;-0.02846556996493728;1.0349012991243691;10.001061540642631;0.7343162434581282;0.0076773077816643396;1.0448799884347086;1.0001336173094129;0.734456899652461;1.0000659703900074
33.611335;1.03509139922931;0.7432475868803392;0.7181425524798085;-0.02946407926678053;-0.028464097021336055;1.0349010108945258;10.001052163094133;0.7343171183142007;0.007676311460346;1.0448792790612378;1.0001317564370633;0.7344553090148713;1.0000651325624552
33.621335;1.0350913020345294;0.743246988488789;0.7181426347928326;-0.029462396121481858;-0.02846247180251765;1.0349017570070367;10.001043237558886;0.7343180366286595;0.007675315252030335;1.044878623892362;1.0001299416447695;0.7344537330766402;1.0000643632098618
33.631335;1.035092125300621;0.7432470531789818;0.7181426913658292;-0.02946089833598212;-0.028460998832266358;1.0349015316545913;10.00103475393251;0.7343179972755381;0.007674319141564739;1.0448780278168055;1.0001281690560426;0.7344511726149248;1.0000636621130474
33.641335;1.035091912760329;0.7432463874990933;0.7181427383985295;-0.029459215152486985;-0.0284593735850623;1.0349023295765576;10.001026686398673;0.734319000681362;0.0076723230961310875;1.044877497219203;1.000126435152784;0.7344496173117762;1.000063029103204
33.651335;1.0350926108562533;0.7432463736351053;0.7181427675622686;-0.029457717327056276;-0.028457900583963094;1.0349021464394061;10.001019002579051;0.734320048919251;0.007671327062542649;1.0448770393895923;1.000124738203625;0.7344480883469108;1.0000624640419997
33.661335;1.035092264727388;0.7432459945758682;0.7181431606176405;-0.029457717259172737;-0.02845790132607994;1.034902978350821;10.00101167366614;0.7343201453204323;0.007670330971664723;1.0448766617972396;1.0001230779734436;0.73444557599865;1.0000619668655566
33.671335;1.0350928245008326;0.7432458744142562;0.7181431782902218;-0.02945621939953575;-0.028456428292748158;1.0349028223879102;10.001004674990487;0.7343212941887874;0.0076693347478546175;1.0448763719220842;1.0001214556980424;0.734444081854457;1.0000615379982927
33.681335;1.0350923414856172;0.7432449971860081;0.7181432033164316;-0.029454536149925038;-0.028454802982038518;1.0349036773280142;10.000997987951742;0.734322500297775;0.007668338319466302;1.044876177299235;1.0001198744934305;0.7344426086884758;1.0000611788035532
33.691335;1.03509179673;0.743244053760199;0.7181432344848325;-0.029452852885276312;-0.02845317765560194;1.0349035424345074;10.000991602879703;0.7343237676064156;0.00766634162635887;1.044876085388438;1.0001183390077715;0.7344411486895109;1.0000608917529967
33.701335;1.0350921712431296;0.7432437387099708;0.7181432702184346;-0.029451354973883393;-0.02845170457483672;1.0349044153273323;10.000985510364664;0.7343240981169611;0.00766534461899549;1.0448761035692706;1.0001168544862846;0.7344387247793813;1.0000606801038499
33.711335;1.0350915168493733;0.7432430453645921;0.7181436921241733;-0.029451354830521352;-0.028451705239755726;1.0349042916424915;10.000979694645052;0.7343254921905726;0.007664347252124032;1.044876239172916;1.0001154260852658;0.7344373282412733;1.000060547742473
33.721335;1.0350917849883952;0.7432426090225686;0.7181437593096073;-0.029449856884674067;-0.02845023213057814;1.0349041665377323;10.000974137357254;0.7343269497205339;0.0076633494835350365;1.044876499529768;1.0001140587154356;0.7344359603307281;1.0000604994294309
33.731335;1.0350910221689673;0.7432414229764397;0.7181438515508021;-0.029448173554073465;-0.0284486067487742;1.0349050357468559;10.000968815924804;0.7343274708323289;0.007662351280918857;1.0448768922008205;1.0001127573021131;0.7344336207209735;1.0000605403086587
33.741335;1.0350911760904862;0.7432408772326163;0.7181439574838538;-0.029446675569956345;-0.028447133616752215;1.0349048952791726;10.000963695356555;0.7343290559326583;0.007660352626208625;1.0448774250721244;1.0001115268293272;0.7344322976708137;1.0000606748020568
33.745559;1.0350902920336809;0.7432399616299024;0.7181444550217516;-0.029446675360384884;-0.02844713423761271;1.034905741142544;10.000958723306685;0.7343307059347725;0.0076603535115225396;1.0448781060686354;1.000110372203705;0.7344310223614047;1.0000609060286303
33.745559;1.0350893426292442;0.7432389906215787;0.7181449726027325;-0.029446675133321724;-0.02844713485213348;1.0349055697164182;10.00095383048539;0.7343324231685022;0.007660353933030141;1.0448789422871452;1.0001092983749305;0.7344297757147258;1.000061235636707
33.74556;1.035088326168873;0.7432379635366132;0.7181455107012623;-0.029446674888115112;-0.02844713546204653;1.0349053782041109;10.000948939561615;0.7343342118073322;0.007660353887235696;1.0448799392898411;1.0001083102033703;0.7344285612108793;1.0000616636705444
33.745561;1.0350872433675864;0.7432368814062638;0.7181460686664449;-0.02944667462394815;-0.028447136069173817;1.0349051651299945;10.000943982295542;0.7343360766488569;0.007660353371100783;1.044881101452029;1.0001074123328464;0.7344273837429816;1.0000621887069006
33.745563;1.0350860974600777;0.7432357468217722;0.7181466441307731;-0.029446674340168028;-0.028447136675724728;1.0349049301850355;10.000938911834027;0.7343380216260192;0.007660352387197103;1.04488243190723;1.0001066096776576;0.7344262494418241;1.0000628085031769
33.745567;1.0350848931044834;0.7432345622292051;0.7181472340483108;-0.0294466740364947;-0.028447137284386453;1.0349046727952291;10.000933703621659;0.7343400494809194;0.007660350949284431;1.0448839313376623;1.0001059072179763;0.7344251648390105;1.000063520670811
33.745575;1.035083635725255;0.7432333287332344;0.7181478358057894;-0.02944667371295723;-0.02844713789791437;1.0349043907870974;10.000928355846174;0.7343421619084819;0.007660349080321307;1.0448855974336946;1.0001053080779116;0.7344241355431939;1.000064322747859
33.745591;1.035082332352121;0.7432320470435527;0.7181484475948651;-0.029446673369835433;-0.028447138518509222;1.0349040802636793;10.000922889542059;0.7343443593095734;0.00766034680325984;1.0448874255004201;1.0001048115595033;0.7344231655441209;1.0000652120312497
33.745623;1.035080992532204;0.7432307192859873;0.7181490688604629;-0.029446673007721566;-0.028447139147385055;1.034903736372663;10.00091733734127;0.7343466402065177;0.007660344131911307;1.0448894094189716;1.0001044129886674;0.7344222575661405;1.0000661854565793
33.745687;1.035079627797353;0.7432293495836518;0.7181497005296167;-0.029446672627512483;-0.028447139784588096;1.0349033547252822;10.000911727583873;0.7343490010956654;0.007660341065151295;1.044891542950089;1.000104104599465;0.7344214139462781;1.0000672389187948
33.745815;1.035078250499931;0.7432279431600797;0.7181503445835836;-0.029446672230317376;-0.028447140429229082;1.0349029328862358;10.000906079442203;0.7343514372545035;0.007660337586314463;1.0448938201244158;1.0001038762933145;0.7344206371265384;1.0000683663601504
33.746071;1.0350768732292421;0.7432265052343703;0.7181510033895977;-0.029446671817240685;-0.02844714108014756;1.034902470960264;10.000900410760357;0.7343539439401908;0.007660333670394764;1.0448962337205852;1.0001037169318683;0.7344199295435897;1.0000695604682706
33.746583;1.0350755084030447;0.7432250406640344;0.7181516785548451;-0.029446671389197748;-0.028447141736466678;1.0349019712737644;10.000894743793424;0.7343565170252097;0.00766032929341442;1.044898774433501;1.0001036160861556;0.7344192936343072;1.0000708147000787
33.747607;1.0350741670181587;0.7432235541715133;0.7181523695274336;-0.02944667094709328;-0.028447142397700822;1.0349014372618908;10.000889098225098;0.7343591523749857;0.007660324435962377;1.0449014327305925;1.0001035647251537;0.7344187320854707;1.0000721235699561
33.749655;1.0350728575734491;0.7432220507297188;0.7181530732874959;-0.0294466704920155;-0.02844714306326831;1.0349008716137473;10.000883486869796;0.7343618447257202;0.007659319083739195;1.0449042008778662;1.0001035546523667;0.7344182372381666;1.0000734805750426
33.753751;1.0350715867035234;0.7432201571143676;0.7181534193981137;-0.029444986868480003;-0.028445517710597765;1.034900275091497;10.00087793015505;0.7343645876802223;0.007659313227313716;1.0449070722778964;1.000103577914718;0.7344178315277164;1.000074876664772
33.761943;1.0350703603208142;0.743218636498172;0.7181541344843863;-0.02944498639105959;-0.02844551837984915;1.0348996472200584;10.000872465696325;0.7343663743722229;0.007658306860820852;1.0449100391724322;1.0001036270790817;0.7344164926790251;1.000076300736699
33.771943;1.0350701599722651;0.7432174317678112;0.7181544764855625;-0.029443488107948033;-0.028444045286485822;1.0348999879359473;10.000867130963238;0.7343691977004914;0.00765729998628133;1.0449130912752538;1.0001036960877059;0.7344162260709726;1.000077740773195
33.781943;1.0350690416826047;0.7432155393939277;0.7181548201842574;-0.029441804456263702;-0.02844241993147833;1.0348992983708192;10.0008619470204;0.7343720507227468;0.007656292620111594;1.0449162155961629;1.0001037806448658;0.73441602479102;1.0000791842472232
33.791943;1.0350689665281092;0.7432143550119366;0.7181551510646262;-0.029440306157077104;-0.028440946833089686;1.0348995801161656;10.000856925400559;0.7343739274936335;0.007655284794060049;1.0449193969198733;1.000103877751869;0.7344148813457649;1.0000806174993335
33.801943;1.0350679953896493;0.7432128767927082;0.7181558444298345;-0.029440305658405046;-0.02844094749394551;1.0348988342390324;10.000852082211718;0.7343768235936661;0.007653276556747841;1.0449226190710557;1.0001039847387747;0.7344147778939776;1.0000820250904685
33.811943;1.0350671162215819;0.7432110509963401;0.7181561601502706;-0.029438622001414755;-0.028439322129841463;1.0348980618167405;10.000847442877951;0.7343797358333348;0.0076522679738064685;1.0449258660478984;1.0001040985734853;0.7344147288334752;1.000083390341647
33.821943;1.0350673148389282;0.7432099609241549;0.7181564562268064;-0.029437123701775005;-0.028437849019470093;1.0348982648829623;10.000843034336505;0.7343816616583703;0.007651259116999686;1.0449291224825914;1.0001042163445835;0.7344137182271623;1.000084696441076
33.831943;1.0350666465634148;0.74320822826438;0.7181567432208946;-0.02943544005301419;-0.028436223643890656;1.0348974450086894;10.000838872236177;0.7343845993518368;0.007650250050220548;1.044932374212333;1.0001043362454818;0.7344137411184339;1.0000859272396314
33.841943;1.035067065409713;0.7432076293067015;0.7181573731854041;-0.029435624925060844;-0.028436376539616427;1.0348976016301412;10.000834956844663;0.7343875488311482;0.007649240824608804;1.044935608818831;1.0001044569983817;0.7344137932453828;1.000087068052614
33.851943;1.0350666202746797;0.7432060252545356;0.7181576243512754;-0.029433941291026673;-0.028434751145044106;1.0348967342713395;10.000831286622143;0.7343905120885423;0.007648231482187209;1.0449388158225945;1.0001045755981481;0.7344138704579156;1.0000881065120497
33.861943;1.0350662855492008;0.7432044944794568;0.7181578536630432;-0.029432257667462023;-0.028433125737726463;1.0348968460741257;10.000827877296558;0.734392493215827;0.00764722205909723;1.044941986915499;1.0001046863896226;0.7344129684895015;1.0000890326947427
33.871943;1.0350670347475512;0.7432037353748495;0.718158051298678;-0.02943075940313707;-0.02843165257350521;1.0348959432731701;10.000824763989229;0.7343954981179741;0.007645212581728319;1.0449451157202059;1.0001047829663792;0.7344130721145933;1.0000898385350874
33.881943;1.0350669130261574;0.7432027415196449;0.7181585907897099;-0.029430758970831916;-0.028431653156443536;1.0348950314782914;10.000821987240252;0.7343985336472791;0.0076442030604545;1.0449481972640264;1.0001048604979155;0.7344131969219866;1.0000905173520536
33.891943;1.035067865927707;0.7432021477478655;0.7181587246535711;-0.029429260736948175;-0.028430179956691636;1.0348951132917423;10.000819578838074;0.7344006061820892;0.007643193488310109;1.0449512284788642;1.000104916796355;0.7344123271549451;1.000091063237399
33.901943;1.0350679349197598;0.7432009481986668;0.7181588284288034;-0.02942757717770588;-0.02842855447878598;1.034894188669513;10.000817554188664;0.7344037201681548;0.0076421838429203155;1.0449542084863834;1.0001049524336294;0.7344124582531497;1.0000914701683705
33.911943;1.0350680873701608;0.7432002195895215;0.7181592605275453;-0.029427576809003302;-0.028428555000031414;1.0348942563773607;10.000815912383977;0.7344068775617087;0.007641174089886746;1.0449571373695383;1.0001049700762874;0.734412587328085;1.0000917320709204
33.921943;1.0350692901750178;0.7431999013371708;0.7181592819547432;-0.029426078641549086;-0.028427081732836364;1.0348933148222053;10.000814644097716;0.7344090787867975;0.007640164190758511;1.0449600156244232;1.0001049737135967;0.7344117126270479;1.0000918439554627
33.931943;1.035069583215107;0.7431989842050957;0.718159269255991;-0.02942439515921828;-0.028425456183894016;1.034892362115291;10.00081374235354;0.7344123239816956;0.007639154110841905;1.0449628454343276;1.000104968649823;0.7344118325462301;1.0000918025681775
33.941943;1.0350709084534562;0.743198855521733;0.71815920935801;-0.029422897045475797;-0.02842398286635751;1.0348923961760603;10.000813209583942;0.7344156128473119;0.007638143819425741;1.04496563161813;1.000104961953482;0.7344119453312662;1.000091606041694
33.951943;1.03507130465368;0.7431985028885724;0.7181594795235021;-0.02942289679313009;-0.028423983288924627;1.0348914149688337;10.00081305568981;0.7344189439742523;0.0076371332894834346;1.0449683807725825;1.0001049621919134;0.7344120488382913;1.0000912532817348
33.961943;1.0350717372348623;0.7431978602580744;0.7181593416924128;-0.02942121340255002;-0.028422357665066247;1.0348914164761203;10.000813285897097;0.7344213150989144;0.0076361225048923575;1.044971099427806;1.0001049779798143;0.7344111409679938;1.0000907431103359
33.971943;1.0350731727160458;0.7431979972745757;0.7181591555591808;-0.0294197153782643;-0.02842088427343688;1.034890398529886;10.000813887554788;0.7344247233877741;0.007634111468002372;1.044973792433524;1.000105016228959;0.7344112089736821;1.0000900733685978
33.981943;1.035073652145393;0.7431975213167765;0.7181589334775516;-0.02941803204738052;-0.02841925860292088;1.0348903588507081;10.000814822677075;0.7344281653195518;0.007633100199641309;1.0449764626568259;1.0001050810228207;0.7344112706433986;1.0000892408775015
33.991943;1.0350751200307002;0.743198194998436;0.7181590298753714;-0.029418217249911196;-0.02841941118817354;1.0348892950346675;10.000816024481914;0.7344306369048873;0.007632088734781473;1.0449791123339518;1.0001051737831412;0.7344103116574341;1.0000882423331143
34.001943;1.035075619790866;0.743197867355464;0.7181587258091703;-0.029416533972512735;-0.02841778547466437;1.0348882047358918;10.000817403486487;0.7344341336644485;0.007631077116726929;1.0449817444687384;1.000105294819899;0.7344103285531036;1.0000870756818583
34.011943;1.0350761228276777;0.743197606022303;0.7181583814832295;-0.0294148507205161;-0.0284161597404063;1.0348880870596011;10.000818864276644;0.7344376504884392;0.007630065388553304;1.04498436287377;1.0001054449326687;0.7344103205940876;1.000085741246803
34.021943;1.0350776005143882;0.743198478964269;0.7181583569664967;-0.02941503599646586;-0.0284163122628101;1.03488694418594;10.000820317907477;0.734441182258283;0.0076290535844093935;1.0449869713842552;1.0001056261267822;0.7344102899934063;1.000084241477016
34.031943;1.0350780972759503;0.7431983365921928;0.7181579329055122;-0.02941335279158758;-0.028414686487766266;1.0348867810882711;10.000821681819515;0.7344437242130772;0.007628041723063268;1.0449895733673844;1.000105842086618;0.7344092410130706;1.0000825792848969
34.041943;1.03507956129523;0.7431989440676796;0.7181574629862476;-0.029411854937039808;-0.028413212947845826;1.0348856033870164;10.000822871636542;0.7344472711121489;0.007627029805957493;1.0449921716938786;1.000106098579851;0.7344091785770077;1.0000807566573373
34.051943;1.0350800407502094;0.7431992899621725;0.7181573242908977;-0.029411854953793146;-0.02841321315556987;1.0348844154300023;10.000823792220597;0.7344508160112145;0.007626017823824649;1.0449947683626422;1.0001064028759348;0.7344091075036994;1.0000787748659752
34.061943;1.0350805117743345;0.7431993089425144;0.7181567776229723;-0.029410171816091752;-0.0284115873211989;1.0348842203592115;10.000824337467648;0.7344533497512018;0.007625005765979269;1.0449973639541528;1.0001067623105453;0.7344080313126434;1.0000766359650015
34.071943;1.0350819486454987;0.7432000707310829;0.7181561804876659;-0.029408674023192694;-0.028410113720430254;1.0348830206879025;10.00082440078622;0.7344568615914268;0.007623993621485792;1.0449999578712532;1.0001071829317896;0.7344079520032388;1.00007434443433
34.081943;1.0350823963219429;0.7432001830186413;0.7181555415806578;-0.02940699092603509;-0.028408487843903558;1.0348828171719069;10.000823886948941;0.7344603403099599;0.007622981375599796;1.0450025489760355;1.000107668446261;0.7344078710275322;1.0000719073542934
34.091943;1.0350828259767444;0.7432007145770494;0.718155216208606;-0.029406991027245186;-0.02840848796782952;1.0348816079527534;10.000822717623203;0.7344637744823248;0.007621969010733953;1.0450051358631733;1.0001082200767772;0.734407789266515;1.0000693332142132
34.101943;1.0350842092636057;0.7432015971244382;0.7181544615712965;-0.029405493289530953;-0.02840701430122854;1.0348803896120846;10.000820830699181;0.7344661522376802;0.0076209565079614445;1.0450077169436514;1.0001088375097062;0.7344067070061635;1.0000666315472049
34.111943;1.035084591440376;0.7432018144981731;0.7181536508023181;-0.02940381024913529;-0.028405388357256183;1.0348801582127254;10.000818179121241;0.7344694618005083;0.00761894384285222;1.0450102905255503;1.0001095195212628;0.7344066132436026;1.000063813155695
34.121943;1.0350859204618257;0.7432031272250842;0.7181531339461451;-0.02940399572586503;-0.028405540664283534;1.0348789098954037;10.000814735103686;0.7344726923740041;0.007617930983277999;1.0450128551595674;1.000110264020915;0.7344065272342486;1.0000608886770233
34.131943;1.0350862416812077;0.7432033825935999;0.718152188688624;-0.029402312721287405;-0.028403914669169496;1.0348776416527936;10.000810494358149;0.7344758344269683;0.007616917895811703;1.0450154106789438;1.0001110687176136;0.7344064357257524;1.0000578662237232
34.141943;1.0350865269947092;0.7432036467797485;0.7181511733290946;-0.029400629735268385;-0.028402288646851542;1.034877351763614;10.000805469201666;0.7344778796756553;0.007615904552337512;1.0450179590281605;1.0001119325013261;0.7344053347033962;1.0000547515596823
34.151943;1.035087748278175;0.74320498605827;0.7181504474206708;-0.029400815264320243;-0.028402440872556833;1.0348760399336279;10.000799677032834;0.7344808206809501;0.007614890931044935;1.0450205037882196;1.000112856098447;0.7344052196884104;1.0000515509169858
34.161943;1.0350879502327888;0.7432052477003815;0.7181492915983585;-0.02939913231328778;-0.028400814795414918;1.0348757065732994;10.000793140329803;0.734483649855885;0.007613877017012894;1.0450230491354053;1.0001138412359094;0.7344050873075445;1.0000482727982056
34.171943;1.035088103274431;0.7432054971487414;0.7181480659395193;-0.029397449380194823;-0.02839918869096743;1.0348743511907463;10.000785892680286;0.7344853590872236;0.007612862803664373;1.0450255992146016;1.0001148895864858;0.7344039358579054;1.000044928114179
34.181943;1.0350891768260084;0.743206798894656;0.7181471312686145;-0.02939763495924226;-0.028399340834277934;1.0348729725619024;10.000777978945829;0.7344879405731328;0.007611848291507894;1.0450281578330565;1.0001160024555822;0.734403764636347;1.000041529822534
34.191943;1.0350892133939218;0.7432069981686733;0.7181457704694534;-0.029395952057203602;-0.0283977146747976;1.0348725712291496;10.000769453880833;0.7344903873449476;0.007610833483914697;1.045030727707314;1.0001171806185922;0.7344035729479101;1.0000380919602796
34.201943;1.0350901582030019;0.7432078542468293;0.7181443414467198;-0.029394454476920812;-0.02839624073893931;1.0348711512109492;10.000760381141015;0.7344926925952374;0.007609818383973605;1.0450333091854542;1.000118423913246;0.7344033591651264;1.0000346290007371
34.211943;1.035090054394256;0.7432083507707149;0.718143227759542;-0.029394454784460178;-0.028396240543202163;1.0348707192793034;10.00075083187609;0.7344938489632357;0.007608802994348679;1.0450358998506317;1.0001197307725644;0.7344021209212397;1.0000311556396213
34.221943;1.0350898733743543;0.743208419103952;0.7181416984628625;-0.029392771914393486;-0.02839461429298653;1.0348692834042406;10.000740887013643;0.7344958487461491;0.00760778731876083;1.0450384957233667;1.0001210980558632;0.734401855146521;1.0000276860479032
34.231943;1.0350905888166353;0.7432091270168455;0.7181401201834359;-0.029391274356476718;-0.028393140260746005;1.0348678520652779;10.00073063918793;0.7344976850240931;0.007606771367831495;1.0450410931328264;1.0001225217688665;0.7344015587904289;1.0000242331201121
34.241943;1.0350902490107112;0.7432094602846133;0.7181388766564539;-0.029391274685651073;-0.028393139964011473;1.034867434017991;10.000720185450705;0.7344993529661096;0.007605755168253147;1.0450436895936197;1.0001239980621663;0.7344012291105853;1.0000208081201414
34.251943;1.0350898293674242;0.7432093530759274;0.7181372344183642;-0.029389591830313738;-0.02839151360871665;1.0348660379291361;10.000709615501501;0.7344998499400731;0.007604738765613266;1.0450462827817386;1.0001255232269621;0.7343998638760001;1.0000174207369321
34.261943;1.0350903060096865;0.743209876850903;0.7181355560853776;-0.02938809427876491;-0.02839003946877974;1.034864672609197;10.000699012145287;0.7345011743174017;0.007603722218118891;1.045048869105506;1.0001270934237099;0.7343994605365372;1.0000140798755288
34.271943;1.0350897304275501;0.743210019977819;0.7181342219710004;-0.029388094614074076;-0.028390039064602687;1.034864347817568;10.000688465128642;0.7345023245767985;0.007602705589167774;1.045051443514867;1.0001287047079206;0.7343990159577565;1.0000107941169718
34.281943;1.0350890832109132;0.7432097166151941;0.7181324977977873;-0.02938641175756718;-0.028388412602991946;1.0348630740553604;10.000678078228647;0.7345022998639442;0.007601688942696749;1.0450540000150927;1.0001303522606388;0.7343975263612177;1.0000075709555205
34.291943;1.0350893456290489;0.7432100370260007;0.7181307484450847;-0.02938491419565781;-0.028386938358212457;1.034862860831787;10.000667958656717;0.7345031014396727;0.007600672338455404;1.0450565320210548;1.0001320297137413;0.7343969874393623;1.0000044161383093
34.301943;1.0350885716718323;0.7432099699347728;0.7181293579196885;-0.02938491451971665;-0.028386937851345294;1.0348617145964136;10.00065820000381;0.7345037333141379;0.0075996558298592415;1.045059032790418;1.0001337302106017;0.7343963948987812;1.0000013337596627
34.311943;1.035088717179555;0.7432101462000389;0.7181275888883979;-0.029383416940956364;-0.028385463537889486;1.0348606376914091;10.000648875262787;0.7345042016530505;0.007598639467337013;1.045061495892104;1.0001354477636808;0.7343957443796292;0.9999983261374608
34.321943;1.0350878349243422;0.7432095557352479;0.7181258255708901;-0.029381734054036292;-0.028383836938529895;1.034860629917732;10.00064004588882;0.7345035140521843;0.007597623299743692;1.0450639151077723;1.0001371772859629;0.734394031489443;0.9999953933469495
34.331943;1.035086903828983;0.7432092713166143;0.7181244333190857;-0.029381734349028264;-0.028383836325947306;1.034859691789526;10.000631779688147;0.7345036792799289;0.007596607369908441;1.0450662843297884;1.0001389139399341;0.7343932518537329;0.9999925336179021
34.341943;1.0350869020565026;0.743209229728635;0.7181226778813061;-0.02938023673140081;-0.028382361904059208;1.0348588255548257;10.000624159398036;0.7345037074103035;0.007595591708124223;1.0450685981121197;1.0001406526725982;0.7343924020403743;0.999989744812431
34.351943;1.0350858799706013;0.743208420950755;0.718120938578712;-0.02937855380549719;-0.028380735194894834;1.034859033978488;10.000617270952935;0.734503609653243;0.00759457632683026;1.0450708518973284;1.000142388518551;0.7343914796259284;0.9999870252082287
34.361943;1.035084813643884;0.743207918057341;0.7181195760287875;-0.02937855406161381;-0.028380734470788184;1.0348583205018689;10.00061118831646;0.7345023977372265;0.0075935612196645266;1.0450730412095945;1.0001441173471923;0.7343894831192539;0.9999843731801639
34.371943;1.0350846783388332;0.7432076583632026;0.7181178534475146;-0.029377056401084466;-0.02837925993491031;1.0348586907082125;10.000605970819404;0.7345020840168965;0.007592546362393804;1.0450751610662983;1.0001458358012545;0.7343884114990926;0.9999817874166136
34.381943;1.0350835221928945;0.7432066323901975;0.7181161499186643;-0.02937537343927315;-0.02837763311072981;1.034858152342245;10.000601665092013;0.7345016821978022;0.007591531713998533;1.0450772070088339;1.0001475409274427;0.7343872648075287;0.9999792675679754
34.391943;1.0350823199589454;0.7432059139079972;0.7181148269793235;-0.029375373666800146;-0.028377632271677566;1.03485771396876;10.000598306637054;0.7345012070972852;0.007590517223218597;1.0450791768283432;1.0001492305368513;0.7343860444961517;0.9999768137093841
34.401943;1.0350820462930697;0.7432054415944463;0.7181131491291052;-0.029373875979261194;-0.028376157622436372;1.0348583843760575;10.000595921948559;0.7344996733947589;0.007589502837688198;1.0450810708194058;1.0001509034434826;0.734383753449123;0.9999744248788377
34.411943;1.0350807501360717;0.7432045867062352;0.7181118625706591;-0.029373876198933196;-0.028376156712493904;1.0348581731995565;10.00059453025619;0.7344990947241391;0.007588488507304939;1.04508289074875;1.0001525592877591;0.7343823950145482;0.9999720985898959
34.421943;1.03507940974235;0.74320328903156;0.7181102321803793;-0.02937219321997527;-0.02837452974663836;1.0348580918283872;10.000594148807298;0.7344984833865656;0.007587474181474188;1.0450846397825795;1.0001541986380056;0.73438097265501;0.9999698318143142
34.431943;1.0350790052941146;0.7432026251748232;0.7181086198200676;-0.029370695526778505;-0.028373054997707585;1.0348591534997078;10.000594798150477;0.7344978500683241;0.007587459804573702;1.0450863231106364;1.0001558227654657;0.7343795001255736;0.99996762204749
34.441943;1.0350775901280658;0.7432015899236007;0.7181074048388397;-0.029370695753731066;-0.028373053991857747;1.0348593719169277;10.000596500888872;0.734496203932978;0.007586445314889084;1.0450879472925425;1.00015743282024;0.7343769608291426;0.9999654671198493
34.451943;1.0350761434653413;0.7432001258318632;0.7181058506076766;-0.029369012788186856;-0.02837142693246444;1.0348597592853963;10.00059927565395;0.7344955533776092;0.00758543065006063;1.0450895192892742;1.000159029675053;0.7343753693658467;0.9999633644196242
34.461943;1.0350756440365563;0.743199312416204;0.7181043177121417;-0.029367515111698942;-0.028369952092534633;1.0348613251356125;10.000603128688812;0.7344949061276281;0.007584415754815861;1.0450910467361643;1.0001606143077058;0.7343737294048647;0.9999613114313525
34.471943;1.0350741436817406;0.7431981472952861;0.7181031849151881;-0.02936751536478916;-0.028369951001018898;1.0348620761681897;10.000608053302038;0.7344942685644963;0.007583400586133438;1.0450925380001903;1.0001621877851303;0.7343720431103667;0.9999593066368905
34.481943;1.0350726207586745;0.7431965754586797;0.7181017155852452;-0.029365832425447946;-0.0283683238630408;1.034863016452854;10.000614044904454;0.7344926458215337;0.007582385116856402;1.045094000726049;1.0001637514982926;0.7343693110850543;0.9999573490872653
34.491943;1.035072052743157;0.7431960562923383;0.7181006361332175;-0.029366017974352027;-0.02836847497639512;1.03486514761097;10.000621117098293;0.7344920422565647;0.00758136933732815;1.045095440282629;1.0001653074281578;0.7343675322330574;0.9999554383663397
34.501943;1.0350704895186198;0.7431944509020647;0.718099227273758;-0.029364335048237506;-0.028366847801821377;1.0348664695602925;10.000629301920043;0.7344914614860923;0.007580353252549087;1.0450968596475845;1.0001668576309215;0.7343657046667867;0.9999535751812307
34.511943;1.0350689081528854;0.7431928393119166;0.718097848662295;-0.02936265212680161;-0.0283652206137151;1.0348679817625506;10.0006386333227;0.734490906700001;0.007579336875495103;1.045098260091535;1.0001684040916876;0.7343638258844204;0.9999517604901587
34.521943;1.0350682867230803;0.7431923022006818;0.7180968594523538;-0.029362837686621762;-0.02836537168606827;1.0348706838793036;10.000649122344411;0.7344893810608628;0.00757832021606922;1.0450996415583944;1.0001699495008196;0.7343608926790693;0.9999499938981894
34.531943;1.03506667697381;0.743190702100442;0.7180955386439908;-0.029361154768214975;-0.02836374448036389;1.03487257503234;10.000660735842095;0.7344888870328401;0.007577303271327012;1.045101003156683;1.0001714978473955;0.7343589010972754;0.9999482727177811
34.541943;1.0350650576116798;0.7431894995350316;0.7180946093719328;-0.029361155055836266;-0.02836374329426278;1.0348756521760323;10.000673394258673;0.7344884250641405;0.00757628602876257;1.0451023435175382;1.0001730543472664;0.7343568475478551;0.9999465911606268
34.551943;1.035064407961407;0.743188640102091;0.7180933303982238;-0.029359657410291385;-0.028362268331696333;1.0348779094842804;10.000686988733843;0.7344879933229511;0.007575268476617612;1.0451036603335369;1.0001746249990255;0.7343547290266991;0.9999449399504956
34.561943;1.0350627812734892;0.7431871224478394;0.7180920756892895;-0.029357974490330233;-0.02836064112567089;1.0348803396040296;10.000701395213179;0.7344865885637312;0.007574250608746057;1.0451049503866543;1.0001762162342818;0.7343515429603953;0.99994330759093
34.571943;1.0350611574845712;0.7431860284417444;0.7180912018918841;-0.029357974774547338;-0.02836063995072586;1.034883935146176;10.000716483401062;0.7344862067174012;0.007574232427825066;1.0451062099727546;1.000177834257627;0.7343492972051985;0.9999416824282501
34.581943;1.0350605156104624;0.7431853041418395;0.7180899690172171;-0.029356477116829618;-0.02835916501059629;1.0348866885682924;10.000732140437538;0.7344858430605048;0.007573213946492658;1.0451074340040734;1.000179483311227;0.7343469694353478;0.9999400535643261
34.591943;1.0350589069098222;0.7431843267437593;0.7180891183216944;-0.029356477393096405;-0.028359163863275614;1.0348895912565332;10.000748293508856;0.7344854927479959;0.0075721951806543425;1.045108614824485;1.0001811642044525;0.7343445691276801;0.9999384111733663
34.601943;1.0350573092913418;0.7431830402367579;0.7180879091087599;-0.029354794455883064;-0.028357536713019334;1.0348936340111867;10.000764896418964;0.7344841512354563;0.007571176145309804;1.0451097428485054;1.0001828748576873;0.7343410969481786;0.9999367475310733
34.611943;1.0350567019094388;0.7431825236463363;0.7180866976622522;-0.029353296777383207;-0.028356061834247884;1.034896808584674;10.000781895239262;0.734483813761795;0.007570156856947562;1.045110808625677;1.00018461209211;0.734338555522274;0.9999350576947356
34.621943;1.0350551385805424;0.7431817718326443;0.7180858576997726;-0.02935329703450313;-0.02835606076257076;1.0349001084662015;10.000799217483507;0.7344834748576631;0.007569137328159774;1.0451118043246614;1.0001863728771105;0.7343359499442162;0.9999333388810498
34.631943;1.0350535994728076;0.7431807244600985;0.7180846467559732;-0.029351614072124162;-0.028354433701102088;1.034904528780852;10.000816793776803;0.7344831287899107;0.007568117558716387;1.04511272419273;1.0001881544963513;0.7343332869767332;0.9999315894318953
34.641943;1.0350530621087886;0.7431808345517352;0.7180837858106031;-0.02935179957118596;-0.028354584946724246;1.0349080656191498;10.00083458222935;0.7344817702482798;0.007567097539509472;1.045113564840957;1.000189953887752;0.7343295742066092;0.9999298084409765
34.651943;1.0350515739234465;0.7431799571999401;0.7180825520348303;-0.0293501165803353;-0.02835295796427838;1.0349117150684886;10.00085257053197;0.7344813947122764;0.007566077264052241;1.0451143250348351;1.000191766464675;0.7343268194669742;0.9999279961756042
34.661943;1.0350501069576163;0.7431791661367285;0.7180813040065326;-0.029348433571185627;-0.028351331027291263;1.034916472800689;10.0008707664543;0.7344809985703452;0.007565056735597647;1.04511500467517;1.0001935853160322;0.7343240313749236;0.9999261538641991
34.671943;1.0350496325123946;0.7431795346727662;0.7180804015867897;-0.029348619011953972;-0.028351482408738523;1.0349203343490612;10.000889191054487;0.734480579274151;0.007565035965431112;1.0451156040411103;1.0001954018123134;0.7343212293836837;0.999924281987058
34.681943;1.0350481951090298;0.74317891701304;0.7180791254737801;-0.029346935954388514;-0.02834985557363804;1.0349242955754212;10.000907869384664;0.7344801353885442;0.007564014967296687;1.0451161238595965;1.0001972070880396;0.7343184021319192;0.9999223790876741
34.691943;1.0350467669938639;0.7431787646569608;0.7180782015947004;-0.029346936082310895;-0.02834985481737516;1.0349293523373375;10.0009268196301;0.734478665809576;0.007562993757948267;1.0451165652118677;1.0001989932294613;0.7343145689441959;0.99992044286145
34.701943;1.0350463221543302;0.7431790135476537;0.7180768926953144;-0.029345438223411915;-0.028348380339094075;1.0349334989749104;10.000946048126021;0.7344781684271608;0.007561972359865889;1.04511692880148;1.0002007540490203;0.7343117386191925;0.9999184718045746
34.711943;1.0350449089405245;0.7431790308400124;0.7180759430069106;-0.02934543828916147;-0.02834837969753036;1.0349377277473593;10.000965554418043;0.7344776396665077;0.007560950801806019;1.0451172144403145;1.0002024849099327;0.7343089202078079;0.9999164651793565
34.721943;1.0350435025880833;0.7431787521391023;0.7180746156742824;-0.029343755106150744;-0.028346753090247662;1.0349430305778604;10.000985335898486;0.7344770751723436;0.007559929123808703;1.045117421115057;1.000204181718101;0.7343061225235772;0.9999144218028607
34.731943;1.0350421024278662;0.7431785556388096;0.7180732773354369;-0.02934207188775671;-0.028345126540644375;1.0349474010515831;10.001005375549887;0.7344754705896391;0.007558907383806844;1.0451175474194052;1.0002058408103771;0.7343023538159024;0.9999123392088031
34.741943;1.0350416828516946;0.7431795135694621;0.7180722882016146;-0.029342257101390493;-0.028345278316244213;1.0349518339406174;10.001025630692817;0.7344748221740676;0.007557885653073391;1.0451175921258955;1.0002074592604482;0.7342996210815206;0.9999102141227783
34.751943;1.035040289981012;0.743179477794129;0.7180709283112703;-0.02934057380893691;-0.02834365187969448;1.0349573232237363;10.00104604218821;0.7344741270966493;0.007557863999469201;1.0451175549451537;1.000209034670968;0.7342969406024078;0.9999080437395497
34.761943;1.0350388945940563;0.7431798965727877;0.7180699222739395;-0.029340573698124425;-0.02834365152329246;1.0349618624937607;10.00106654897642;0.7344733828045567;0.007556842474545138;1.0451174381279063;1.000210565821687;0.7342942969965537;0.9999058261981845
34.771943;1.0350384655271356;0.7431807028124187;0.7180685314457456;-0.029339075586880592;-0.0283421774433659;1.0349664471510223;10.00108709886943;0.7344715861551562;0.007555821116695255;1.0451172476813146;1.00021205345659;0.7342907051859509;0.9999035603509909
34.781943;1.0350370443970562;0.7431812609278369;0.7180674992341468;-0.029339075409648644;-0.02834217719959063;1.0349710746616336;10.001107653580387;0.7344707336984561;0.007554799965252217;1.0451169914272622;1.0002134991676566;0.7342881687022255;0.999901245613543
34.791943;1.0350356010013912;0.7431815036158315;0.7180660881314953;-0.0293373919824556;-0.028340550987776388;1.034976743342587;10.00112817996565;0.7344698228048995;0.007553779069827249;1.045116675307946;1.0002149039015265;0.7342856902940983;0.9998988822176114
34.801943;1.0350351068439911;0.7431825001061526;0.7180646576960559;-0.029335893771339855;-0.028339077075338108;1.0349814517347073;10.00114863596991;0.7344688523860622;0.007552758485471751;1.045116302581739;1.0002162678468924;0.7342832719840796;0.9998964725716767
34.811943;1.0350336076096196;0.7431832365250863;0.7180635852483364;-0.029335893502188883;-0.028339076999074963;1.034986198504227;10.001168966227999;0.7344678228745974;0.007552738265433557;1.0451158757889116;1.0002175902083423;0.7342809250628218;0.9998940226874066
34.821943;1.0350320765239964;0.7431836443491368;0.718062132888272;-0.02933420998394721;-0.02833745095445848;1.034991982050704;10.001189106987672;0.7344657360948394;0.0075517184634817155;1.0451153978744268;1.0002188686848457;0.7342776283781628;0.9998915417997994
34.831943;1.0350314881522207;0.7431851677404702;0.7180610265536362;-0.029334394902047374;-0.028337603232535532;1.0349967998106706;10.001208989532836;0.7344645954690688;0.007550699132174533;1.0451148720475845;1.000220100586983;0.7342753902059465;0.9998890406312209
34.841943;1.0350298920862402;0.7431856521673338;0.7180595478425802;-0.02933271132531346;-0.028335977297846877;1.0350016483470272;10.001228538942508;0.7344634058482477;0.007549680307628869;1.0451143009398487;1.0002212848628604;0.7342732082838778;0.9998865295960433
34.851943;1.0350282662217585;0.7431865417182177;0.718058424635429;-0.029332710943103205;-0.028335977440974002;1.0350075242218273;10.001247678247656;0.7344621725220265;0.00754866200192005;1.0451136849653826;1.0002224228162742;0.734271079974386;0.9998840181145862
34.861943;1.035026613686029;0.7431870739423643;0.7180569284080105;-0.029331027314028982;-0.028334351612327044;1.0350124245007204;10.001266340498443;0.7344599006679245;0.007547644216651653;1.0451130217156186;1.00022351738515;0.734268002325161;0.9998815162269763
34.871943;1.0350259138897187;0.743188697788543;0.7180557885203797;-0.02933121212584736;-0.02833450410134028;1.0350173469342;10.001284478798494;0.7344585955175138;0.007546626962443007;1.0451123073632032;1.0002245723321768;0.7342659723111166;0.9998790363649139
34.881943;1.03502422050762;0.7431892654859301;0.718054289215573;-0.029329528453396564;-0.02833287837189422;1.0350232898681622;10.001302064058581;0.7344572620584734;0.007546610269212631;1.0451115381977762;1.0002255920229957;0.7342639977332011;0.9998765922150666
34.891943;1.0350225157251758;0.7431902264954067;0.7180531597958287;-0.029329527988057612;-0.02833287871288574;1.035028251663692;10.001319070987963;0.7344559047546194;0.007545594182744646;1.045110711447079;1.0002265812448274;0.7342620557862084;0.999874196629811
34.901943;1.0350217830455446;0.7431915153844909;0.7180516664535067;-0.029328029523867802;-0.028331405315718778;1.0350332306519086;10.001335466852037;0.7344545281373651;0.007544578754529578;1.0451098264394385;1.0002275451844709;0.7342601547231257;0.9998718608551098
34.911943;1.0350200793652091;0.7431921202737496;0.7180501912934576;-0.02932634580730872;-0.028329779717335066;1.035039226042812;10.001351210026685;0.7344521372363958;0.007543564040420504;1.0451088854031423;1.000228489741089;0.7342572933173507;0.9998695941229327
34.921943;1.035018387618253;0.7431931120897356;0.7180490981711609;-0.029326345304081864;-0.02832978018185659;1.0350442386311465;10.00136625685061;0.7344507370241904;0.007542550100762301;1.045107892234812;1.0002294212926859;0.73425547151162;0.9998674035441789
34.931943;1.0350167135230293;0.7431937310917681;0.7180476583622524;-0.02932466156437809;-0.02832815465775764;1.0350492703828733;10.001380572990422;0.7344493315587575;0.007542536982181374;1.0451068499487053;1.0002303466968545;0.7342537006733356;0.9998652944216645
34.941943;1.0350160366157466;0.7431954263501809;0.7180465992684925;-0.029324846273224053;-0.028328307432212253;1.035054323098026;10.001394138996124;0.734447923886386;0.007541524697206355;1.0451057587899248;1.000231274026075;0.7342519613297256;0.9998632703222475
34.951943;1.035014408757513;0.7431960486237346;0.7180452026866866;-0.02932316250905083;-0.028326681968952206;1.0350603971966015;10.001406953502503;0.7344465172064017;0.007540513229456802;1.045104616222387;1.0002322119672442;0.7342502642300966;0.9998613334625325
34.961943;1.0350128092106283;0.7431970450111226;0.7180441957771376;-0.029323161960481247;-0.02832668255480112;1.035065491560921;10.00141903872967;0.7344441160572678;0.0075395025562243504;1.0451034186020445;1.0002331679939351;0.7342476091752038;0.9998594856450032
34.971943;1.0350122180162338;0.743198346791856;0.718042842215542;-0.029321663406520662;-0.028325209378172893;1.0350706040003783;10.001430430126575;0.7344427259363198;0.007538492663406935;1.0451021633022068;1.0002341473345933;0.7342459948850577;0.9998577288721285
34.981943;1.0350106885515895;0.7431993167502056;0.7180418865568826;-0.029321662838424252;-0.028325210000005114;1.0350767314384937;10.001441150418646;0.7344413521733536;0.007538483543309741;1.045100849938149;1.00023515303421;0.7342444294648989;0.9998560654776244
34.991943;1.0350092010046799;0.7431998860776785;0.7180405923219705;-0.0293199790347262;-0.028323584607573442;1.035081869988838;10.00145120280866;0.7344399991743735;0.007537475187777795;1.045099479728906;1.0002361865507665;0.7342428895170438;0.9998544981847601
35.001943;1.0350077597200542;0.7432008076467083;0.7180396931637001;-0.029319978454380106;-0.028323585244477596;1.0350870149213063;10.00146059103426;0.7344376698761145;0.007536467590512016;1.0450980540803727;1.0002372481368715;0.7342403826208721;0.9998530300759055
35.011943;1.0350073440842458;0.7432020166099755;0.7180384540628637;-0.0293184798713748;-0.02832211209728572;1.0350931604535112;10.001469331001456;0.7344363658882406;0.0075354607525638636;1.0450965745240541;1.000238336879807;0.7342389072102774;0.9998516647633553
35.021943;1.0350060063183106;0.7432028836036483;0.7180376214609467;-0.0293184792876953;-0.028322112727280923;1.0350983004564076;10.001477438225725;0.7344350882522642;0.007534454682399418;1.0450950431504331;1.0002394510987809;0.7342374639091818;0.999850406953381
35.031943;1.0350047252043892;0.7432033501287161;0.7180364604273914;-0.02931679547502329;-0.028320487321119324;1.0351034294611585;10.001484916095542;0.734433837544603;0.007534449391349274;1.0450934619692172;1.000240589159354;0.734236064873167;0.9998492621457009
35.041943;1.035004477924641;0.743204873832865;0.7180356987260224;-0.029316980121742275;-0.02832064016382783;1.0351085417767425;10.001491764127401;0.7344326134860382;0.007533444885528745;1.0450918324335918;1.0002417499297047;0.7342346913797355;0.9998482350375191
35.051943;1.0350033120304858;0.7432053151280673;0.7180346179724331;-0.029315296314565153;-0.0283190147209362;1.0351146297001037;10.001497990078231;0.7344304150272716;0.00753244115715378;1.0450901556712944;1.0002429323392226;0.7342323545906914;0.9998473286457541
35.061943;1.03500219954958;0.7432061313382897;0.7180339441382715;-0.029315295744778244;-0.028319015279188564;1.035119683454811;10.001503606493966;0.7344292408215777;0.00753143817803087;1.0450884324698595;1.0002441348960085;0.7342310543256526;0.999846545077509
35.071943;1.0350011357491453;0.7432065694736507;0.7180329449849708;-0.02931361194959527;-0.028317389786995665;1.0351246927915367;10.001508622721477;0.7344280897729079;0.007531435895424888;1.0450866632970015;1.0002453557196451;0.7342298005874093;0.9998458858582299
35.081943;1.0350010913815006;0.7432080841523769;0.7180323450662531;-0.029313796615209272;-0.028317542532409864;1.0351306484378218;10.00151304475336;0.7344269612348185;0.007530434234966941;1.04508484875195;1.0002465915990297;0.7342285732348596;0.9998453509535212
35.091943;1.0350001106468383;0.7432085307842923;0.7180314243093847;-0.029312112828195493;-0.028315916985182172;1.035135542408137;10.001516874598957;0.7344258543082094;0.007529433113026308;1.045082989763663;1.0002478358488727;0.7342273841571597;0.9998449385626075
35.101943;1.0349991650406853;0.7432093614350247;0.7180309086799829;-0.02931211227569841;-0.028315917435216695;1.0351403677822404;10.001520109425517;0.7344237671897598;0.007528432447973442;1.0450810869542284;1.0002490777259023;0.7342252360516915;0.999844646108348
35.111943;1.0349992270010862;0.7432105132249646;0.7180300602888858;-0.029310613707835963;-0.028314444073639748;1.0351451188849417;10.001522746192567;0.7344226979116899;0.007527432159936957;1.0450791394989163;1.0002503044660311;0.7342241316811375;0.9998444706314203
