time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.121943;1.0349983433286585;0.743211354348887;0.7180296204451713;-0.029310613148471023;-0.028314444471420074;1.0351507912994171;10.00152478155253;0.7344216453804739;0.00752743216512161;1.0450771449424279;1.0002515034384667;0.7342230841033794;0.9998444081934021
35.131943;1.0349974883399329;0.7432118194200565;0.7180288471862859;-0.029308929347187502;-0.028312818820232753;1.0351553810718859;10.001526207033777;0.7344206092821747;0.007526432378012428;1.0450751011752422;1.000252662915253;0.7342220752915269;0.9998444535107929
35.141943;1.0349966610628016;0.7432126619193535;0.7180284673581891;-0.029308928772692477;-0.028312819171255475;1.0351598842434075;10.001527015745085;0.7344195896925659;0.007525432722058652;1.0450730088436235;1.000253772152723;0.7342211172211216;0.999844600679547
35.151943;1.0349968370959501;0.7432138143353234;0.7180277395910374;-0.029307430171309188;-0.02831134571574991;1.035165296936584;10.001527214553443;0.7344175872890399;0.007524433139987619;1.0450708714245363;1.0002548213640365;0.7342192110377451;0.9998448443940413
35.161943;1.0349960666435476;0.7432146418903871;0.7180274056022695;-0.029307429580336865;-0.02831134602602823;1.03516961491242;10.001526823788925;0.734416603759631;0.007524433602670409;1.0450686931123625;1.0002558020875112;0.7342183679532465;0.9998451807266627
35.171943;1.0349953273769956;0.7432150794820653;0.7180267275843226;-0.029305745746120115;-0.028309720293367924;1.0351738330277935;10.001525872447646;0.7344156419745085;0.007523434116752596;1.045066477066475;1.0002567081752274;0.7342175686005895;0.9998456076607554
35.181943;1.034994620398625;0.743215883844057;0.7180264379244069;-0.02930574514391505;-0.028309720569505932;1.035177944964666;10.001524400286293;0.7344147058461865;0.00752243472279296;1.045064225763497;1.0002575365221444;0.7342168236540267;0.9998461256625504
35.191943;1.034994920362329;0.743216991978702;0.7180257996514909;-0.02930424651632754;-0.0283082470461411;1.0351829428490797;10.00152245202721;0.734413799974336;0.007521435480387305;1.0450619421253773;1.0002582859468394;0.7342161322271707;0.9998467372827439
35.201943;1.0349942730261337;0.7432177727500995;0.7180255561669416;-0.029304245913058996;-0.028308247298401965;1.0351868177996004;10.001520056515103;0.734411929367993;0.007521436447821659;1.0450596295737906;1.0002589543069744;0.734214502748724;0.9998474450613499
35.211943;1.0349936499023857;0.7432181626920181;0.7180249687940699;-0.029302562075251157;-0.028306621518980342;1.0351905623430016;10.001517212023844;0.7344110993222932;0.007520437667351398;1.0450572917857703;1.0002595364943845;0.734213912963607;0.99984824926959
35.221943;1.0349940218932365;0.7432196121699297;0.7180247623432966;-0.029302746693467302;-0.028306774000262352;1.035195172932785;10.00151388904364;0.7344103149460739;0.007519439164744822;1.0450549329662988;1.0002600245956834;0.7342133721190178;0.9998491474077394
35.231943;1.0349934317818354;0.743219972055995;0.718024216879215;-0.02930106286767104;-0.028305148219777535;1.035198650142916;10.001510045111644;0.7344095800679218;0.007518440959281184;1.0450525576905392;1.0002604091700351;0.7342128793981153;0.9998501354021267
35.241943;1.0349928478401846;0.7432206885213541;0.718024057060431;-0.029301062290568423;-0.028305148470900238;1.0352019971895396;10.001505644312756;0.7344088966547341;0.007518443071759449;1.0450501704886028;1.0002606810484684;0.7342124444888648;0.9998512087584088
35.251943;1.034992262584557;0.7432209972521404;0.7180235487516761;-0.029299378482996647;-0.028303522708240453;1.035205218818019;10.001500665073864;0.7344072657159877;0.0075174455274221565;1.045047776124812;1.0002608328248155;0.734211047060743;0.9998523623239373
35.261943;1.0349926448666353;0.7432223425125849;0.7180234138313055;-0.029299563134491016;-0.02830367522412795;1.0352093206433874;10.001495089661217;0.7344066883047756;0.007516448359117273;1.045045379373673;1.0002608590157849;0.7342106977883964;0.999853589396787
35.271943;1.0349920370051282;0.743222571003279;0.7180229282776054;-0.029297879348275442;-0.0283020494960267;1.0352123087431;10.001488894764233;0.7344061651931407;0.007516451611845011;1.0450429837902013;1.0002607558474945;0.7342104068949921;0.9998548811729548
35.281943;1.0349914080362224;0.7432231275790804;0.7180228130857271;-0.029297878817657195;-0.028302049815312667;1.0352151897533202;10.001482057585882;0.7344056960418103;0.0075154553424220515;1.045040591353445;1.000260521442781;0.7342101524241826;0.9998562269382928
35.291943;1.0349907525672628;0.7432232489936729;0.7180223319785579;-0.029296195060915815;-0.028300424134273815;1.0352179704981506;10.00147456475354;0.7344052790413141;0.0075144596103294235;1.0450382040902901;1.0002601552114483;0.7342099424870188;0.999857615713684
35.301943;1.0349910440018384;0.7432243822448985;0.7180222060443159;-0.029296379767669273;-0.028300576742434688;1.0352216567561352;10.001466413552315;0.7344039109011476;0.007513464469080173;1.0450358269032083;1.000259656582887;0.734208776057069;0.9998590380790418
35.311943;1.0349903317713107;0.7432243782296042;0.7180217114143249;-0.029294696043618427;-0.028298951114854046;1.0352242529440412;10.001457612392851;0.7344035871215654;0.007513469968843192;1.0450334692478314;1.0002590247527394;0.7342086640517229;0.9998604859123918
35.321943;1.0349895927159105;0.74322468691123;0.7180215699458147;-0.029294695580952892;-0.028298951538769074;1.035226763164115;10.001448182612263;0.7344033026102319;0.007512476160288476;1.0450311442362186;1.0002582590982754;0.7342085888376205;0.9998619513435599
35.331943;1.034988827622204;0.7432245500944321;0.7180210466605116;-0.029293011894059442;-0.028297325962115216;1.0352301911256552;10.001438157527913;0.7344030521660835;0.007511483087021572;1.0450288668285677;1.0002573590880446;0.7342085653962314;0.9998634270605171
35.341943;1.034989014244759;0.7432254187800161;0.7180208640676115;-0.029293196673062284;-0.028297478670398172;1.0352325383279901;10.001427579438126;0.7344028304279063;0.007511490778560836;1.0450266527953622;1.000256324104326;0.7342086095970919;0.9998649067532308
35.351943;1.0349882073990173;0.7432255250123663;0.7180206653923776;-0.029293196273377967;-0.02829747916221305;1.0352348033786127;10.001416498126627;0.7344026317384843;0.007510499251722969;1.0450245178974664;1.0002551536283197;0.7342087060379694;0.9998663842794341
35.361943;1.034987393202631;0.743225184207725;0.7180200761657046;-0.02929151265340888;-0.028295853647848805;1.0352369843456628;10.001404972331702;0.7344014504797791;0.007509508511355081;1.0450224766815173;1.00025384757332;0.7342078692279602;0.9998678522581909
35.371943;1.0349865847462167;0.7432251544378976;0.7180198256500795;-0.029291512304385404;-0.028295854176386078;1.0352400818514802;10.00139306842386;0.7344012816464197;0.007509518551490188;1.0450205417258596;1.0002524064753302;0.7342081130239179;0.9998693016269362
35.381943;1.0349867711340248;0.7432253737392361;0.7180191735446249;-0.02929001393574832;-0.028294380932993045;1.035242099178054;10.00138085047331;0.7344011212301217;0.007508529358570826;1.0450187241048954;1.0002508312630871;0.734208420405202;0.9998707226040345
35.391943;1.0349860144033844;0.7432252118068912;0.7180188602516809;-0.0292900136419317;-0.02829438149388814;1.0352440401896106;10.001368369680572;0.734400966424875;0.0075075409113795726;1.0450170344730254;1.0002491231014734;0.7342088046043325;0.99987210564859
35.401943;1.0349853032267924;0.7432246063996408;0.7180181454130375;-0.029288330130191602;-0.028292756044445873;1.0352459085415735;10.001355665019291;0.7344008157619936;0.007506553182166863;1.0450154839616284;1.0002472834924823;0.7342092679021688;0.9998734418714827
35.411943;1.0349846492545152;0.7432243165703573;0.7180177593836301;-0.02928832989343051;-0.028292756634495674;1.035248708167771;10.00134277271501;0.7343996688983101;0.007506566141104402;1.0450140842701938;1.0002453139625302;0.734208821949781;0.9998747233799259
35.421943;1.0349850369505675;0.7432242821217848;0.7180169644204741;-0.029286831631970572;-0.028291283448811044;1.0352504430896032;10.001329730458416;0.7343995257350389;0.007505579757149644;1.0450128461559405;1.000243215952888;0.7342094472761735;0.9998759434577247
35.431943;1.0349845213294595;0.743223875501101;0.7180165045661197;-0.029286831447506087;-0.028291284064332935;1.0352521163291368;10.001316568932591;0.7343993855861074;0.00750459399928454;1.0450117776172727;1.0002409917161645;0.7342101557903072;0.9998770969918159
35.441943;1.0349840822777854;0.7432230377578701;0.7180156429398237;-0.02928514803866205;-0.02828965866510002;1.0352537293402828;10.001303303048731;0.7343992474698252;0.0075046088428850286;1.0450108838170589;1.000238645294105;0.734210960011733;0.9998781812020019
35.451943;1.0349837217679567;0.7432225305843583;0.7180151117993627;-0.02928514790107686;-0.02828965929987743;1.035256283099574;10.001289936437361;0.7343991109982873;0.007503624271222544;1.045010168164518;1.000236182718213;0.7342118415235135;0.9998791958509085
35.461943;1.0349844148102627;0.74322267302347;0.7180145391827625;-0.0292853329787528;-0.028289812176453807;1.0352577792395405;10.001276470785642;0.7343979764388244;0.00750264026715804;1.0450096329707752;1.0002336115850523;0.7342118109843462;0.9998801428351299
35.471943;1.0349842077016544;0.7432216995317886;0.7180135701926953;-0.029283649633823995;-0.028288186794004196;1.0352592192084487;10.001262911770906;0.734397843864814;0.007502656800799562;1.0450092786253946;1.0002309404721597;0.7342128766302531;0.999881025411597
35.481943;1.0349840728106519;0.7432210623755933;0.7180129289367265;-0.029283649558304575;-0.028288187435603025;1.0352606029937044;10.001249276602955;0.7343977127118485;0.007501673820330272;1.0450091022591013;1.0002281787916205;0.7342140147525178;0.9998818475754926
35.491943;1.0349840065614315;0.7432200049751915;0.7180118824685522;-0.02928196625086771;-0.02828656204698829;1.0352629292971292;10.001235594150554;0.7343975822331981;0.007500691255808136;1.0450090982948474;1.000225337073441;0.7342152321892335;0.9998826143347697
35.501943;1.0349849803133542;0.7432199803686547;0.718011155471939;-0.029282151400225685;-0.02828671491226373;1.0352641964495242;10.001221892043198;0.734397451762679;0.007500709034065071;1.0450092603246597;1.0002224264076474;0.7342165359532851;0.9998833321410017
35.511943;1.0349850379602026;0.7432188439337429;0.7180100274651887;-0.02928046812379109;-0.028285089507398282;1.0352654027994128;10.001208189747357;0.7343973203776258;0.007499727089680565;1.0450095823823857;1.0002194566208933;0.734217901617927;0.9998840083028985
35.521943;1.0349851507714256;0.7432180481476578;0.7180092231805614;-0.0292804681147494;-0.028285090116698167;1.03526654664359;10.001194500687136;0.7343961866889522;0.007498745367839533;1.0450100596039642;1.0002164351554326;0.7342183342250436;0.9998846500014463
35.531943;1.0349853158086393;0.7432168363852006;0.7180080102826736;-0.029278784870115752;-0.02828346468658748;1.0352686264955266;10.00118082879914;0.734396049056732;0.007498763824053058;1.0450106877886134;1.0002133676438174;0.7342198384081744;0.9998852633876345
35.541943;1.034985531591795;0.7432159676357638;0.7180071204493289;-0.029278784893289136;-0.02828346526594861;1.0352696411972893;10.001167163713138;0.7343959061640318;0.007497782419902845;1.0450114613201433;1.0002102591995592;0.7342213895891153;0.9998858523347457
35.551943;1.034986774297247;0.7432157601055789;0.7180061834793874;-0.029278970118699347;-0.028283618062177385;1.0352705889609677;10.001153484852264;0.7343957571480609;0.007496801113370651;1.04501237137323;1.0002071150877663;0.7342229955234575;0.9998864178224804
35.561943;1.034987095884049;0.7432144493390944;0.7180048489225854;-0.029277286918702083;-0.028281992577359957;1.0352714664089808;10.00113976965743;0.7343956007903895;0.007496819850509982;1.0450134058675287;1.0002039394993267;0.734224664768153;0.9998869586441071
35.571943;1.0349874767963103;0.7432134899406918;0.7180038467192195;-0.02927728698553085;-0.0282819930956872;1.0352732696020037;10.00112600263722;0.7343954353637601;0.007495838566263391;1.0450145505026975;1.0002007343801202;0.73422637494982;0.9998874723750022
35.581943;1.0349879221578189;0.7432121280482185;0.7180024494794318;-0.029275603811320373;-0.028280367564235447;1.035273996394536;10.001112187598945;0.7343942594877179;0.0074948571909150856;1.0450157903851387;1.0001975010660427;0.734227133587385;0.9998879558701697
35.591943;1.0349894124658308;0.7432118189625181;0.7180013866950237;-0.029275789084652643;-0.028280520267879052;1.0352746468935325;10.001098352576761;0.7343940723053196;0.007494875651140902;1.045017111638627;1.000194242265827;0.7342289472537782;0.9998884053922672
35.601943;1.0349900005014372;0.7432104198857198;0.7179999426606457;-0.02927410592899933;-0.028278894685561985;1.0352752216551648;10.001084536199592;0.7343938730725192;0.0074938938646006235;1.045018502250996;1.0001909613843107;0.7342307914815331;0.9998888169569651
35.611943;1.0349906645180127;0.7432093852822153;0.7179988475241018;-0.029274106036428372;-0.028278895103190285;1.0352767203923146;10.00107076775751;0.7343936609711859;0.007493911738800266;1.0450199522282557;1.000187661242096;0.7342326819256604;0.9998891868424855
35.621943;1.0349914062625143;0.7432083393703239;0.7179977405888698;-0.02927410615108497;-0.028278895495271673;1.035277141986176;10.001057060431487;0.734393435115049;0.00749292917837559;1.0450214528662454;1.0001843443660956;0.7342345926848097;0.9998895115933047
35.631943;1.0349932033219293;0.7432076007411788;0.7179962551809108;-0.02927260819712081;-0.02827742207077761;1.0352774848118684;10.001043415514644;0.7343931948248965;0.007491946093231699;1.0450229954463457;1.000181013753633;0.7342365282052488;0.9998897882828227
35.641943;1.0349941075828792;0.7432065406044432;0.7179951397153942;-0.029272608323139108;-0.028277422413418008;1.0352777468202028;10.00102982816672;0.7343919398908975;0.0074919623999379435;1.0450245706408108;1.0001776736300458;0.7342374928657924;0.9998900155005521
35.651943;1.034995098827875;0.7432050976207528;0.7179936611653106;-0.029270925195547276;-0.028275796706190626;1.0352789256204507;10.001016292344575;0.7343916703616187;0.007490978018290082;1.0450261691387925;1.0001743300346146;0.7342394593861463;0.9998901933586976
35.661943;1.034996181075667;0.7432040317496414;0.7179925555124451;-0.029270925325836767;-0.028275797000782407;1.0352790189749714;10.001002799728473;0.7343913858551573;0.007489992872281507;1.0450277828633432;1.0001709902262625;0.73424143013102;0.9998903224374749
35.671943;1.0349973571310043;0.7432029695180827;0.7179914608998068;-0.029270925456184167;-0.028275797271423906;1.0352790250357198;10.000989333102995;0.7343910849304542;0.007490006896191148;1.045029405606062;1.000167661705287;0.7342434074902332;0.9998904039376139
35.681943;1.0349996039951896;0.7432022347486171;0.7179900088995674;-0.029269427506351434;-0.02827432372584541;1.0352789416453088;10.00097586403011;0.7343907652520452;0.0074890200359490535;1.0450310327950563;1.0001643520020567;0.7342453644480238;0.9998904407996797
35.691943;1.0350009702583864;0.7432012066477987;0.7179889453076154;-0.029269427636926637;-0.02827432394766923;1.0352787659080398;10.000962360899011;0.734390424173398;0.0074880322437045985;1.0450326613590033;1.0001610686041507;0.7342473056285864;0.9998904375877798
35.701943;1.035002429552569;0.7431998333536617;0.7179875325569703;-0.02926774451080308;-0.028272698118275028;1.0352794955008517;10.000948799135795;0.7343890586057386;0.007488043473909864;1.0450342894738205;1.000157818427539;0.7342482363339068;0.9998903989250074
35.711943;1.035003978764043;0.7431988826709037;0.717986499922148;-0.029267744646277172;-0.02827269828870916;1.035279130070785;10.000935161188055;0.7343886644979424;0.007487053686833533;1.0450359155646847;1.0001546073116148;0.7342501323567578;0.9998903280679738
35.721943;1.0350065909160258;0.7431986786954909;0.7179854714850142;-0.02926792996174748;-0.028272850665801385;1.0352786706127646;10.000921432777977;0.7343882373278807;0.007487062858277187;1.0450375380129024;1.0001514400204365;0.7342520126551708;0.9998902269454208
35.731943;1.0350083140902488;0.7431974605534539;0.7179840884361242;-0.029266246849033783;-0.02827122475655626;1.0352781184968978;10.000907606073849;0.7343877732960057;0.007486070991212008;1.0450391557037304;1.0001483202493735;0.7342538572790788;0.9998900973757312
35.741943;1.035010125150847;0.7431966848213949;0.7179830717503013;-0.02926624700518443;-0.028271224846151265;1.035278476228558;10.000893682258061;0.7343872698665899;0.00748507812235645;1.0450407675292097;1.000145249757379;0.734255677305313;0.9998899419527788
35.751943;1.035012026164261;0.7431955986365532;0.7179816867260259;-0.0292645639121849;-0.02826959888254534;1.035277748497649;10.000879669246308;0.7343867256731006;0.007485084315073757;1.0450423717342072;1.000142227676899;0.7342574833642701;0.999889763631229
35.761943;1.0350140187180192;0.7431949643110025;0.717980663513046;-0.02926456409167591;-0.028269598917249106;1.0352769415859076;10.000865583202023;0.7343851402392021;0.007484089642114304;1.0450439666701739;1.0001392517593881;0.7342582550785501;0.9998895644132653
35.771943;1.0350170789622488;0.7431951021816158;0.7179796301785016;-0.0292647494568492;-0.028269751156471085;1.035276062224687;10.000851447110996;0.7343845136485949;0.007484094171864496;1.0450455516675599;1.000136320522423;0.7342600119912774;0.999889344553219
35.781943;1.0350192555987698;0.7431942481512153;0.7179782352221556;-0.02926306640419157;-0.028268125106992267;1.035275117016864;10.000837276404893;0.7343838465165347;0.0074830979636444335;1.0450471270552866;1.0001334340904833;0.7342617320005833;0.9998891035092344
35.791943;1.0350215237380733;0.7431938556760096;0.717977209953947;-0.029263066629949975;-0.028268125051878555;1.0352751116910346;10.000823070720017;0.7343831401057278;0.007482101068866293;1.0450486939375445;1.0001305932274247;0.7342634223752338;0.9998888416630594
35.801943;1.0350238813537223;0.7431931694060417;0.7179758307901498;-0.029261383612015395;-0.028266498937179797;1.0352740502315;10.000808825397371;0.7343823959893815;0.007482103532404628;1.0450502541392657;1.0001277980454892;0.7342650893569829;0.9998885608097136
35.811943;1.035027299536484;0.7431936443768467;0.7179748318602357;-0.0292615690436825;-0.028266651045787964;1.035272934861334;10.000794545482055;0.7343816153403024;0.007481105393923205;1.0450518103459554;1.0001250480845805;0.7342667079829126;0.9998882635705616
35.821943;1.0350298204948634;0.7431935179955733;0.717973866819778;-0.029261569328490035;-0.028266650885468782;1.035271767364934;10.000780248692806;0.734379798573484;0.007481106693072419;1.0450533658335623;1.0001223437746745;0.7342672940683168;0.9998879526790168
35.831943;1.0350324126855999;0.7431931111574218;0.7179725694947241;-0.029259886372848015;-0.028265024661703414;1.0352715508250445;10.00076595981057;0.7343789456787112;0.0074801074723118135;1.045054923379648;1.0001196879664112;0.7342688230792692;0.9998876304396715
35.841943;1.0350350690488777;0.7431931861820189;0.7179716748355767;-0.029259886703820067;-0.028265024426125555;1.035270289765565;10.000751701950522;0.7343780568859399;0.00747910777106458;1.045056484073702;1.0001170854248023;0.7342703020371613;0.9998872988348583
35.851943;1.0350377819442205;0.743192989050219;0.7179704524174536;-0.029258203794018306;-0.028263398126041228;1.0352689884219928;10.00073748928292;0.7343771332708471;0.007479107616744156;1.0450580468039317;1.0001145403092881;0.7342717387295882;0.9998869594989135
35.861943;1.0350415180780868;0.7431939726344974;0.7179696282601454;-0.02925838933338549;-0.02826355004519848;1.0352676492492427;10.000723324324138;0.7343761769945913;0.007478107018083138;1.045059608823649;1.0001120550238172;0.7342731109351149;0.999886613043559
35.871943;1.0350443164191483;0.7431943694738519;0.7179688498308899;-0.02925838972609889;-0.02826354969297246;1.0352662730934312;10.000709202347405;0.734375191093057;0.007478105965683204;1.0450611669705927;1.0001096312860347;0.7342744376123015;0.9998862590157415
35.881943;1.0350471429418355;0.7431944945567169;0.7179677478577641;-0.029256706869132603;-0.028261923274759185;1.0352658606035576;10.000695121449683;0.7343741789881747;0.007477104443931537;1.0450627182065808;1.000107270612094;0.7342756976505715;0.9998858965236556
35.891943;1.0350499883190531;0.7431951047599993;0.7179670563656884;-0.029256707289042356;-0.028261922842800977;1.035264413763259;10.000681092182594;0.7343721436401656;0.0074771024447527114;1.045064258801316;1.0001049737216683;0.7342759113082962;0.9998855251657368
35.901943;1.0350528428572738;0.7431958213375118;0.7179664106730957;-0.02925670771727029;-0.028261922371316188;1.0352629368636828;10.000667144064279;0.7343710867817357;0.0074760999712752884;1.0450657830979293;1.000102740638008;0.7342770582816674;0.9998851460413629
35.911943;1.0350566729441084;0.743196960244298;0.7179654389032761;-0.02925521004727384;-0.028260448066406384;1.0352614369422266;10.000653328915934;0.7343700091106216;0.0074750970354344505;1.0450672837594088;1.0001005715058031;0.7342781492116448;0.9998847616679262
35.921943;1.0350595200930628;0.7431978902682048;0.7179648836509614;-0.029255210483036417;-0.028260447517941947;1.035260923062069;10.000639718785335;0.7343689112202851;0.007475093655687444;1.0450687538278203;1.0000984673464266;0.7342791947921276;0.999884375141938
35.931943;1.035062354319671;0.7431985468375067;0.717964005859183;-0.029253527652361323;-0.028258820905513033;1.0352594040573064;10.00062639585844;0.734367794532731;0.00747408985383967;1.0450701880590216;1.0000964304958933;0.7342801751348418;0.9998839897596149
35.941943;1.0350651707644691;0.7431996838791365;0.7179635362033637;-0.0292535280867702;-0.028258820281918718;1.0352578862544237;10.000613435294225;0.7343666618687905;0.007474085653236833;1.0450715823753067;1.0000944643770786;0.7342811110857755;0.9998836090030708
35.951943;1.0350679654456045;0.7432009174113753;0.7179631087782655;-0.029253528517970157;-0.0282588196212389;1.0352563732471272;10.000600891925957;0.7343645174473309;0.007473081077333358;1.0450729337226896;1.000092572447429;0.7342809832324055;0.9998832367624464
35.961943;1.0350717112182668;0.7432025560730691;0.717962352179524;-0.029252030836099407;-0.028257345129114195;1.0352548682496885;10.000588801565472;0.7343633664577425;0.007473076146373253;1.0450742403378126;1.0000907567898352;0.7342818138468338;0.9998828778368913
35.971943;1.035074454992436;0.7432056439076885;0.7179636366437039;-0.029251652569794607;-0.02825697858829047;1.0352543764618467;10.000577188013748;0.7343622147750145;0.007472070879306194;1.0450755001607726;1.0000890177758708;0.7342825860804572;0.9998825378353221
35.981943;1.0350771709471516;0.7432071219244313;0.717963339220121;-0.029251652982923662;-0.028256977823253048;1.035252904528473;10.000566061943273;0.7343610692823594;0.007472065300806975;1.045076709132939;1.000087355377768;0.7342833245384295;0.9998822225225515
35.991943;1.0350798582609464;0.743208287425034;0.717962721488304;-0.02924997011966145;-0.02825535100101544;1.0352514582323669;10.000555416918317;0.7343599381821588;0.007471059442713984;1.0450778625039268;1.00008577045993;0.7342840131626884;0.9998819375630651
36.001943;1.0350825172389708;0.7432098915381675;0.717962516491149;-0.02924997051629525;-0.028255350176665295;1.0352500416493677;10.000545233715187;0.7343588299394332;0.007470053338709701;1.0450789574615564;1.000084264621919;0.7342846658535813;0.9998816881595247
36.011943;1.0350861244643585;0.7432118655104066;0.7179619872366091;-0.02924847279133745;-0.028253875531087408;1.035248658481012;10.000535486227374;0.7343577513982995;0.007470047020017529;1.0450799935678583;1.0000828394750898;0.7342852956186692;0.9998814785970875
36.021943;1.0350887292030442;0.7432135722891049;0.7179618767393194;-0.02924847317211948;-0.028253874657756126;1.035248313305371;10.000526138990939;0.7343557073016629;0.0074690405125794465;1.0450809712168612;1.0000814964688345;0.7342848847798883;0.9998813123439164
36.031943;1.035091306759326;0.7432153210618997;0.7179618116038281;-0.02924847354621629;-0.02825387376488857;1.0352470109558953;10.000517147358146;0.7343547013073491;0.007469033832431153;1.0450818898125458;1.0000802366182837;0.7342854571027887;0.9998811917712113
36.041943;1.0350938561237977;0.7432167259963407;0.7179614235606088;-0.02924679064446185;-0.02825224683022868;1.0352457548539002;10.000508469044997;0.7343537369382055;0.0074680269857446396;1.0450827462309926;1.00007905971738;0.73428599662384;0.9998811174377399
36.051943;1.035096375544045;0.7432185367809612;0.7179614410758788;-0.0292467910073409;-0.028252245911032953;1.0352445458352222;10.00050007007844;0.7343528181862694;0.0074680199766101124;1.045083534646906;1.0000779636921175;0.7342865274036887;0.9998810883197298
36.061943;1.0350998384860435;0.7432210616202118;0.7179614888021;-0.029246976518355113;-0.028252397215762518;1.0352433820655291;10.00049191656345;0.7343519498032486;0.007467012809614621;1.0450842478726499;1.0000769447893638;0.7342870314618761;0.999881102504125
36.071943;1.0351022916922055;0.743222526937331;0.7179612088108497;-0.029245293599187004;-0.028250770260340716;1.0352432594541137;10.000483976297843;0.7343511369415182;0.007467005483886478;1.0450848784383648;1.0000759989761945;0.7342875308164898;0.9998811572546179
36.081943;1.0351047090923824;0.7432243797768777;0.7179613217973109;-0.029245293946306556;-0.028250769331834732;1.0352421715382116;10.000476240028721;0.7343503844499173;0.00746599799167699;1.0450854191180128;1.0000751232178222;0.7342880072967786;0.9998812493694245
36.091943;1.0351070897130166;0.7432262391540244;0.7179614566253624;-0.029245294287591588;-0.02825076840709539;1.0352411090810778;10.000468734504151;0.734348696315915;0.007465990321785401;1.0450858638426688;1.0000743148371545;0.7342874845653472;0.9998813764649247
36.101943;1.035109433989025;0.7432277262929506;0.7179612417810184;-0.029243611350675908;-0.02824914146299368;1.0352400603265688;10.000461508799363;0.7343480752680307;0.007464982462835455;1.0450862082944983;1.0000735704672545;0.7342879460964082;0.9998815381796525
36.111943;1.0351127192757874;0.7432302937464078;0.7179613956034542;-0.02924379682780995;-0.028249292785829692;1.0352390118267174;10.000454604654962;0.7343475222980346;0.007464974409978479;1.0450864495016974;1.0000728866056228;0.7342884158235349;0.999881736609605
36.121943;1.0351149958983383;0.7432321748227527;0.7179615550319839;-0.0292437971459806;-0.02824929189116964;1.0352389496026027;10.000448034019458;0.7343470363639472;0.0074639661726859435;1.0450865846994601;1.0000722598451102;0.734288876181555;0.9998819760433073
36.131943;1.0351172396654955;0.7432320018188088;0.7179597126923598;-0.029242492867469407;-0.028248030792539618;1.0352378607199708;10.000441781582488;0.7343466150155404;0.007462957778005668;1.0450866096999556;1.000071685375336;0.7342893390410214;0.999882261795288
36.141943;1.0351194498189136;0.74323389830874;0.7179598444142989;-0.02924249316510819;-0.02824802992929321;1.0352367339711865;10.000435824774025;0.7343462556720567;0.007462949267073598;1.045086518021929;1.0000711559336817;0.7342898145146941;0.9998825986266632
36.151943;1.0351216254057152;0.7432358015456324;0.717959953243477;-0.029242493451892677;-0.028248029084646856;1.0352355589821276;10.000430150081797;0.734345956180336;0.007461940684713518;1.0450863016769874;1.000070662625529;0.7342902805404922;0.9998829904925283
36.161943;1.0351237655925711;0.7432373311364304;0.7179596707564615;-0.029240810453907397;-0.0282464022338094;1.0352343257361412;10.000424759042732;0.7343447143052519;0.007461932070281893;1.04508595290442;1.0000701966204213;0.7342897557778886;0.9998834417090231
36.171943;1.035126845539207;0.7432399358845599;0.7179597215268951;-0.02924099586362413;-0.028246553660378402;1.0352340251327072;10.000419665155908;0.7343445273077579;0.007460923456702392;1.0450854657358315;1.000069750074256;0.7342902197688952;0.9998839581024354
36.181943;1.0351289132827832;0.7432418446056679;0.7179597514891761;-0.029240996113361777;-0.028246552878881916;1.035232648991632;10.00041488578154;0.7343443922118831;0.007460914869238358;1.0450848359308564;1.0000693156201408;0.7342906941276387;0.999884547438894
36.191943;1.035130942299958;0.7432433684053686;0.7179593893006432;-0.029239313073772172;-0.028244926091393504;1.035231189588063;10.000410437421936;0.7343443061888456;0.00745990631964336;1.0450840593782897;1.0000688861545715;0.7342911595704706;0.9998852184075693
36.201943;1.0351329298055711;0.7432452601763833;0.7179593678401117;-0.029239313293898332;-0.028244925350389312;1.035229639856844;10.000406328025337;0.7343442664717283;0.007459897802286493;1.0450831312331736;1.000068456127242;0.7342916368589708;0.9998859786459919
36.211943;1.0351348740650883;0.743247136680904;0.7179593233004122;-0.029239313497689334;-0.028244924628753592;1.0352279945308265;10.000402547166292;0.7343442698951179;0.007458889294136703;1.0450820465607475;1.0000680217782418;0.7342921060504021;0.9998868335743439
36.221943;1.0351377499682004;0.7432493086081959;0.7179588859367583;-0.029237815552239865;-0.0282434501287497;1.0352272519283712;10.000399071591579;0.7343443127666324;0.007458880759829415;1.045080801454108;1.0000675787252524;0.7342925881401131;0.9998877861225313
36.231943;1.035139606049046;0.7432511397529087;0.7179588004527441;-0.029237815719727833;-0.028243449445554143;1.0352254151199307;10.000395876521358;0.7343443912491558;0.007457872160806479;1.045079393754778;1.0000671198820772;0.7342930640578329;0.9998888371322815
36.241943;1.0351414189815116;0.7432529413428659;0.717958694944456;-0.029237815867851444;-0.028243448781034915;1.0352234914893859;10.000392938804806;0.734343501745543;0.007457863464903211;1.0450778231634232;1.0000666361427357;0.7342925560744347;0.9998899866404911
36.251943;1.0351431914622142;0.7432543319359148;0.7179582025860768;-0.029236132720076552;-0.028241822107771073;1.0352214917060132;10.00039024032514;0.7343436408816846;0.007456854651666783;1.0450760912167172;1.0000661185205906;0.7342930462981535;0.9998912348035559
36.261943;1.035144926562937;0.7432560680662287;0.717958053158719;-0.029236132830601166;-0.028241821478600198;1.0352194288203178;10.000387772033625;0.7343438052054013;0.007456845705718915;1.0450742009216194;1.0000655595521868;0.7342935579933322;0.9998925814618215
36.271943;1.0351466267614238;0.743257771189409;0.7179578785502931;-0.029236132924131932;-0.028241820866651873;1.0352173167691927;10.000385537410489;0.7343439914375721;0.007455836605519768;1.0450721556924574;1.000064953304788;0.7342940733013406;0.9998940251839564
36.281943;1.0351492701077316;0.7432597572044252;0.7179573053874498;-0.029234634865638414;-0.028240346474375167;1.035216168719043;10.000383555497878;0.7343441972099325;0.007455827320367932;1.0450699587246144;1.0000642948948666;0.73429461419621;0.9998955632361585
36.291943;1.0351509082346795;0.7432613954939761;0.7179570774027866;-0.029234634930107056;-0.028240345899386426;1.0352139964510467;10.000381855570106;0.7343444209970201;0.007454817812053838;1.045067613909277;1.0000635802609585;0.7342951625257904;0.9998971926718957
36.301943;1.0351525191571;0.7432630026842245;0.7179568243309622;-0.029234634982283826;-0.028240345344884468;1.0352118104542969;10.000380465614295;0.7343446612851161;0.007454808038324903;1.0450651272507725;1.0000628055888472;0.7342957424383257;0.9998989110413219
36.311943;1.0351541041668475;0.7432642009440487;0.7179561822198872;-0.029232951744906;-0.028238718784982415;1.0352096196955094;10.000379401756668;0.7343439163841872;0.007453797960840221;1.0450625068653114;1.0000619665083306;0.73429533871925;0.9999007158778793
36.321943;1.0351556644170832;0.7432657480040518;0.7179558845106535;-0.029232951775500667;-0.02823871827345418;1.0352074304399244;10.000378663390983;0.7343441848133728;0.007453787549569393;1.0450597621570994;1.0000610585278733;0.7342959762890523;0.9999026041478857
36.331943;1.0351581777029093;0.7432679598428746;0.7179555617030361;-0.029233136934998728;-0.028238870011019473;1.0352062449595254;10.000378238189885;0.7343444652418558;0.007452776777976464;1.0450569038932316;1.000060078539716;0.7342966381044003;0.999904572449313
36.341943;1.0351596959469325;0.7432690696427506;0.7179548626447358;-0.029231453667916525;-0.028237243512929795;1.0352040626411587;10.000378111851994;0.7343447565457645;0.007452765621037294;1.0450539445045948;1.0000590258300042;0.7342973459412014;0.9999066166929823
36.351943;1.0351611982761517;0.7432705290767627;0.7179545149821294;-0.029231453673907695;-0.028237243059075982;1.0352018830105632;10.000378274507822;0.7343450582721546;0.007451754060553854;1.0450508972733217;1.000057902214395;0.734298079757341;0.9999087306100473
36.361943;1.0351626884469542;0.7432719590176307;0.7179541532864303;-0.0292314536742147;-0.028237242620506326;1.0351997069278323;10.000378718914732;0.7343453704677861;0.0074517420858247405;1.04504777486729;1.000056711874674;0.7342988595956295;0.9999109047170134
36.371943;1.0351641704811394;0.7432729800054498;0.7179534101526167;-0.029229770390001884;-0.028235616168623884;1.0351975356515193;10.000379433774102;0.7343456932574723;0.007451729691457712;1.0450445888287607;1.0000554609793217;0.7342996750663093;0.9999131270860536
36.381943;1.0351656485324636;0.7432743483291869;0.717953014178657;-0.029229770382517305;-0.02823561575594698;1.0351953701957515;10.00038040068618;0.7343460272540073;0.007450716881119135;1.0450413507847154;1.0000541564166783;0.7343005157375824;0.9999153855116306
36.391943;1.0351681029698474;0.7432763785400389;0.7179525902521592;-0.029229955508138707;-0.028235767582529485;1.0351942111896637;10.000381593003745;0.7343453741055541;0.007450703669025872;1.0450380737748552;1.0000528040849073;0.7343004015782445;0.9999176695606701
36.401943;1.0351695888513017;0.7432773025041381;0.7179517816336033;-0.029228272216579223;-0.0282341411654569;1.0351920586261574;10.000382975364813;0.7343457359964316;0.007449690074231651;1.0450347718113917;1.000051408178273;0.7343013121254963;0.9999199715551705
36.411943;1.0351710900517765;0.7432785709144443;0.7179513117902528;-0.029228272207355525;-0.028234140786334818;1.035189911717314;10.000384506884881;0.7343461147030389;0.007449676113421471;1.0450314588918268;1.0000499716241653;0.7343022679580764;0.9999222871152543
36.421943;1.0351726156878311;0.7432798043771403;0.7179508136958598;-0.02922827219949484;-0.028234140418824015;1.035187768885636;10.000386144461986;0.7343465118039477;0.007448661790340373;1.0450281489996271;1.0000484971023316;0.7343032484935866;0.9999246150044302
36.431943;1.0351741733716822;0.7432810031720353;0.7179502867022122;-0.029228272192928947;-0.028234140064151078;1.0351856280771286;10.000387845682562;0.7343469293802741;0.007448647089960854;1.0450248560612603;1.0000469876620168;0.7343042726896002;0.9999269554876389
36.441943;1.0351757678235778;0.7432817895936992;0.7179493644838707;-0.0292265889052257;-0.028232513696669084;1.0351844879721244;10.000389573574452;0.7343473691244149;0.007447631992776487;1.0450215935321288;1.0000454458795867;0.7343053187964;0.9999293088720455
36.451943;1.0351783765721914;0.7432836161476023;0.7179487723449;-0.029226774030319994;-0.028232665598410263;1.035182349558286;10.00039130001016;0.7343478307240084;0.007447616492783761;1.0450183741288264;1.0000438724829417;0.7343064066474276;0.9999316757101374
36.461943;1.0351800485149303;0.7432847157970818;0.7179481563135525;-0.029226774022212357;-0.028232665287874367;1.0351802166460526;10.000393001334382;0.73434831170058;0.007446600597900553;1.045015209301548;1.0000422662068407;0.7343075164349993;0.9999340573173598
36.471943;1.0351817601290554;0.743285403940205;0.7179471444847862;-0.02922509072852197;-0.028231038964546446;1.0351780948950797;10.000394647438888;0.7343478080315536;0.007446584325027736;1.0450121082807486;1.0000406249551903;0.7343076692242295;0.9999364555141608
36.481943;1.035183514755779;0.743286438328467;0.7179464685221576;-0.029225090715701518;-0.02823103868118538;1.0351759897449742;10.000396200131739;0.7343483141632818;0.007445567699388018;1.04500907683382;1.00003894727079;0.7343088450529506;0.9999388723074415
36.491943;1.0351853168569585;0.743287442334569;0.7179457633068976;-0.02922509070090034;-0.02823103840956209;1.0351739044823298;10.000397623658575;0.7343488231727181;0.007445550750098357;1.0450061167768483;1.0000372333945153;0.7343100638597957;0.9999413098377302
36.501943;1.0351871696195682;0.7432880414703035;0.7179446648534191;-0.02922340740187819;-0.028229412121826152;1.0351728399818503;10.000398891789896;0.7343493276563464;0.007445533506177262;1.0450032272775478;1.0000354850891033;0.7343113143422572;0.9999437704116525
36.511943;1.0351890735830356;0.7432889988013129;0.7179439075638699;-0.029223407386634006;-0.02822941187139649;1.0351707960385164;10.000399989250118;0.7343498205130021;0.007444515999548458;1.0450004066698688;1.000033703852311;0.734312585313303;0.9999462566001218
36.521943;1.0351920015970508;0.7432906354182657;0.7179431229302915;-0.029223592501508164;-0.028229563857604383;1.0351687734197492;10.000400907318852;0.7343502952637788;0.00744449826649516;1.0449976534773913;1.000031889195569;0.7343138970349559;0.9999487709104117
36.531943;1.0351939961485064;0.743291566673833;0.7179423265410348;-0.029223592491090425;-0.02822956362650174;1.035166775867806;10.000401633733206;0.7343507460737757;0.007443480341112803;1.0449949664664597;1.000030038687678;0.7343152302966138;0.9999513152541988
36.541943;1.0351960242852556;0.7432921105845596;0.7179411501168642;-0.029221909199690855;-0.028227937377601237;1.0351648108461506;10.000402151491931;0.7343511674913415;0.007443462246438601;1.0449923442353528;1.0000281489293659;0.7343166065416662;0.9999538904895982
36.551943;1.0351980779279797;0.7432930264148319;0.7179403282290957;-0.02922190919798637;-0.02822793716461769;1.035162888062049;10.000402447999168;0.7343515540276783;0.0074424439940583694;1.0449897855389856;1.0000262161021762;0.7343180052966486;0.9999564951845814
36.561943;1.0352001516017943;0.7432939374944754;0.7179394979379409;-0.029221909201546395;-0.028227936959773478;1.035162016593911;10.000402524082254;0.7343509002780343;0.007442425594705793;1.044987289895625;1.000024236177273;0.7343184445240268;0.9999591243742295
36.571943;1.0352022428734904;0.7432944670657353;0.7179382972338402;-0.02922022592581982;-0.028226310735592362;1.0351602032578342;10.000402397024095;0.7343512021065923;0.007441407068361393;1.0449848576253076;1.000022205134602;0.7343199001680154;0.9999617698140199
36.581943;1.035205327894424;0.7432960684777976;0.7179374572255105;-0.02922041106599655;-0.028226462772860367;1.0351584530231996;10.000402095050136;0.7343514577413055;0.007441388445356297;1.044982489717397;1.0000201190011615;0.7343213893851511;0.9999644213988473
36.591943;1.0352074585095052;0.7432969760537894;0.7179366312512065;-0.029220411086954126;-0.02822646259211776;1.035156769570222;10.000401651068325;0.7343516676129491;0.007441369765380189;1.04498018734816;1.000017973597088;0.7343229003881845;0.9999670684431488
36.601943;1.0352096146390763;0.7432978851694327;0.7179358216326851;-0.02922041111326581;-0.028226462420547355;1.0351551554657132;10.000401101218042;0.7343518336383896;0.007440351079032629;1.0449779508654458;1.0000157640957719;0.7343244220624121;0.9999696995434316
36.611943;1.035211800000052;0.7432984167515567;0.7179346708607346;-0.029218727857680885;-0.02822483623205298;1.0351536126926932;10.000400484048974;0.7343519588320461;0.007440332446282713;1.0449757790977203;1.0000134848678373;0.7343259731113775;0.9999723020009148
36.621943;1.0352140157756322;0.7432993257957609;0.7179339169204205;-0.02921872789296529;-0.028224836081859633;1.0351531429950682;10.000399839419911;0.7343520472183523;0.007439313933245896;1.0449736694537606;1.000011129913727;0.7343275310613071;0.9999748623318924
36.631943;1.0352162594157066;0.7433002299830264;0.717933197282064;-0.029218727931927743;-0.02822483594272858;1.0351517475506027;10.000399203547275;0.7343521038998874;0.007439295612571588;1.044971618032394;1.0000086931849257;0.734329113853842;0.9999773669109742
36.641943;1.035219501131949;0.7433014410966662;0.7179321411814921;-0.029217229809076466;-0.02822336201263545;1.0351504269205438;10.000398596166164;0.7343521349626231;0.007438277564277328;1.0449696198875078;1.0000061688387825;0.7343306991999715;0.9999798026077651
36.651943;1.0352217833286959;0.7433023242178369;0.7179314922442241;-0.02921722985395246;-0.028223361893151912;1.0351491817428164;10.000398012739266;0.7343511469963748;0.007438259872876963;1.0449676702853978;1.0000035523719617;0.7343313059790785;0.9999821582061852
36.661943;1.035224075599375;0.7433031914044462;0.7179308779175407;-0.029217229901047727;-0.02822336178260094;1.0351480124208272;10.000397430061062;0.7343511467166136;0.0074382426234077415;1.0449657655641647;1.0000008419094222;0.7343329228438752;0.9999844257872921
36.671943;1.0352263732248965;0.7433040393668587;0.7179302961308633;-0.02921722994977394;-0.028223361680840206;1.035146917525033;10.000396811912132;0.7343511410133682;0.007437225900548552;1.044963902667191;0.9999980385652306;0.7343345383564769;0.9999866004458722
36.681943;1.035228673458317;0.7433044858741569;0.7179293769379127;-0.029215546711272484;-0.02822173556033738;1.0351458937667888;10.00039610622659;0.7343511370556968;0.0074372097893411;1.044962078890266;0.9999951462747312;0.7343361712943237;0.9999886778869926
36.691943;1.0352309753762496;0.7433052840356301;0.7179288451722962;-0.029215546761812483;-0.02822173547496586;1.035145937491032;10.000395240717822;0.7343511417842714;0.007436194373458019;1.04496029201553;0.9999921710057176;0.7343378001826314;0.9999906524221178
36.701943;1.0352332789217735;0.7433060503998011;0.7179283262754824;-0.029215546812677056;-0.028221735396370542;1.035145044787857;10.000394130526077;0.7343511608035503;0.007436179730791451;1.0449585397102574;0.9999891196022261;0.7343394442514338;0.9999925170641314
36.711943;1.0352365595748882;0.7433074743045734;0.7179278054229111;-0.02921573198347283;-0.02822188754866127;1.0351442109932416;10.000392698453286;0.7343511979526973;0.0074361659291752955;1.0449568187277083;0.999985999888298;0.7343410924752735;0.999994264029781
36.721943;1.0352388655732898;0.7433077837071712;0.7179269215676582;-0.02921404874385038;-0.02822026145126792;1.0351434313150982;10.000390886298574;0.7343512562261056;0.007435153022494822;1.044955124749248;0.9999828216993167;0.7343427340439829;0.9999958852415529
36.731943;1.0352411714318106;0.7433084262564938;0.7179263951699795;-0.029214048793541156;-0.0282202613817947;1.0351427012147343;10.000388651226844;0.7343513387483636;0.007435141046874108;1.0449534526896609;0.9999795967566214;0.734344388862331;0.9999973736706727
36.741943;1.0352434754341815;0.7433090204106023;0.7179258568036507;-0.029214048842551844;-0.028220261309866348;1.0351420164724487;10.000385968703783;0.734350448554523;0.0074341300224610345;1.0449517970426407;0.9999763367509052;0.7343450369740179;0.9999987242656198
36.751943;1.0352457758102906;0.7433095643311375;0.7179253038034525;-0.029214048891442874;-0.02822026123272591;1.0351423741310304;10.000382844627564;0.7343505879848794;0.007434119960039513;1.0449501519051019;0.9999730514312493;0.7343466991476578;0.9999999333013333
36.761943;1.0352480715462506;0.7433096782611404;0.7179243679993119;-0.029212365651308234;-0.028218635120964616;1.0351417727289236;10.000379310510496;0.7343507587042511;0.00743411086249017;1.0449485113615689;0.9999697486878918;0.7343483657325779;1.0000009978815667
36.771943;1.0352503629966785;0.7433101194820231;0.7179237780183872;-0.029212365703365415;-0.028218635027999237;1.0351412107484401;10.000375398231139;0.7343509616681488;0.007433102725237693;1.044946870928234;0.9999664355305278;0.7343500269388038;1.000001917797972
36.781943;1.035253627017652;0.7433112045766356;0.7179231579844445;-0.029212550875131957;-0.028218787151026107;1.0351406856286336;10.00037112760994;0.7343511967780046;0.007433095544652735;1.0449452287903274;0.9999631187182866;0.7343517036511875;1.0000026978554601
36.791943;1.0352559124691623;0.7433111681390495;0.717922149617275;-0.029210867641834365;-0.028217161012182045;1.0351401950008952;10.000366523260796;0.7343514629508158;0.007432089324542014;1.0449435856991;0.9999598061942111;0.7343533763893759;1.000003347038098
36.801943;1.0352581923169621;0.7433114645893975;0.7179214752061213;-0.029210867703242587;-0.0282171608918212;1.0351397388836094;10.000361635054215;0.7343517583057948;0.007432084073891437;1.0449419441396253;0.9999565086692682;0.7343550658259792;1.0000038753455371
36.811943;1.035260461740483;0.7433117182851978;0.7179207675245025;-0.02921086776729421;-0.028217160763241524;1.0351393210447786;10.000356536185823;0.7343520796856008;0.007432079804852875;1.044940307448187;0.9999532389010061;0.734356761637048;1.0000042917155771
36.821943;1.0352627158044208;0.7433119316119616;0.7179200267557346;-0.029210867833321035;-0.028217160627312762;1.035139948556385;10.000351305750673;0.7343524219868263;0.007431076533677382;1.0449386792038624;0.9999500090275143;0.7343584527531912;1.000004604153349
36.831943;1.0352649509242648;0.7433117281125429;0.7179188879211854;-0.029209184608670707;-0.028215534457679253;1.0351396300824645;10.000346020597386;0.7343517782826168;0.007431074277216421;1.0449370630077484;0.9999468287799597;0.7343591576049301;1.0000048205702206
36.841943;1.035267164104127;0.7433118682510345;0.7179180831302867;-0.029209184675887317;-0.02821553431057367;1.035139375000191;10.000340760247578;0.7343521407882405;0.007430073044354955;1.0449354620876319;0.9999437055851119;0.7343608527946438;1.0000049484795996
36.851943;1.0352703271459605;0.7433126712868133;0.7179172406714405;-0.029209369856422786;-0.02821568638486268;1.035139193729492;10.00033560417048;0.7343525022518465;0.00743007283228701;1.0449338785564852;0.9999406452825385;0.7343625543699126;1.0000049941211806
36.861943;1.0352724844861272;0.7433127522624411;0.7179163729592253;-0.02920936992374316;-0.02821568623279722;1.0351390966764056;10.000330620457818;0.7343528571144884;0.007430073630676217;1.0449323128161152;0.9999376525769528;0.7343642478249359;1.0000049628336771
36.871943;1.0352746077108927;0.7433124308853636;0.7179151096726982;-0.029207686697873554;-0.028214060053522082;1.0351390911149019;10.000325860726742;0.734353201746207;0.007429075428219858;1.0449307638734873;0.999934731339868;0.7343659199740976;1.0000048605073226
36.881943;1.0352766932322164;0.7433124696416373;0.7179141850336305;-0.029207686765059346;-0.0282140599042168;1.0351391793064082;10.000321362208819;0.7343535340373128;0.007429078220199163;1.044929230633052;0.9999318849703482;0.7343675892413393;1.0000046940837504
36.891943;1.035278738309326;0.7433124952008008;0.7179132369227585;-0.029207686830915736;-0.028214059759549964;1.035140359365507;10.000317157305982;0.7343538526722421;0.007428082010073314;1.0449277123260328;0.9999291164993196;0.7343692331782983;1.0000044700857937
36.901943;1.0352807414281602;0.7433125120174202;0.7179122697759573;-0.02920768689369277;-0.02821405962134824;1.0351406266049792;10.000313284518088;0.734354156069666;0.0074280867976592195;1.0449262075839372;0.9999264286727199;0.7343708681937311;1.000004193336451
36.911943;1.0352827017176114;0.7433121444881297;0.7179109225869856;-0.029206003657593235;-0.02821243346345563;1.0351409744992324;10.000309788773908;0.7343544419598629;0.007428092567062213;1.0449247141293068;0.9999238248044398;0.7343724792793114;1.000003867575275
36.921943;1.0352855933772387;0.743312846230315;0.7179099258875412;-0.029206188816153666;-0.02821258556602822;1.035141396367401;10.000306719142937;0.7343547078488682;0.007427099288035137;1.0449232295605242;0.9999213097688795;0.7343740517036921;1.000003496073649
36.931943;1.0352874626954425;0.7433128516051761;0.7179089307192263;-0.029206188852574255;-0.028212585453483593;1.0351418871081832;10.00030412988339;0.7343539511696755;0.007427106925216961;1.044921752197192;0.9999188898864855;0.7343746018465657;1.000003081227639
