time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.941943;1.0352892824889721;0.7433128571537401;0.7179079358159258;-0.029206188873507736;-0.028212585350292037;1.0351424434501026;10.000302074809058;0.7343541691726218;0.007427115446519506;1.044920281465974;0.9999165717639068;0.734376116018226;1.0000026246907203
36.951943;1.0352910502059798;0.7433124872898618;0.7179065795475787;-0.029204505580869084;-0.02821095922909314;1.0351430631160499;10.00030059587411;0.7343543592318779;0.0074261248249399515;1.0449188176786468;0.9999143612669135;0.7343775813534648;1.000002128196847
36.961943;1.035292763353126;0.7433125026858846;0.7179055967730539;-0.029204505561904206;-0.028210959145385253;1.0351447440577481;10.000299711825628;0.73435451941558;0.007426135031757673;1.044917361457572;0.9999122633535137;0.7343790161593731;1.0000015940657219
36.971943;1.035294419589532;0.7433125280096405;0.7179046239824859;-0.02920450551959669;-0.028210959072008875;1.0351454837935223;10.000299407379252;0.7343546490408658;0.007426146027894923;1.0449159133900177;0.9999102818919149;0.7343804085031266;1.0000010257602936
36.981943;1.0352960169149945;0.7433125674016147;0.7179036628814213;-0.02920450545308334;-0.028210959009538066;1.0351462788149055;10.000299633453235;0.7343547487512276;0.007425157762835614;1.0449144742624823;0.9999084188489463;0.7343817460818196;1.000000428563807
36.991943;1.0352975538125628;0.7433122469394311;0.717902349753098;-0.029202822067651412;-0.02820933293137398;1.0351471245831692;10.000300324672999;0.734354819899032;0.007425170183498432;1.0449130453148938;0.9999066741568473;0.7343830473442667;0.9999998090582306
37.001943;1.0353000053051784;0.743313022478511;0.7179014138493363;-0.029203007061112146;-0.02820948511791023;1.0351480160253952;10.00030141538071;0.7343548638280192;0.007424183243830697;1.044911628247383;0.999905046664777;0.7343842916268346;0.9999991735657248
37.011943;1.0353014204104936;0.7433131303835091;0.7179005066079422;-0.0292030069267086;-0.028209485095303587;1.0351489477990246;10.00030283960429;0.7343548820023503;0.00742419690449186;1.0449102256207699;0.99990353473454;0.7343855006682732;0.9999985272209734
37.021943;1.0353027750133448;0.743313268984427;0.7178996278370353;-0.029203006772628975;-0.028209485088338513;1.0351499142207232;10.000304526663042;0.7343548768988278;0.007424211126271887;1.044908840611376;0.9999021356863309;0.7343866684425507;0.9999978740328415
37.031943;1.0353040692840225;0.7433134426050244;0.7178987826691962;-0.029203006600143272;-0.02820948509759756;1.0351509089016317;10.000306404078614;0.7343548520476619;0.0074232258678487775;1.0449074759640307;0.9999008445701583;0.7343877915337471;0.9999972173331911
37.041943;1.0353053043150544;0.7433132763791737;0.7178976095301094;-0.02920132311370865;-0.028207859095846145;1.0351529242085333;10.000308404084185;0.7343538106710522;0.007423241087784175;1.0449061344574746;0.9998996540636746;0.7343878981196299;0.9999965602455378
37.051943;1.035306482312654;0.7433135311276534;0.7178968438887805;-0.02920132290758358;-0.028207859138759544;1.0351539519580844;10.00031046787966;0.7343537545213991;0.007423256746573179;1.0449048202133164;0.9998985563080776;0.7343889846480965;0.9999959062623841
37.061943;1.0353076052592511;0.7433138321071374;0.7178961239412424;-0.029201322685605702;-0.028207859199058733;1.035154985059517;10.000312547903413;0.7343536841507828;0.007422272810597344;1.0449035383347327;0.9998975444284425;0.7343900451729495;0.9999952598175248
37.071943;1.0353086742102078;0.743314184057206;0.7178954539173921;-0.029201322447803546;-0.028207859277194436;1.035156018159861;10.000314611011541;0.7343536000715809;0.007422289252962597;1.04490229297276;0.9998966120099931;0.7343911021704804;0.999994625856154
37.081943;1.0353106661050475;0.7433149073609145;0.7178944667327035;-0.029199824000630117;-0.02820638556953052;1.0351570478092562;10.000316642896403;0.7343535035051494;0.007422306046010285;1.044901085909899;0.9998957515172501;0.7343921465672202;0.9999940088223201
37.091943;1.0353116327237843;0.7433153745892016;0.7178939113078848;-0.029199823730672727;-0.0282063856853682;1.0351580725983807;10.000318649047406;0.7343533960860004;0.007421323157998835;1.0448999168201147;0.9998949538297953;0.7343931678207404;0.9999934123478932
37.101943;1.0353125541417023;0.7433159034166771;0.7178934213594004;-0.02919982344500332;-0.02820638582117021;1.0351590921660827;10.000320644311373;0.7343532792390867;0.00742134056061682;1.044898783938769;0.9998942097824741;0.7343941842570115;0.9999928389478306
37.111943;1.035313434965218;0.7433164940956453;0.7178930023173772;-0.029199823144586468;-0.028206385977714896;1.035161105751565;10.000322633796095;0.7343531543192755;0.007421358231676051;1.044897684619589;0.9998935118291332;0.7343951828679409;0.9999922897509977
37.121943;1.0353142791373322;0.7433167668911482;0.7178922945925611;-0.029198139532190574;-0.02820476012812096;1.035162112009997;10.000324597214053;0.7343530231179255;0.0074203761461074744;1.0448966163731155;0.9998928540062848;0.7343961500177909;0.999991765413854
37.131943;1.0353150898033572;0.7433174777912598;0.717892037051411;-0.029198139205289197;-0.028204760328400837;1.0351631098532017;10.000326479131393;0.7343528875874389;0.007420394270803617;1.0448955777572633;0.9998922309458338;0.7343971021838999;0.9999912669279087
37.141943;1.0353158694015059;0.7433182472741077;0.7178918707522867;-0.029198138866143742;-0.02820476055070362;1.0351640989770532;10.000328190006979;0.7343527492631634;0.0074204125718342175;1.0448945688596185;0.9998916374459192;0.7343980259854932;0.999990795074538
37.151943;1.0353166193491794;0.743319075230855;0.7178918006541551;-0.029198138515332272;-0.028204760794166017;1.035165080121044;10.000329623043584;0.7343516094074958;0.0074194310251090925;1.0448935915031772;0.999891068071456;0.7343979092139109;0.9999903499311504
37.161943;1.0353183152154402;0.743320656289232;0.717891823650278;-0.029198323255039422;-0.02820491328037722;1.0351660552822115;10.000330670653323;0.7343514694002773;0.007419449619777568;1.0448926484249481;0.999890515727955;0.7343987714351412;0.9999899311320923
37.171943;1.0353190052379753;0.7433212237891847;0.7178915868734048;-0.029196639582479762;-0.028203287533886533;1.035167027347371;10.00033122829601;0.7343513305480637;0.007419468350646348;1.0448917415942902;0.9998899710259951;0.7343996038779651;0.9999895377276502
37.181943;1.0353196652489198;0.7433222300165049;0.7178918150180527;-0.029196639200162938;-0.028203287831842595;1.0351679995499683;10.000331192125683;0.7343511933201278;0.007418487207513606;1.0448908714591711;0.9998894240872582;0.7344003988505704;0.9999891676443541
37.191943;1.0353202956571956;0.7433232964142061;0.7178921398631454;-0.029196638809254594;-0.02820328814520063;1.0351699756229908;10.000330462307861;0.7343510565569882;0.0074185061722483875;1.0448900374910197;0.9998888666750272;0.7344011788652328;0.9999888182399809
37.201943;1.0353208966637961;0.7433244219548601;0.7178925584617515;-0.029196638411188646;-0.028203288473204732;1.035170960233671;10.000328958498757;0.7343509175134365;0.007418525222401017;1.0448892381386357;0.9998882924662296;0.7344019357191872;0.9999884875655873
37.211943;1.0353214689817918;0.743325604192996;0.717893068430107;-0.029196638007706863;-0.028203288815512186;1.0351719580266374;10.000326631832285;0.7343507729438277;0.007417544332303489;1.044888470028297;0.9998876960903541;0.7344026615194144;0.9999881741741299
37.221943;1.035322013888867;0.7433264606921458;0.7178933026463131;-0.029194954300736122;-0.028201663143890016;1.03517297122294;10.000323455428868;0.7343506200411017;0.007417563473302998;1.044887728516949;0.9998870720406735;0.7344033791648953;0.9999878755876629
37.231943;1.0353225327973679;0.7433277435788858;0.717893991871435;-0.02919495389228197;-0.02820166351307874;1.0351739985010333;10.000319403557636;0.7343504564368075;0.007417582619200508;1.044887009636071;0.9998864139654962;0.734404080417989;0.9999875874986887
37.241943;1.035323027438566;0.7433290673523663;0.7178947686827466;-0.029194953484655523;-0.028201663893933266;1.0351750363469778;10.000314441740409;0.7343502799908762;0.0074166017476266265;1.0448863110923834;0.9998857148628632;0.7344047547326051;0.9999873044428712
37.251943;1.035324476006378;0.7433311188445683;0.7178956241143474;-0.02919513817904023;-0.028201816507343484;1.0351760810563573;10.000308534750348;0.7343500889705148;0.0074166208379760085;1.0448856313796684;0.9998849680530896;0.734405419760308;0.9999870212787229
37.261943;1.0353249309963757;0.7433321239427083;0.7178962009280369;-0.029193454480264572;-0.0282001908782957;1.0351771300330967;10.000301660497424;0.7343488819658402;0.007416639880379915;1.0448849683583765;0.999884168351054;0.7344050621149277;0.999986734892969
37.271943;1.0353253726748632;0.7433335280855401;0.7178972224718717;-0.029193454092835337;-0.028200191282899398;1.0351791823300334;10.00029381685793;0.7343486571057022;0.007415658883877873;1.0448843187884556;0.9998833129562651;0.734405668392479;0.9999864456135876
37.281943;1.035325805840148;0.7433349460743931;0.7178983224729534;-0.02919345371716082;-0.02820019169068407;1.0351802385131312;10.0002850176663;0.7343484118685891;0.007415677869719118;1.0448836790665195;0.9998824013703146;0.7344062560723645;0.9999861575495835
37.291943;1.0353262342894372;0.7433363711390328;0.7178995018516415;-0.02919345335471072;-0.028200192098708762;1.0351813000983245;10.000275281999153;0.7343481442572934;0.007415696864148757;1.0448830465429093;0.9998814342366498;0.7344068128627108;0.9999858777453982
37.301943;1.035326659685791;0.7433377973473818;0.7179007619519256;-0.029193453006733313;-0.028200192503835146;1.0351823691086115;10.000264626906763;0.7343478537737763;0.007414715896544853;1.044882420078602;0.9998804120616654;0.7344073272622411;0.9999856148068084
37.311943;1.035327081422434;0.7433388415284293;0.7179017380270644;-0.02919176937260809;-0.028198566875236954;1.0351834483533684;10.0002530668203;0.7343475412306246;0.007414734991763673;1.0448817987642185;0.999879334878915;0.7344078186933097;0.9999853775502702
37.321943;1.035327498047182;0.7433402576779212;0.7179031621993619;-0.02919176905627032;-0.028198567266490383;1.0351845418672632;10.000240614602395;0.7343472082759143;0.007414754158057936;1.0448811795784076;0.9998782030187736;0.73440827639103;0.9999851740273129
37.331943;1.0353288846211157;0.7433423586777764;0.7179046623574554;-0.029191953851288577;-0.028198719870639127;1.0351856538125022;10.00022728109917;0.7343468571803639;0.007413773382539205;1.0448805558835141;0.9998770180337669;0.7344086897932307;0.9999850113642769
37.341943;1.0353292906723977;0.7433437535627837;0.7179062489765812;-0.02919195356793329;-0.028198720242945563;1.0351867865270539;10.000213072355155;0.7343464906634324;0.007413792637863528;1.0448799184332285;0.999875782859882;0.7344090794077688;0.9999848966332997
37.351943;1.0353296936109906;0.7433451339785175;0.7179079137553817;-0.02919195330153855;-0.02819872060523136;1.0351879402194961;10.000197987880917;0.7343461116849602;0.007413811891586679;1.0448792585351048;0.9998745010388261;0.7344094362431982;0.9999848375833971
37.361943;1.0353300965379768;0.7433461182006111;0.7179092883116652;-0.029190269748810598;-0.028197094928908;1.0351901135275638;10.000182021730714;0.7343457235678736;0.007413831111143378;1.0448785706594235;0.9998731752693462;0.7344097615970896;0.9999848422962899
37.371943;1.0353305039459504;0.7433474612089341;0.7179111013570926;-0.029190269516092947;-0.028197095268935556;1.0351913030626356;10.000165164242526;0.7343453304715755;0.0074128502660077665;1.0448778527846303;0.9998718063653246;0.7344100463292657;0.999984918590677
37.381943;1.0353309212176678;0.7433487837549345;0.7179129831234952;-0.029190269299452377;-0.028197095596274296;1.0351925033727516;10.000147405346144;0.734343937336662;0.007412869328602397;1.0448771048697905;0.9998703937876418;0.7344093116235111;0.9999850733580401
37.391943;1.0353313545184266;0.7433500870055975;0.7179149280628504;-0.0291902690978958;-0.028197095909793597;1.0351937080014302;10.000128734616824;0.7343435487713643;0.007412888274832194;1.0448763270241495;0.9998689370047761;0.7344095492271523;0.9999853116222095
37.401943;1.0353318102661064;0.7433513724445001;0.7179169296076355;-0.029190268910052553;-0.028197096208141193;1.0351949098318936;10.000109134284866;0.7343431678870468;0.007411907083826473;1.044875519264577;0.9998674360118576;0.734409752358834;0.9999856360819904
37.411943;1.0353322936026408;0.7433522617860798;0.7179186154861086;-0.029188585431065412;-0.028195470461727965;1.0351961010339847;10.000088572059298;0.7343427961396716;0.007411925735567088;1.0448746824174757;0.9998658910842568;0.7344099451584896;0.9999860475391616
37.421943;1.0353328078111588;0.7433535115664777;0.7179207115739188;-0.029188585266124088;-0.0281954707246861;1.03519727377826;10.000067000957355;0.7343424335770464;0.007411944210319246;1.0448738181702095;0.9998643027427372;0.7344101213902465;0.9999865455004862
37.431943;1.0353343305675389;0.7433554358962251;0.7179228411278243;-0.029188770202410175;-0.02819562318883744;1.0351984206679947;10.00004437294833;0.734342079005481;0.007410962492776615;1.0448729283774574;0.9998626719036653;0.7344102738079032;0.9999871281056595
37.441943;1.0353349115839865;0.7433566441604013;0.7179250117420171;-0.02918877005607106;-0.028195623408875988;1.0351995344701288;10.000020661510588;0.7343417305293687;0.007410980574238541;1.0448720150744437;0.9998610000098469;0.7344104235476978;0.999987791999749
37.451943;1.0353355260787633;0.7433578279133154;0.7179272134716406;-0.029188769918818296;-0.0281956236046678;1.0352016079153699;9.999995872381383;0.7343413862483095;0.0074109984440923985;1.0448710810896924;0.9998592892675608;0.7344105595014537;0.9999885325193248
37.461943;1.0353361728031623;0.7433586054150535;0.7179290764949834;-0.029187086485884254;-0.028193997746330295;1.0352026337464661;9.99997003436654;0.7343410447427408;0.007411016080097669;1.0448701298672038;0.999857542345394;0.7344106794496846;0.9999893436016032
37.471943;1.0353368501356528;0.743359731304892;0.7179313279222634;-0.029187086367633622;-0.028193997887862275;1.0352036051212996;9.999943182968112;0.7343407054509119;0.00741003345144781;1.044869164275082;0.9998557615244176;0.7344107709620251;0.999990218388126
37.481943;1.0353375559118085;0.7433608245055418;0.717933597022661;-0.0291870862598842;-0.02819399799902875;1.0352045158825394;9.999915355014707;0.7343403687952219;0.007410050526737919;1.044868185874926;0.9998539491149367;0.7344108528674038;0.9999911504761547
37.491943;1.035338287050996;0.7433618822632047;0.7179358786665608;-0.029187086163886607;-0.02819399807791821;1.035205360329508;9.999886603452534;0.7343400360951746;0.007410067276461485;1.04486719635056;0.9998521090262488;0.7344109151842727;0.9999921337107653
37.501943;1.0353390388737247;0.743362900905696;0.7179381676632205;-0.029187086080882448;-0.028193998123104868;1.0352061332483489;9.99985701277837;0.7343397096526509;0.007409083668974486;1.0448662003078426;0.9998502468945644;0.7344109487085271;0.9999931605937258
37.511943;1.0353398043733473;0.7433638758045357;0.7179404588755364;-0.02918708601180569;-0.02819399813371772;1.0352068303852935;9.999826689389195;0.7343383928831784;0.007409099666613804;1.0448652064795185;0.9998483684324613;0.7344099743780378;0.9999942216183046
37.521943;1.0353415496355334;0.7433651167938046;0.7179423759278392;-0.0291855877403866;-0.02819252430277305;1.0352074489809342;9.999795740193173;0.7343380899881263;0.007409115231354901;1.0448642266855979;0.9998464784230897;0.7344099826512531;0.9999953062375647
37.531943;1.0353423114939018;0.7433659852659424;0.7179446593816328;-0.029185587699626557;-0.028192524244443032;1.035207988023782;9.999764261491563;0.7343378048711662;0.007409130330544417;1.0448632739426613;0.9998445810829706;0.7344099746728135;0.9999964033812913
37.541943;1.0353430516099444;0.7433667877808697;0.7179469367336345;-0.02918558767212187;-0.028192524153229495;1.0352094479226412;9.999732332795672;0.7343375398937748;0.007408144934672577;1.0448623610998242;0.9998426797185368;0.7344099413880537;0.9999975007765491
37.551943;1.0353437550770273;0.7433675145309586;0.7179492088162457;-0.02918558765725771;-0.028192524030919843;1.0352098300128467;9.999700010377614;0.7343372957800836;0.007408159018908244;1.044861501200141;0.9998407756193446;0.7344099031986685;0.9999985851885682
37.561943;1.0353444073845353;0.7433681563231367;0.7179514768543102;-0.02918558765459165;-0.02819252387951946;1.0352101362855306;9.99966733021924;0.7343370726038018;0.0074081725677155215;1.0448607084085362;0.9998388688038339;0.7344098493202983;0.9999996441676353
37.571943;1.0353449951124487;0.7433683273206977;0.7179533763549878;-0.029183904356942732;-0.028190897673125045;1.035210368666024;9.99963432528419;0.7343368702776861;0.0074071855730152075;1.0448599973254689;0.9998369604625301;0.7344097680598347;1.0000006671233166
37.581943;1.0353455070986604;0.7433687801930824;0.7179556400985875;-0.02918390437692613;-0.02819089747052674;1.035210527555991;9.999601038313278;0.7343366880862493;0.0074071980335244075;1.0448593810952764;0.9998350541180185;0.7344096766758401;1.0000016446484528
37.591943;1.035345936155218;0.7433691327986766;0.717957902499668;-0.029183904406899778;-0.028190897246274344;1.035210611188897;9.999567514101871;0.734336524443123;0.007407209958767178;1.0448588705037363;0.9998331547201087;0.7344095604201852;1.0000025677063078
37.601943;1.0353462787306755;0.7433693819617284;0.7179601627519255;-0.029183904445622;-0.028190897002738916;1.035210616759019;9.999533790467709;0.7343363772847602;0.007407221365286;1.044858475245278;0.9998312670757397;0.7344094137836249;1.0000034279188512
37.611943;1.0353465328530518;0.743369525445509;0.7179624204691724;-0.029183904491738227;-0.028190896741987933;1.035210541646874;9.999499900900952;0.7343362443224315;0.0074062322650129235;1.0448582055337143;0.9998293943093386;0.7344092219399231;1.0000042185161306
37.621943;1.0353466964626123;0.7433695626510539;0.7179646770364604;-0.029183904543925217;-0.028190896466210483;1.0352103836716775;9.99946587481715;0.734336122898691;0.007406242663094463;1.0448580715943205;0.9998275374886402;0.7344090012582065;1.000004934898654
37.631943;1.0353477426981799;0.7433698097780818;0.7179665637637481;-0.02918240637914333;-0.02818942237074758;1.0352101415287411;9.999431737331633;0.7343360096752735;0.00740625256996513;1.0448580822090994;0.999825697463058;0.7344087383942387;1.0000055740059146
37.641943;1.035347718952779;0.7433696368720752;0.7179688281178848;-0.029182406439307293;-0.028189422073375332;1.0352108150396322;9.999397516817607;0.7343359005117779;0.007406262011659781;1.0448582446573502;0.9998238768814212;0.7344084311122118;1.0000061335143344
37.651943;1.0353476020426375;0.7433693613221335;0.7179711023109328;-0.029182406501520326;-0.02818942177000693;1.0352104040530141;9.999363247754275;0.7343347909845727;0.007405271028316612;1.0448585652551956;0.9998220802486889;0.7344070683948243;1.0000066120260496
37.661943;1.0353473952153838;0.7433689852677278;0.7179733896682633;-0.02918240656479432;-0.028189421463401535;1.0352099076188335;9.999328967230763;0.7343346772676742;0.007405279664983327;1.0448590486632658;0.9998203130458639;0.7344066697195584;1.0000070090035433
37.671943;1.0353471025656404;0.743368510961286;0.7179756918449502;-0.029182406628259654;-0.02818942115576469;1.0352093246837426;9.99929471658176;0.7343345567292346;0.007405287962078216;1.0448596966227712;0.9998185810562541;0.7344062235471502;1.000007324152888
37.681943;1.0353467285161073;0.74336794061523;0.7179780082071471;-0.029182406691253254;-0.028189420849331157;1.035208654878844;9.999260544750001;0.7343344282151981;0.007405295954731736;1.0448605080493625;0.9998168899424382;0.7344057267500828;1.0000075581262524
37.691943;1.0353462775414555;0.7433668974024372;0.7179799704713189;-0.02918072344510125;-0.02818779451876095;1.0352078982728017;9.999226504508114;0.7343342922781451;0.007404303678033817;1.04486148041802;0.9998152458315938;0.7344051650826646;1.0000077139646009
37.701943;1.0353457535054396;0.7433661401060507;0.717982306918843;-0.029180723506220554;-0.02818779422383668;1.0352070546816068;9.999192646683968;0.7343341510175514;0.007404311167942602;1.0448626107242882;0.9998136564722696;0.7344045548994733;1.0000077971258552
37.711943;1.0353451591558493;0.7433652913547932;0.7179846480681786;-0.02918072356584214;-0.02818779393979913;1.0352061235837349;9.999159025446165;0.734334006879593;0.007404318461139833;1.044863896137896;0.9998121309968853;0.7344038835537663;1.0000078146473421
37.721943;1.0353444964445524;0.743364352260668;0.717986989571658;-0.029180723623461;-0.028187793669790764;1.035205104863006;9.99912570417276;0.7343338608602373;0.007404325594780933;1.044865335358799;0.9998106787508667;0.7344031498796076;1.0000077745115745
37.731943;1.0353447425733882;0.743364017391959;0.7179893202354354;-0.029180908762106366;-0.028187945636849572;1.0352039999273264;9.999092743688129;0.734333711514404;0.0074033326014869465;1.0448669293547237;0.999809309070696;0.734402344129689;1.0000076847583752
37.741943;1.0353439472799508;0.7433628978444164;0.7179916460113103;-0.029180908815136575;-0.028187945402028788;1.0352028124431953;9.9990601887186;0.7343335555658751;0.007403339506341723;1.0448686801583167;0.9998080316575524;0.7344014880734142;1.0000075524385281
37.751943;1.035343086264462;0.7433613093184893;0.7179935881561876;-0.029179225556318085;-0.028186319158760447;1.0352025480536946;9.999028074492433;0.7343333896501607;0.007403346332859975;1.0448705891275383;0.9998068564229011;0.7344005737279031;1.000007383157421
37.761943;1.0353421595863614;0.74336001010659;0.7179958702132272;-0.029179225606511087;-0.028186318964299607;1.0352012138115905;9.998996443851814;0.7343332114066071;0.007403353109561632;1.0448726563846973;0.9998057927836579;0.7343996032431303;1.0000071813459497
37.771943;1.0353411684222518;0.7433586227545014;0.7179981178531868;-0.029179225656813853;-0.028186318790680082;1.0351998184315445;9.9989653536109;0.7343330186782495;0.007402359867864878;1.0448748807825625;0.9998048486765527;0.7343985687670026;1.0000069510704692
37.781943;1.0353401145309753;0.7433571482001744;0.7180003230352792;-0.029179225708246034;-0.02818631863785763;1.0351983727864604;9.998934867305419;0.7343328084006722;0.00740236663845455;1.0448772593538735;0.9998040301052331;0.7343974927757804;1.0000066969693575
37.791943;1.0353389989208313;0.7433555871194147;0.7180024785711309;-0.029179225761589413;-0.02818631850529641;1.0351968895295969;9.998905043692902;0.7343325770885701;0.007402373451830339;1.044879786887312;0.9998033420633629;0.7343963677056315;1.0000064244255076
37.801943;1.035337821972228;0.7433539403411655;0.718004578194396;-0.029179225817454524;-0.028186318392101686;1.0351953818587372;9.99887593111158;0.7343313222240737;0.007402380338182417;1.0448824564328092;0.9998027895468613;0.7343941967297046;1.0000061392402095
37.811943;1.0353365847742864;0.7433518298035334;0.7180062511376237;-0.029177542566423378;-0.028184692269175558;1.035193862221819;9.99884757054397;0.7343310431310245;0.00740138732988674;1.0448852599966048;0.9998023770578698;0.7343929740122427;1.0000058478222715
37.821943;1.0353352900116903;0.7433500121996025;0.7180082253845422;-0.029177542629233427;-0.02818469219248311;1.0351923420820568;9.998819995954356;0.7343307410372004;0.007401394468738984;1.0448881881039005;0.9998021077819534;0.7343917256388969;1.0000055571160955
37.831943;1.0353339417724698;0.743348106147298;0.7180101323182414;-0.029177542696836832;-0.02818469213332412;1.035190833195391;9.998793229507864;0.7343304185993869;0.0074014018086161395;1.044891229132895;0.9998019839721884;0.7343904484289614;1.0000052735276077
37.841943;1.035332544616696;0.743346107450767;0.7180119698462921;-0.02917754277033612;-0.028184692091334028;1.0351893489010913;9.998767285833248;0.7343300789791378;0.0074014094101826225;1.0448943704876363;0.9998020075252032;0.7343891496383457;1.0000050022521243
37.851943;1.0353320782570392;0.7433447062149421;0.7180137313345927;-0.029177727931140075;-0.028184844286128545;1.035187903726945;9.998742189274507;0.7343297244859204;0.007400417331320725;1.0448976010248527;0.9998021797892975;0.7343878269706658;1.0000047480106582
37.861943;1.035330594673388;0.7433425107706149;0.7180154295967056;-0.029177728021146702;-0.028184844277587343;1.0351875117626193;9.998717983480926;0.7343293557237909;0.007400425619730365;1.0449009123886577;0.99980250167038;0.7343865094076876;1.0000045159464508
37.871943;1.0353290717768608;0.74333983502607;0.7180166941762476;-0.029176044810887963;-0.028183218257742178;1.0351861852535615;9.998694715811958;0.7343289719886177;0.007400434314987004;1.0449042986988688;0.9998029744698024;0.7343851967211846;1.0000043114302295
37.881943;1.0353275115892324;0.7433374366728093;0.7180182574683848;-0.02917604492580958;-0.028183218283880884;1.035184933818321;9.998672419383528;0.7343285717890041;0.007400443452866498;1.0449077555568567;0.9998036005765186;0.7343838994375916;1.000004139355192
37.891943;1.0353259173812424;0.7433349399690174;0.7180197539019829;-0.029176045056036628;-0.02818321832790134;1.0351837641026345;9.998651119102819;0.7343281525737693;0.007399453057527253;1.044911278748312;0.999804383331634;0.734382618519587;1.0000040037615952
37.901943;1.0353242944111374;0.7433323502216358;0.7180211835587824;-0.02917604520312971;-0.028183218389585988;1.03518268052452;9.99863084270627;0.7343277106118573;0.0073994631252475695;1.0449148631579035;0.9998053257796236;0.7343813853735782;1.0000039074765532
37.911943;1.0353226490213845;0.7433296744332163;0.7180225463553016;-0.02917604536865059;-0.028183218468348703;1.03518168698422;9.998611613718994;0.7343272418117249;0.007399473617661346;1.0449185029082713;0.9998064297051598;0.7343802003902064;1.0000038515924914
37.921943;1.0353209874691334;0.7433269208074739;0.7180238417863317;-0.02917604555419572;-0.028183218563307227;1.0351807874953785;9.998593439741965;0.7343267427987474;0.007399484471673235;1.0449221924449892;0.9998076965399959;0.734379072225017;1.0000038355349834
37.931943;1.0353193152147824;0.7433240984272211;0.7180250691646515;-0.029176045761197766;-0.028183218673402795;1.0351799850732246;9.998576310865861;0.7343262112748777;0.007399495616645129;1.0449259272173756;0.9998091286313252;0.7343780076160039;1.0000038573468555
37.941943;1.0353176366380672;0.7433208380881161;0.7180258620960641;-0.029174362679102377;-0.028181592769366798;1.0351792804981894;9.99856020174009;0.734325645421174;0.007398506986839576;1.0449297036033829;0.9998107294447129;0.7343770016634412;1.0000039132721474
37.951943;1.0353159552778555;0.7433179062597204;0.7180269518532711;-0.02917436293205369;-0.028181592907396847;1.0351786720259157;9.99854507189365;0.734325043006076;0.007398518526166586;1.0449335183728135;0.9998125030196254;0.7343760784091337;1.0000039979137119
37.961943;1.0353142744272414;0.743314932603188;0.718027973559755;-0.029174363208893613;-0.02818159305884429;1.0351781561627067;9.998530867643272;0.7343234012547972;0.007398530190061344;1.0449373678608989;0.9998144523921002;0.7343742307502463;1.0000041053968016
37.971943;1.0353135734516783;0.7433126191402843;0.7180289244395973;-0.029174548586510186;-0.02818174544276428;1.0351787291106556;9.998517529228161;0.7343227175144175;0.007398541944432354;1.0449412476097408;0.9998165780801669;0.7343734609121405;1.0000042295666653
37.981943;1.0353119052248883;0.7433095843450859;0.7180298212160585;-0.029174548911711045;-0.0281817456191848;1.035178387631726;9.998504999433989;0.7343219896753629;0.007397553761312866;1.0449451527161437;0.9998188785315764;0.7343727609853238;1.0000043634503173
37.991943;1.0353102483754193;0.7433065286895261;0.7180306624324082;-0.02917454926125049;-0.028181745806455192;1.0351781286316524;9.998493227272347;0.734321215881134;0.007397565618972478;1.044949078330246;0.9998213515966173;0.7343721531668128;1.0000044998918958
38.001943;1.0353086036873769;0.7433034570356704;0.7180314515169163;-0.029174549634793275;-0.02818174600324438;1.0351779483386028;9.998482172909444;0.7343203940117481;0.00739757750503902;1.044953019824319;0.9998239949245434;0.7343716289082822;1.0000046327865786
38.011943;1.035306970070831;0.7432999935788558;0.718031825516819;-0.02917286671806931;-0.02818012017990006;1.0351778419634765;9.998471816010076;0.7343195214457627;0.00739758941378634;1.0449569723213459;0.9998268052412864;0.7343711885610569;1.0000047570518935
38.021943;1.0353053449189336;0.7432968967367951;0.7180325187453863;-0.0291728671365907;-0.028180120392259277;1.0351778035519896;9.998462154213664;0.734318595293742;0.007397601340127659;1.0449609303364578;0.9998297783251897;0.7343708314845571;1.000004867722012
38.031943;1.0353037238739295;0.7432937877929963;0.7180331681008879;-0.029172867576069402;-0.02818012061111698;1.0351778260153532;9.998453190643776;0.7343176129162338;0.007396613275773216;1.0449648882357399;0.999832909970246;0.7343705468501557;1.0000049594784481
38.041943;1.0353021010585024;0.7432906664915965;0.7180337769322529;-0.02917286803577624;-0.028180120835833017;1.0351779020672616;9.998444925501667;0.7343165724068621;0.007396625209284719;1.0449688405610345;0.9998361959532827;0.7343703543497234;1.0000050262805735
38.051943;1.0353004701268544;0.7432875332040078;0.7180343503103516;-0.029172868515138915;-0.02818012106555403;1.0351780257428682;9.99843736054325;0.7343154734162102;0.007396637124798789;1.0449727813816905;0.999839630701533;0.734370243304004;1.0000050611177713
38.061943;1.0352988252771205;0.7432843891149752;0.7180348953657744;-0.029172869013840693;-0.02818012129904319;1.0351781934728181;9.998430506849704;0.7343143180321524;0.00739664899161898;1.0449767038220679;0.9998432066656884;0.7343702119130847;1.0000050564270448
38.071943;1.0352971609986805;0.7432812359134604;0.7180354203069087;-0.029172869532012598;-0.028180121534929863;1.0351784043284293;9.998424384712113;0.7343131103207805;0.0073956607587618685;1.044980601291502;0.9998469153799022;0.7343702462143439;1.0000050047133722
38.081943;1.0352954716517642;0.7432776972302712;0.7180355671491513;-0.02917118675707051;-0.028178495743692987;1.0351786594865389;9.99841901843174;0.7343118551920664;0.007395672364822468;1.0449844691062362;0.9998507490526777;0.734370360619856;1.0000048988633925
38.091943;1.0352937529655841;0.7432745339063515;0.7180360741293184;-0.02917118731701918;-0.028178495981413126;1.0351789614249176;9.998414426768258;0.7343105581569455;0.0073956837458694176;1.044988303965627;0.999854700918724;0.7343705384257174;1.0000047320248606
38.101943;1.0352929793700651;0.7432720664634052;0.7180365747245224;-0.029171372973342616;-0.028178648437945125;1.0351803132039579;9.99841061277928;0.734309225392027;0.007395694837033838;1.044992102256453;0.9998587640153206;0.7343707726135931;1.0000044975750282
38.111943;1.0352912010378643;0.7432689125929673;0.7180370844309457;-0.029171373580256916;-0.028178648674125593;1.0351807173749796;9.99840756659286;0.7343078635962679;0.00739570557667387;1.0449958597826903;0.999862930429034;0.7343710563470727;1.0000041894176115
38.121943;1.0352893965946859;0.7432657737684626;0.718037598907402;-0.029171374211051503;-0.028178648908402496;1.0351811749925897;9.998405281089994;0.7343064796623707;0.0073947159069337924;1.044999572752871;0.9998671920926927;0.7343713736519958;1.0000038016767687
38.131943;1.0352875704447493;0.7432626571581119;0.7180381181291661;-0.029171374865239654;-0.028178649140989293;1.035181685794471;9.998403762796928;0.7343050795364493;0.007394725768012829;1.0450032385727843;0.9998715405283116;0.7343717396603369;1.0000033276455043
38.141943;1.0352857275966638;0.7432595688768131;0.7180386410212064;-0.02917137554254147;-0.028178649373383716;1.0351822484078566;9.998403025873047;0.7343026669941823;0.007394735098496426;1.0450068556982144;0.9998759648111752;0.7343711397894208;1.0000027590718825
38.151943;1.03528387304764;0.7432561351551397;0.7180388005120613;-0.029169692928108327;-0.02817702357979893;1.035182859607372;9.998403078678109;0.734301243929069;0.007394743844620899;1.0450104223388008;0.9998804512923521;0.7343715700587425;1.0000020863802757
38.161943;1.0352820120249573;0.74325311749139;0.7180393273453493;-0.029169693652405324;-0.028177023820825018;1.0351835142247618;9.998403919321401;0.7342998118247425;0.007394751965322569;1.0450139351112586;0.9998849858354183;0.7343720278962577;1.000001299415715
38.171943;1.0352801492115584;0.7432501403312348;0.7180398550975092;-0.02916969440101454;-0.028177024072031535;1.0351842062846217;9.998405543137507;0.7342983728926753;0.0073937594284383835;1.0450173893918009;0.9998895558461345;0.7343725020086992;1.000000388098272
38.181943;1.0352782875752067;0.7432472056693751;0.7180403828029397;-0.029169695174577234;-0.02817702433755834;1.0351849302449714;9.99840795412204;0.7342969303694467;0.007393766204767477;1.0450207812556913;0.9998941510897323;0.7343730124163776;0.9999993429412299
38.191943;1.0352764289085927;0.7432443152337889;0.7180409091463738;-0.02916969597394334;-0.028177024621195878;1.035185681875444;9.998411175114787;0.7342954881280939;0.00739377226454005;1.0450241091614108;0.9998987634077242;0.7343735493926015;0.9999981558117885
38.201943;1.0352745752093901;0.7432414709457242;0.7180414334956393;-0.029169696800316405;-0.0281770249262984;1.0351864587202166;9.998415250250833;0.7342940498844044;0.007393777581152792;1.045027373975946;0.999903385173744;0.7343741132259881;0.9999968210159285
38.211943;1.0352727295340167;0.7432386742172353;0.7180419570749309;-0.02916969765516637;-0.028177025255795195;1.0351872601300152;9.998420229317613;0.7342926186046658;0.007393782138477459;1.0450305776430637;0.9999080072901882;0.7343747044559646;0.9999953358679708
38.221943;1.0352708968078168;0.7432359256179145;0.7180424827523743;-0.029169698539889224;-0.028177025612171724;1.0351880868759054;9.9984261461057;0.734291196270275;0.007392785929089184;1.0450337220659267;0.9999126187574432;0.7343753143627056;0.9999936999328813
38.231943;1.0352690846444006;0.7432328464176154;0.7180426480886926;-0.029168016140415788;-0.028175399969048796;1.0351899402178963;9.998433014898565;0.7342897837091823;0.007392788944344517;1.0450368087490645;0.9999172084331905;0.7343759652331975;0.999991913976039
38.241943;1.0352682788008825;0.7432308879094646;0.7180431820572464;-0.029168202157169813;-0.028175552603947975;1.0351908203230937;9.998440840199628;0.734288380395359;0.007392791167480387;1.0450398385417385;0.9999217662848294;0.7343766495187193;0.9999899803602317
38.251943;1.0352665392978524;0.7432282831176096;0.7180437342409429;-0.029168203135404854;-0.028175553052644527;1.0351917251141887;9.998449622542356;0.734286984542435;0.0073927925773782195;1.0450428118935056;0.9999262828125631;0.7343773695902314;0.9999879041222332
38.261943;1.0352648522281576;0.7432257281390227;0.7180443019447413;-0.0291682041454055;-0.028175553535309244;1.0351926509522786;9.998459361896588;0.7342855937985322;0.007392793162272976;1.0450457295483218;0.9999307486090762;0.7343781274201068;0.9999856929953586
38.271943;1.0352632260050114;0.7432232260749729;0.7180448877410943;-0.02916820518738076;-0.0281755540533823;1.0351935941146133;9.998470058840194;0.7342842062812975;0.00739279292819439;1.0450485920655788;0.9999351541357169;0.7343789245898432;0.9999833571250394
38.281943;1.035261667127078;0.7432207813422484;0.7180454931808048;-0.029168206261325068;-0.028175554608072775;1.0351945514132204;9.998481706891065;0.7342828216132861;0.007391791892350883;1.0450513989962642;0.9999394888625552;0.7343797521971394;0.9999809087469661
38.291943;1.0352601813613367;0.743218400344049;0.7180461184657172;-0.029168207367018438;-0.02817555520010698;1.0351955201683487;9.99849428404459;0.7342814412514285;0.007391790072999517;1.0450541488889005;0.9999437413253162;0.7343806309324866;0.9999783604238381
38.301943;1.0352587740753931;0.7432160911710579;0.7180467619553377;-0.029168208504203125;-0.02817555582969586;1.0351964985030477;9.998507752418291;0.7342800673927709;0.0073917874870345675;1.0450568389205044;0.9999479005115807;0.7343815501787703;0.9999757227701349
38.311943;1.0352574488808703;0.7432134834706446;0.718047054405229;-0.02916652635600637;-0.0281739304681485;1.0351974860503894;9.998522060910789;0.7342787017181683;0.007391784156000438;1.0450594649130371;0.9999519570254716;0.7343825076084023;0.9999730036541812
38.321943;1.0352562062328914;0.7432113423919798;0.7180477227031347;-0.029166527555396785;-0.028173931172262766;1.0351984839504889;9.998537144471074;0.7342773455632947;0.0073917801140571514;1.0450620223150253;0.9999559035805038;0.7343834990586268;0.9999702091445722
38.331943;1.0352550436401708;0.7432092970905553;0.7180483955287424;-0.02916652878502939;-0.028173931912700897;1.0351994937465618;9.998552920651807;0.7342760004907637;0.007390775410095235;1.045064506486355;0.9999597352889694;0.7343845091612663;0.9999673456724975
38.341943;1.0352539572169686;0.743207355949797;0.7180490671786159;-0.029166530043992243;-0.028173932688427907;1.035200516104538;9.998569287321594;0.734273668112367;0.007390770104809957;1.0450669126858951;0.9999634497236115;0.7343845525797442;0.9999644217560927
38.351943;1.035252942881744;0.7432055268481994;0.7180497326122377;-0.029166531331199844;-0.028173933498311363;1.035201550198487;9.99858612538574;0.7342723501418411;0.007390764263567691;1.045069236910347;0.9999670460340198;0.7343856142092838;0.999961447755098
38.361943;1.0352519962526938;0.7432038160878783;0.7180503878865602;-0.02916653264542369;-0.028173934340893263;1.035202593951488;9.998603308585645;0.7342710488537414;0.007390757945696684;1.0450714764172429;0.9999705233294142;0.734386689571546;0.9999584348963924
38.371943;1.0352511127676927;0.7432022290654954;0.7180510301027566;-0.029166533985346382;-0.028173935214074394;1.0352036444392483;9.998620715538152;0.7342697667623125;0.007390751196821712;1.0450736288164062;0.9999738796833763;0.7343877731775357;0.9999553947130337
38.381943;1.0352502893140836;0.7432007712193881;0.7180516568758049;-0.029166535349468666;-0.028173936115410032;1.035205698190693;9.998638237859943;0.7342685057583849;0.0073907440483483074;1.045075691134339;0.9999771119463663;0.7343888576748798;0.999952338234477
38.391943;1.0352505005386894;0.7431997630860276;0.7180518938637696;-0.029165038485931567;-0.028172463232317896;1.035206751754487;9.998655782543247;0.7342672665611837;0.007389736525067557;1.0450776602577048;0.9999802156344317;0.7343899244026743;0.9999492754543365
38.401943;1.0352497939682632;0.7431985767753875;0.7180524821166377;-0.029165039892463277;-0.02817246418372462;1.0352078021783486;9.99867326463862;0.7342660486350999;0.0073897286570142745;1.0450795340019292;0.9999831850719848;0.7343909845254011;0.9999462159094329
38.411943;1.0352491411492863;0.7431975288929248;0.7180530481212559;-0.029165041316301658;-0.028172465157634812;1.0352088471926784;9.998690594121543;0.7342648508890048;0.007389720484473124;1.0450813116192277;0.9999860143908501;0.7343920191383839;0.9999431695617268
38.421943;1.0352485358409165;0.7431966178318463;0.7180535901086391;-0.029165042754090195;-0.028172466152135346;1.0352098851336082;9.998707670877646;0.7342636727420275;0.007389712050863306;1.045082993366908;0.9999886991660931;0.7343930202956875;0.9999401469897103
38.431943;1.0352479718118834;0.7431958397094958;0.7180541046049775;-0.029165044202178306;-0.02817246716470715;1.0352109146057584;9.998724389498603;0.7342625142407159;0.0073897033934469825;1.0450845800342603;0.9999912378465893;0.7343939817882091;0.9999371585589718
38.441943;1.0352474437036419;0.7431951895083606;0.7180545859220381;-0.029165045657150734;-0.02817246819216544;1.0352119343513115;9.998740649189795;0.7342613754514955;0.007389694542484205;1.0450860734845837;0.999993631920704;0.7343948995492307;0.9999342132966809
38.451943;1.0352469470744066;0.7431946624838985;0.7180550273718688;-0.029165047115981547;-0.028172469230854886;1.0352129433213386;9.998756367171998;0.7342602564551037;0.007388685526738373;1.0450874769510439;0.9999958842795106;0.7343957618880489;0.9999313187626828
38.461943;1.0352464782718658;0.7431942551521381;0.7180554230712147;-0.029165048575876946;-0.028172470277153534;1.035213940486111;9.998771490429368;0.7342591576664363;0.007388676380065107;1.0450887937164979;0.9999979971362268;0.7343965898208783;0.9999284815513813
38.471943;1.0352460339997662;0.7431939658595835;0.7180557689062093;-0.029165050034134492;-0.028172471327834715;1.035214924136308;9.998785998684001;0.7342580795047521;0.007388667142945709;1.0450900256402804;0.9999999714165673;0.7343973759333662;0.9999257073536525
38.481943;1.0352456115586945;0.7431934160567168;0.718055696857057;-0.02916336816969745;-0.02817084635115878;1.0352158911429235;9.998799891968638;0.7342570217817532;0.007388657856815089;1.0450911730007009;1.0000018074036368;0.7343981230274143;0.9999230007981931
38.491943;1.0352452093217905;0.7431933639082025;0.718055938443841;-0.029163369616490385;-0.02817084740113107;1.0352168370315578;9.998813173534252;0.7342559834140454;0.007388648560730938;1.0450922353651029;1.0000035049771296;0.734398832732715;0.9999203656143274
38.501943;1.0352448262976612;0.7431934307474887;0.7180561304056872;-0.029163371053734635;-0.02817084844549308;1.0352177564163565;9.998825845482656;0.7342549623445698;0.0073886392925710835;1.045093213020605;1.0000050633495001;0.7343995055885448;0.9999178053356855
38.511943;1.0352444616322105;0.7431936151580684;0.7180562779342287;-0.029163372479578016;-0.0281708494805327;1.0352186432199633;9.998837907619558;0.7342539558454991;0.007387630085712389;1.0450941082612328;1.0000064818023489;0.734400132121475;0.9999153238886297
38.521943;1.035244114723731;0.7431939145942704;0.7180563882826855;-0.029163373892597988;-0.028170850502520006;1.03521949107248;9.998849350736153;0.7342529615123519;0.007387620961153508;1.04509492595766;1.0000077611337976;0.734400733643513;0.9999129253777598
38.531943;1.035243785533068;0.743194326288781;0.7180564701234217;-0.029163375291562946;-0.028170851507635295;1.0352202935703338;9.99886015962153;0.7342519781663012;0.007387611925041547;1.0450956740832136;1.0000089036944533;0.7344013011871016;0.9999106139649167
38.541943;1.0352434748524726;0.743194847558892;0.7180565330753307;-0.029163376675506128;-0.02817085249181427;1.0352220438099182;9.998870326937626;0.734251005636889;0.007387602974686819;1.045096364449158;1.0000099116636025;0.7344018350396289;0.9999083941289247
38.551943;1.0352431847112074;0.7431954755324824;0.718056586777151;-0.029163378043767937;-0.028170853450876082;1.0352227336161637;9.9988798625062;0.7342500438920785;0.00738759410673816;1.0450970121517709;1.000010785185069;0.7344023350314024;0.9999062703508108
38.561943;1.0352438943871323;0.7431969019365102;0.7180566341221356;-0.029163564460796244;-0.02817100659880739;1.0352233533477897;9.998888798498568;0.7342480926559953;0.007387585323015688;1.0450976332841793;1.0000115214761691;0.7344018011823212;0.9999042467985345
38.571943;1.035243657571027;0.7431977366064132;0.7180566957861946;-0.029163565796142876;-0.02817100749655437;1.035223892505828;9.998897191474157;0.7342471514923602;0.007386576632109326;1.0450982428562485;1.0000121153940393;0.7344022235491137;0.999902328222281
38.581943;1.035243455268429;0.7431982942247636;0.7180564092758325;-0.02916188379480836;-0.02816938233017609;1.035224340505773;9.998905111474176;0.7342462197458961;0.007386568047906125;1.0450988538447148;1.0000125613507997;0.7344026229187187;0.9999005210780499
38.591943;1.0352432927795014;0.7431993312743833;0.7180565147367538;-0.02916188509733075;-0.028169383154026294;1.035224687276209;9.998912626011649;0.7342452964450309;0.007386559589684639;1.0450994764565544;1.00001285466625;0.7344029907627609;0.9998988336159548
38.601943;1.0352431745371982;0.7432004675387215;0.7180566526170746;-0.029161886384270422;-0.028169383936076632;1.0352249241317375;9.998919794533343;0.7342443804437778;0.00738655128264213;1.0451001175648396;1.000012990814573;0.7344033299772187;0.9998972752376049
38.611943;1.0352431032525482;0.7432016999180954;0.7180568271526666;-0.029161887655638936;-0.028169384673048466;1.0352250449686422;9.998926666379338;0.7342434708144987;0.0073865431539559545;1.0451007812050996;1.0000129642766886;0.7344036445004205;0.9998958554467753
38.621943;1.035243079643532;0.7432030234075818;0.7180570415502475;-0.02916188891083557;-0.028169385361930564;1.035225047175376;9.998933271240121;0.7342425674181459;0.0073865352260571926;1.0451014703770998;1.0000127687337892;0.7344039380917915;0.9998945834327229
38.631943;1.0352431026683309;0.7432044319480637;0.7180572981274755;-0.02916189014887096;-0.02816938600029496;1.0352249316609738;9.998939608711172;0.7342416711405017;0.007385527512816461;1.0451021894115151;1.0000123974111255;0.7344042034896624;0.9998934685672121
38.641943;1.0352431704582916;0.7432059188872219;0.718057598092353;-0.02916189136862656;-0.02816938658649851;1.0352247015787892;9.998945651096049;0.734240783692938;0.00738552001933369;1.0451029451516531;1.000011842979872;0.734404462729231;0.9998925196098545
38.651943;1.0352432819550794;0.7432074758609495;0.7180579416613632;-0.02916189256921746;-0.02816938711948657;1.0352243608574625;9.998951362351683;0.7342399078872899;0.007385512743316154;1.045103746139597;1.0000110979182015;0.7344047066123376;0.9998917428480882
38.661943;1.0352434376772757;0.7432090920463058;0.7180583283571492;-0.02916189375019411;-0.028169387598439316;1.035223914179843;9.998956718948;0.7342390483103662;0.0073855056821196365;1.04510460143699;1.0000101549264977;0.7344049342947198;0.9998911419551246
38.671943;1.035243638610687;0.7432107554045735;0.7180587572573277;-0.02916189491128917;-0.02816938802267036;1.0352233671554643;9.998961717854442;0.7342382111005455;0.007385498845102332;1.0451055202663526;1.000009006944703;0.7344051428966437;0.9998907193028083
38.681943;1.0352438846192613;0.7432120758542292;0.7180588615478053;-0.02916021273202245;-0.02816776236311777;1.0352227251572976;9.99896636964297;0.7342374027320792;0.007385492256576399;1.0451065121588803;1.0000076477141673;0.7344053279096161;0.9998904765515096
38.691943;1.0352441738832494;0.7432138011118337;0.7180593719541559;-0.02916021385168574;-0.02816776267768203;1.035221992241638;9.998970689570228;0.7342366290585305;0.007385485945093403;1.0451075868851594;1.0000060732807232;0.7344054839297567;0.9998904144375677
38.701943;1.0352445037615274;0.7432155451007829;0.7180599215535899;-0.029160214949615914;-0.028167762938793247;1.0352211712809836;9.998974695728762;0.7342358952264477;0.007384479936292917;1.0451087532159526;1.0000042830066866;0.7344055953767793;0.9998905326209596
38.711943;1.0352448724314398;0.7432173029373349;0.7180605083006567;-0.02916021602509979;-0.028167763147876588;1.03522126460628;9.998978408880218;0.734235206052446;0.007384474255578179;1.0451100171625884;1.0000022794538073;0.7344056780760971;0.9998908296995292
38.721943;1.035245279701221;0.7432190717073887;0.7180611291988632;-0.029160217076919775;-0.02816776330615614;1.0352202743780523;9.998981852253001;0.7342345665514391;0.0073844689304693135;1.0451113815959574;1.0000000684394195;0.7344057200694025;0.9998913035193184
38.731943;1.0352457263365489;0.7432208492645271;0.7180617809262227;-0.029160218103335023;-0.028167763414591433;1.035219202328605;9.998985046914942;0.7342339822575149;0.007384463991802641;1.045112847458204;0.9999976590979001;0.7344057215097206;0.999891951864832
38.741943;1.0352462124010864;0.7432226337683486;0.7180624606466206;-0.029160219102527182;-0.028167763474142075;1.035218049837086;9.998987998320029;0.73423345849865;0.007384459475247984;1.0451144149995137;0.9999950635031732;0.7344056838736693;0.9998927730212419
38.751943;1.0352477113460732;0.7432251185784086;0.7180631607075556;-0.029160405134456127;-0.028167915703536793;1.0352168195586875;9.99899068725773;0.7342329990425818;0.007384455419106252;1.04511608398106;0.999992296608085;0.7344056098159809;0.9998937654816352
38.761943;1.0352482679385815;0.7432269153569754;0.7180638924708882;-0.029160406073961028;-0.028167915669723494;1.0352155169070723;9.998993074458326;0.7342326060653396;0.007384451859544666;1.0451178533978067;0.999989375377577;0.7344055028059685;0.9998949271839086
