time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.771943;1.0352488538874427;0.7432287189810237;0.7180646496924673;-0.029160406980489457;-0.028167915592239506;1.0352141493908615;9.998995109867474;0.7342322815618364;0.0073834488263499875;1.0451197213563574;0.9999863162902384;0.7344053565239567;0.9998962554979535
38.781943;1.0352494664001903;0.7432305294793035;0.7180654320340603;-0.029160407851519573;-0.02816791547354487;1.0352127251332988;9.99899673977584;0.7342320280313354;0.0073834463423594525;1.0451216848546683;0.9999831330700718;0.7344051950217618;0.9998977476374258
38.791943;1.0352501035190598;0.7432319677124757;0.7180658738919061;-0.02915872536307295;-0.028166289287442678;1.0352112521052115;9.99899791464783;0.7342318477475768;0.007383444425213157;1.0451237395367756;0.99997983611679;0.7344050124424344;0.9998994004317848
38.801943;1.0352507636951995;0.743233790764608;0.7180667079889372;-0.029158726156878693;-0.028166289093853818;1.035209737310468;9.998998595545155;0.734231742401877;0.007383443086102251;1.0451258801326588;0.9999764334428847;0.7344048131136458;0.9999012100388726
38.811943;1.0352514461286102;0.7432356202519614;0.7180675698574814;-0.029158726910377467;-0.028166288865645088;1.0352081856821445;9.998998756085436;0.7342317140555059;0.007383442327764237;1.0451281011669606;0.999972932042347;0.7344046014228989;0.9999031721757469
38.821943;1.0352521514715844;0.7432374573075753;0.7180684598161476;-0.029158727623038654;-0.028166288604117164;1.0352066000939406;9.998998386338059;0.7342307659618658;0.007383442141945093;1.0451303965650494;0.9999693384032305;0.7344033819113132;0.9999052817723978
38.831943;1.0352528814395447;0.7432393038471479;0.7180693763490188;-0.029158728294538222;-0.028166288310321037;1.03520498226255;9.998997497282046;0.7342309023377512;0.007383442504678659;1.0451327586660812;0.9999656582203328;0.7344031592493547;0.9999075319038817
38.841943;1.0352536377843558;0.7432411623910886;0.7180703160098952;-0.02915872892480663;-0.02816628798493781;1.0352033329533827;9.998996113480617;0.7342311276066608;0.007383443375115542;1.0451351781297935;0.9999618962432486;0.7344029386834842;0.9999099141189038
38.851943;1.0352544220182143;0.7432430362834863;0.7180712736900604;-0.029158729513928536;-0.02816628762855607;1.0352016514670543;9.998994255277154;0.7342314454617419;0.0073824447022339205;1.0451376445983966;0.9999580564015008;0.7344027155245303;0.9999124207116189
38.861943;1.0352552359815874;0.7432449299419761;0.7180722429259252;-0.02915873006199416;-0.028166287242419378;1.035199935338891;9.998991924800485;0.7342318584890236;0.0073824464355305005;1.0451401470984045;0.9999541425251621;0.7344025145287019;0.9999150461817792
38.871943;1.0352560827559323;0.74324684873945;0.7180732168007283;-0.02915873056912446;-0.02816628682886954;1.0351981808012167;9.99898910663288;0.7342323688319489;0.00738244852802077;1.0451426738094223;0.9999501595186834;0.7344023285686008;0.9999177862419235
38.881943;1.0352569667695504;0.743248798732009;0.7180741894403397;-0.02915873103548294;-0.02816628639119562;1.0351963834884177;9.998985787403022;0.7342329788485424;0.0073824509309508395;1.0451452126638308;0.9999461133955245;0.7344021590065326;0.9999206360963424
38.891943;1.0352578929286405;0.743250786005373;0.7180751566991689;-0.029158731460957706;-0.028166285933190805;1.0351945387841348;9.998981984795227;0.7342336911252816;0.00738245359522649;1.0451477537593277;0.9999420105251646;0.7344020069477776;0.9999235897085248
38.901943;1.0352588665526057;0.7432524367666745;0.7180757493005597;-0.02915704852321269;-0.02816465942986133;1.0351926430625737;9.998977762103351;0.7342345083217121;0.007382456479050411;1.0451502907293015;0.9999378577419851;0.7344018736763681;0.9999266396942184
38.911943;1.0352598938715254;0.7432545111438269;0.718076694642321;-0.02915704886474439;-0.02816465894241333;1.0351916959498348;9.998973212773558;0.7342354327671272;0.007382459547744805;1.045152819064676;0.9999336625795276;0.7344017598740797;0.9999297775212896
38.921943;1.0352609808562807;0.743256631101244;0.7180776218627712;-0.029157049163478437;-0.028164658445385016;1.0351897007542266;9.99896842794168;0.7342364655681928;0.0073814627649294254;1.0451553333924009;0.9999294329390727;0.7344016556104257;0.9999329945868425
38.931943;1.0352621314021861;0.7432587955684775;0.7180785255222651;-0.02915704941948899;-0.028164657942154187;1.0351876628683747;9.998963478160006;0.7342376060374313;0.00738146607931231;1.0451578253365972;0.9999251768816808;0.7344015817507695;0.9999362833307378
38.941943;1.0352633473119333;0.743261001742128;0.7180794001507472;-0.029157049633064994;-0.028164657436179536;1.0351855887507515;9.998958420949377;0.7342388517961989;0.00738146941313184;1.0451602831095033;0.9999209024680933;0.7344015303128659;0.9999396370500991
38.951943;1.0352646291919563;0.743263245452113;0.71808024022728;-0.029157049804486492;-0.028164656930654026;1.0351834857527678;9.99895330895788;0.7342401987473084;0.007381472666409598;1.0451626935355633;0.9999166176071654;0.7344015040090629;0.9999430494858091
38.961943;1.0352669526088971;0.7432662167181758;0.7180810337887285;-0.029157234992337074;-0.028164808645035695;1.0351813618558896;9.99894817803669;0.7342416410864806;0.007381475733925914;1.0451650444650198;0.9999123303691194;0.7344015046979975;0.9999465153587818
38.971943;1.0352683661308992;0.7432685230800476;0.7180817863148162;-0.029157235080540755;-0.028164808147172378;1.0351792248002007;9.998943033563597;0.7342431720784025;0.007381478512793499;1.0451673261305305;0.9999080497275555;0.7344015322138928;0.9999500303298988
38.981943;1.0352698451540856;0.7432708544081436;0.7180824856284048;-0.029157235128790114;-0.028164807655488986;1.0351770808353202;9.998937862821393;0.7342447848594579;0.007381480894175255;1.0451695316104324;0.9999037863050578;0.7344015845326062;0.9999535897745923
38.991943;1.0352713889291267;0.7432732055114382;0.7180831261668705;-0.029157235139085018;-0.02816480717135753;1.0351749338404428;9.998932666638375;0.7342464723949375;0.007381482755844898;1.045171656004265;0.9998995525023012;0.7344016590616125;0.9999571887780465
39.001943;1.0352729954060444;0.7432755715376601;0.7180837028524618;-0.029157235113441878;-0.028164806696124825;1.035172784432584;9.99892747380363;0.7342482267783536;0.007381483971137551;1.0451736953757242;0.9998953619154743;0.7344017538167256;0.999960823818854
39.011943;1.0352746604855447;0.743277948745184;0.7180842115086046;-0.029157235053526496;-0.0281648062310952;1.0351706295994674;9.998922323035288;0.7342500384847426;0.007380484423792698;1.0451756464726947;0.9998912285284307;0.7344018571843504;0.9999644934312005
39.021943;1.0352763784424095;0.7432803343044646;0.718084649601876;-0.029157234960956683;-0.028164805777319276;1.0351684644368264;9.998917237509437;0.7342518963068452;0.007380484009402337;1.045177505830707;0.9998871659068959;0.7344019867037322;0.9999681971674658
39.031943;1.0352781439948624;0.7432823471396091;0.7180846505195247;-0.02915555151449526;-0.02816317930647751;1.0351662849072218;9.998912222923819;0.7342537880959632;0.007380482630841071;1.045179269000461;0.9998831867855059;0.7344021277845338;0.9999719350829023
39.041943;1.0352799538536352;0.7432847422931584;0.7180849467408041;-0.02915555136365412;-0.02816317887649303;1.0351640893522558;9.99890729077111;0.7342557018725261;0.007380480200450481;1.0451809318651901;0.9998793033860862;0.7344022743684083;0.9999757085256837
39.051943;1.035281805871676;0.7432871391763695;0.7180851751227895;-0.02915555118852803;-0.028163178458262546;1.03516187885931;9.99890247849371;0.7342576263256196;0.007380476644295638;1.0451824922238555;0.999875527402452;0.7344024197804659;0.9999795208607115
39.061943;1.0352836973134492;0.7432895372554437;0.7180853394352572;-0.02915555099253152;-0.028163178051524577;1.0351596572837136;9.998897843276783;0.734259549811917;0.007380471906073529;1.0451839493160886;0.9998718687069801;0.7344025569415537;0.9999833772806902
39.071943;1.035285624354898;0.7432919371584673;0.7180854436386973;-0.029155550778463015;-0.028163177656509532;1.0351574306305538;9.998893440481133;0.7342614592762275;0.0073804659511077335;1.045185302825469;0.9998683340835969;0.7344026785673283;0.9999872841351383
39.081943;1.0352875824075858;0.7432943394151391;0.7180854916455928;-0.029155550548337003;-0.02816317727402601;1.0351552055904893;9.99888931656718;0.7342633408739748;0.007380458765586611;1.0451865537458647;0.9998649269678311;0.7344027781393976;0.9999912482673777
39.091943;1.035289566396213;0.7432967434341267;0.7180854876391273;-0.029155550303658708;-0.028163176904994352;1.0351529876733925;9.998885518219343;0.7342651816043714;0.007379450346637378;1.0451877054350147;0.9998616477395345;0.7344028406926968;0.999995275636405
39.101943;1.0352915713431963;0.7432991467534534;0.7180854361300023;-0.0291555500457691;-0.028163176550248664;1.0351507801494246;9.998882091355163;0.7342669708295806;0.007379440688837751;1.0451887627898422;0.9998584943945815;0.7344028827427088;0.9999993692881219
39.111943;1.035293593192592;0.743301544976329;0.7180853411878494;-0.02915554977579579;-0.02816317621071416;1.0351485845233377;9.998879068092478;0.7342687012161108;0.007379429778859914;1.0451897311471605;0.999855462966592;0.7344028909124838;1.0000035290146247
39.121943;1.0352956287930382;0.743303932575909;0.7180852055847359;-0.02915554949421137;-0.02816317588744784;1.0351464014328233;9.998876466243523;0.734270368351993;0.0073794175984318285;1.0451906156680688;0.9998525475307991;0.7344028615810401;1.0000077531982834
39.131943;1.0352976750188323;0.7433063036515408;0.7180850309595095;-0.029155549200607173;-0.02816317558143475;1.035144230924951;9.998874305781934;0.7342709692343301;0.007379404134400433;1.0451914211703928;0.9998497405494045;0.7344017916791117;1.0000120401490276
39.141943;1.035299728424011;0.7433086527011932;0.7180848182190108;-0.029155548894087155;-0.02816317529339276;1.035143072337439;9.998872621584281;0.7342725014675744;0.007379389392944995;1.045192153120838;0.9998470332721692;0.7344016792684704;1.0000163877954857
39.151943;1.0353017858139186;0.7433109757631698;0.7180845669988428;-0.029155548573847844;-0.02816317502364569;1.0351409240267537;9.998871461297192;0.7342739636882444;0.007379373401263657;1.045192818042744;0.9998444161547372;0.734401523482361;1.0000207929822071
39.161943;1.0353038446719967;0.7433132713293367;0.7180842752963452;-0.029155548239451427;-0.028163174771953358;1.0351387834597308;9.998870874501764;0.7342753554812543;0.007379356193932041;1.0451934221587083;0.9998418798606946;0.7344013236036375;1.0000252510290988
39.171943;1.0353059025225586;0.7433151613366231;0.7180835745320104;-0.029153864567587565;-0.028161548508754568;1.0351366484847506;9.998870903641293;0.73427667651841;0.0073793378020483675;1.045193970268622;0.9998394158321158;0.7344010788818436;1.0000297562862424
39.181943;1.0353079555336742;0.743317404225688;0.7180831936841808;-0.0291538642053309;-0.02816154829149598;1.0351345188674237;9.998871586115698;0.7342779260563831;0.007379318255159162;1.0451944655668766;0.9998370158651462;0.734400789028338;1.0000343039190955
39.191943;1.0353099981277287;0.7433196213970975;0.7180827647676998;-0.02915386382973443;-0.028161548091855004;1.035132396205943;9.99887296501898;0.7342791027695083;0.007378297589266969;1.0451949093510617;0.9998346725745125;0.7344004449654443;1.0000388909148765
39.201943;1.0353120243646678;0.7433218118256577;0.7180822857248452;-0.029153863440740894;-0.028161547911022534;1.0351302826115827;9.99887508960332;0.7342802046996401;0.007378275851446971;1.0451953010737185;0.9998323810777698;0.7344000693722911;1.00004351540412
39.211943;1.0353150047301607;0.743324668345467;0.7180817476715375;-0.02915404809284902;-0.028161699966574735;1.0351281804939074;9.998877997174882;0.7342812292167293;0.007378253101096871;1.045195639095081;0.9998301392341942;0.734399656454402;1.0000481748856413
39.221943;1.0353169837304124;0.7433268014465176;0.7180811579302301;-0.02915404767539612;-0.028161699825951486;1.0351260938363656;9.998881698783052;0.7342821727165882;0.007378229409543145;1.0451959210545825;0.9998279458927672;0.7343992121981412;1.0000528637341566
39.231943;1.0353189339742699;0.7433289054628642;0.7180805044688676;-0.029154047242668082;-0.02816169970575364;1.0351240292002377;9.998886183204482;0.7342830304699404;0.007378204855673001;1.0451961444697575;0.9998257993681152;0.7343987441770361;1.0000575723331344
39.241943;1.0353208540536392;0.7433309812029626;0.7180797809449081;-0.02915404679381404;-0.028161699605928858;1.035121995687205;9.998891428561423;0.734283797166943;0.007378179520955109;1.045196308627445;0.9998236972952655;0.7343982610770373;1.0000622891993802
39.251943;1.0353227433515155;0.7433330298282288;0.7180789817357577;-0.029154046327949424;-0.028161699526252828;1.0351200037437351;9.998897415049976;0.7342844680848453;0.007378153487763421;1.0451964156071043;0.9998216375979968;0.7343977719176528;1.0000670037104396
39.261943;1.0353246009835113;0.7433350522878573;0.718078101527405;-0.02915404584463085;-0.028161699466018316;1.0351180632070096;9.998904128833455;0.7342850402360505;0.007378126839253239;1.0451964691672224;0.99981961916597;0.7343972852416837;1.0000717073389391
39.271943;1.0353264253777295;0.7433370488889475;0.7180771342962282;-0.029154045344320385;-0.028161699423910277;1.0351161819454984;9.998911553426895;0.7342855128175747;0.007378099657037052;1.045196473942087;0.9998176409754546;0.7343968083857371;1.0000763929363903
39.281943;1.035328214153334;0.7433390193658925;0.718076073594534;-0.029154044828282058;-0.02816169939837431;1.0351143652653298;9.998919668294846;0.7342858868821479;0.007378072017219156;1.0451964354909367;0.9998157010190099;0.7343963467596568;1.0000810533195026
39.291943;1.035329964092817;0.7433409631175583;0.718074913548808;-0.029154044298040357;-0.02816169938820783;1.0351126157877402;9.998928458999762;0.73428616461322;0.007377043991624099;1.0451963595750915;0.9998137967515494;0.7343958935073975;1.0000856816567611
39.301943;1.0353316714633898;0.7433428791070581;0.7180736492305857;-0.02915404375495948;-0.028161699392668108;1.035110934542279;9.998937923293628;0.7342863488801297;0.007377015648816141;1.0451962513105204;0.9998119259700801;0.7343954703960434;1.0000902731646257
39.311943;1.0353333323991418;0.7433447655079195;0.7180722770163076;-0.02915404320008168;-0.028161699411195697;1.0351093230300787;9.998948067616263;0.7342864431839967;0.0073769870489464005;1.0451961149397357;0.9998100863823245;0.7343950691978167;1.0000948250980153
39.321943;1.03533494264741;0.7433462412446444;0.7180704296569513;-0.029152359309111205;-0.028160073414531958;1.035107784076377;9.99895889679742;0.7342864513752573;0.007376958247234842;1.0451959535887394;0.9998082741713062;0.7343946931940221;1.0000993350671126
39.331943;1.035336496875795;0.743348061485543;0.7180688399970478;-0.029152358732424683;-0.028160073460832043;1.0351063206551316;9.998970406091834;0.7342863771837752;0.007376929305745619;1.0451957690978906;0.9998064830744284;0.7343943472598652;1.0001038003695735
39.341943;1.0353379882766134;0.7433498457109609;0.7180671460426534;-0.02915235814500205;-0.028160073521644978;1.035104934936721;9.998982584876686;0.734286223965832;0.007376900294715052;1.045195562319448;0.9998047048122244;0.7343940375198926;1.0001082186016552
39.351943;1.0353394087490257;0.7433515919215007;0.7180653535196911;-0.02915235754645186;-0.02816007359747291;1.035103628738088;9.998995424173296;0.7342859943656799;0.007376871285633288;1.0451953336686208;0.9998029300963474;0.7343937706540772;1.0001125879827766
39.361943;1.03534074945271;0.743353297256648;0.7180634687515021;-0.029152356936319433;-0.028160073688595917;1.035102404023763;9.999008915835919;0.7342856892440289;0.007376842346378396;1.045195083195501;0.9998011488672846;0.7343935526331554;1.0001169072169107
39.371943;1.0353420015247248;0.7433549577486505;0.7180614973528919;-0.029152356314437234;-0.02816007379503102;1.0351012629515568;9.999023043946666;0.734285306455235;0.007376813538599526;1.0451948101505035;0.9997993502467579;0.7343933876485281;1.0001211753090258
39.381943;1.0353431570769212;0.7433565688358568;0.7180594443653536;-0.029152355680917046;-0.028160073916481784;1.0351002076420623;9.999037780395609;0.7342848411789394;0.007376784919381651;1.045194513423023;0.9997975235601865;0.734393277825545;1.0001253912865538
39.391943;1.0353442105059059;0.7433581262101379;0.7180573155780112;-0.02915235503591507;-0.028160074052205497;1.0350992391493543;9.999053094142132;0.7342842878036248;0.007376756549107516;1.0451941932412347;0.9997956595167957;0.7343932232047866;1.0001295536899173
39.401943;1.0353451593334906;0.7433596263258762;0.718055118095972;-0.029152354379521156;-0.028160074201238602;1.0350983561049212;9.999068959535384;0.73428364154102;0.007375728498104218;1.045193852304978;0.9997937499311325;0.734393211372574;1.0001336602085558
39.411943;1.0353460033907311;0.74336106640334;0.718052859235142;-0.02915235371165393;-0.028160074362953955;1.0350975544550405;9.999085350599614;0.7342828988273584;0.007375700843585249;1.045193495136413;0.9997917868854178;0.7343932577670714;1.000137707931576
39.421943;1.0353467427999965;0.7433624442737058;0.7180505452917253;-0.029152353032002306;-0.028160074537103185;1.035097828644142;9.999102234947504;0.7342820570109432;0.007375673661084438;1.0451931269256294;0.9997897630630085;0.7343933466422736;1.000141693782004
39.431943;1.0353473768377306;0.7433637582157698;0.7180481816117611;-0.029152352340245796;-0.028160074723189245;1.0350971732783125;9.999119571748734;0.7342811144134033;0.007375647019651064;1.0451927530466665;0.9997876728505327;0.7343934725534632;1.0001456147580257
39.441943;1.035347904571403;0.7433650065051854;0.7180457733074372;-0.02915235163625665;-0.028160074920071946;1.0350965843551831;9.999137305268974;0.7342800713152926;0.007375620980599529;1.045192378704712;0.9997855125918956;0.7343936308598212;1.000149467903038
39.451943;1.0353483262717258;0.7433661868974909;0.718043326013901;-0.029152350920014433;-0.0281600751263668;1.0350960598358436;9.999155358755381;0.7342789307101628;0.0073755955948095414;1.0451920086926003;0.9997832792846467;0.7343938177651994;1.0001532498340313
39.461943;1.0353486442410154;0.7433672967207874;0.718040846822166;-0.029152350191421206;-0.028160075341007385;1.0350955992823405;9.999173635436916;0.7342776976937803;0.007375570900506727;1.0451916481865553;0.9997809688583824;0.7343940298902353;1.0001569562550565
39.471943;1.0353488623063305;0.7433683335400503;0.718038344644621;-0.02915234945019986;-0.02816007556332482;1.035095202693293;9.999192026087597;0.734276378440263;0.007375546925889811;1.0451913040281957;0.999778576251317;0.7343942635511989;1.0001605819740673
39.481943;1.0353489843483663;0.7433692958295158;0.7180358293132425;-0.02915234869576027;-0.02816007579299513;1.0350948690296493;9.9992104182195;0.7342749795865772;0.007375523692445021;1.0451909844620688;0.9997760973067021;0.7343945146133919;1.0001641214937322
39.491943;1.035349013377173;0.7433698041868744;0.7180329444354671;-0.029150664602107034;-0.028158450001251098;1.0350945947252643;9.999228701442057;0.7342735077901059;0.0073755012171530425;1.0451906970130285;0.9997735300564143;0.7343947788982644;1.0001675697175787
39.501943;1.0353489520538177;0.743370614995358;0.7180304300171627;-0.02915066381812525;-0.02815845024692755;1.0350943730751363;9.999246771585831;0.7342719700072334;0.007375479519005129;1.0451904466345003;0.9997708745483135;0.7343950521123137;1.0001709220654396
39.511943;1.035348803266389;0.743371347898054;0.7180279280722875;-0.029150663018137325;-0.02815845050235181;1.0350941947080416;9.999264535750848;0.7342703739368427;0.0073754586264187984;1.0451902355560356;0.9997681323065652;0.7343953295991867;1.0001741744190238
39.521943;1.035349545457451;0.743372696264558;0.7180254405241457;-0.029150847253856953;-0.028158602984778798;1.0350940483151265;9.999281913231412;0.7342687269404303;0.007374438577759555;1.0451900641013396;0.9997653055426338;0.734395596819258;1.0001773237749334
39.531943;1.035349229956253;0.743373272796953;0.7180229879279223;-0.02915084642248452;-0.028158603262993513;1.0350939213140553;9.999298835292144;0.734267034924698;0.007374419417634691;1.0451899312043247;0.999762395617463;0.7343958704461973;1.000180368954968
39.541943;1.0353488344384185;0.7433737751170261;0.7180205740304064;-0.029150845576282964;-0.02815860355402485;1.035093800073119;9.999315252991224;0.7342643034295986;0.007374401195150568;1.0451898340145744;0.9997594020081656;0.7343951388631272;1.0001833101901503
39.551943;1.0353483600114581;0.7433742079036132;0.718018209116578;-0.0291508447157467;-0.028158603858553483;1.035093669755229;9.999331145694223;0.7342625391286606;0.007374383963181652;1.0451897672924884;0.9997563234870004;0.7343954021760432;1.0001861479061012
39.561943;1.0353478068147228;0.7433745767653651;0.7180159030079353;-0.029150843841292975;-0.028158604176589733;1.0350935150863296;9.999346517270252;0.7342607494204434;0.007374367773864161;1.0451897237914085;0.9997531597137437;0.7343956612265693;1.0001888821741334
39.571943;1.0353471739054108;0.7433748875759608;0.7180136643460557;-0.029150842953165806;-0.028158604507619454;1.0350933223650225;9.99936138834479;0.7342589411962046;0.007374352668167271;1.0451896954336435;0.9997499104541754;0.734395915760982;1.0001915134109283
39.581943;1.0353464590833594;0.743375145406405;0.7180114996359308;-0.029150842051307004;-0.028158604851047615;1.0350930807444665;9.999375790014497;0.7342571206991497;0.00737433866708591;1.0451896746296527;0.999746573905649;0.7343961644424478;1.0001940431268246
39.591943;1.0353456594082513;0.7433753538876225;0.7180094121092683;-0.029150841135575794;-0.02815860520636599;1.0350927817065418;9.999389748548522;0.7342552943691469;0.007374325777189269;1.0451896554339304;0.9997431467735197;0.7343964060893897;1.0001964735996036
39.601943;1.0353447716902378;0.743375515645615;0.7180074016433278;-0.029150840206203548;-0.028158605572892414;1.0350924185681905;9.99940326957661;0.7342534694255307;0.007374314007251265;1.0451896337324895;0.9997396263409024;0.7343966401067317;1.0001988071424295
39.611943;1.0353437925053766;0.7433756330907801;0.7180054658636751;-0.029150839264011772;-0.028158605949511046;1.0350919868654638;9.999416337251853;0.73425165348544;0.0073743033770045955;1.0451896066367843;0.9997360131717176;0.7343968658951476;1.0002010461335766
39.621943;1.0353427189808921;0.7433757085376189;0.7180036015026731;-0.029150838310388828;-0.02815860633480164;1.0350914837813208;9.999428925809182;0.7342498537434915;0.007374293911275987;1.045189572186376;0.9997323120443896;0.7343970827051959;1.0002031937803142
39.631943;1.0353415502591128;0.7433757439571241;0.7180018055564499;-0.02915083734711065;-0.028158606727331614;1.0350909064754763;9.999441017166518;0.7342480765357796;0.007374285630044384;1.0451895289373;0.9997285306922868;0.7343972903928192;1.000205254452173
39.641943;1.0353402877379554;0.7433757409654229;0.7180000764076776;-0.029150836375852036;-0.028158607125697354;1.0350902511106648;9.999452612134565;0.7342463270351262;0.007374278538220095;1.0451894754176583;0.9997246785895475;0.734397490022692;1.000207232482076
39.651943;1.035338933901523;0.7433757010940795;0.7179984147832802;-0.029150835397636857;-0.028158607528274086;1.0350895128680122;9.999463726520371;0.7342446090755396;0.007373272614516189;1.0451894107165802;0.9997207661761544;0.7343976733740829;1.0002091305244196
39.661943;1.0353374912484878;0.7433756262048512;0.7179968237916549;-0.029150834412759143;-0.028158607933076375;1.0350886867313769;9.99947439100039;0.7342429257198687;0.007373267807548463;1.0451893353609227;0.999716803375477;0.7343978621765951;1.0002109495899822
39.671943;1.03533596156435;0.7433755182864444;0.7179953077130897;-0.02915083342123015;-0.02815860833791936;1.035087768785838;9.999484662071124;0.734241280012812;0.007373264044622541;1.04518925083346;0.9997127985753611;0.7343980475677865;1.0002126898602437
39.681943;1.0353343452756805;0.7433753783869509;0.717993870504855;-0.02915083242331611;-0.02815860874052105;1.035086756708161;9.999494618503297;0.7342396750441307;0.007373261250036472;1.0451891581562684;0.9997087589863644;0.7343982305823475;1.0002143505463579
39.691943;1.0353326415533548;0.7433748272981724;0.7179921491643708;-0.029149148093237005;-0.0281569831093767;1.0350856489636586;9.999504345833357;0.734238113485539;0.0073732593620172504;1.0451890569440812;0.9997046909414812;0.7343984121939713;1.0002159296168651
39.701943;1.035330848786458;0.7433746207513116;0.7179908764976205;-0.02914914708596258;-0.028156983499886008;1.0350844436140212;9.999513933230253;0.7342365973369902;0.0073732583380767035;1.0451889456522392;0.99970060028742;0.7343985932165138;1.0002174244771962
39.711943;1.0353289646294284;0.7433743779310661;0.7179896860528804;-0.029149146076882206;-0.02815698387998693;1.035083137682623;9.999523471018584;0.7342351281630218;0.00737325815174442;1.0451888226341326;0.9996964936381595;0.7343987745650776;1.0002188334894553
39.721943;1.0353269862758328;0.7433740967188047;0.7179885754409506;-0.029149145067911397;-0.028156984246473026;1.0350817279338451;9.999533039919243;0.7342337072768621;0.007373258788928308;1.0451886875221548;0.9996923793784539;0.7343989575472162;1.0002201573771592
39.731943;1.0353249117064747;0.7433737758911944;0.7179875411195517;-0.02914914406077696;-0.028156984596316235;1.0350802128108256;9.99954271164342;0.7342323355744963;0.00737326024741539;1.0451885422799163;0.999688267873956;0.7343991437508223;1.000221399470403
39.741943;1.0353227409969539;0.7433734158222647;0.7179865790400809;-0.029149143057313667;-0.02815698492704004;1.0350785933352262;9.99955255849914;0.7342310131959349;0.007373262537253197;1.0451883909158235;0.9996841712014541;0.7343993348730575;1.000222564723358
39.751943;1.035320476066133;0.7433730179289517;0.7179856851638047;-0.029149142059341486;-0.028156985236949084;1.035076871971878;9.999562651353317;0.7342297394203161;0.0073732656749126635;1.0451882385851783;0.9996801023493239;0.7343995329307763;1.0002236578863162
39.761943;1.035318119778057;0.7433725835093692;0.7179848561083103;-0.02914914106832881;-0.02815698552522353;1.0350750513951466;9.999573048791246;0.7342285133548517;0.00737326967034534;1.0451880913714833;0.9996760737417464;0.7343997405724456;1.0002246817438571
39.771943;1.0353156761027145;0.743372113072256;0.7179840901667309;-0.02914914008543651;-0.028156985791812826;1.0350741344142185;9.999583793744902;0.7342273347648175;0.0073732745182469835;1.0451879562193853;0.9996720958787515;0.7343999608658401;1.000225637256665
39.781943;1.0353131503319868;0.743371606201475;0.7179833880159621;-0.029149139111804407;-0.028156986036977354;1.035072124400948;9.999594918784206;0.7342262039076713;0.007373280199698281;1.0451878405502724;0.9996681774380577;0.7344001964429112;1.000226525592844
39.791943;1.035310548469762;0.7433710619302003;0.7179827524895896;-0.02914913814885076;-0.028156986260775046;1.035070025713016;9.999606448827443;0.7342251208401206;0.007373286686213824;1.0451877511640246;0.9996643263516276;0.7344004486564718;1.0002273493362754
39.801943;1.0353078766594435;0.7433704793264867;0.717982187750085;-0.029149137198451226;-0.028156986463164613;1.0350678439224104;9.999618398852938;0.7342240853142339;0.007372293941189032;1.0451876919843734;0.999660550273887;0.7344007072464896;1.0002281117552416
39.811943;1.0353051407299865;0.7433698577002306;0.7179816979950207;-0.029149136262719356;-0.028156986644472;1.0350655855466482;9.999630776562999;0.7342230972744023;0.007372301923173335;1.045187663051714;0.9996568559758074;0.7344009902615308;1.0002288156826913
39.821943;1.0353023451914942;0.7433691964563404;0.7179812864534403;-0.02914913534376444;-0.028156986805384872;1.0350632571562959;9.999643586360511;0.7342221569833647;0.007372310591659929;1.0451876626233427;0.9996532482055326;0.7344012833444312;1.000229462942749
39.831943;1.0352994919642953;0.7433684949722202;0.7179809556476786;-0.029149134443802613;-0.028156986946507243;1.0350608645593986;9.999656822790937;0.7342212645003232;0.007372319910849308;1.0451876896203567;0.9996497293110206;0.7344015797230743;1.0002300542724385
39.841943;1.035296580175768;0.7433677527902259;0.7179807078307946;-0.029149133565097938;-0.02815698706800763;1.035058412493015;9.999670461604278;0.7342204193387188;0.007372329849090993;1.0451877439607828;0.9996463005525158;0.734401870865741;1.00023059013183
39.851943;1.035293608299791;0.7433669698523774;0.7179805445997863;-0.029149132709553518;-0.028156987169618678;1.0350559041236977;9.999684457551423;0.7342196204221287;0.007372340373956966;1.0451878254963514;0.9996429635857125;0.7344021481549075;1.0002310721101546
39.861943;1.0352905774309935;0.7433661463909235;0.7179804665784112;-0.029149131878488863;-0.02815698725084465;1.0350533406533535;9.999698743541233;0.7342188660153156;0.007372351451547451;1.045187932891003;0.9996397205397416;0.7344024042980323;1.0002315035901854
39.871943;1.0352874922759328;0.7433652832431146;0.7179804735962819;-0.029149131072806755;-0.028156987311144972;1.0350507220766139;9.999713228321829;0.7342181541009244;0.007372363059324417;1.0451880632871653;0.9996365740150095;0.7344026337947116;1.0002318888533506
39.881943;1.0352843592771894;0.7433643828154591;0.7179805644058642;-0.029149130293306673;-0.028156987350228507;1.0350480486865423;9.999727800041805;0.7342174830070666;0.007372375196836794;1.0451882127619452;0.9996335274760595;0.7344028330832458;1.000232231159591
39.891943;1.0352811849817725;0.7433634491607249;0.7179807358896888;-0.029149129540837017;-0.02815698736838959;1.035045321736111;9.999742344220467;0.7342168516829061;0.00737238787810078;1.0451883772940862;0.9996305844807591;0.7344030001191956;1.000232531730039
39.901943;1.0352779767057725;0.7433624866794362;0.7179809831940573;-0.029149128816121476;-0.02815698736656727;1.0350425426863339;9.999756762728968;0.7342162601803272;0.007372401120553529;1.0451885540715007;0.9996277479291698;0.7344031335661546;1.0002327905088695
39.911943;1.0352747444043562;0.7433614985900228;0.7179813009607092;-0.0291491281195311;-0.02815698734628111;1.0350397124763138;9.999770970657815;0.7342157098519253;0.007372414938308664;1.0451887424432427;0.9996250211341238;0.734403232619285;1.0002330069602605
39.921943;1.0352715011694107;0.7433604860743942;0.7179816845010656;-0.029149127451267333;-0.028156987309656746;1.0350368318295844;9.999784883768594;0.7342152020243661;0.007372429327175259;1.04518894369467;0.999622408631732;0.7344032975575012;1.0002331795484178
39.931943;1.0352692371416843;0.7433601428542127;0.7179821244901232;-0.029149311861737335;-0.028157139475158494;1.0350339017058205;9.999798420103103;0.7342147364036482;0.007372444252775397;1.045189159351063;0.9996199153443185;0.734403330332841;1.0002333053120027
39.941943;1.0352660157040845;0.743358700317137;0.7179822652078401;-0.0291476279233364;-0.028155513385547937;1.035030922984225;9.999811506054114;0.7342143108123949;0.0073724596597375324;1.0451893889048376;0.9996175459030678;0.7344033342668237;1.0002333810057766
39.951943;1.0352628276750369;0.7433576085231328;0.7179828318437811;-0.029147627343738342;-0.02815551331857932;1.0350278957714842;9.99982407637192;0.7342139221762713;0.007372475485760627;1.045189628561926;0.9996153049189715;0.7344033130220581;1.0002334042045657
39.961943;1.0352596887460375;0.7433564872252261;0.7179834596360186;-0.029147626795783046;-0.02815551324911067;1.0350248192849225;9.999836074416132;0.7342135683492012;0.007372491662337705;1.0451898718001693;0.9996131972210561;0.734403270139604;1.0002333733056366
39.971943;1.0352566136449641;0.7433553360157664;0.7179841509964773;-0.029147626280695917;-0.028155513180927356;1.0350216928029836;9.999847450735224;0.7342132494284285;0.0073715081116908785;1.0451901114679507;0.9996112277485224;0.7344031989872657;1.000233287674831
39.981943;1.0352536151903609;0.7433541571115082;0.7179849091723326;-0.029147625799890418;-0.028155513117309627;1.0350185170002673;9.999858156705043;0.7342129673507107;0.007371524752206379;1.0451903419095585;0.9996094020310915;0.7344031224612945;1.0002331469868257
39.991943;1.0352507041424415;0.7433529553145026;0.7179857371282263;-0.029147625355125432;-0.028155513061043035;1.0350152944076807;9.999868142465065;0.7342127248422489;0.007371541506897372;1.045190559938084;0.9996077274471052;0.734403032407199;1.0002329488797261
40.001943;1.03524788903584;0.7433517362823954;0.7179866363122458;-0.029147624948243238;-0.02815551301453755;1.0350120288905618;9.9998773654708;0.7342125252376407;0.0073715583047393755;1.045190765233044;0.9996062132822056;0.7344029301699018;1.0002326875947762
40.011943;1.03524517559687;0.7433505052533796;0.7179876062874433;-0.02914762458065596;-0.028155512979770946;1.035008725149692;9.999885802282664;0.7342123731806437;0.00737157507909792;1.0451909599509976;0.9996048681172842;0.7344028171908381;1.0002323552487506
40.021943;1.0352425664392262;0.7433492670071835;0.7179886451949797;-0.029147624253088516;-0.028155512958069544;1.0350053889113358;9.999893457007312;0.7342122751115037;0.007371591770233759;1.0451911467312043;0.9996036970276823;0.7344026953560012;1.0002319442826229
40.031943;1.0352400620335946;0.7433480258487732;0.7179897501263823;-0.029147623965730216;-0.02815551295004754;1.0350020274064018;9.99990036796733;0.7342122387507637;0.007371608326751155;1.0451913261710206;0.9996027015602319;0.7344025670155506;1.0002314491996325
40.041943;1.0352376621819486;0.7433467851330311;0.7179909172290592;-0.02914762371846274;-0.028155512955818966;1.0349986494864023;9.999906607675946;0.7342122718623652;0.007371624702901411;1.0451914958256427;0.9996018809624407;0.7344024346692503;1.000230866477151
40.051943;1.0352353668196024;0.7433455468145567;0.7179921420721227;-0.029147623510898852;-0.028155512975181693;1.0349952650851586;9.999912270140603;0.7342123810848673;0.007371640855092087;1.045191651149828;0.9996012326571562;0.7344023000591063;1.0002301928946034
40.061943;1.0352331758414108;0.7433443113975746;0.7179934204672455;-0.029147623342258518;-0.028155513007519412;1.0349918839122272;9.999917458227882;0.7342125714332945;0.007371656742118728;1.045191786371407;0.9996007528325669;0.7344021632774443;1.0002294240200973
40.071943;1.0352310886309244;0.7433430780444955;0.7179947489985219;-0.029147623211252003;-0.028155513051324056;1.0349885144216475;9.999922284323075;0.7342128466465624;0.0073716723289822695;1.045191894433283;0.9996004371933664;0.7344020232006104;1.0002285542442437
40.081943;1.0352291044965118;0.7433418444384959;0.7179961243710936;-0.02914762311623358;-0.028155513103726403;1.0349851642527275;9.999926875643373;0.7342132102313447;0.007371687583928668;1.0451919678742738;0.9996002809988652;0.7344018788330051;1.0002275781317653
40.091943;1.0352272233134017;0.7433406068451183;0.7179975420994145;-0.029147623055459992;-0.028155513160804828;1.0349818411331841;9.999931371208852;0.734213666406901;0.007371702470919513;1.0451920008324815;0.9996002789893245;0.7344017300254688;1.00022649183559
40.101943;1.0352254452593406;0.7433393611246873;0.7179989958844027;-0.02914762302705156;-0.028155513218518023;1.0349785529924136;9.9999359088092;0.7342142199203291;0.0073717169551988475;1.0451919894946915;0.9996004251544873;0.7344015771687598;1.0002252935794314
40.111943;1.0352237708992047;0.7433381041704846;0.7180004779811374;-0.029147623028860713;-0.02815551327341931;1.0349753075706225;9.999940607662504;0.7342148746032813;0.007371731018116721;1.0451919307442235;0.9996007115836921;0.73440142012497;1.0002239833943207
40.121943;1.035222202580561;0.7433368341709433;0.7180019797014208;-0.029147623058579552;-0.02815551332292326;1.0349721118927706;9.999945557214684;0.7342156319925002;0.00737174466103629;1.0451918216955156;0.9996011282331887;0.7344012571730769;1.0002225624868377
40.131943;1.0352207452437736;0.7433355498764034;0.7180034916571549;-0.029147623113999502;-0.028155513365167282;1.034968972033226;9.999950821452943;0.7342164914278172;0.007371757897253001;1.0451916604746503;0.9996016650073625;0.7344010851638685;1.0002210323093006
40.141943;1.0352194046344552;0.7433342505895485;0.7180050044019769;-0.029147623193195228;-0.028155513398677078;1.0349658935686594;9.999956454429277;0.7342174510095949;0.0073717707417250145;1.045191447128577;0.9996023138333957;0.7344009008020623;1.0002193938327077
40.151943;1.0352181846194937;0.743332936543978;0.7180065095569108;-0.02914762329453146;-0.02815551342246895;1.0349628820495413;9.999962506208833;0.7342185084851505;0.007371783203637966;1.0451911844662973;0.9996030690537139;0.7344007018096762;1.0002176473034219
40.161943;1.035217086815821;0.7433316085378696;0.7180080003485907;-0.02914762341660038;-0.02815551343655845;1.034959942597144;9.999969009885238;0.7342196621332097;0.007371795283205712;1.0451908778193282;0.9996039268272131;0.7344004872174809;1.0002157919921066
40.171943;1.0352161123871018;0.7433302671747798;0.7180094711954998;-0.029147623558245125;-0.02815551344194516;1.0349570793745295;9.999975967689158;0.7342199111878387;0.007371806967118167;1.0451905330858429;0.9996048841434166;0.7343992568859901;1.0002138258801705
40.181943;1.035215264034814;0.7433289122650936;0.7180109171376183;-0.029147623718608563;-0.02815551343975018;1.03495429631759;9.999983346767479;0.7342212553411864;0.007370818225050709;1.045190154438918;0.9996059376716421;0.734399000274329;1.0002117460968807
40.191943;1.0352145473449252;0.7433275430399114;0.7180123332553378;-0.029147623896988096;-0.02815551343037528;1.0349515982920205;9.999991081176553;0.7342226936171303;0.007370829014624108;1.0451897432314554;0.9996070829686122;0.7343987362340766;1.000209549475152
40.201943;1.035213970341798;0.7433261593435028;0.7180137139682946;-0.02914762409267845;-0.028155513413296338;1.0349489911944871;9.999999087444284;0.7342242232788873;0.007370839287863348;1.0451892984505091;0.9996083149116755;0.7343984528029218;1.0002072322735729
40.211943;1.0352135410822239;0.7433247621826353;0.7180150529803226;-0.029147624304993697;-0.02815551338727091;1.0349464812331264;10.00000729156567;0.7342258396149344;0.0073708489966121185;1.0451888178618798;0.9996096293355183;0.7343981478406825;1.0002047908038394
40.221943;1.0352132660776672;0.7433233526035767;0.718016344148829;-0.029147624533060735;-0.02815551335084061;1.034944074335425;10.000015644871176;0.7342275369291914;0.007370858101443739;1.0451882987220487;0.9996110240800341;0.734397819034534;1.0002022234240002
40.231943;1.0352131510960587;0.7433219305195835;0.7180175827793449;-0.029147624775430828;-0.028155513303010773;1.034941775854342;10.00002412006635;0.7342293100231797;0.0073708665781544525;1.0451877383638297;0.9996124978511084;0.7343974637993043;1.0001995318994594
40.241943;1.0352132027799388;0.7433204950092098;0.718018766486286;-0.029147625030126006;-0.02815551324372567;1.0349395897694693;10.000032697151605;0.7342311551589175;0.007370874418189546;1.0451871351071205;0.9996140476833089;0.7343970792149311;1.0001967215147847
40.251943;1.0352134294929514;0.743319045198913;0.7180198949014821;-0.029147625294999268;-0.028155513173855427;1.0349375177324367;10.000041344794209;0.7342330702594912;0.007370881627633574;1.0451864884790563;0.9996156674303106;0.7343966623326439;1.0001937999082242
40.261943;1.0352138405851965;0.7433175807673219;0.7180209690234725;-0.02914762556798128;-0.028155513094654853;1.0349355594088319;10.000050006379002;0.7342350545683616;0.007370888224519596;1.0451857985096367;0.9996173489314213;0.7343962109651492;1.0001907750855425
40.271943;1.0352144444620035;0.7433157237860682;0.7180216254017591;-0.029145942518881054;-0.028153886978018093;1.0349337141860548;10.000058606463837;0.7342371078961698;0.007370894233623647;1.0451850650730603;0.9996190844823025;0.73439572409868;1.0001876539551506
40.281943;1.035215247364876;0.7433142338035551;0.7180225997205876;-0.029145942802829658;-0.028153886882852967;1.0349319827407297;10.000067073043185;0.7342392302689369;0.007370899685386408;1.045184287244486;0.9996208679577667;0.7343952014824202;1.0001844418394517
40.291943;1.0352162533668146;0.7433127348535394;0.7180235323007174;-0.029145943090291476;-0.028153886780560373;1.034930366886443;10.000075351493392;0.7342414226735944;0.007370904624051741;1.0451834626272918;0.9996226945657359;0.7343946432939298;1.0001811428468994
40.301943;1.035217464539637;0.7433112286127392;0.7180244308407044;-0.029145943380155675;-0.028153886671886365;1.034929868109176;10.000083398504696;0.7342436875906706;0.007370909116232135;1.0451825880469723;0.9996245602567455;0.7343940503629205;1.0001777604779611
40.311943;1.0352188813471763;0.7433097155275185;0.7180253033975447;-0.029145943671173333;-0.028153886557925552;1.0349284866418689;10.000091170584803;0.7342460279209055;0.00737091324155415;1.0451816620643497;0.9996264609250382;0.7343934242083062;1.0001742974362031
40.321943;1.035220503001254;0.7433081964714163;0.7180261573190586;-0.029145943962051918;-0.028153886439632052;1.034927221178898;10.000098624029858;0.7342484453907168;0.007370917070448108;1.0451806868263291;0.9996283918684327;0.7343927666120363;1.0001707549445205
40.331943;1.0352223270303422;0.7433066739903947;0.7180269989909092;-0.02914594425155404;-0.02815388631710469;1.0349260681838746;10.000105719953078;0.734250939914633;0.0073709206560640715;1.0451796668324316;0.999630347423553;0.7343920789835127;1.0001671329445494
40.341943;1.0352243485176313;0.7433051517471634;0.7180278340533134;-0.029145944538580038;-0.028153886189542725;1.0349250210160994;10.000112424465325;0.7342535096109005;0.007370924037201414;1.045178606310195;0.9996323205172238;0.73439136164636;1.0001634313417291
40.351943;1.0352265599576271;0.7433036333112005;0.7180286675435098;-0.02914594482254133;-0.02815388605577295;1.0349240697319726;10.000118706230143;0.7342561509471724;0.007370927233655761;1.0451775082456338;0.9996343030038016;0.7343906135988301;1.0001596508049326
40.361943;1.035228952613449;0.7433021215590766;0.7180295041386208;-0.029145945103655525;-0.028153885914714814;1.0349232027534592;10.00012453348888;0.7342588592259086;0.007370930246661122;1.045176374736619;0.9996362869591507;0.7343898329914385;1.0001557929681313
40.371943;1.0352315183280467;0.7433006185674826;0.7180303483583212;-0.029145945382890007;-0.028153885765707425;1.0349224101565588;10.000129875508437;0.73426162925227;0.007370933071577952;1.0451752077795582;0.9996382662369749;0.7343890180197318;1.000151861052074
40.381943;1.035234249382487;0.7432991260690164;0.7180312039399362;-0.029145945661757856;-0.028153885608648378;1.0349216849811396;10.000134706351403;0.7342644554636842;0.0073709357011505945;1.0451740108169258;0.9996402376369936;0.7343881679926024;1.0001478600879907
40.391943;1.0352371370686586;0.743297646731162;0.7180320729398941;-0.029145945941973082;-0.0281538854437108;1.0349210212661322;10.000138998410039;0.7342673314247137;0.007370938117401001;1.0451727897487795;0.9996422004987247;0.7343872837449689;1.0001437964104207
40.401943;1.03524017152482;0.7432961847850114;0.7180329555658211;-0.029145946225155366;-0.02815388527087621;1.0349204123491553;10.000142713665886;0.7342702495953551;0.007370940289743014;1.0451715522204645;0.9996441549822414;0.7343863666361193;1.0001396779012734
40.411943;1.0352433422570617;0.7432947448888048;0.7180338504101246;-0.029145946513061266;-0.02815388508976316;1.0349198511223363;10.0001458101816;0.734273201753239;0.00737094217866133;1.045170306202947;0.9996461008340574;0.7343854170834487;1.0001355151151472
40.421943;1.0352466374563258;0.7432933308042629;0.7180347548275705;-0.029145946808127196;-0.02815388489987801;1.0349193308195985;10.000148257436974;0.7342761791690114;0.007370943739811049;1.045169059197224;0.9996480370591688;0.734384433893518;1.0001313213805123
40.431943;1.035250043357111;0.7432919452173506;0.7180356659253182;-0.02914594711359606;-0.028153884701066542;1.0349188457857625;10.000150050165454;0.7342791723346153;0.007370944929833408;1.0451678184096842;0.999649962116765;0.7343834144997242;1.000127110729065
40.441943;1.0352535451942884;0.743290589776523;0.7180365822865094;-0.029145947433046774;-0.028153884493729926;1.0349183925227652;10.000151221748785;0.7342821715632012;0.007370945709287523;1.0451665911417458;0.9996518742987539;0.7343823559321911;1.0001228954930583
40.451943;1.0352571288973538;0.7432892648321708;0.718037505273151;-0.029145947769725716;-0.028153884278516766;1.0349179705985494;10.000151843531418;0.7342851684240617;0.007369946044356586;1.0451653845206366;0.9996537722810748;0.7343812458173221;1.0001186858672981
40.461943;1.0352607822883417;0.7432879698829007;0.718038438362831;-0.029145948126263886;-0.02815388405577684;1.0349175823902608;10.000151997794902;0.7342881563265907;0.007369945913426212;1.0451642049233543;0.9996556558975342;0.7343801028678234;1.0001144911100697
40.471943;1.0352644949579208;0.74328670481137;0.7180393852562456;-0.029145948504938096;-0.028153883825240197;1.0349172317624573;10.00015175100602;0.7342911303025832;0.007369945310458593;1.0451630575070139;0.9996575261962596;0.7343789164632953;1.0001103208203022
40.481943;1.0352682568925995;0.7432854706577049;0.7180403489573663;-0.029145948907665913;-0.028153883586110415;1.0349169226334527;10.000151153050634;0.7342940868226755;0.007369944240791664;1.0451619454092305;0.9996593847553925;0.7343776862970436;1.0001061852148005
40.491943;1.035272057244522;0.743284269320937;0.7180413320335246;-0.029145949335368276;-0.028153883337519295;1.0349166575926767;10.000150249393409;0.73429702301384;0.007369942714761075;1.0451608691477685;0.9996612332164453;0.7343764120519778;1.0001020942097614
40.501943;1.0352758845019052;0.7432831025342264;0.718042336909542;-0.029145949787665947;-0.028153883078945882;1.0349164372721087;10.000149083984022;0.7342999352633569;0.007369940736157749;1.0451598274027138;0.99966307326319;0.7343750937873421;1.0000980562929769
40.511943;1.0352797279493273;0.7432819709990173;0.7180433659084292;-0.02914595026331165;-0.02815388281020753;1.0349162609081282;10.00014768664702;0.7343028183272698;0.007369938291312568;1.0451588186519138;0.9996649073697677;0.7343737321708861;1.0000940784024854
40.521943;1.0352835791919641;0.7432808748277013;0.7180444209092084;-0.029145950760724317;-0.028153882531230807;1.0349161265860436;10.000146061581233;0.734305665499159;0.007369935349778222;1.0451578421193146;0.9996667402239576;0.7343723281369497;1.0000901667386515
40.531943;1.0352874326559105;0.7432798149487309;0.7180455024081152;-0.029145951278462246;-0.028153882242036486;1.0349160308677963;10.000144197081351;0.734308469736554;0.007369931868693109;1.045156897581044;0.9996685792389693;0.7343708827330261;1.000086326831827
40.541943;1.0352912852149354;0.7432787934090002;0.7180466086516796;-0.029145951815633012;-0.028153881942895743;1.0349159693518286;10.000142086881501;0.7343112251016625;0.00736992779550598;1.045155984717124;0.9996704331866395;0.7343693972174196;1.0000825621473093
40.551943;1.0352951351842863;0.7432778118680166;0.7180477354433632;-0.02914595237193013;-0.02815388163428318;1.0349159382307036;10.000139741212479;0.7343139273372554;0.007369923071831767;1.0451551029323727;0.9996723104289067;0.7343678729452761;1.000078873327242
40.561943;1.0352989810292192;0.7432768702758339;0.7180488761925756;-0.029145952947418265;-0.028153881316618265;1.034915935628988;10.00013719040692;0.7343165730072637;0.00736991763709979;1.045154251750319;0.9996742185520654;0.734366311388501;1.000075259447668
40.571943;1.0353028214875066;0.7432759672601971;0.7180500220415715;-0.029145953542457838;-0.028153880990188684;1.034915961566871;10.000134488633927;0.7343191584593463;0.007369911434120183;1.0451534306693662;0.9996761648443238;0.7343647147476591;1.0000717195520814
40.581943;1.035306656807878;0.7432751011154565;0.7180511627774214;-0.029145954157694273;-0.028153880655451744;1.0349160161431656;10.000131704614535;0.7343216800508442;0.0073699044157966576;1.0451526382827254;0.9996781559253896;0.7343630866910126;1.000068252933399
40.591943;1.0353104891287452;0.743274269907855;0.7180522883068052;-0.029145954793801894;-0.028153880313420306;1.0349160978704088;10.00012890351267;0.7343241351188198;0.007369896547301053;1.0451518719288264;0.9996801962381933;0.7343614325117576;1.0000648590750876
