time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.601943;1.0353143222723922;0.743273470564577;0.7180533894915508;-0.029145955451104603;-0.028153879965588456;1.034916204344262;10.000126143690874;0.7343265224882468;0.007369887805346229;1.0451511281209738;0.9996822868059427;0.7343597585407357;1.0000615375398412
40.611943;1.0353181611746483;0.7432726981382332;0.7180544582443643;-0.02914595612946576;-0.02815387961337598;1.034916334345559;10.000123486086824;0.7343288424830227;0.00736987817912051;1.0451504031057604;0.999684426004752;0.7343580713065467;1.000058286712811
40.621943;1.0353220107487624;0.7432719467042579;0.7180554872744195;-0.02914595682844263;-0.028153879257639392;1.0349164887479616;10.000121000317456;0.7343310968896328;0.007369867670026695;1.0451496931743756;0.9996866116942265;0.7343563773578098;1.0000551028991884
40.631943;1.035325875048935;0.7432712112442861;0.7180564696168344;-0.029145957547400736;-0.028153878898361774;1.0349166692039116;10.000118765088015;0.7343332886211867;0.007369856288414059;1.0451489948364288;0.9996888423000053;0.7343546839308098;1.0000519819202895
40.641943;1.0353297565617345;0.7432704884740857;0.7180573984847187;-0.029145958285601518;-0.028153878534479173;1.0349168762921117;10.000116862829493;0.7343354210182567;0.007369844055505262;1.045148305686289;0.9996911161821347;0.7343529993312459;1.000048921106112
40.651943;1.0353336551746928;0.7432697762852807;0.7180582675548246;-0.02914595904230072;-0.028153878164112595;1.03491710920463;10.000115366756358;0.7343374971494755;0.007369831012911143;1.0451476257358323;0.9996934302975979;0.7343513321573244;1.0000459191418538
40.661943;1.0353375673530354;0.743269072887133;0.7180590712127999;-0.02914595981666209;-0.028153877784941696;1.0349173668637042;10.00011432960482;0.7343395190390283;0.007369817225719822;1.04514695782698;0.9996957799564515;0.7343496901681875;1.000042974916547
40.671943;1.0353414861997925;0.7432683762337544;0.7180598044912995;-0.02914596060761204;-0.02815387739433462;1.0349176488854213;10.000113783183071;0.7343414872368496;0.007369802773204939;1.0451463070489748;0.9996981601207438;0.7343480800216652;1.0000400866772245
40.681943;1.0353463785409724;0.7432683784504076;0.7180604567849503;-0.029146146460496212;-0.02815402920478393;1.034917955587423;10.000113745264173;0.7343434013732663;0.007369787741124646;1.0451456796699765;0.9997005661403578;0.7343465079106944;1.0000372514978564
40.691943;1.035350284648882;0.7432676892379516;0.7180610356333028;-0.029146147280397036;-0.02815402878307744;1.0349182874605942;10.000114230427206;0.7343452611709633;0.007369772220382925;1.0451450819156103;0.9997029931326505;0.7343449800765331;1.000034465390825
40.701943;1.0353541732447196;0.7432670014444732;0.7180615317672137;-0.029146148112071717;-0.028154028342007337;1.0349186443849532;10.00011526090437;0.734347066849076;0.007369756302351362;1.0451445194321438;0.9997054355804845;0.7343435023978419;1.0000317241583183
40.711943;1.0353580393549002;0.7432663134672723;0.7180619442170645;-0.029146148953450673;-0.028154027879146344;1.0349190247716917;10.000116870991521;0.7343488184878548;0.007369740072102037;1.0451439973396488;0.9997078876409436;0.7343420796097128;1.0000290248981905
40.721943;1.0353618801980977;0.7432656238310718;0.7180622743007092;-0.02914614980275152;-0.02815402739214598;1.0349194257811625;10.000119106299945;0.7343505149192807;0.007369723608749266;1.0451435204020747;0.999710343080942;0.7343407149952118;1.0000263674850565
40.731943;1.0353656952893981;0.7432649316002296;0.7180625245078568;-0.02914615065872837;-0.02815402687906732;1.0349198449764956;10.00012202449007;0.7343521529232244;0.007369706990285132;1.0451430936919173;0.9997127952129863;0.7343394107609726;1.0000237541415073
40.741943;1.0353694863920646;0.7432642363403875;0.7180626976726543;-0.029146151520442126;-0.02815402633859315;1.0349202815103506;10.000125696902606;0.7343537271649244;0.0073696902921362205;1.0451427227660548;0.9997152377883295;0.7343381691555186;1.0000211872788276
40.751943;1.0353732571870657;0.7432635381168172;0.7180627968532242;-0.029146152386766867;-0.028154025769825;1.0349207355519803;10.00013019680509;0.7343552310842134;0.007369673581129305;1.0451424119348331;0.9997176653539482;0.7343369933148859;1.0000186685998
40.761943;1.0353770118938155;0.743262837702181;0.7180628256286539;-0.02914615325616456;-0.028154025171990345;1.034921206722652;10.000135575098492;0.7343566582541907;0.007369656917605079;1.0451421626470248;0.9997200724680269;0.7343358868264708;1.0000161998421504
40.771943;1.0353807537019417;0.7432621367581986;0.7180627880405887;-0.02914615412704526;-0.028154024544261413;1.0349216924697853;10.000141851164566;0.7343580031147805;0.007369640364631778;1.0451419747164494;0.9997224538460073;0.7343348530607963;1.0000137831104066
40.781943;1.0353844846262084;0.743261437912367;0.7180626881130031;-0.029146154998073118;-0.028154023885603844;1.0349221875086654;10.00014902408158;0.7343592607587694;0.007369623989532014;1.0451418487434614;0.9997248055856689;0.7343338946232674;1.0000114206501893
40.791943;1.035388206745426;0.7432607445195647;0.7180625292708422;-0.029146155867932014;-0.02815402319472918;1.0349226850877435;10.000157079845602;0.7343604267962968;0.007369607855080806;1.0451417866970636;0.9997271255202894;0.7343330121202113;1.0000091145682435
40.801943;1.0353919235726348;0.7432600599252506;0.718062313495603;-0.02914615673502332;-0.028154022470305948;1.0349231789472995;10.00016598609362;0.7343614978971515;0.007369592014535683;1.0451417909306477;0.9997294121315731;0.734332203590262;1.0000068669269078
40.811943;1.035395640357515;0.7432593866619734;0.7180620411550481;-0.029146157597298057;-0.028154021711356034;1.0349236648413263;10.000175686824164;0.7343624722097271;0.007369576518163547;1.0451418631744438;0.9997316631935315;0.7343314659001466;1.0000046805515856
40.821943;1.0353993631738136;0.7432587265092996;0.7180617121706091;-0.029146158452260096;-0.02815402091753921;1.0349241417671067;10.000186105261527;0.7343633488388799;0.007369561421405005;1.0451420037029122;0.999733875514495;0.7343307963724683;1.0000025594657524
40.831943;1.0354030975833246;0.7432580815866893;0.7180613270631205;-0.029146159297403152;-0.028154020089175554;1.0349246123353033;10.000197151224494;0.7343641268779354;0.007369546786178781;1.0451422109879211;0.9997360461827451;0.734330192814145;1.000000508143668
40.841943;1.03540684787515;0.7432570763638796;0.7180605212284442;-0.029144476800575716;-0.02815239319780892;1.034925081024216;10.000208727228697;0.734364805109903;0.007369532674616473;1.0451424826251459;0.9997381743648435;0.7343296529513023;0.9999985300532357
40.851943;1.0354106173441437;0.7432564717090429;0.7180600281131406;-0.02914447761979313;-0.02815239230258129;1.034925552014702;10.000220734387732;0.7343653821111967;0.007369519135753693;1.0451428169570733;0.9997402618127141;0.7343291745113377;0.9999966264742352
40.861943;1.035414408363292;0.7432558916860036;0.7180594844860829;-0.02914447842298319;-0.028152391374632112;1.0349260293037217;10.000233082496816;0.7343658563677543;0.007369506196354618;1.0451432138686267;0.9997423116217351;0.7343287549995139;0.999994796275421
40.871943;1.0354182212871974;0.7432553379094714;0.7180588929784919;-0.029144479208010183;-0.028152390414006315;1.0349265175563025;10.000245700523665;0.7343662271045821;0.007369493866355879;1.0451436741526112;0.9997443268534241;0.7343283910018628;0.9999930362563685
40.881943;1.0354220535618945;0.7432548110781244;0.7180582553559842;-0.029144479972715784;-0.028152389420802545;1.0349270217265993;10.000258540971263;0.7343664947621502;0.007369482151901787;1.0451441984420735;0.9997463101630204;0.7343280781885644;0.9999913415170999
40.891943;1.0354259003978832;0.7432543115166255;0.7180575723940503;-0.02914448071470887;-0.028152388395327445;1.0349275467955674;10.000271581637072;0.7343666598818485;0.0073694710682773;1.0451447871540605;0.9997482637815395;0.7343278120077247;0.9999897057597507
40.901943;1.0354297566357793;0.743253839788409;0.7180568445824103;-0.029144481431073954;-0.02815238733797606;1.0349280982445912;10.000284828992246;0.7343667222510449;0.007369460647314239;1.0451454412380108;0.999750189005139;0.7343275884054791;0.9999881217810591
40.911943;1.0354336179268273;0.7432533968087062;0.7180560728897094;-0.02914448211837795;-0.02815238624917365;1.0349286820991404;10.00029831357943;0.7343666814871753;0.007369450930729238;1.0451461623088278;0.9997520860434851;0.7343274040030606;0.9999865826453643
40.921943;1.0354374798599575;0.7432529833071609;0.7180552592393507;-0.02914448277292167;-0.02815238512961483;1.034929304612709;10.000312073310734;0.7343665378741935;0.007368441958674405;1.0451469513032967;0.9997539550944711;0.7343272457831207;0.999985082922278
40.931943;1.035441336467779;0.7432525992724123;0.7180544063695671;-0.02914448339095973;-0.028152383980582348;1.0349299722890104;10.000326143452629;0.7343662927396861;0.007368433767655661;1.0451478066203923;0.9997557975574518;0.734327131193063;0.9999836189829672
40.941943;1.0354451799803064;0.7432522438811273;0.7180535168765181;-0.029144483968993322;-0.028152382803967698;1.0349306916243823;10.000340558845355;0.7343659485095678;0.007368426389316968;1.0451487241934405;0.9997576164899163;0.7343270477355017;0.9999821887309286
40.951943;1.0354490019993272;0.7432519158953574;0.7180525924409228;-0.02914448450413792;-0.028152381602098975;1.0349314684784818;10.000355355654138;0.7343655089994738;0.0073684198465692454;1.0451496995341;0.9997594168305006;0.7343269923193877;0.9999807910340961
40.961943;1.035452795604863;0.7432516141826409;0.7180516336841819;-0.02914448499417053;-0.02815238037757886;1.0349323083831523;10.000370573307272;0.7343649797035731;0.007368414156411849;1.0451507287903556;0.9997612055545322;0.7343269606951525;0.999979424278927
40.971943;1.0354565566425913;0.7432513380660668;0.7180506397363894;-0.02914448543729342;-0.028152379132940244;1.0349332174553456;10.000386254210568;0.7343643668544909;0.007368409332400294;1.0451518074845565;0.9997629911446102;0.7343269480855906;0.999978084712705
40.981943;1.0354602825495804;0.7432510873214858;0.7180496076330324;-0.029144485831942162;-0.02815237787034531;1.0349342023317536;10.000402436621574;0.7343636760862118;0.007368405378731844;1.0451529287200885;0.9997647824026099;0.7343269506169765;0.9999767663849437
40.991943;1.0354639703743636;0.7432508618032071;0.7180485326094251;-0.029144486176565825;-0.028152376591904567;1.0349352696712826;10.000419150707168;0.7343629123976435;0.007368402285859415;1.0451540829792296;0.9997665875576142;0.734326965475667;0.9999754626009661
41.001943;1.0354676164685526;0.743250661053073;0.7180474092378901;-0.02914448646945339;-0.028152375300418725;1.0349364266502672;10.000436422086754;0.7343620806996422;0.007368400033911362;1.0451552591847502;0.9997684138760644;0.7343269891725197;0.9999741668326992
41.011943;1.0354712171807836;0.7432504841842948;0.7180462322424774;-0.029144486708721856;-0.0281523739998267;1.0349376819442035;10.000454275136935;0.734361186152951;0.007368398601040967;1.0451564450934496;0.9997702670870853;0.7343270167967374;0.9999728725737134
41.021943;1.0354747684735897;0.7432503300686871;0.7180449965381718;-0.029144486892304446;-0.028152372695015897;1.034939045292802;10.000472727840219;0.7343602345784391;0.007368397972720013;1.045157626774901;0.9997721508460796;0.7343270435058851;0.9999715731565479
41.031943;1.0354782647271672;0.7432501975529637;0.7180436971633993;-0.02914448701818068;-0.028152371391164333;1.0349405251741446;10.000491779703351;0.7343592325390798;0.007368398144523456;1.045158788627927;0.999774066793094;0.7343270657141729;0.9999702618518432
41.041943;1.035481698635034;0.7432500855664502;0.7180423295346591;-0.02914448708491516;-0.028152370093030135;1.034942126813611;10.000511406692956;0.7343581869823258;0.0073683991155542045;1.0451599148209905;0.9997760148994046;0.734327080872375;0.9999689325313162
41.051943;1.0354850625170708;0.7432499935412367;0.718040889863828;-0.02914448709186595;-0.028152368804510892;1.0349438525309282;10.000531569185032;0.7343571048162196;0.007368400878813747;1.0451609912232311;0.9997779936326529;0.7343270874372839;0.9999675809714159
41.061943;1.0354883496607787;0.7432499217643457;0.7180393754814696;-0.02914448703878697;-0.028152367528593642;1.0349457037880818;10.000552219572294;0.7343559924830547;0.007368403417121885;1.0451620059440696;0.9997800005978876;0.7343270853698558;0.9999662052170555
41.071943;1.035491554828779;0.7432498707906764;0.7180377850957798;-0.02914448692533482;-0.028152366267803552;1.034947682510506;10.000573300393073;0.7343548558632932;0.007368406707363703;1.045162948824867;0.9997820345222126;0.7343270758830205;0.999964804017639
41.081943;1.035494674403229;0.7432498407689401;0.7180361189958084;-0.029144486751055607;-0.02815236502489531;1.034949790439207;10.000594741201382;0.7343537005509782;0.007368410727936266;1.0451638115317206;0.9997840968178641;0.7343270605077779;0.9999633756117321
41.091943;1.035497706536135;0.7432498314269096;0.718034378670003;-0.02914448651587134;-0.028152363803012018;1.0349520279872055;10.00061646303756;0.7343525317519511;0.007368415460488626;1.0451645874043378;0.9997861909580307;0.7343270408405843;0.9999619188343525
41.101943;1.0355006507975468;0.7432498416967999;0.7180325659125004;-0.029144486220563544;-0.028152362605231202;1.0349543936353456;10.000638385298853;0.7343513535769779;0.007368420880456253;1.0451652701399876;0.999788321057829;0.7343270186222262;0.9999604344313059
41.111943;1.0355035071764487;0.7432498693378431;0.7180306826066526;-0.02914448586687145;-0.028152361434255188;1.0349568837330567;10.000660423834523;0.7343501687420161;0.007368426946997738;1.0451658531827965;0.9997904908947216;0.7343269949566086;0.9999589246147418
41.121943;1.035506275276648;0.7432499115611749;0.7180287315869937;-0.029144485457314254;-0.02815236029230457;1.0349594936430098;10.00068248835102;0.7343489793099559;0.0073684336035621046;1.045166330778812;0.9997927029816153;0.7343269697829746;0.9999573923936275
41.131943;1.0355089542072928;0.743249965415657;0.718026717320924;-0.02914448499490691;-0.028152359180845906;1.0349622198045891;10.000704489720043;0.7343477873961005;0.007368440783297199;1.0451666987815216;0.9997949575690367;0.7343269425834349;0.9999558413537335
41.141943;1.0355115426874482;0.7432500271787432;0.7180246455189219;-0.029144484482770565;-0.028152358100345047;1.0349650600042053;10.000726347530934;0.7343465949835762;0.007368448415419337;1.045166954150869;0.9997972520406752;0.7343269132174809;0.99995427478103
41.151943;1.0355140392446749;0.743250091607391;0.7180225222686479;-0.029144483923861382;-0.028152357050279554;1.034968011857052;10.000747993793818;0.7343454035965463;0.007368456432176214;1.045167094327331;0.9997995814172786;0.7343268821376977;0.9999526948356882
41.161943;1.0355164423930314;0.743250151706186;0.7180203530222362;-0.0291444833210231;-0.02815235602942846;1.034971071987113;10.000769372366126;0.7343442145553299;0.007368464770532648;1.0451671170023393;0.9998019403629583;0.7343268500454689;0.9999511028687125
41.171943;1.0355187499822316;0.7432501995284377;0.7180181415539423;-0.029144482677053357;-0.02815235503633787;1.034974236059178;10.000790432134687;0.7343430295490943;0.007368473368837753;1.0451670197264575;0.9998043250494215;0.7343268175268237;0.999949500566959
41.181943;1.035520957827726;0.7432502276524676;0.7180158898407509;-0.029144481994469888;-0.028152354069682643;1.0349774987528115;10.000811125468998;0.7343418507443743;0.007368482161275129;1.045166799694461;0.9998067326124921;0.734326785187492;0.9999478910270432
41.191943;1.035523058801955;0.7432502301814743;0.7180135989307809;-0.0291444812753059;-0.02815235312835229;1.0349808540725591;10.000831414783622;0.7343406801365207;0.007368491071328416;1.0451664542655161;0.9998091591337426;0.7343267537530456;0.9999462790505824
41.201943;1.035525043296311;0.743250203054605;0.7180112699330933;-0.02914448052132813;-0.028152352211412258;1.0349842960003623;10.000851274608221;0.7343395190210786;0.00736850001207487;1.0451659816456638;0.9998115984740157;0.734326723730217;0.9999446711284172
41.211943;1.0355269006724712;0.7432501438857313;0.7180089047389229;-0.029144479734464865;-0.028152351318057572;1.0349878184366048;10.000870687252005;0.7343383683836768;0.007368508893775476;1.0451653811893427;0.9998140425086726;0.7343266950524102;0.9999430751326439
41.221943;1.0355286202753549;0.7432500510040251;0.7180065059064953;-0.029144478917007017;-0.028152350447326925;1.0349914141488192;10.000889639875284;0.7343372296817311;0.007368517628945173;1.0451646537095747;0.9998164820381519;0.7343266671217823;0.9999414986156454
41.231943;1.0355301915076327;0.7432499221100651;0.7180040757842769;-0.029144478071386735;-0.02815234959758821;1.0349950736648699;10.00090812720375;0.7343361052834786;0.007368526134603974;1.0451638019121545;0.9998189073478271;0.7343266390211468;0.99993994608738
41.241943;1.0355316042567864;0.7432497542663601;0.718001616305664;-0.029144477199911152;-0.02815234876619448;1.0349987845523254;10.00092615578825;0.7343349984066442;0.007368534338966515;1.0451628301534066;0.9998213082210455;0.7343266095089688;0.9999384175650877
41.251943;1.035532850498192;0.7432495454389506;0.7179991296804901;-0.029144476304974246;-0.028152347949667752;1.0350025319249192;10.000943739007205;0.7343339123374645;0.007368542190635675;1.045161743322914;0.9998236741770571;0.7343265768971263;0.9999369098094019
41.261943;1.0355339253394196;0.7432492952026538;0.71799661894441;-0.029144475389464436;-0.028152347144411432;1.0350063010722603;10.000960883124177;0.7343328495182736;0.007368549660839465;1.0451605461156486;0.9998259957003469;0.734326538711711;0.9999354187466459
41.271943;1.0355348260296224;0.743249003700412;0.7179940882348311;-0.029144474456824984;-0.028152346347358168;1.0350100798327249;10.000977576731024;0.7343318117481055;0.007368556736403944;1.045159243571204;0.9998282656617148;0.7343264912913194;0.9999339407788224
41.281943;1.035535550128142;0.7432486706415606;0.7179915428654352;-0.029144473510720883;-0.028152345556069384;1.0350138580761006;10.000993791931231;0.7343308012151132;0.007368563408921828;1.045157841784436;0.999830479388589;0.7343264299469993;0.999932472722571
41.291943;1.0355360944078142;0.7432482952111951;0.717988989178543;-0.029144472554571293;-0.028152344768658907;1.035017625034236;10.001009494809232;0.7343298211460767;0.0073685696692303146;1.0451563474398688;0.9998326337359115;0.7343263495856919;0.999931011721938
41.301943;1.0355364546356962;0.7432478763298346;0.7179864343693396;-0.029144471591262936;-0.02815234398389775;1.0350213672261588;10.00102465186908;0.7343288754170644;0.0073685755114888596;1.0451547666187373;0.999834726007709;0.7343262453650561;0.999929555876426
41.311943;1.0355366256874667;0.743247412953824;0.7179838859156836;-0.02914447062313139;-0.02815234320122134;1.035025069618579;10.001039231279709;0.7343279673936144;0.0073685809345051855;1.0451531043473874;0.9998367533391282;0.7343261131880281;0.9999281045688868
41.321943;1.0355366023555075;0.7432469042154245;0.7179813506913603;-0.029144469652071233;-0.028152342420423627;1.0350287185106588;10.001053210029927;0.7343270992696695;0.0073685859334512134;1.0451513653363358;0.9998387130327395;0.7343259497860404;0.9999266576631668
41.331943;1.0355363806015894;0.7432463494881792;0.7179788346446562;-0.029144468679691077;-0.02815234164125623;1.0350323023734356;10.00106657930875;0.7343262724728075;0.007368590499088366;1.045149554206013;0.9998406032088041;0.7343257522528929;0.9999252150535713
41.341943;1.0355359571583047;0.7432457488294684;0.717976342957271;-0.029144467707477275;-0.028152340863219695;1.0350358111197853;10.001079338755932;0.7343254882019928;0.007368594630716141;1.0451476739634507;0.999842422976298;0.734325517453805;0.999923777490219
41.351943;1.0355353277404669;0.7432451036751413;0.717973879771108;-0.02914446673692933;-0.028152340085762107;1.035039235879604;10.001091489710356;0.7343247474667862;0.007368598344222254;1.0451457246747753;0.9998441718980094;0.7343252417833313;0.9999223471500922
41.361943;1.0355344866847604;0.7432444176539078;0.7179714476788202;-0.029144465769639874;-0.028152339308655495;1.0350425691518628;10.00110303127641;0.7343240510190725;0.007368601670790277;1.0451437042212672;0.9998458498469928;0.7343249212731959;0.9999209273469778
41.371943;1.0355334284917275;0.7432436972482807;0.7179690480758497;-0.02914446480739167;-0.02815233853195423;1.0350458052344516;10.001113955752228;0.7343233994335778;0.007368604659697361;1.045141610251301;0.9998474581371233;0.734324551985428;0.9999195218227334
41.381943;1.035532149203147;0.7432429512982205;0.7179666819253189;-0.029144463852329452;-0.028152337755753935;1.0350489407094647;10.001124250741553;0.7343227931442037;0.007368607384427111;1.0451394418397888;0.9998490004945939;0.7343241304829349;0.9999181339294811
41.391943;1.035530646368356;0.7432421893420939;0.717964349601001;-0.0291444629069429;-0.028152336980442706;1.0350519740081168;10.001133908505885;0.7343222324932118;0.007368609938489655;1.0451371999701398;0.9998504827894761;0.7343236541715957;0.9999167665905648
41.401943;1.035528918365529;0.7432414198813133;0.717962050615539;-0.029144461973702934;-0.02815233620711257;1.0350549045221746;10.001142933278945;0.7343217180048439;0.007368612419090396;1.0451348864486723;0.9998519124920441;0.73432312128534;0.9999154225357132
41.411943;1.0355269640061187;0.7432406494365937;0.7179597843356095;-0.029144461054629558;-0.028152335437511215;1.0350577325584338;10.001151344786994;0.7343212505389763;0.0073686149130312555;1.0451325023350484;0.9998532983673559;0.7343225301833823;0.9999141040680595
41.421943;1.035524782590928;0.7432398826510939;0.7179575508042325;-0.029144460151028437;-0.028152334673563616;1.0350604598247155;10.00115917663641;0.7343208309605787;0.007368617491857559;1.0451300477805356;0.9998546495324996;0.7343218787696437;0.9999128136527007
41.431943;1.035522374049881;0.743239122730606;0.717955351035785;-0.029144459263482865;-0.028152333916814896;1.035063089073848;10.001166466845444;0.7343204597001571;0.00736862020875066;1.045127523271984;0.999855974520098;0.734321165082628;0.9999115553923071
41.441943;1.0355197388170405;0.7432383716685288;0.7179531871407125;-0.029144458392101193;-0.028152333168349055;1.035065623184547;10.001173250117255;0.7343201368789203;0.00736862309670983;1.0451249307435793;0.999857281785614;0.7343203882374286;0.9999103355573479
41.451943;1.0355168783369095;0.74323763055318;0.7179510626256729;-0.029144457536840015;-0.02815233242928213;1.0350680652814215;10.001179565194054;0.7343198629946603;0.00736862617387352;1.0451222742588657;0.9998585803572431;0.7343195485560363;0.9999091611816467
41.461943;1.0355137966426773;0.7432368997636453;0.7179489824967857;-0.029144456697598662;-0.028152331701099778;1.035070419462423;10.001185470208595;0.7343196390177363;0.007368629450194337;1.0451195599295462;0.9998598788866182;0.7343186472630381;0.9999080373592273
41.471943;1.0355105013877248;0.7432361787736733;0.7179469524001874;-0.029144455874047643;-0.02815233098544582;1.035072690766959;10.001191044424036;0.7343194655635215;0.007368632926149465;1.0451167944363489;0.999861184204901;0.7343176865222529;0.9999069654241269
41.481943;1.0355070028030824;0.7432354658867122;0.7179449772967481;-0.02914445506562908;-0.02815233028363344;1.035074884637691;10.00119637202709;0.7343193424007636;0.007368636591370867;1.0451139835429781;0.9998625008539621;0.7343166697066567;0.9999059433256071
41.491943;1.0355033114496628;0.7432347582659569;0.7179430610288754;-0.029144454271826006;-0.02815232959634458;1.0350770064624746;10.001201528456988;0.7343192691773722;0.007368640435098553;1.0451111315620145;0.9998638310050718;0.7343156011412989;0.9999049669853834
41.501943;1.03549943707313;0.7432340527067834;0.7179412069014861;-0.029144453492233574;-0.028152328923847603;1.035079061216536;10.001206582138343;0.7343192467991075;0.007368644457570022;1.0451082413990669;0.9998651743978378;0.73431448510898;0.9999040318604313
41.511943;1.035495389463899;0.7432333465485828;0.7179394179534144;-0.029144452726394595;-0.028152328266370274;1.0350810533271917;10.0012115991144;0.7343192779202193;0.007368648664258795;1.0451053152128993;0.9998665289279608;0.7343133252092138;0.9999031350689949
41.521943;1.035491180258041;0.7432326375010887;0.7179376962879879;-0.029144451973804233;-0.028152327624109165;1.0350829872974099;10.001216637309795;0.7343193662982798;0.007368653048186529;1.0451023549498195;0.9998678917477284;0.7343121246285913;0.9999022769650412
41.531943;1.0354868238274095;0.7432319228677096;0.717936042259378;-0.029144451234059024;-0.02815232699713496;1.035084868528274;10.001221736672257;0.7343195159269136;0.007368657581509368;1.045099362185496;0.9998692603837941;0.7343108865478594;0.9999014602675577
41.541943;1.035482336630233;0.743231199595407;0.7179344546987174;-0.029144450506884346;-0.028152326385737128;1.0350867030947928;10.001226916448626;0.7343197302403773;0.0073686622217183475;1.0450963380486473;0.9998706336144227;0.734309614755681;0.9999006879530994
41.551943;1.0354777361355683;0.7432304653035989;0.7179329320836901;-0.029144449792136606;-0.028152325790851824;1.035088497321548;10.00123217297569;0.7343200118445993;0.007368666921295076;1.0450932834646556;0.9998720117330469;0.7343083144157767;0.999899963247909
41.561943;1.0354730395886198;0.7432297190893996;0.7179314729505362;-0.02914444908985309;-0.028152325213761306;1.0350902579430323;10.001237476006335;0.7343203624230519;0.007368671638026131;1.0450901989398518;0.9998733959069457;0.7343069917131997;0.9998992911952501
41.571943;1.0354682625539544;0.7432289615754628;0.7179300754874319;-0.029144448400125873;-0.02815232465550841;1.0350919918414505;10.00124278205595;0.73432078220029;0.007368676343279209;1.045087083532537;0.9998747871207609;0.7343056526175458;0.9998986788330538
41.581943;1.035463418093934;0.743228194402532;0.7179287377317577;-0.029144447722718327;-0.02815232411689606;1.035093705594161;10.001248057437502;0.7343212702044134;0.007368681020123414;1.045083934613186;0.9998761853829594;0.7343043022154664;0.9998981343727685
41.591943;1.0354585167926604;0.7432274190174493;0.7179274581993739;-0.029144447056856985;-0.028152323598690146;1.0350954051417824;10.001253281354249;0.7343218250071432;0.007368685655354772;1.0450807494918244;0.9998775889649691;0.7343029448457208;0.9998976669235395
41.601943;1.0354535675514227;0.7432266357835581;0.7179262360051116;-0.029144446401529703;-0.028152323101495062;1.035097094760229;10.001258434406916;0.7343224441056371;0.007368690233385978;1.045077526629036;0.9998789938366814;0.7343015845298212;0.9998972859739924
41.611943;1.035448578565116;0.74322584460788;0.7179250705011488;-0.029144445755876356;-0.028152322625670866;1.0350987767757107;10.00126349207848;0.734323123101323;0.007368694738380788;1.0450742655214185;0.9998803941235046;0.734300225387976;0.9998970003309242
41.621943;1.0354435575353533;0.7432250457167813;0.7179239607770495;-0.02914444511924967;-0.028152322171531654;1.0351004529845884;10.001268419521486;0.7343238563446054;0.007368699166185029;1.0450709669707534;0.9998817837336326;0.7342988716132525;0.9998968174804823
41.631943;1.0354385120639804;0.7432242394179739;0.7179229048846718;-0.029144444491060312;-0.028152321739344986;1.0351021257069732;10.00127316746157;0.7343246379768102;0.007368703531156601;1.045067633038391;0.9998831581564931;0.7342975267914106;0.9998967434948505
41.641943;1.0354334508559497;0.7432234257884628;0.7179218995601581;-0.029144443870681044;-0.028152321329090808;1.0351037981976625;10.001277676045719;0.7343254620518265;0.007368707858612649;1.045064266017712;0.9998845151264865;0.7342961932144617;0.9998967837035575
41.651943;1.0354283842888325;0.7432226046338611;0.7179209412474441;-0.029144443257619414;-0.02815232094065463;1.035105475065992;10.001281881697732;0.7343263221230707;0.007368712174025881;1.045060868211404;0.9998858545553784;0.7342948720214798;0.9998969437548455
41.661943;1.0354233237716393;0.7432217754242931;0.7179200273300913;-0.02914444265192013;-0.028152320574513258;1.0351071613690253;10.001285725355093;0.7343272112628628;0.007368716497397441;1.045057442515863;0.9998871785759051;0.7342935640783977;0.9998972296419578
41.671943;1.0354182803554253;0.7432209374317374;0.7179191566428678;-0.029144442054456068;-0.02815232023209754;1.0351088604074923;10.0012891652716;0.7343281226659824;0.0073687208407080184;1.0450539919856288;0.9998884912329558;0.7342922705438165;0.999897646923955
41.681943;1.0354132631355175;0.743220090092395;0.7179183291823173;-0.029144441466746333;-0.02815231991528348;1.035110572384049;10.00129218707078;0.73432905022725;0.007368725207744664;1.0450505178680447;0.9998897974860701;0.7342909924188562;0.9998982005539446
41.691943;1.0354082785830214;0.7432192332615098;0.7179175453261042;-0.02914444089045722;-0.028152319625679358;1.035112295015611;10.001294803013533;0.7343299884567135;0.007368729592569561;1.0450470177719942;0.9998911020002395;0.7342897297818929;0.9998988958975279
41.701943;1.0354033309397792;0.7432183669785145;0.7179168056312867;-0.029144440327143556;-0.0281523193645792;1.0351140251441016;10.001297039773732;0.7343309319609841;0.007368733975507004;1.0450434861093532;0.99989240864824;0.7342884815078404;0.99989973978097
41.711943;1.035398422713097;0.743217490888227;0.7179161111083807;-0.029144439778190985;-0.02815231913317385;1.0351157603145484;10.001298921415504;0.7343318756665148;0.007368738327642398;1.0450399163081987;0.9998937208522142;0.7342872451471882;0.9999007394344346
41.721943;1.035393555122626;0.7432166040850776;0.7179154628780299;-0.029144439244487817;-0.02815231893232521;1.0351175000529964;10.001300461561215;0.7343328159161009;0.007368742622081891;1.045036302749065;0.9998950415336185;0.7342860168299663;0.9999019000767779
41.731943;1.0353887286536991;0.7432157056778523;0.7179148615903913;-0.029144438726044237;-0.02815231876217156;1.0351192461387715;10.001301666519154;0.7343337509455479;0.007368746840871239;1.0450326415354971;0.9998963724093463;0.7342847915230957;0.9999032243969991
41.741943;1.035383943478315;0.743214795799769;0.717914307417375;-0.029144438222093758;-0.02815231862206523;1.0351210017001184;10.001302540202962;0.7343346799703765;0.0073687509811592574;1.045028930141964;0.9998977140954536;0.73428356330312;0.9999047141790062
41.751943;1.0353791996724373;0.7432138762452108;0.7179138004851462;-0.02914443773138599;-0.028152318510863493;1.0351227701870827;10.0013030884203;0.73433560176095;0.007368755057205089;1.0450251669369144;0.9998990671658139;0.7342823254158283;0.9999063712821268
41.761943;1.0353744972656709;0.7432129499652089;0.7179133415373816;-0.029144437252134735;-0.02815231842727688;1.0351245545791306;10.00130331682168;0.7343365136319682;0.007368759087702101;1.0450213513242415;0.9999004320775176;0.7342810707892264;0.9999081970165377
41.771943;1.035369835424713;0.7432120203708024;0.7179129323551281;-0.029144436781980528;-0.028152318369932296;1.0351263568208122;10.0013032225751;0.7343374111494443;0.007368763079557278;1.0450174833364207;0.9999018079878734;0.7342797932499843;0.9999101914567314
41.781943;1.0353652107966183;0.7432110916220956;0.7179125753987927;-0.029144436318345963;-0.02815231833723493;1.0351281779701065;10.001302793356638;0.7343382886886408;0.007368767023576478;1.045013562447237;0.9999031934324202;0.7342784882684475;0.9999123537254188
41.791943;1.0353606174576067;0.743210169377238;0.7179122731010756;-0.02914443585890026;-0.02815231832741806;1.035130018630292;10.001302015375495;0.7343391405075026;0.00736877090260041;1.0450095874757335;0.99990458849464;0.734277151959408;0.9999146827821687
41.801943;1.0353560491044;0.7432092612509396;0.717912027323181;-0.029144435401940297;-0.02815231833867981;1.0351318788474762;10.001300882151945;0.7343399616835987;0.0073687747050670055;1.0450055574349453;0.9999059953379855;0.7342757792529949;0.9999171777889214
41.811943;1.0353515007767928;0.7432083766868959;0.7179118393071873;-0.02914443494658108;-0.028152318369157135;1.035133757639519;10.001299399364397;0.7343407482881642;0.0073687784297832015;1.0450014713005098;0.9999074174739427;0.7342743637203605;0.9999198374363393
41.821943;1.0353469693472046;0.7432075258477611;0.7179117099901594;-0.02914443449251528;-0.028152318416896274;1.0351356529249742;10.001297586240998;0.7343414967501168;0.007368782077400001;1.0449973268025892;0.9999088593764544;0.7342728992755129;0.999922658475297
41.831943;1.0353424539474236;0.7432067180355092;0.7179116394402668;-0.029144434039519086;-0.02815231847987275;1.0351375621580812;10.001295471051229;0.734342203344443;0.007368785645517665;1.0449931199211189;0.9999103256435118;0.7342713813565008;0.9999256345729696
41.841943;1.0353379558728488;0.7432059604636262;0.717911626006168;-0.02914443358714116;-0.028152318556059003;1.0351394825986644;10.00129307235381;0.7343428640839145;0.007368789136860324;1.0449888452473324;0.9999118196032428;0.7342698064444424;0.9999287562430242
41.851943;1.035333477105757;0.7432052573424419;0.7179116669568991;-0.029144433134749553;-0.028152318643658636;1.0351414112413795;10.001290383294352;0.7343434743662832;0.00736879256788156;1.0449844963799113;0.9999133433610448;0.734268171004932;0.9999320115425657
41.861943;1.0353290185090092;0.7432046098066588;0.7179117595787372;-0.029144432681831835;-0.02815231874132245;1.0351433459246382;10.001287382139475;0.734344028531578;0.007368795966535483;1.044980066864585;0.9999148995489523;0.7342664710386063;0.9999353877787257
41.871943;1.0353245795365216;0.7432040171902478;0.7179119015897236;-0.029144432228244987;-0.028152318848119643;1.0351452862315063;10.001284048926024;0.7343445201142978;0.007368799364862535;1.0449755519189146;0.999916492424351;0.7342647024335605;0.9999388743267213
41.881943;1.035320159263283;0.7432034786145538;0.7179120916415197;-0.029144431774239945;-0.028152318963409542;1.0351472322843887;10.001280366824385;0.7343449427615861;0.0073698027938879146;1.044970949084213;0.9999181272786177;0.734262871789746;0.99994246393886
41.891943;1.0353157570550537;0.7432029940383671;0.7179123297676626;-0.02914443132032795;-0.02815231908669086;1.0351491832034176;10.001276320695087;0.7343452908877314;0.007369806279590647;1.044966257072492;0.9999198094888309;0.7342609570645283;0.9999461508421035
41.901943;1.035311372516517;0.7432025649902636;0.7179126170479809;-0.029144430867232653;-0.028152319217338642;1.0351511372744333;10.001271901548593;0.7343455597489809;0.007369809840797501;1.0449614751287237;0.9999215442204376;0.734258968082322;0.9999499284794778
41.911943;1.0353070054457878;0.7432021947439572;0.7179129547453191;-0.029144430416153395;-0.028152319354325855;1.035153092978823;10.001267107819594;0.7343457457001848;0.007369813490524613;1.0449566040384601;0.9999233363162369;0.7342569063145145;0.9999537896925401
41.921943;1.0353026564036896;0.7432018875657853;0.7179133435693938;-0.029144429968943515;-0.028152319496140336;1.0351550490813748;10.001261938290522;0.734345846664066;0.00736981723558498;1.0449516470173346;0.9999251896687347;0.7342547751086314;0.9999577282511416
41.931943;1.0352983275293928;0.7432016478191694;0.717913783636562;-0.029144429527772204;-0.028152319641122837;1.0351570042136753;10.001256381064698;0.7343458619509933;0.007369821072849091;1.0449466093959499;0.999927105923451;0.7342525800486308;0.9999617391691826
41.941943;1.0352940222456577;0.7432014797331363;0.7179142747617;-0.02914442909470176;-0.028152319788185266;1.0351589570245168;10.001250407966795;0.7343457916434312;0.0073698249880129124;1.0449414976081632;0.9999290833746419;0.7342503291440532;0.9999658172742956
41.951943;1.0352897439901079;0.7432013875876409;0.717914816218784;-0.02914442867170779;-0.02815231993725727;1.0351609063891072;10.001243983441299;0.7343456363124997;0.007369828956248923;1.0449363185491936;0.9999311178178285;0.7342480328598355;0.9999699564109569
41.961943;1.0352854951968669;0.7432013758082533;0.717915406403363;-0.02914442826090331;-0.028152320088964213;1.0351628512797455;10.001237077948906;0.7343453972114812;0.007369832943769232;1.0449310797353988;0.9999332047772137;0.7342457034551116;0.9999741505548557
41.971943;1.035281276795166;0.7432018276042389;0.7179164085017993;-0.02914611119448355;-0.02815394627338354;1.0351647903041414;10.001229671190574;0.7343450767265958;0.0073698369201293445;1.0449257891065136;0.9999353403937443;0.7342433535893415;0.9999783943335034
41.981943;1.0352770888747906;0.7432019899825458;0.717917087110927;-0.029146110814494593;-0.02815394643323191;1.0351667217326137;10.00122175486165;0.7343446782929478;0.00736984087336136;1.0449204538825867;0.999937521245707;0.7342409951895582;0.9999826820797355
41.991943;1.0352729327569812;0.7432022455406633;0.717917803478859;-0.02914611045275957;-0.028153946599101778;1.0351686447604243;10.001213339385172;0.7343442054908255;0.007369844808424943;1.0449150798947648;0.9999397443936584;0.7342386387802212;0.9999870076733907
42.001943;1.0352688129447352;0.7432025978858896;0.7179185535662824;-0.029146110110900725;-0.028153946772376513;1.0351705602352992;10.001204452290471;0.7343436612133079;0.007369848740292204;1.0449096723016846;0.9999420067858733;0.7342362932110288;0.9999913653708272
42.011943;1.0352647373840638;0.7432030507687668;0.7179193345371883;-0.029146109790262657;-0.028153946954259566;1.0351724699463714;10.001195127618868;0.734343047286129;0.007369852694679338;1.0449042364600358;0.9999443047271773;0.7342339659956989;0.99999575053537
42.021943;1.0352607159557643;0.7432036081679484;0.7179201439830464;-0.029146109491712015;-0.028153947145843464;1.0351743761259595;10.00118539068946;0.7343423641387394;0.007369856703512598;1.0448987775473606;0.9999466346427781;0.7342316634701;1.0000001600973765
42.031943;1.0352567592491886;0.7432042738710286;0.7179209784246686;-0.029146109215456312;-0.028153947348248443;1.0351762815283163;10.001175246188014;0.7343416107563977;0.007369860792764551;1.044893299080589;0.9999489938791015;0.7342293908231178;1.0000045921863832
42.041943;1.0352528785322852;0.7432050507556697;0.7179218326675593;-0.02914610896117108;-0.028153947562543337;1.0351781895643106;10.001164681921486;0.7343407855039153;0.007369864973509014;1.044887801999482;0.9999513805728354;0.7342271531486406;1.0000090450137327
42.051943;1.0352490855891054;0.7432059405503669;0.7179227002323102;-0.02914610872835573;-0.02815394778944765;1.035180104515398;10.001153678701876;0.7343398872182287;0.007369869238077299;1.0448822858649707;0.9999537928376252;0.7342249565285761;1.0000135163279562
42.061943;1.0352453924428329;0.7432069440494073;0.7179235743092911;-0.029146108516416292;-0.028153948029149962;1.035182030920235;10.001142210575901;0.734338915625061;0.007369873561777033;1.0448767512749115;0.9999562277574634;0.7342228077598477;1.000018004067356
42.071943;1.0352418106597348;0.7432080607837572;0.7179244490994472;-0.029146108324531513;-0.028153948281538055;1.0351839720955687;10.001130244662951;0.7343378713046159;0.007369877911293199;1.0448712011013255;0.9999586809654526;0.7342207136590825;1.0000225074506912
42.081943;1.0352383496888384;0.7432092882967389;0.7179253205272049;-0.029146108151721237;-0.028153948546781313;1.035185929640341;10.001117753273418;0.7343367555789471;0.007369882251551508;1.0448656397624068;0.9999611470404262;0.7342186809113275;1.0000270268207716
42.091943;1.035235016226024;0.7432106219721394;0.7179261859043492;-0.029146107997005892;-0.02815394882587145;1.0351879044805357;10.001104728505863;0.7343355700628048;0.007369886539042047;1.044860072240603;0.9999636200502862;0.7342167161124078;1.0000315618847888
42.101943;1.0352318151982958;0.7432120555280822;0.717927043632593;-0.029146107859539278;-0.028153949120857842;1.035189898371199;10.001091187606633;0.7343343160135272;0.007369890706561041;1.0448545038786772;0.9999660936030491;0.7342148254099873;1.0000361110939335
42.111943;1.0352287506262283;0.7432135818842686;0.7179278925925889;-0.029146107738820756;-0.02815394943470885;1.0351919149748634;10.001077171335584;0.734332994308071;0.007369894661302272;1.0448489399130478;0.9999685608593993;0.7342130136436688;1.0000406733330225
42.121943;1.0352258257487386;0.7432151941741247;0.7179287309106275;-0.029146107634982456;-0.028153949770808446;1.035193960237473;10.001062734647505;0.734331605881741;0.007369898301877391;1.0448433856796804;0.9999710151211681;0.7342112834616658;1.0000452489380784
42.131943;1.035223042506495;0.7432168863998904;0.7179295558115193;-0.029146107549030548;-0.028153950132299214;1.0351960420366366;10.00104793147393;0.7343301516340526;0.007369901532404835;1.04483784847305;0.9999734503060275;0.7342096347839071;1.0000498386758834
42.141943;1.0352204007764216;0.743218653595538;0.7179303646420953;-0.02914610748260705;-0.028153950521657284;1.035198168968355;10.00103280366551;0.7343286325188587;0.007369904262070162;1.0448323379996418;0.9999758608290634;0.7342080651492677;1.0000544425765214
42.151943;1.0352178981397686;0.7432204919359657;0.7179311552214823;-0.029146107437257974;-0.02815395094091176;1.0352003488138752;10.001017378952568;0.7343270504997768;0.007369906404361994;1.0448268646127121;0.999978241698516;0.734206571126917;1.0000590596836127
42.161943;1.0352155302753574;0.7432223989836632;0.7179319253624932;-0.02914610741388941;-0.02815395139228664;1.0352025880813402;10.001001679842956;0.7343254090175426;0.007369907878777042;1.0448214386667052;0.9999805888887711;0.7342051494373172;1.0000636882868446
42.171943;1.0352132915803494;0.7432243737148331;0.7179326725586038;-0.029146107412594283;-0.02815395187839584;1.035204892732206;10.000985735763091;0.7343237129297722;0.007369908606080877;1.044816071488499;0.999982898603984;0.7342037968835584;1.000068326305461
42.181943;1.0352102001947536;0.7432257217345896;0.7179334001070526;-0.0291459223859352;-0.028153800186557193;1.035207268709108;10.000969584196152;0.7343219687697559;0.007369908506886457;1.04481077597601;0.9999851655399665;0.7342025098677015;1.000072971606383
42.191943;1.0352082010048693;0.7432278316750921;0.7179340935457219;-0.029145922425748157;-0.02815380074943784;1.0352097218634728;10.000953263859932;0.7343201844776313;0.00736990750881139;1.044805566364329;0.9999873824092649;0.7342012844757055;1.0000776216102645
42.201943;1.0352063121240584;0.7432300088504439;0.7179347563787422;-0.029145922483599637;-0.028153801353146355;1.0352122573568703;10.000936806645749;0.7343183684905287;0.007369905548538258;1.0448004569067297;0.9999895414691725;0.7342001170851994;1.000082272067965
42.211943;1.0352045272821828;0.7432322519933732;0.7179353862381412;-0.02914592255800313;-0.028153801998239168;1.035214878121952;10.000920223217241;0.7343165290444529;0.007369902567460728;1.0447954598581493;0.9999916364823023;0.7341990048082071;1.0000869164200352
42.221943;1.035202840264955;0.7432345587961823;0.7179359814200909;-0.029145922648002292;-0.028153802684597072;1.0352175836198374;10.000903494423376;0.734314673589246;0.007369898511874412;1.0447905852000359;0.999993663292575;0.7341979455827062;1.0000915467436966
42.231943;1.0352012453640083;0.7432369261120622;0.7179365406592222;-0.02914592275298133;-0.0281538034117584;1.0352203705420036;10.000886588545656;0.7343128082860811;0.007369893336504317;1.0447858423227527;0.9999956184060483;0.7341969377885602;1.0000961548655445
42.241943;1.035199738186377;0.743239350421626;0.7179370620437081;-0.029145922872204515;-0.028153804179281018;1.0352232344412127;10.000869488008124;0.7343109379424388;0.0073698870047591335;1.044781241046104;0.9999974972524828;0.7341959797362271;1.000100732464705
42.251943;1.035198315950248;0.7432418286005141;0.7179375428393469;-0.02914592300450397;-0.02815380498688154;1.0352261706527097;10.000852203991627;0.7343090661716329;0.007369879489268301;1.044776790909818;0.9999992942324034;0.7341950700069885;1.0001052714000187
42.261943;1.035196976642864;0.7432443587741356;0.7179379805725639;-0.029145923148379688;-0.028153805834311294;1.0352291744073692;10.000834782538048;0.7343071956963433;0.0073698707742093665;1.0447724998886012;1.0000010040736065;0.7341942080019971;1.0001097652301656
42.271943;1.035195717901585;0.7432469404504132;0.7179383738557191;-0.029145923302325988;-0.028153806721355732;1.035232240423816;10.00081730203773;0.734305329126412;0.00736986085333751;1.044768374246576;1.000002622657672;0.7341933932973101;1.0001142105988161
42.281943;1.0351945363048045;0.7432495740037856;0.7179387220694959;-0.029145923465103904;-0.02815380764802885;1.0352353622674078;10.00079986126447;0.73430346963489;0.007369849725987672;1.0447644196614252;1.0000041469364915;0.7341926245668324;1.000118606950523
42.291943;1.0351934275237953;0.743252260398611;0.7179390246294185;-0.029145923635681283;-0.02815380861467675;1.0352385321115303;10.000782564354719;0.7343016209069898;0.007369837398943998;1.0447606421396083;1.0000055743364547;0.7341918998432715;1.0001229550500914
42.301943;1.0351923874205766;0.7432550012105168;0.7179392803782992;-0.029145923812858698;-0.028153809622115035;1.0352417412230386;10.00076550716997;0.7342997868427308;0.007369823891441783;1.0447570475062813;1.0000069022127658;0.7341912178113806;1.0001272556200929
42.311943;1.0351914126864306;0.7432577982202941;0.7179394871763257;-0.029145923995088995;-0.02815381067167848;1.0352449807489863;10.000748769064582;0.7342979712045292;0.007369809232708227;1.0447536398922193;1.0000081285349773;0.73419057844607;1.0001315086030569
42.321943;1.0351905005860356;0.7432606525756847;0.717939642215252;-0.02914592418071935;-0.028153811764662393;1.0352482418657638;10.000732408998243;0.7342961772185449;0.007369793451053474;1.044750421257841;1.0000092532419025;0.7341899828414399;1.0001357127679353
42.331943;1.0351896486273093;0.7432635643158598;0.717939742793957;-0.02914592436843355;-0.02815381290164932;1.0352515144842986;10.000716463707336;0.7342944079964515;0.007369776563184871;1.0447473922940314;1.0000102784142781;0.7341894329361506;1.0001398661091672
42.341943;1.0351888541566066;0.7432665320136049;0.7179397866479044;-0.029145924557637995;-0.028153814082392342;1.0352547855715701;10.000700952684635;0.7342926678647393;0.007369758570923522;1.0447445529338664;1.000011207571215;0.7341889308090941;1.000143967512827
42.351943;1.035188113815338;0.7432695521535339;0.7179397717767662;-0.02914592474872579;-0.028153815305870324;1.0352580389830623;10.00068588950862;0.7342909630336436;0.007369739470743967;1.044741901981639;1.0000120451309835;0.734188477580355;1.0001480174670943
42.361943;1.035187422946394;0.74327261944549;0.7179396959428128;-0.029145924943289443;-0.028153816570291403;1.0352612565343293;10.00067128425366;0.7342893007929335;0.0073697192717717;1.0447394367063938;1.0000127960131333;0.7341880728997859;1.0001520161938315
42.371943;1.0351867746241952;0.743275728172957;0.7179395563937198;-0.029145925144061398;-0.02815381787325564;1.0352644194847502;10.0006571375663;0.7342876881855747;0.007369698008747887;1.0447371528823386;1.0000134657532689;0.7341877154145042;1.00015596185737
42.381943;1.0351861591409424;0.7432788724365568;0.7179393507898529;-0.02914592535442884;-0.02815381921193031;1.035267510293658;10.000643449433719;0.7342861314353385;0.007369675742142409;1.0447350454827498;1.0000140610446884;0.7341874037834669;1.000159851124622
42.391943;1.0351855656845992;0.743282044787193;0.7179390788431346;-0.02914592557783949;-0.028153820583038582;1.0352705138014076;10.000630235336207;0.7342846364207121;0.007369652544559352;1.0447331099138977;1.000014589297868;0.7341871373790471;1.0001636805169913
42.401943;1.0351849847044892;0.7432852353754408;0.7179387431823677;-0.029145925817471215;-0.028153821982854113;1.0352734171600197;10.000617522302251;0.734283208842245;0.0073696284872589;1.044731342792008;1.0000150572902389;0.7341869161845869;1.0001674465745156
42.411943;1.0351844081031922;0.7432884326146281;0.7179383489838721;-0.029145926076248864;-0.02815382340741012;1.0352762088300778;10.00060533093873;0.7342818534161021;0.007369603642089551;1.0447297417842107;1.0000154705721083;0.7341867404307038;1.0001711450883093
42.421943;1.0351838284951673;0.7432916241391436;0.7179379026594072;-0.029145926356842843;-0.028153824852638717;1.0352788780110131;10.000593666521373;0.7342805734818918;0.007369578085470718;1.0447283049527614;1.000015833711003;0.7341866105999241;1.0001747707240032
